time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2697.0,-30.09209984471217,5.034058745473153,35.00333282704028,24.07720381105321,4.982543922393003,-26.584648923664226,-40.09514713017268,1.4750930013450307,-0.2728779770866936,-5.023977420535231,40.00646358658947,47882.308104501884,15451.800234509925,15451.800234509925,63334.10833901181,87606.95545089216,87606.95545089216,15451.800234509925,103058.75568540208,103058.75568540208,103058.75568540208,127840.02159927826,103699.26076267044,63974.61341628016,44138.49705154476,24781.265913876174,0.0,68919.76296542093,21064.076026794748,1534.6969176656776,0.0,0.886773301859359,2.8175404456471886,0.0014959080323721466,354324.65876211406,1554811.9379519965,4.38809972578246,1554811.9379519965,4.38809972578246,0.85,0.09560023119373885,4.564652377983593,1.267030684943311,1.0,0.0,4.5646523779833625,1.2848425652921491,1.2851395448868095,3.55269392631437,19310.20466605764,1969.0928773901019,2034.6934298245008,2034.6934298245008,7.5941662798029945,5.034058745473153,0.5458589276193013,4.488199817853852,3.4256330445264025,3.4256330445264025,0.978752298436115,0.0,0.0,0.00023112881097244093,0.999672280242629,0.00023120458128172164,198.99832361263785,0.0,0.0,0.0,0.02191877429711645,7.801082832388063e-05,0.00015311798264856032,0.0006989303636088013,0.09560023119373304,0.08127520088633236,0.014325030307400682,0.09560025110131472,0.0812752008863373,0.014325030307401551,0.4278202112384777,0.4278202112384777,0.07540476584832854,0.0,4.7497274826030775,4.705495813988193,5.000843786710277,4.751099443448538,4.707151662272338,5.000603000327942,24781.265913876174,21064.076026794748,0.85,0.9189542391605204,0.6947543932866664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475821258947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.651151839198,1534.6969176656776,0.4278202112384777,0.07540476584832854,6.112851554438009,3.4256330445264025
2698.0,-30.09205189865697,5.034043823697081,35.00332541612141,24.07719469573351,4.982562790644822,-26.584603885392262,-40.09508761866016,1.4751147773800894,-0.2725398129001064,-5.023945175194805,40.006449794737975,47882.248276057195,15451.790613128653,15451.790613128653,63334.038889185846,87606.82712212669,87606.82712212669,15451.790613128653,103058.61773525535,103058.61773525535,103058.61773525535,127839.8399742873,103699.11909289552,63974.54024682602,44138.420940077216,24781.222239031948,0.0,68919.64317910916,21064.038903177156,1534.6939261678735,0.0,0.8867735159616358,2.817539759961138,0.0014959080323721466,354325.1041804514,1554811.343206765,4.388092531018992,1554811.343206765,4.388092531018992,0.85,0.09560002413018041,4.564652377983593,1.2670302865700798,1.0,0.0,4.564652377983024,1.2848424634122582,1.28513944298337,3.5526942080205557,19310.178285229766,1969.0901872943123,2034.6934298245008,2034.6934298245008,7.594161551139145,5.034043823697081,0.545915274719361,4.48812854897772,3.4256853085159165,3.4256853085159165,0.9787672310045475,0.0,0.0,0.00023112881097244093,0.9996672878698193,0.00023120573592535067,198.99828435786472,0.0,0.0,0.0,0.02191877429711645,7.801135412458976e-05,0.0001531174568478512,0.0006989279635113441,0.09560002413017854,0.0812750027523997,0.01432502137777885,0.09560006456925235,0.08127500275240128,0.014325021377779131,0.42781934540714184,0.42781934540714184,0.0754047500614045,0.0,4.750050893287721,4.705888175209509,5.000775037338656,4.75140536229469,4.7075186813816,5.000561361779205,24781.222239031948,21064.038903177156,0.85,0.9189548286631812,0.6947547327199628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472974083998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.649035020253,1534.6939261678735,0.42781934540714184,0.0754047500614045,6.112851554438009,3.4256853085159165
2699.0,-30.09200369277913,5.03402892145957,35.003318006471574,24.07718145931142,4.982574494288079,-26.584559329754786,-40.095028176996834,1.475130131263719,-0.2721241552947049,-5.023917648969912,40.00643500986117,47882.18997180738,15451.7882685013,15451.7882685013,63333.97824030867,87606.71273500285,87606.71273500285,15451.7882685013,103058.50100350415,103058.50100350415,103058.50100350415,127839.67542697479,103698.98795834364,63974.46519514804,44138.35862577289,24781.17442347064,0.0,68919.53304924353,21063.998259950044,1534.6908059625341,0.0,0.8867737096363123,2.8175375024844627,0.0014959080323721466,354325.48441202467,1554810.7056395474,4.388086022713364,1554810.7056395474,4.388086022713364,0.8500000000000001,0.09559981812428302,4.564652377983593,1.2670299035822974,1.0,0.0,4.564652377983074,1.284842391578622,1.2851393711331303,3.55269440664643,19310.15386620289,1969.0876972465512,2034.6934298245008,2034.6934298245008,7.594160398814514,5.03402892145957,0.5459695245397382,4.488059396919832,3.425737571689256,3.425737571689256,0.9787821633397875,0.0,0.0,0.00023112881097244093,0.9996622684701377,0.00023120689683142252,198.99824489038318,0.0,0.0,0.0,0.02191877429711645,7.801187931143247e-05,0.00015311693166100845,0.0006989255662159735,0.0955998181242871,0.08127480560851674,0.014325012515770352,0.0955998144861438,0.08127480560851327,0.014325012515769741,0.4278184802091966,0.4278184802091966,0.07540473382359453,0.0,4.75038903591377,4.706289669910859,5.000752828181248,4.751793493675223,4.707947775254354,5.000716338815096,24781.17442347064,21063.998259950044,0.85,0.9189554171102126,0.6947549969265634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047010974895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.646925544734,1534.6908059625341,0.4278184802091966,0.07540473382359453,6.112851554438009,3.425737571689256
2700.0,-30.091955191112866,5.03401416491185,35.003310617607106,24.07718194825577,4.982599192906487,-26.584513208320377,-40.09496852578593,1.4751572101140011,-0.27173348636591754,-5.023880139514772,40.006420795981974,47882.13194702404,15451.770785726376,15451.770785726376,63333.902732750415,87606.60162196087,87606.60162196087,15451.770785726376,103058.37240768725,103058.37240768725,103058.37240768725,127839.49805838276,103698.86592471604,63974.396249779216,44138.299638818695,24781.12565069551,0.0,68919.42528951421,21063.956803091183,1534.6874017736618,0.0,0.8867739520645328,2.8175367404552665,0.0014959080323721466,354326.002546764,1554810.0926956087,4.388077876080812,1554810.0926956087,4.388077876080812,0.85,0.09559960824229179,4.564652377983593,1.2670295129017908,1.0,0.0,4.564652377982309,1.2848422648893738,1.2851392444145988,3.5526947569526084,19310.131141891186,1969.0853800116438,2034.6934298245008,2034.6934298245008,7.594151806475898,5.03401416491185,0.5460282899745561,4.487985874937294,3.4257898158871023,3.4257898158871023,0.9787970902534578,0.0,0.0,0.00023112881097244093,0.9996572182991603,0.0002312080648661636,198.99820518074728,0.0,0.0,0.0,0.02191877429711645,7.801240635298374e-05,0.0001531164046194572,0.0006989231604545033,0.09559960824228753,0.0812746048166485,0.014325003425639025,0.09559960270994416,0.08127460481665212,0.014325003425639662,0.42781761633363574,0.42781761633363574,0.07540472000268256,0.0,4.750726399614962,4.706699091996995,5.000680375400236,4.752146653148827,4.708407810297331,5.000461896944557,24781.12565069551,21063.956803091183,0.85,0.918955758361299,0.6947552412963766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467229893037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644822872531,1534.6874017736618,0.42781761633363574,0.07540472000268256,6.112851554438009,3.4257898158871023
2701.0,-30.09190637009865,5.03399947592093,35.00330327232034,24.077178176399343,4.982617455607732,-26.584467443150086,-40.09490894442422,1.475178528659162,-0.2712853865588727,-5.023848651976139,40.00640728754963,47882.07563257126,15451.762678910454,15451.762678910454,63333.83831148171,87606.50057143357,87606.50057143357,15451.762678910454,103058.26325034403,103058.26325034403,103058.26325034403,127839.34686816265,103698.75085387181,63974.32591500948,44138.24993206925,24781.08361781863,0.0,68919.33354988787,21063.921075145834,1534.6845228723773,0.0,0.886774161281639,2.8175345186223764,0.0014959080323721466,354326.4374985579,1554809.510172765,4.388070845487201,1554809.510172765,4.388070845487201,0.85,0.0955994029183949,4.564652377983593,1.2670291222212837,1.0,0.0,4.5646523779835295,1.2848421651499107,1.285139144652082,3.5526950327404654,19310.109714143902,1969.0831949895125,2034.6934298245008,2034.6934298245008,7.594147822182342,5.03399947592093,0.5460844225443973,4.487915053376533,3.4258420791976394,3.4258420791976394,0.978812022627897,0.0,0.0,0.00023112881097244093,0.9996521349042957,0.00023120924059704895,198.99816520966849,0.0,0.0,0.0,0.02191877429711645,7.801293278067639e-05,0.00015311587819176453,0.0006989207574950841,0.09559940291839411,0.0812744081337342,0.014324994784659907,0.09559937054352557,0.08127440813373488,0.014324994784660029,0.42781675426457355,0.42781675426457355,0.07540470505236972,0.0,4.751081894140896,4.707127163536711,5.000623114252846,4.75256326541728,4.708899078429511,5.000453950175199,24781.08361781863,21063.921075145834,0.85,0.9189560468636416,0.6947553489894297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046433236765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64272773282,1534.6845228723773,0.42781675426457355,0.07540470505236972,6.112851554438009,3.4258420791976394
2702.0,-30.091857280343206,5.033984842439052,35.003295939830885,24.077164276409917,4.982633480582464,-26.584421659865093,-40.09484932813791,1.475197860104349,-0.27098067805894743,-5.0238180546667115,40.00639296972374,47882.02053861411,15451.756017825357,15451.756017825357,63333.776556439465,87606.36313744742,87606.36313744742,15451.756017825357,103058.11915527278,103058.11915527278,103058.11915527278,127839.15605050315,103698.59824968572,63974.25565085243,44138.158443148095,24781.03689523037,0.0,68919.19533837846,21063.881360945812,1534.6813905927845,0.0,0.88677436889791,2.817534080983811,0.0014959080323721466,354326.86015361,1554808.8927467,4.38806386869076,1554808.8927467,4.38806386869076,0.85,0.09559919733798827,4.564652377983593,1.2670287216501315,1.0,0.0,4.564652377983555,1.2848420747071687,1.2851390541884349,3.5526952828221576,19310.081297180805,1969.0802972657132,2034.6934298245008,2034.6934298245008,7.594144548428663,5.033984842439052,0.5461401830399275,4.487844659399125,3.425894338293565,3.425894338293565,0.9788269537981614,0.0,0.0,0.00023112881097244093,0.9996470235553703,0.00023121042280544414,198.99812501858025,0.0,0.0,0.0,0.02191877429711645,7.801345952023112e-05,0.0001531153514522098,0.0006989183531121231,0.0955991973379896,0.08127421131875742,0.014324986019232183,0.09559918295899832,0.08127421131875628,0.014324986019231984,0.42781589504505857,0.42781589504505857,0.07540469007186011,0.0,4.751421449089321,4.70753321902464,5.000584437153805,4.752837376607772,4.709215383598803,5.000487916175302,24781.03689523037,21063.881360945812,0.85,0.9189569937008727,0.6947559428621252,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461415765344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.640640607435,1534.6813905927845,0.42781589504505857,0.07540469007186011,6.112851554438009,3.425894338293565
2703.0,-30.091807892401345,5.033970305928792,35.00328862712238,24.077160155307524,4.982653889403901,-26.584375169803725,-40.09478964200241,1.4752211668062674,-0.2705878646927431,-5.023784129193904,40.006378880908365,47881.96632630793,15451.744381231209,15451.744381231209,63333.71070753914,87606.25063072982,87606.25063072982,15451.744381231209,103057.99501196103,103057.99501196103,103057.99501196103,127838.98498319395,103698.47244739282,63974.1881429708,44138.09367158002,24780.98997123292,0.0,68919.08364281294,21063.841475547983,1534.6781723652366,0.0,0.8867745926271278,2.817532872026023,0.0014959080323721466,354327.32878261333,1554808.2851964124,4.388056350432731,1554808.2851964124,4.388056350432731,0.85,0.09559899072574993,4.564652377983593,1.2670283452561129,1.0,0.0,4.564652377985714,1.284841965666087,1.2851389451221493,3.5526955843298507,19310.057871092657,1969.0779084695241,2034.6934298245008,2034.6934298245008,7.594138829339012,5.033970305928792,0.546197473301886,4.487772832626906,3.4259465896530665,3.4259465896530665,0.978841882758019,0.0,0.0,0.00023112881097244093,0.999641881186982,0.00023121161220055817,198.9980845833752,0.0,0.0,0.0,0.02191877429711645,7.801398688023147e-05,0.00015311482409220947,0.0006989159458970435,0.09559899072574972,0.08127401348955224,0.014324977236197477,0.09559896558669663,0.08127401348955242,0.01432497723619751,0.42781503705492185,0.42781503705492185,0.07540467615645124,0.0,4.751763609621207,4.707944798853248,5.000531784037037,4.7531962645011845,4.7096553631648135,5.000385688168535,24780.98997123292,21063.841475547983,0.85,0.9189575275808785,0.6947562822289669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045848310943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.6385604932,1534.6781723652366,0.42781503705492185,0.07540467615645124,6.112851554438009,3.4259465896530665
2704.0,-30.091758231969248,5.03395586259043,35.00328135040584,24.07715596435594,4.9826747124182225,-26.58432839309889,-40.09472607923669,1.4752448735478754,-0.27020674112765164,-5.023750404944943,40.006365303836596,47881.89539466437,15451.733200603441,15451.733200603441,63333.62859526781,87606.13589978746,87606.13589978746,15451.733200603441,103057.8691003909,103057.8691003909,103057.8691003909,127838.81521565151,103698.34448581058,63974.103980687476,44138.04500569234,24780.946115260605,0.0,68918.99112095294,21063.804197971513,1534.6751340268504,0.0,0.8867748134782656,2.8175317935029542,0.0014959080323721466,354327.79463249655,1554807.6997141533,4.3880489288930224,1554807.6997141533,4.3880489288930224,0.8499999999999999,0.09559878533259078,4.564652377983593,1.2670279161119837,1.0,0.0,4.564652377983365,1.2848418547534264,1.2851388341838523,3.5526958910126676,19310.03404291564,1969.075478671681,2034.6934298245008,2034.6934298245008,7.594133334345217,5.03395586259043,0.5462547284881962,4.487701134102234,3.4259988458765367,3.4259988458765367,0.9788568131075819,0.0,0.0,0.00023112881097244093,0.9996367104751419,0.0002312128081636598,198.99804392509188,0.0,0.0,0.0,0.02191877429711645,7.801454849602612e-05,0.00015311426247641483,0.0006989133823161709,0.09559878533258918,0.08127381674550213,0.014324968587087051,0.09559876353556618,0.08127381674550349,0.014324968587087292,0.4278141806541348,0.4278141806541348,0.07540466221945984,0.0,4.7521068938922895,4.708359095741969,5.000471206574218,4.753543663817311,4.710080147735141,5.00029303059614,24780.946115260605,21063.804197971513,0.85,0.9189575698245087,0.6947561857171061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455532640848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.636487988955,1534.6751340268504,0.4278141806541348,0.07540466221945984,6.112851554438009,3.4259988458765367
2705.0,-30.091708309712168,5.033941505109723,35.00327410801119,24.077151878178142,4.98269494016665,-26.584281440281288,-40.094666323252,1.475268070735781,-0.2698117403708693,-5.023717164517119,40.00635175010293,47881.84331527779,15451.722897684733,15451.722897684733,63333.56621296252,87606.02431250711,87606.02431250711,15451.722897684733,103057.74721019185,103057.74721019185,103057.74721019185,127838.6496530873,103698.21927463985,63974.03827741064,44137.97888581023,24780.90244289544,0.0,68918.88132870567,21063.767076461125,1534.6721168835163,0.0,0.8867750317815632,2.8175304757322954,0.0014959080323721466,354328.25379958755,1554807.1152384635,4.388041592974072,1554807.1152384635,4.388041592974072,0.8500000000000001,0.09559858046631599,4.564652377983593,1.267027541366406,1.0,0.0,4.564652377981828,1.2848417462247461,1.2851387256300866,3.5526961911036303,19310.01072690243,1969.0731011000119,2034.6934298245008,2034.6934298245008,7.594128270723074,5.033941505109723,0.546311817514118,4.487629687595605,3.4260511059793455,3.4260511059793455,0.9788717445655273,0.0,0.0,0.00023112881097244093,0.9996315125308147,0.0002312140104379874,198.99800305246234,0.0,0.0,0.0,0.02191877429711645,7.801507647999846e-05,0.00015311373449244248,0.0006989109722528759,0.0955985804663131,0.0812736205842038,0.014324959882109302,0.09559855441244254,0.08127362058420626,0.014324959882109734,0.4278133259640489,0.4278133259640489,0.07540464774935667,0.0,4.75245405621888,4.7087781417955625,5.000409563631649,4.7539054241462395,4.71051727486406,5.000226205558249,24780.90244289544,21063.767076461125,0.85,0.9189581286279992,0.6947565368466644,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520452565894728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.634422589865,1534.6721168835163,0.4278133259640489,0.07540464774935667,6.112851554438009,3.4260511059793455
2706.0,-30.071958980699314,5.006537089489388,35.00323103406841,24.07439318429681,4.976744304832638,-26.567101396803064,-40.07907587857915,1.4718867209358928,-0.35018999507269655,-5.031313203071696,40.005293591344966,47900.245274071814,15421.35370759485,15421.35370759485,63321.59898166666,87620.68291817805,87620.68291817805,15421.35370759485,103042.0366257729,103042.0366257729,103042.0366257729,127819.89438363373,103701.09244531319,63980.654801204735,44133.819604564946,24777.85775786082,0.0,68911.67736242576,21061.179094181698,1534.6690804246016,0.0,0.886740190189403,2.8177016878812604,0.0014959080323721466,354223.33795880293,1554761.4849245865,4.389212449647824,1554761.4849245865,4.389212449647824,0.8500000000000001,0.09560091768790982,4.564652377983593,1.2670391524350273,1.0,0.0,4.564652377983521,1.284857390210429,1.2851544827065955,3.552652934685624,19310.545750135334,1969.127658286503,2034.6934298245008,2034.6934298245008,7.579202587254136,5.006537089489388,0.5277958178330406,4.4787412716563475,3.4261033679103163,3.4261033679103163,0.9788866765458046,0.0,0.0,0.0002312140104379874,0.9979452126410423,0.00023169008429439137,198.98180784024277,0.0741316005136028,0.00022603657604366832,640.587656507756,0.02214481087316012,7.815294137782741e-05,0.00015306106906016,0.0006986705728621702,0.09560091719253215,0.08127558531102677,0.014325331881505381,0.09560041815538753,0.08127558573217471,0.014325331955735118,0.427812473206838,0.427812473206838,0.07540463274774,0.0,4.741064734006898,4.724345020519763,4.835948050530249,4.681123207999008,4.772234363499479,4.164887370878489,24777.85775786082,21061.179094181698,0.85,0.9188805352776523,0.6950962029577519,47891.83413089731,15450.0,0.0,3317.176166845274,-3317.176166845274,0.05875261825847352,1.4688154564618368,2626.1229897113276,691.0531771339464,3317.176166845274,0.0301909182615595,0.6358508469531762,1.452004023663611,1.4520449583508235,1.2661857082616823,0.00023112881097244093,0.003508963066068102,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51849.59795425034,12132.823833154725,,,,,,,,,,,,,,,,,,,,2.0,15861.63236409135,1534.6690804246016,0.427812473206838,0.07540463274774,6.112851554438009,3.4261033679103163
2707.0,-30.01916365974373,4.932411915618077,35.00308527166253,24.075498477928363,4.966141006721074,-26.52064277234657,-40.03841100549323,1.4676201193287677,-0.555722292563587,-5.048060131059525,40.002216450994425,47957.432471834465,15323.389533019988,15323.389533019988,63280.82200485445,87674.47960911972,87674.47960911972,15323.389533019988,102997.86914213971,102997.86914213971,102997.86914213971,127764.87572934658,103725.83029141219,64008.78315414932,44130.052374736515,24767.006587206866,0.0,68897.05896194337,21051.955599125835,1534.4258870789815,0.0,0.8866660375289663,2.8184548544990817,0.0014959080323721466,353992.1169339631,1554628.7970897343,4.391704568324466,1554628.7970897343,4.391704568324466,0.85,0.0956033678665771,4.564652377983593,1.2671125448727985,1.0,0.0,4.5646523779831805,1.284876369264811,1.285174077877323,3.5526004580467343,19315.152271605744,1969.597392749384,2034.6934298245008,2034.6934298245008,7.531055690459316,4.932411915618077,0.4714314112212996,4.460980504396777,3.4178929383733645,3.4178929383733645,0.976540839535247,0.0,0.0,0.00023169008429439137,0.9945180589002889,0.0002329671967451129,198.93844715996028,0.20191713357305893,0.0005657433872034165,1603.3167593344824,0.022710554260363537,7.851359782663014e-05,0.00015317648646776124,0.0006991974132062379,0.09560336560136329,0.08127928220052644,0.014324083400836855,0.09560282313299694,0.08127928412634655,0.01432408374023054,0.4278125412438064,0.4278125412438064,0.07539464368769426,0.0,4.6976419477220475,4.788465724263176,4.182963482010734,4.492337838495928,5.013358005460134,1.5588290908486897,24767.006587206866,21051.955599125835,0.85,0.9184836473180784,0.6960737249804042,47891.83413089731,15450.0,0.0,9021.631331538376,-9021.631331538376,0.1600108963387041,4.000272408467599,7143.294245419588,1878.337086118787,9021.631331538376,0.17070933228803828,0.8658598286726407,1.4518137543886624,1.451926909106243,1.2663155928968635,0.0002312140104379874,0.0035022262922024786,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58516.78222177017,6428.368668461624,,,,,,,,,,,,,,,,,,,,2.0,15862.024952038917,1534.4258870789815,0.4278125412438064,0.07539464368769426,6.112851554438009,3.4178929383733645
2708.0,-29.963419391634275,4.851625598143706,35.002830744615125,24.088966519944393,4.961815338480938,-26.470897988430565,-39.99693190036339,1.4692939352712409,-0.7370054166886462,-5.0617545823177625,39.998757090733356,48034.76764844383,15193.654502940104,15193.654502940104,63228.42215138393,87756.32520884353,87756.32520884353,15193.654502940104,102949.97971178363,102949.97971178363,102949.97971178363,127703.94291225837,103780.18789246457,64058.630332037224,44135.06395603038,24753.963200474744,0.0,68889.02715650512,21040.86872040353,1533.9942309337903,0.0,0.8866087862038284,2.819248297536477,0.0014959080323721466,353803.1288078746,1554479.6379599345,4.393628861332265,1554479.6379599345,4.393628861332265,0.85,0.0955970628399273,4.564652377983593,1.2672622617753224,1.0,0.0,4.564652377982831,1.2848659005072336,1.2851652476977788,3.5526294037234387,19325.274391992698,1970.629561776213,2034.6934298245008,2034.6934298245008,7.467294227342451,4.851625598143706,0.3992993156359015,4.452326282507805,3.3955427394046684,3.3955427394046684,0.9701550684013338,0.0,0.0,0.0002329671967451129,0.9942153109146507,0.00023432268059801804,198.89243738121706,0.2236211114531168,0.0004732322328117889,1341.1401477886097,0.023183786493175325,7.888306038581862e-05,0.00015408413635929427,0.0007033405194420007,0.0955970614603932,0.0812817368623887,0.01431532459800451,0.09559666193123514,0.0812817380353431,0.014315324804584213,0.4278163018927552,0.4278163018927552,0.0753469286745345,0.0,4.628240644893538,4.914628489825532,3.0090014967211687,4.3247491656291,5.393923591762075,3.979039320256561e-13,24753.963200474744,21040.86872040353,0.85,0.9178300922691043,0.6972774857063423,47891.83413089731,15450.0,0.0,9950.703593984195,-9950.703593984195,0.17715802309324535,4.42895057733113,7882.356998533782,2068.346595450413,9950.703593984195,0.34024365136705476,0.9586473111106344,1.451585021119896,1.4516112066171796,1.2666669978010283,0.00023169008429439137,0.003484061901431453,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59183.677872670116,5499.296406015805,,,,,,,,,,,,,,,,,,,,2.0,15863.08021966937,1533.9942309337903,0.4278163018927552,0.0753469286745345,6.112851554438009,3.3955427394046684
2709.0,-29.906539784517324,4.769491245604606,35.0024819229063,24.102748289611213,4.956977957475661,-26.420182193897723,-39.954830369073875,1.4706203668530198,-0.8729183931053512,-5.07643100150102,39.99550174733817,48115.3871217875,15060.860525186174,15060.860525186174,63176.24764697367,87841.97119039569,87841.97119039569,15060.860525186174,102902.83171558187,102902.83171558187,102902.83171558187,127647.52823598459,103837.59411632693,64111.01004770492,44140.648965135566,24744.696520402726,0.0,68885.34548553829,21032.992042342317,1533.8127187238472,0.0,0.8865457591157517,2.8193291791742854,0.0014959080323721466,353600.6771018811,1554339.2854153013,4.3957474803348795,1554339.2854153013,4.3957474803348795,0.85,0.09558108034202416,4.564652377983593,1.2674207121180374,1.0,0.0,4.564652377983475,1.28485689533595,1.2851579821219212,3.5526543030226554,19335.964207173005,1971.7196195615227,2034.6934298245008,2034.6934298245008,7.4020293693508545,4.769491245604606,0.32402517387478635,4.44546607172982,3.3710595534925965,3.3710595534925965,0.9631598724264562,0.0,0.0,0.00023432268059801804,0.9941005563494278,0.0002357132576793904,198.8454955293812,0.2312709034966514,0.00047773182004023527,1353.8919779940268,0.02366151831321556,7.925971012282522e-05,0.00015506297047519283,0.0007078085569167886,0.09558107868942778,0.08128620674073275,0.014294871948695026,0.095581297416552,0.08128620814617099,0.014294872195853164,0.4278268232635079,0.4278268232635079,0.07523699161255382,0.0,4.549074017284511,5.093791382387906,1.4767130140129439,4.20351260839567,5.783820680759959,3.410605131648481e-13,24744.696520402726,21032.992042342317,0.85,0.9171217361497711,0.6984850955257064,47891.83413089731,15450.0,0.0,10245.261779507346,-10245.261779507346,0.18315937562876117,4.578984390719025,8119.998932116123,2125.262847391223,10245.261779507346,0.5207689763403349,0.9911221624932958,1.4513424031901747,1.4512773362329643,1.2670501225581885,0.0002329671967451129,0.003464360753290128,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59490.98788839868,5204.738220492654,,,,,,,,,,,,,,,,,,,,2.0,15864.196324385171,1533.8127187238472,0.4278268232635079,0.07523699161255382,6.112851554438009,3.3710595534925965
2710.0,-29.849810535108354,4.687977314271827,35.00203651128199,24.11779132615777,4.953653644978948,-26.36945024482396,-39.91256259670479,1.4732933547014888,-0.9633747267449166,-5.08942513913064,39.99199102882959,48194.97174269085,14925.845492627892,14925.845492627892,63120.81723531874,87926.46796680933,87926.46796680933,14925.845492627892,102852.31345943722,102852.31345943722,102852.31345943722,127587.83291937923,103894.61600047183,64163.11977638518,44146.10691565183,24735.51945994201,0.0,68881.62637559384,21025.19154095071,1533.6096630297418,0.0,0.8864922091784574,2.8190061837947127,0.0014959080323721466,353421.5072750662,1554187.9332312783,4.39754769089834,1554187.9332312783,4.39754769089834,0.85,0.09555168349921131,4.564652377983593,1.267576724966057,1.0,0.0,4.56465237798364,1.2848415178188213,1.2851443877654876,3.5526968226654594,19346.582453100546,1972.8023793140926,2034.6934298245008,2034.6934298245008,7.335672919490034,4.687977314271827,0.2494142807690034,4.438563033502824,3.346035066473541,3.346035066473541,0.9560100189924403,0.0,0.0,0.0002357132576793904,0.9941188331790299,0.0002371077277810117,198.7986872709745,0.23370156057089878,0.0004736977085010906,1342.4593058920907,0.02413521602171665,7.96395189469014e-05,0.000156073738732489,0.0007124223626460459,0.09555168228944712,0.08129119978568446,0.01426048250376266,0.09555192302062317,0.08129120081489917,0.014260482684312145,0.42784605266125203,0.42784605266125203,0.0750547557960161,0.0,4.470231788187164,5.312559517524278,3.979039320256561e-13,4.126050412385723,6.164790107387887,3.979039320256561e-13,24735.51945994201,21025.19154095071,0.85,0.9163665342501803,0.6996781911027482,47891.83413089731,15450.0,0.0,10305.826267306576,-10305.826267306576,0.18502380257893922,4.625595064473476,8172.414484177145,2133.4117831294307,10305.826267306576,0.7049806005222301,1.001211052916337,1.451095812350569,1.4509367775276807,1.267439791938658,0.00023432268059801804,0.003444432598074523,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59540.119704095974,5144.1737326934235,,,,,,,,,,,,,,,,,,,,2.0,15865.337031868028,1533.6096630297418,0.42784605266125203,0.0750547557960161,6.112851554438009,3.346035066473541
2711.0,-29.7936293158925,4.607749326842035,35.00149990278449,24.133142048399918,4.950968988105026,-26.319148217045306,-39.870550542231626,1.4764878892578257,-1.0158105331757383,-5.101590124361196,39.98844432387912,48273.27466983199,14791.645966160037,14791.645966160037,63064.92063599203,88009.44260550984,88009.44260550984,14791.645966160037,102801.08857166988,102801.08857166988,102801.08857166988,127528.64490981959,103950.65761388243,64214.48967820459,44151.29770630871,24727.556338149712,0.0,68878.85404445842,21018.422887427256,1533.4663913398688,0.0,0.8864429977465141,2.8182770604765652,0.0014959080323721466,353253.8348103702,1554035.040930066,4.39920218209177,1554035.040930066,4.39920218209177,0.85,0.09551303087018048,4.564652377983593,1.267729451921769,1.0,0.0,4.564652377982814,1.2848236925447682,1.2851283500310626,3.5527461117584758,19357.018159361283,1973.8665252008875,2034.6934298245008,2034.6934298245008,7.26971727010288,4.607749326842035,0.1760161079272189,4.431733218914816,3.32106084926416,3.32106084926416,0.9488745283611886,0.0,0.0,0.0002371077277810117,0.9941781654131672,0.00023849621328433913,198.7523471764782,0.234309094623746,0.00047000287828206303,1331.9881570513667,0.024605218899998713,8.00186966298306e-05,0.0001570890311511811,0.0007170568195993774,0.09551303087013682,0.08129755854590233,0.014215472324234488,0.09551298221286471,0.0812975585459395,0.014215472324240986,0.4278747706405672,0.4278747706405672,0.07481703102861186,0.0,4.399734881453014,5.56048369182605,3.410605131648481e-13,4.085779591185485,6.531392209528406,3.410605131648481e-13,24727.556338149712,21018.422887427256,0.85,0.9155918969744511,0.7008431737071817,47891.83413089731,15450.0,0.0,10285.712525414949,-10285.712525414949,0.18544454991037673,4.636113747759414,8160.833863214186,2124.878662200763,10285.712525414949,0.8902452696136611,1.0034878241903495,1.450848793637687,1.4505972435972878,1.267826669488499,0.0002357132576793904,0.0034247559413314622,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59509.53481336363,5164.287474585051,,,,,,,,,,,,,,,,,,,,3.0,15866.476623171702,1533.4663913398688,0.4278747706405672,0.07481703102861186,6.112851554438009,3.32106084926416
2712.0,-29.738118510857408,4.528996123189589,35.00088492467183,24.147535941470437,4.9473312953344974,-26.26954364106153,-39.82923034401608,1.4787564255413077,-1.1002477768842027,-5.114725294011174,39.98508876074549,48351.658116258644,14661.529948404674,14661.529948404674,63013.18806466332,88092.39940154756,88092.39940154756,14661.529948404674,102753.92934995223,102753.92934995223,102753.92934995223,127473.69330769277,104006.55701793802,64265.81573266135,44156.37920586296,24719.763957740535,0.0,68876.1431636035,21011.799364079456,1533.3481092844906,0.0,0.8863881172153589,2.817858604087172,0.0014959080323721466,353072.8602032853,1553890.3988865577,4.401047415516133,1553890.3988865577,4.401047415516133,0.85,0.09548541781086797,4.564652377983593,1.2678828410012648,1.0,0.0,4.564652377983522,1.2848102121884895,1.2851166505115486,3.552783387523332,19367.427384317038,1974.9279707460794,2034.6934298245008,2034.6934298245008,7.205768561246731,4.528996123189589,0.10330194168138007,4.425694181508209,3.296338701913293,3.296338701913293,0.9418110576895122,0.0,0.0,0.00023849621328433913,0.9942500585467207,0.0002398754832692142,198.70657767011036,0.2342939500664359,0.00046636745441173163,1321.6853658028474,0.025071586354410445,8.0393257306495e-05,0.0001581029559778441,0.0007216850339705013,0.09548541654992071,0.08130643150304558,0.014178985046875137,0.09548552234335625,0.08130643257674998,0.014178985234117996,0.427912994130272,0.427912994130272,0.07462351788135511,0.0,4.32969738424913,5.830068931393214,3.979039320256561e-13,4.014477517126977,6.8860971801580035,3.979039320256561e-13,24719.763957740535,21011.799364079456,0.85,0.9148768379057792,0.7020087928182557,47891.83413089731,15450.0,0.0,10238.854489888468,-10238.854489888468,0.1853733069558349,4.634332673895869,8127.920654024392,2110.933835864077,10238.854489888468,1.0756538380072809,1.0031023103670713,1.4506025529024955,1.4502611304722082,1.2682075916992626,0.0002371077277810117,0.0034054874789785014,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59452.373986588624,5211.145510111532,,,,,,,,,,,,,,,,,,,,2.0,15867.607126578823,1533.3481092844906,0.427912994130272,0.07462351788135511,6.112851554438009,3.296338701913293
2713.0,-29.6833210353142,4.451759679851271,35.000198719217316,24.161313694808655,4.943247286901017,-26.22062642120824,-39.78850735640151,1.4805526727958624,-1.2128548613057433,-5.128215014737,39.98178454641059,48429.4383423686,14534.68287226306,14534.68287226306,62964.12121463166,88174.57597905015,88174.57597905015,14534.68287226306,102709.2588513132,102709.2588513132,102709.2588513132,127420.51501967364,104061.79496190377,64316.657325226,44161.26404075308,24711.25616836043,0.0,68872.52020911351,21004.567743106363,1533.1908974170774,0.0,0.8863312132597119,2.8177726077883722,0.0014959080323721466,352887.0763872301,1553747.9801833106,4.402960845407531,1553747.9801833106,4.402960845407531,0.85,0.09546652165899551,4.564652377983593,1.268034827257507,1.0,0.0,4.564652377981467,1.284798960594635,1.2851071684109914,3.552814500932476,19377.71343645922,1975.9768561597714,2034.6934298245008,2034.6934298245008,7.143426453938431,4.451759679851271,0.03162201442608392,4.420137665425187,3.271927734356208,3.271927734356208,0.9348364955303452,0.0,0.0,0.0002398754832692142,0.9943262905070899,0.00024124423296389123,198.66141403267036,0.23406900709967154,0.0004628192266954265,1311.6296884548387,0.02553440558110587,8.076398960118232e-05,0.00015911149366803188,0.000726288657936303,0.09546652030996074,0.08131726303735992,0.01414925727260082,0.09546668947616956,0.08131726418645221,0.014149257472543295,0.42796030141569746,0.42796030141569746,0.0744653740302164,0.0,4.254126669182824,6.114113635529861,3.410605131648481e-13,3.9153601534312656,7.227486728118549,3.410605131648481e-13,24711.25616836043,21004.567743106363,0.85,0.9142125338735604,0.7031750572699416,47891.83413089731,15450.0,0.0,10183.690328332776,-10183.690328332776,0.1851372515320119,4.628431288300294,8088.273681367168,2095.416646965607,10183.690328332776,1.2608984178920228,1.001824954177553,1.4503574840624114,1.4499291712162623,1.2685816548161049,0.00023849621328433913,0.00338666714887204,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59387.15414768492,5266.309671667224,,,,,,,,,,,,,,,,,,,,2.0,15868.726072062498,1533.1908974170774,0.42796030141569746,0.0744653740302164,6.112851554438009,3.271927734356208
2714.0,-29.629258165040024,4.376030140865934,34.99944853944628,24.174480197858088,4.938722481233613,-26.172414512005865,-39.74839977510271,1.4818788282009288,-1.3472503463826229,-5.142046325409461,39.97854913456373,48506.58722644306,14411.078323626947,14411.078323626947,62917.66555007001,88255.96914656072,88255.96914656072,14411.078323626947,102667.04747018767,102667.04747018767,102667.04747018767,127369.41495810091,104116.38345661404,64367.001536503034,44165.979911234455,24702.367487913252,0.0,68868.34739914771,20997.012364726263,1533.014925365716,0.0,0.8862722859838648,2.8179367417719994,0.0014959080323721466,352696.66778304614,1553608.5365740336,4.404942485959927,1553608.5365740336,4.404942485959927,0.85,0.0954548756705395,4.564652377983593,1.268185510146432,1.0,0.0,4.5646523779813855,1.2847899300765717,1.2850998943739922,3.5528394729179933,19387.878552367616,1977.0134095096305,2034.6934298245008,2034.6934298245008,7.082677966316506,4.376030140865934,-0.03901735945424445,4.415047500320179,3.2478430674877985,3.2478430674877985,0.927955162139371,0.0,0.0,0.00024124423296389123,0.9944046228498733,0.00024260168086558887,198.61687322738874,0.2337751290702104,0.00045942992986970545,1302.0244212507453,0.025993835510975578,8.113066358057073e-05,0.0001601135693833205,0.0007308627852330149,0.09545487423119285,0.08132992618623044,0.014124948044962402,0.09545494584108132,0.08132992741259004,0.014124948257949453,0.42801593266870974,0.42801593266870974,0.07433552561597208,0.0,4.169760448128216,6.407202473083657,3.979039320256561e-13,3.794795979026844,7.556155053694454,3.979039320256561e-13,24702.367487913252,20997.012364726263,0.85,0.9135933694678531,0.7043379006223018,47891.83413089731,15450.0,0.0,10126.46635461478,-10126.46635461478,0.18484794742718288,4.621198685679568,8046.845760858856,2079.620593755925,10126.46635461478,1.4458770000919765,1.0002594557747984,1.4501137043737498,1.449601618608655,1.268948651779564,0.0002398754832692142,0.003368299291994324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59320.324906762835,5323.53364538522,,,,,,,,,,,,,,,,,,,,2.0,15869.832577538851,1533.014925365716,0.42801593266870974,0.07433552561597208,6.112851554438009,3.2478430674877985
2715.0,-29.575907192211748,4.301782362796204,34.9986406836848,24.18712394954639,4.933892354371894,-26.12487393222533,-39.70885378131641,1.482859094384355,-1.499390788358653,-5.156073155529701,39.97536921762849,48582.94617764245,14290.446950552403,14290.446950552403,62873.39312819485,88336.36335171585,88336.36335171585,14290.446950552403,102626.81030226825,102626.81030226825,102626.81030226825,127319.951900112,104170.1586532944,64416.741479215925,44170.46352675387,24693.141597843754,0.0,68863.60512459763,20989.17035816719,1532.8203159126274,0.0,0.8862121279556585,2.8183152630390813,0.0014959080323721466,352503.6499272258,1553471.4939668053,4.4069656989013275,1553471.4939668053,4.4069656989013275,0.85,0.09544912761128314,4.564652377983593,1.2683343215053902,1.0,0.0,4.564652377985071,1.2847825411264444,1.2850942477573908,3.552859905756108,19397.892221184717,1978.0345195540492,2034.6934298245008,2034.6934298245008,7.023390718760517,4.301782362796204,-0.10857080119867213,4.410353163994876,3.224084256026974,3.224084256026974,0.9211669302934211,0.0,0.0,0.00024260168086558887,0.994480516853342,0.00024394814856022544,198.57293617344138,0.23346030055983313,0.000456246770870577,1293.0033486472153,0.026450082281846154,8.149370954506173e-05,0.00016110797132052714,0.0007354018844003567,0.09544912611684332,0.08134415886149224,0.014104967255351078,0.09544916938181004,0.08134416013509171,0.014104967476191426,0.42807896113635485,0.42807896113635485,0.0742283135512433,0.0,4.074740655564199,6.704980228507566,3.410605131648481e-13,3.656682367171072,7.872266858577689,3.410605131648481e-13,24693.141597843754,20989.17035816719,0.85,0.9130133836942685,0.7054952480303553,47891.83413089731,15450.0,0.0,10069.286417817199,-10069.286417817199,0.18454336189255197,4.613584047313795,8005.3104928273,2063.9759249899,10069.286417817199,1.6305577073013149,0.9986112656523367,1.4498712374216032,1.449278594564405,1.269308621764617,0.00024124423296389123,0.0033503759651438087,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59254.12389736172,5380.7135821828015,,,,,,,,,,,,,,,,,,,,2.0,15870.9261930055,1532.8203159126274,0.42807896113635485,0.0742283135512433,6.112851554438009,3.224084256026974
2716.0,-29.55325725585981,4.270328710628229,34.99783425020345,24.203456786368065,4.937722910809303,-26.104098834555558,-39.69340485110877,1.4885644895052361,-1.5445370149374185,-5.158850464658898,39.97379495188703,48631.73310556274,14217.809411205344,14217.809411205344,62849.54251676808,88393.94580142468,88393.94580142468,14217.809411205344,102611.75521263003,102611.75521263003,102611.75521263003,127299.93221220093,104219.17852636523,64456.96583050409,44180.2363287346,24688.1769995709,0.0,68868.4133283055,20984.950449635264,1532.6124202502413,0.0,0.8862036470188057,2.81859020627067,0.0014959080323721466,352465.44227134885,1553403.6523426417,4.407250941630582,1553403.6523426417,4.407250941630582,0.85,0.09544441896543096,4.564652377983593,1.2684647824196147,1.0,0.0,4.5646523779846495,1.284753070486693,1.2850664999362047,3.552941403949633,19407.020384440075,1978.9653331606692,2034.6934298245008,2034.6934298245008,6.987691218146648,4.270328710628229,-0.14973931303331867,4.420068023661548,3.2006462265440483,3.2006462265440483,0.9144703504411567,0.0,0.0,0.00024394814856022544,0.9976537222173526,0.00024452186477892776,198.5540429200518,0.1165752685544859,9.287866019012856e-05,263.21812297882434,0.026542960942036283,8.163594356671805e-05,0.0001623122049935074,0.0007408987924993739,0.09544441896485037,0.08135652608026647,0.014087892884583895,0.09544462062152707,0.08135652608076137,0.014087892884669594,0.42814838722928206,0.42814838722928206,0.07413921056612695,0.0,3.986051885997938,6.981490059212433,3.979039320256561e-13,3.6143134497214646,8.0851677638409,3.979039320256561e-13,24688.1769995709,20984.950449635264,0.85,0.9126033181155981,0.7061544001852977,47891.83413089731,15450.0,0.0,5006.628848951666,-5006.628848951666,0.09212202175469465,2.3030505438673643,3982.2756430191184,1024.3532059325482,5006.628848951666,1.7227417966168468,0.9969915774317596,1.4497506608111792,1.448959958750073,1.2696616768335391,0.00024260168086558887,0.003332885822981233,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,53161.6811028278,10443.371151048334,,,,,,,,,,,,,,,,,,,,3.0,15872.007348888992,1532.6124202502413,0.42814838722928206,0.07413921056612695,6.112851554438009,3.2006462265440483
2717.0,-29.556984389315815,4.280625284042506,34.9970969947538,24.21225666711109,4.943129777354606,-26.1069125516972,-39.6982214069925,1.4930579397360049,-1.4854436164869185,-5.155216034984948,39.974196596694206,48637.308327472594,14214.411190286812,14214.411190286812,62851.719517759404,88409.51343230529,88409.51343230529,14214.411190286812,102623.92462259211,102623.92462259211,102623.92462259211,127315.73291225493,104238.93704208975,64466.731937256896,44191.33900536983,24691.80828966282,0.0,68883.14729503266,20988.037046213394,1532.7518031545842,0.0,0.886220773335582,2.8182302652145337,0.0014959080323721466,352515.4420570705,1553420.9606663738,4.406674929193265,1553420.9606663738,4.406674929193265,0.85,0.0954428454062509,4.564652377983593,1.2685152538353575,1.0,0.0,4.564652377983782,1.2847320505707904,1.2850454748922657,3.552999534771141,19410.6996872599,1979.3405176344525,2034.6934298245008,2034.6934298245008,6.986021079113061,4.280625284042506,-0.15314251398543277,4.433767798027938,3.1899940120780363,3.1899940120780363,0.9114268605937247,0.0,0.0,0.00024394814856022544,0.9980394025891393,0.0002444273722333697,198.55708092758388,0.0,0.0,0.0,0.026542960942036283,8.159157427047386e-05,0.00016235657428975158,0.0007411013229129843,0.09544284540589196,0.08136933039566545,0.014073515010226505,0.09544295561881722,0.08136933039597147,0.014073515010279442,0.4282218396868389,0.4282218396868389,0.07406459484470053,0.0,3.923786154799359,7.20180906237789,3.979039320256561e-13,3.6697724184980416,8.092193871768643,3.979039320256561e-13,24691.80828966282,20988.037046213394,0.85,0.9124397183618786,0.7060842925651273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488240476463512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15872.475239040834,1532.7518031545842,0.4282218396868389,0.07406459484470053,6.112851554438009,3.1899940120780363
2718.0,-29.560688974162577,4.290789965644231,34.99642304164714,24.211777501646452,4.943777051896842,-26.11018198235223,-39.700864151213295,1.4932700600865878,-1.4489379028279359,-5.153969276048545,39.974565507518584,48632.75299456864,14230.238207792781,14230.238207792781,62862.99120236142,88404.34496632133,88404.34496632133,14230.238207792781,102634.5831741141,102634.5831741141,102634.5831741141,127330.24317262827,104235.76512584704,64464.17315409488,44190.65774639129,24695.659998514162,0.0,68886.31774490545,20991.310998737037,1532.9554399891417,0.0,0.8862258077543784,2.8178911786814282,0.0014959080323721466,352532.5953234472,1553436.8584931197,4.406505608560388,1553436.8584931197,4.406505608560388,0.85,0.0954447270025859,4.564652377983593,1.2685061989491806,1.0,0.0,4.5646523779829025,1.2847310583097642,1.2850444823891665,3.553002278927548,19410.109033562083,1979.2802877192603,2034.6934298245008,2034.6934298245008,6.993799655125532,4.290789965644231,-0.14528630979862367,4.436076275442855,3.19188402624239,3.19188402624239,0.9119668646406829,0.0,0.0,0.00024394814856022544,0.9984229090529948,0.0002443334846869755,198.56010064774372,0.0,0.0,0.0,0.026542960942036283,8.156723923061202e-05,0.00016238090932961343,0.0007412124039105581,0.09544472699264202,0.08138320254333146,0.014061524449310558,0.0954446929590721,0.08138320255181036,0.014061524450775532,0.42829528866578254,0.42829528866578254,0.07400156893422606,0.0,3.881819960642133,7.359541633570416,3.979039320256561e-13,3.7050313732206064,7.993928174321127,3.979039320256561e-13,24695.659998514162,20991.310998737037,0.85,0.9125613512272619,0.7059856672069733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448846215607802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.415463558737,1532.9554399891417,0.42829528866578254,0.07400156893422606,6.112851554438009,3.19188402624239
2719.0,-29.56436422483168,4.3008412505545754,34.99579802378366,24.2122383666225,4.945654441109877,-26.11330195307164,-39.70321684665976,1.4945921693496542,-1.4261643708958331,-5.15138061657207,39.97464268655651,48626.96649344834,14243.845810758841,14243.845810758841,62870.81230420718,88397.84593578034,88397.84593578034,14243.845810758841,102641.69174653917,102641.69174653917,102641.69174653917,127338.46965517986,104231.81379922763,64460.9343568947,44189.86604703659,24696.77790864068,0.0,68886.64395567727,20992.26122234458,1532.9688369823639,0.0,0.8862387634033044,2.8178917677598045,0.0014959080323721466,352568.2129338702,1553440.1844587193,4.406069882284288,1553440.1844587193,4.406069882284288,0.85,0.09544648177556982,4.564652377983593,1.268493691678159,1.0,0.0,4.564652377982698,1.2847248737538648,1.2850382963244777,3.5530193827772933,19409.37324311226,1979.2052579741562,2034.6934298245008,2034.6934298245008,7.000487445416985,4.3008412505545754,-0.13688074750204038,4.437721998056616,3.1937514139989815,3.1937514139989815,0.912500403999709,0.0,0.0,0.00024394814856022544,0.9988035358857125,0.00024424037340226143,198.56309654748318,0.0,0.0,0.0,0.026542960942036283,8.154558067661436e-05,0.0001624025678836111,0.0007413112676805672,0.09544648171240314,0.08139536185450587,0.014051119857897271,0.09544694234310322,0.08139536190837343,0.014051119867196385,0.42836508483096475,0.42836508483096475,0.07394781487251316,0.0,3.851614014322422,7.465934696834893,3.410605131648481e-13,3.725216245676222,7.897071354161426,3.410605131648481e-13,24696.77790864068,20992.26122234458,0.85,0.9126705656420022,0.7058983236973437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488682501285823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.356015562662,1532.9688369823639,0.42836508483096475,0.07394781487251316,6.112851554438009,3.1937514139989815
