time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2720.0,-29.568013295208367,4.310774251754794,34.995222335447004,24.212315130885713,4.947033712929193,-26.11644818257115,-39.70565650435162,1.4954686002924444,-1.4021806266517274,-5.149312825090931,39.97482923274218,48621.70944205343,14258.039855973999,14258.039855973999,62879.749298027426,88391.86974238523,88391.86974238523,14258.039855973999,102649.90959835923,102649.90959835923,102649.90959835923,127348.4760754258,104228.14471177608,64457.984411446494,44189.06700036621,24698.566477066575,0.0,68887.63347743278,20993.781505506588,1533.0318557600208,0.0,0.8862486573966546,2.8178153376219908,0.0014959080323721466,352596.6659014214,1553448.223531611,4.405737131859104,1553448.223531611,4.405737131859104,0.85,0.09544897618411029,4.564652377983593,1.2684825405245648,1.0,0.0,4.564652377984973,1.2847207740225346,1.2850341955929736,3.553030720980251,19408.690009412174,1979.1355875260333,2034.6934298245008,2034.6934298245008,7.007463457138012,4.310774251754794,-0.12879813529260353,4.439572387047398,3.1956015348896756,3.1956015348896756,0.9130290099684787,0.0,0.0,0.00024394814856022544,0.9991816062407289,0.0002441479577251665,198.56607119566354,0.0,0.0,0.0,0.026542960942036283,8.152312717614245e-05,0.00016242502138408299,0.0007414137601048903,0.09544897614674817,0.08140678389434874,0.014042192252399435,0.09544934272680082,0.08140678392621421,0.014042192257896078,0.42842894930337094,0.42842894930337094,0.07390147828980949,0.0,3.831836817915871,7.533329854788121,3.979039320256561e-13,3.7471321984392034,7.807177721474318,3.979039320256561e-13,24698.566477066575,20993.781505506588,0.85,0.9127871886994999,0.7058118705439581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448890110834731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.297031741788,1533.0318557600208,0.42842894930337094,0.07390147828980949,6.112851554438009,3.1956015348896756
2721.0,-29.571636539363844,4.320592593884606,34.99469220737155,24.212529498059325,4.948570020498644,-26.119555461494794,-39.70804890906436,1.4964889426297499,-1.378887009373159,-5.147085892515735,39.975004688589344,48616.348382898694,14271.79894442276,14271.79894442276,62888.14732732145,88385.80455899636,88385.80455899636,14271.79894442276,102657.60350341912,102657.60350341912,102657.60350341912,127357.69166900808,104224.44685075397,64454.990674656976,44188.28464010777,24700.088165588968,0.0,68888.37280569674,20995.074940750623,1533.0752563467777,0.0,0.8862594044495427,2.817766753543776,0.0014959080323721466,352627.3106781058,1553455.7847030843,4.405375697406345,1553455.7847030843,4.405375697406345,0.85,0.09545115571960283,4.564652377983593,1.2684711305657403,1.0,0.0,4.564652377981312,1.2847160011415764,1.2850294215476192,3.5530439209346825,19408.00141768415,1979.0653707111146,2034.6934298245008,2034.6934298245008,7.014225698686094,4.320592593884606,-0.12071897948154575,4.441311573366152,3.1974327256693327,3.1974327256693327,0.913552207334095,0.0,0.0,0.00024394814856022544,0.9995571535698422,0.0002440562279895484,198.56902487901505,0.0,0.0,0.0,0.026542960942036283,8.150111412085792e-05,0.0001624470344393675,0.0007415142420500414,0.09545115567557516,0.0814167787390761,0.014034376936499065,0.09545155664016294,0.08141677877663034,0.0140343769429725,0.4284857734773429,0.4284857734773429,0.07386107569031324,0.0,3.8199757963124625,7.570637884084647,3.410605131648481e-13,3.7681988831425883,7.72432712381692,3.410605131648481e-13,24700.088165588968,20995.074940750623,0.85,0.9128993002157383,0.7057264731745609,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489118164709074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.23844989108,1533.0752563467777,0.4284857734773429,0.07386107569031324,6.112851554438009,3.1974327256693327
2722.0,-29.575233172762385,4.330296854384179,34.99420519545146,24.21266958061608,4.95000827515596,-26.122648597280044,-39.710435446444876,1.4974236996735315,-1.3535540005847224,-5.1449411553848785,39.975200102030406,48611.08185382188,14285.488740050889,14285.488740050889,62896.57059387277,88379.84834048533,88379.84834048533,14285.488740050889,102665.33708053622,102665.33708053622,102665.33708053622,127367.03380665866,104220.80075139008,64452.034264726215,44187.51831851541,24701.696726122434,0.0,68889.21504463785,20996.44221720407,1533.1252797652219,0.0,0.8862696579143562,2.81768151973127,0.0014959080323721466,352656.8263409365,1553464.2059686286,4.40503086835697,1553464.2059686286,4.40503086835697,0.85,0.09545290513053065,4.564652377983593,1.2684599354537207,1.0,0.0,4.564652377982477,1.2847116286362197,1.2850250479755423,3.553056013690154,19407.322464676843,1978.9961367721744,2034.6934298245008,2034.6934298245008,7.020953884577619,4.330296854384179,-0.11275540800571004,4.443052262389889,3.1992458826314167,3.1992458826314167,0.9140702521804048,0.0,0.0,0.00024394814856022544,0.9999300933175284,0.00024396520335823074,198.57195695607749,0.0,0.0,0.0,0.026542960942036283,8.14791605267303e-05,0.00016246898803349514,0.0007416144525756814,0.09545290509033212,0.08142543008499763,0.014027475005334498,0.09545288810938557,0.0814254301192887,0.014027475011241946,0.42853518505686766,0.42853518505686766,0.07382542027738288,0.0,3.8149730179344488,7.585501753507515,3.979039320256561e-13,3.791387154800134,7.649205271649237,3.979039320256561e-13,24701.696726122434,20996.44221720407,0.85,0.9130104117621016,0.7056413957151866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489333691293467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.180263789991,1533.1252797652219,0.42853518505686766,0.07382542027738288,6.112851554438009,3.1992458826314167
2723.0,-29.578802537197415,4.339889489411541,34.993758518520885,24.21287231789904,4.951512682413949,-26.125710575040916,-39.712787268776424,1.498420720257948,-1.3264209372082973,-5.142726674042105,39.975400766381746,48604.826491590386,14298.883796716487,14298.883796716487,62903.71028830687,88373.87601292397,88373.87601292397,14298.883796716487,102672.75980964045,102672.75980964045,102672.75980964045,127376.03225801571,104217.1563865402,64449.0570355491,44186.77705665678,24703.272448375246,0.0,68890.04950503202,20997.781581118958,1533.1717006793272,0.0,0.8862802479395274,2.817580618680063,0.0014959080323721466,352687.30385142687,1553472.8535560009,4.404674726285064,1553472.8535560009,4.404674726285064,0.85,0.09545396541349435,4.564652377983593,1.2684485914325339,1.0,0.0,4.5646523779834975,1.2847069649140126,1.2850203831155698,3.5530689119359695,19406.643834659513,1978.926935769046,2034.6934298245008,2034.6934298245008,7.027537213775646,4.339889489411541,-0.10483493643020747,4.444724425841748,3.201040988871929,3.201040988871929,0.914583139677694,0.0,0.0,0.00024394814856022544,1.000300353925734,0.0002438748997766895,198.57489026605668,0.0,0.0,0.0,0.026542960942036283,8.145753162181363e-05,0.0001624906169384118,0.0007417131810079425,0.0954539653705689,0.08143267497261412,0.01402129039795477,0.09545350058273411,0.0814326750092342,0.014021290404260138,0.4285773298204885,0.4285773298204885,0.07379356261370527,0.0,3.8157629110232847,7.583810094271826,3.979039320256561e-13,3.816305736833783,7.581419941867182,3.979039320256561e-13,24703.272448375246,20997.781581118958,0.85,0.913102991509857,0.7055420462143823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489547641293936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15872.122490016262,1533.1717006793272,0.4285773298204885,0.07379356261370527,6.112851554438009,3.201040988871929
2724.0,-29.58213505630741,4.349372770706717,34.993350061559774,24.213040724303596,4.953087196421301,-26.12866000121439,-39.715149079542584,1.4993738502388314,-1.2991845146069636,-5.140454471039902,39.97562052578114,48599.55473125471,14312.006244578872,14312.006244578872,62911.560975833585,88367.41254386035,88367.41254386035,14312.006244578872,102679.41878843922,102679.41878843922,102679.41878843922,127384.34280279529,104213.5417684995,64445.683955899854,44186.50868066628,24704.92401435608,0.0,68891.43269502236,20999.185412202667,1533.2211020101831,0.0,0.8862910626975182,2.8174851704071546,0.0014959080323721466,352718.5779235972,1553482.324082129,4.404311032402242,1553482.324082129,4.404311032402242,0.85,0.09545430784963782,4.564652377983593,1.2684375875396654,1.0,0.0,4.5646523779840456,1.2847026577736376,1.285015980816615,3.553080824082701,19405.97074390031,1978.8582996130494,2034.6934298245008,2034.6934298245008,7.033986562689854,4.349372770706717,-0.09696154706350768,4.446334317770225,3.202818595195824,3.202818595195824,0.9150910271988069,0.0,0.0,0.0002438748997766895,1.000345721627993,0.00024379061608800618,198.5776340868904,0.0,1.4545369152771049e-05,41.22157617895315,0.026557506311189055,8.143581619801415e-05,0.00016243908357867535,0.000741477949134876,0.09545430784943401,0.0814386248920248,0.014015682957409202,0.09545450732973383,0.08143862489219869,0.014015682957439124,0.4286126666718939,0.4286126666718939,0.07376474314942986,0.0,3.821219998485958,7.5697695814139365,3.979039320256561e-13,3.8412699564329387,7.5181044845579095,3.979039320256561e-13,24704.92401435608,20999.185412202667,0.85,0.9131986157747473,0.7054513577385101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448976062010501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.055707076266,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15872.065142642989,1533.2211020101831,0.4286126666718939,0.07376474314942986,6.112851554438009,3.202818595195824
2725.0,-29.585408131078385,4.358749040803213,34.9929778672893,24.21345004057514,4.954744656720726,-26.13143855311725,-39.71736204167826,1.5005411119702523,-1.2669160570805502,-5.138116227671748,39.975859723542705,48593.873577805825,14324.847588420458,14324.847588420458,62918.721166226285,88361.67222213343,88361.67222213343,14324.847588420458,102686.51981055389,102686.51981055389,102686.51981055389,127393.17521388954,104210.0480758966,64442.249431573444,44186.44293813684,24706.65540333566,0.0,68893.0983414725,21000.65709283531,1533.2736575030153,0.0,0.8863021433912137,2.8173307719942033,0.0014959080323721466,352750.7632323314,1553492.632353613,4.403938401489552,1553492.632353613,4.403938401489552,0.85,0.09545392922593443,4.564652377983593,1.268426544633694,1.0,0.0,4.5646523779834025,1.284697371830896,1.2850105853000273,3.5530954433869857,19405.320171092884,1978.791959649104,2034.6934298245008,2034.6934298245008,7.040297756137163,4.358749040803213,-0.08912969663161086,4.447878737434824,3.204579200868888,3.204579200868888,0.9155940573911109,0.0,0.0,0.00024379061608800618,1.0003395628881604,0.00024370786194253757,198.5803290291413,0.0,1.6736855490850632e-05,47.43224846107069,0.026574243166679907,8.141547420368595e-05,0.00016237514188432024,0.0007411860775276857,0.09545392922559509,0.08144339260086436,0.014010536624730733,0.09545374158741118,0.0814433926011539,0.014010536624780539,0.4286418069019677,0.4286418069019677,0.0737383542446762,0.0,3.8314202415557475,7.54779580724545,3.410605131648481e-13,3.8712001705911803,7.464537792178987,3.410605131648481e-13,24706.65540333566,21000.65709283531,0.85,0.9132804690299472,0.7053518385390009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489959612235845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.26637935838,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15872.012421092244,1533.2736575030153,0.4286418069019677,0.0737383542446762,6.112851554438009,3.204579200868888
2726.0,-29.58865687168008,4.368020698811065,34.99264021120322,24.21393832135948,4.956499952921681,-26.13418654168737,-39.71953966012222,1.501797467849743,-1.2331485937019693,-5.1357046810564055,39.97612123270543,48588.14620222548,14337.401039057808,14337.401039057808,62925.54724128329,88355.84547220454,88355.84547220454,14337.401039057808,102693.24651126235,102693.24651126235,102693.24651126235,127401.72668482958,104206.50810765225,64438.80883768103,44186.33252219024,24708.480173567234,0.0,68894.81269575747,21002.208147532147,1533.3298991720412,0.0,0.8863135166226279,2.81716517819861,0.0014959080323721466,352783.95995566016,1553503.9021981845,4.403555939429438,1553503.9021981845,4.403555939429438,0.8499999999999999,0.0954528799653113,4.564652377983593,1.2684153236960989,1.0,0.0,4.564652377985353,1.2846916660343688,1.2850047717933122,3.5531112240137133,19404.66098113524,1978.7247409803797,2034.6934298245008,2034.6934298245008,7.046467457406818,4.368020698811065,-0.08133428383147656,4.449354982642541,3.206323330299175,3.206323330299175,0.9160923800854786,0.0,0.0,0.00024370786194253757,1.0003370469193291,0.00024362574863449104,198.5830039989018,0.0,1.6433345435682215e-05,46.5721009647234,0.02659067651211559,8.1395461680954e-05,0.00016231240026158358,0.0007408996838302622,0.09545287996519726,0.08144712085768498,0.014005759107512287,0.09545285708700445,0.08144712085778227,0.014005759107529013,0.42866549919011476,0.42866549919011476,0.07371390978753993,0.0,3.8457159933442995,7.520486637330862,3.979039320256561e-13,3.9025560873544123,7.416040243170642,3.979039320256561e-13,24708.480173567234,21002.208147532147,0.85,0.9133568229463846,0.7052511546376194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490155059883743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.406231862034,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.96077932579,1533.3298991720412,0.42866549919011476,0.07371390978753993,6.112851554438009,3.206323330299175
2727.0,-29.591879065008666,4.377188976384972,34.99233515652645,24.21441423883664,4.958230948870327,-26.136912994431757,-39.721702540386445,1.503034691361023,-1.197256421947145,-5.1333110690425565,39.97639542040814,48582.48026244461,14349.80669113112,14349.80669113112,62932.28695357573,88350.0734224328,88350.0734224328,14349.80669113112,102699.88011356392,102699.88011356392,102699.88011356392,127410.25305469021,104202.99914668556,64435.40598670325,44186.21462220256,24710.37294112629,0.0,68896.58756332885,21003.816999957347,1533.390444342951,0.0,0.8863247511275133,2.8169694359644657,0.0014959080323721466,352816.91222059156,1553515.7184959915,4.403178149024465,1553515.7184959915,4.403178149024465,0.85,0.0954512636375267,4.564652377983593,1.2684042302379384,1.0,0.0,4.564652377982565,1.2846860484582971,1.2849990473528086,3.553126760784441,19404.007565152006,1978.6581110931875,2034.6934298245008,2034.6934298245008,7.05256451944647,4.377188976384972,-0.07361690673847221,4.4508058831234445,3.208051528866216,3.208051528866216,0.9165861511046332,0.0,0.0,0.00024362574863449104,1.000334301106024,0.00024354433149510637,198.58565717245156,0.0,1.630630738016697e-05,46.21207511539319,0.026606982819495757,8.137558910484245e-05,0.0001622501595296486,0.0007406155765252278,0.09545126363741262,0.08144998204037829,0.014001281597034334,0.09545120350957431,0.08144998204047563,0.014001281597051073,0.4286844947948625,0.4286844947948625,0.07369102088849759,0.0,3.8637674805173674,7.4899193410760745,3.410605131648481e-13,3.936054647095432,7.3724103845360105,3.410605131648481e-13,24710.37294112629,21003.816999957347,0.85,0.913431117262944,0.7051507481090877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490349059416077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.0462060127,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.909515951365,1533.390444342951,0.4286844947948625,0.07369102088849759,6.112851554438009,3.208051528866216
2728.0,-29.595074787114378,4.386255814231626,34.99206073303472,24.214924836438172,4.960005206280909,-26.139611296720382,-39.723830845300085,1.5043134899031434,-1.1601140782914854,-5.130876936468351,39.97667743729978,48576.78179382399,14361.979458401453,14361.979458401453,62938.76125222544,88344.26237724125,88344.26237724125,14361.979458401453,102706.2418356427,102706.2418356427,102706.2418356427,127418.5146834973,104199.4589476171,64431.97836421038,44186.08953711857,24712.27284785461,0.0,68898.36238497318,21005.431920676416,1533.4504021695348,0.0,0.886336163198604,2.8167620022811297,0.0014959080323721466,352850.42479948694,1553527.8722686649,4.402794394116098,1553527.8722686649,4.402794394116098,0.85,0.09544911895724008,4.564652377983593,1.2683930054539818,1.0,0.0,4.564652377983528,1.2846802350305295,1.2849931279082314,3.553142839373657,19403.34833221179,1978.5908880414609,2034.6934298245008,2034.6934298245008,7.0585471245367035,4.386255814231626,-0.06594903697751153,4.452204851209138,3.2097639937656965,3.2097639937656965,0.917075426790199,0.0,0.0,0.00024354433149510637,1.000331562974647,0.00024346360797702723,198.58828861088,0.0,1.616827612980529e-05,45.820894551868186,0.026623151095625564,8.13560385857175e-05,0.00016218829290938887,0.0007403331769099414,0.09544911895696041,0.08145207980072139,0.013997039156239028,0.09544913572081984,0.08145207980096004,0.013997039156280039,0.42869951718711274,0.42869951718711274,0.07366937643593037,0.0,3.8850581906722823,7.457488454420741,3.979039320256561e-13,3.9707628581768404,7.332607476867736,3.979039320256561e-13,24712.27284785461,21005.431920676416,0.85,0.9135015561117671,0.7050498750957054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490541478560663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.65502544918,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.85867611596,1533.4504021695348,0.42869951718711274,0.07366937643593037,6.112851554438009,3.2097639937656965
2729.0,-29.598244233563097,4.395222528112119,34.9918151885931,24.2154364817776,4.961770061516257,-26.142286893531356,-39.725944167561806,1.5055864407384003,-1.1215569708284647,-5.1284503685351845,39.976969693354405,48571.142509238176,14373.994334340952,14373.994334340952,62945.13684357913,88338.49932039196,88338.49932039196,14373.994334340952,102712.49365473291,102712.49365473291,102712.49365473291,127426.70198099049,104195.9504481642,64428.59363701688,44185.95201238592,24714.208326257572,0.0,68900.16033864349,21007.077077318936,1533.5124847340203,0.0,0.8863474983906711,2.8165350885174982,0.0014959080323721466,352883.8357168504,1553540.467383142,4.4024132310488815,1553540.467383142,4.4024132310488815,0.85,0.09544655439711737,4.564652377983593,1.2683818751806393,1.0,0.0,4.564652377983722,1.2846744475768463,1.2849872353361333,3.5531588462691404,19402.695002168668,1978.524266917721,2034.6934298245008,2034.6934298245008,7.064452130059103,4.395222528112119,-0.05835212513304455,4.453574653245163,3.211461138143412,3.211461138143412,0.917560325183832,0.0,0.0,0.00024346360797702723,1.0003288449302545,0.00024338357252309578,198.59089847371064,0.0,1.6030745305987334e-05,45.431132197168104,0.02663918184093155,8.133662999284814e-05,0.00016212697798417909,0.0007400532955907766,0.09544655439700504,0.08145356548952941,0.013992988907475636,0.09544653112478682,0.08145356548962526,0.013992988907492107,0.4287112275733499,0.4287112275733499,0.07364872754054327,0.0,3.9092551989907633,7.42428189830531,3.410605131648481e-13,4.006893397706733,7.296283042639459,3.410605131648481e-13,24714.208326257572,21007.077077318936,0.85,0.9135702520023831,0.7049496295873852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490732321739008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.26526309448,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.808259180942,1533.5124847340203,0.4287112275733499,0.07364872754054327,6.112851554438009,3.211461138143412
2730.0,-29.60138720652444,4.404090494904066,34.99159675530344,24.215953645203285,4.963530542623906,-26.144939093262547,-39.72803492853416,1.5068581062507662,-1.0819147364928767,-5.126024975408917,39.977268223800756,48565.5273369709,14385.843984966274,14385.843984966274,62951.37132193718,88332.78161761271,88332.78161761271,14385.843984966274,102718.62560257898,102718.62560257898,102718.62560257898,127434.77153127501,104192.47315043672,64425.21886979991,44185.83808959646,24716.145928696038,0.0,68901.9840182925,21008.724039391633,1533.574583401549,0.0,0.8863588037601917,2.8162938282559176,0.0014959080323721466,352917.23293970525,1553553.332979504,4.402033077384248,1553553.332979504,4.402033077384248,0.85,0.09544363518337784,4.564652377983593,1.2683708542538805,1.0,0.0,4.5646523779827195,1.2846686647680825,1.284981348295,3.55317484046179,19402.04748230875,1978.4582382677827,2034.6934298245008,2034.6934298245008,7.070275931547635,4.404090494904066,-0.05082227308420517,4.454912767988271,3.213143189854413,3.213143189854413,0.9180409113869752,0.0,0.0,0.00024338357252309578,1.0003261061516322,0.0002433042295171321,198.59348659654285,0.0,1.589431270599654e-05,45.0444822087942,0.026655076153637547,8.131743281307582e-05,0.00016206613971001996,0.0007397755900179638,0.09544363518303448,0.08145454360049406,0.013989091582540409,0.09544343740022486,0.08145454360078709,0.013989091582590742,0.4287202196769049,0.4287202196769049,0.07362887509090026,0.0,3.936002612770153,7.391033424734246,3.979039320256561e-13,4.044110238916062,7.262862391007786,3.979039320256561e-13,24716.145928696038,21008.724039391633,0.85,0.9136365551567351,0.7048494760916819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490921600511604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.878613106106,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.758262110849,1533.574583401549,0.4287202196769049,0.07362887509090026,6.112851554438009,3.213143189854413
2731.0,-29.604504383798336,4.412861375166337,34.99140395536059,24.216496373433642,4.965325581055942,-26.147564638651275,-39.730098797567166,1.5081634203608565,-1.0419295484290387,-5.123576378474687,39.977577940873566,48559.91290318576,14397.494368527503,14397.494368527503,62957.407271713266,88327.02301215456,88327.02301215456,14397.494368527503,102724.51738068207,102724.51738068207,102724.51738068207,127442.61694047764,104188.9591390538,64421.849030097226,44185.67789884064,24718.099559795573,0.0,68903.7774586362,21010.38462582624,1533.6368983219936,0.0,0.8863701859914257,2.8160509116593326,0.0014959080323721466,352950.9521911885,1553566.6807646353,4.401650345805245,1553566.6807646353,4.401650345805245,0.8500000000000001,0.0954404240798104,4.564652377983593,1.2683597410144283,1.0,0.0,4.5646523779838075,1.2846627231980714,1.2849753033445246,3.5531912739090252,19401.393125869716,1978.3915124807877,2034.6934298245008,2034.6934298245008,7.076001798349218,4.412861375166337,-0.0433470080622973,4.456208383228634,3.2148103973835043,3.2148103973835043,0.9185172563952869,0.0,0.0,0.0002433042295171321,1.0003234375096464,0.00024322556124731993,198.59605353604755,0.0,1.5757004191379487e-05,44.65534987836947,0.026670833157828925,8.129848666068906e-05,0.00016200574285644303,0.000739499899376661,0.09544042407968313,0.08145510798539717,0.01398531609428596,0.09544030850161721,0.0814551079855058,0.01398531609430461,0.4287270124736178,0.4287270124736178,0.07360965979785251,0.0,3.9648539518548773,7.358139920025565,3.979039320256561e-13,4.081646830045656,7.231431238587106,3.979039320256561e-13,24718.099559795573,21010.38462582624,0.85,0.913700374547787,0.704749647903366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449110930294664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.48948077568,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.708689744739,1533.6368983219936,0.4287270124736178,0.07360965979785251,6.112851554438009,3.2148103973835043
2732.0,-29.6075954831618,4.421536396490301,34.99123544335451,24.217049579042964,4.967118280470803,-26.15016693632362,-39.732140105310805,1.5094692441124895,-1.001344211426158,-5.121137525284945,39.977899744027894,48554.32075147816,14408.99744112431,14408.99744112431,62963.31819260247,88321.32309791633,88321.32309791633,14408.99744112431,102730.32053904064,102730.32053904064,102730.32053904064,127450.40413753489,104185.49076800222,64418.488421569906,44185.55816270257,24720.08359849425,0.0,68905.64176119682,21012.07105872011,1533.7009944328431,0.0,0.8863814735281649,2.8157990880398946,0.0014959080323721466,352984.5397765108,1553580.5495118643,4.401270804935256,1553580.5495118643,4.401270804935256,0.8499999999999999,0.09543699978774893,4.564652377983593,1.2683486206317318,1.0,0.0,4.5646523779830295,1.2846567779076905,1.2849692555405667,3.55320771779837,19400.747268277566,1978.3256533349888,2034.6934298245008,2034.6934298245008,7.081655265563588,4.421536396490301,-0.035940793182239084,4.45747718967254,3.2164630970874626,3.2164630970874626,0.9189894563107036,0.0,0.0,0.00024322556124731993,1.000320739381231,0.0002431475742448088,198.59859905836976,0.0,1.5623207923204535e-05,44.27617125436166,0.02668645636575213,8.12797516330772e-05,0.00016194580961424274,0.0007392263249601312,0.09543699978765065,0.08145535870953609,0.013981641078114561,0.09543697757487057,0.08145535870961997,0.01398164107812896,0.4287320451939856,0.4287320451939856,0.07359095423008098,0.0,3.9955299310827854,7.325936136192638,3.410605131648481e-13,4.119793313858793,7.201963109502344,3.410605131648481e-13,24720.08359849425,21012.07105872011,0.85,0.9137614364120082,0.7046494236241305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491295469407814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.110302151676,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.659529386467,1533.7009944328431,0.4287320451939856,0.07359095423008098,6.112851554438009,3.2164630970874626
2733.0,-29.61066077983736,4.430116647706079,34.99108980039526,24.217589548230194,4.968891939839281,-26.152747921064854,-39.7341667097993,1.510760496290916,-0.960449583008824,-5.118718210884521,39.978228801479396,48548.78641271335,14420.369854106622,14420.369854106622,62969.15626681998,88315.65006294267,88315.65006294267,14420.369854106622,102736.0199170493,102736.0199170493,102736.0199170493,127458.08883932343,104182.02879360286,64415.165143387894,44185.40405579441,24722.06892227413,0.0,68907.47297806854,21013.75858393301,1533.7653953606532,0.0,0.8863926339166163,2.8155410685369517,0.0014959080323721466,353017.8607545342,1553594.7309942225,4.400895545833279,1553594.7309942225,4.400895545833279,0.8499999999999999,0.09543341133605314,4.564652377983593,1.2683376469602807,1.0,0.0,4.564652377982801,1.28465089942181,1.284963275433525,3.553223977064922,19400.102601828563,1978.2599156519875,2034.6934298245008,2034.6934298245008,7.087244516905148,4.430116647706079,-0.0286074577161477,4.458724105422227,3.2181014974788025,3.2181014974788025,0.9194575707082293,0.0,0.0,0.0002431475742448088,1.0003180696184564,0.0002430702609796409,198.6011233887179,0.0,1.5488109443471343e-05,43.89330216279779,0.026701944475195603,8.12611554993484e-05,0.0001618864187454604,0.0007389552262897134,0.09543341133603918,0.08145536450814214,0.013978046827897042,0.09543344108478322,0.08145536450815405,0.013978046827899085,0.42873568976734067,0.42873568976734067,0.07357265644253042,0.0,4.0277409412721,7.294576612279343,3.979039320256561e-13,4.158268627875714,7.173937846034107,3.979039320256561e-13,24722.06892227413,21013.75858393301,0.85,0.9138218765744235,0.704550382048768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491480082926413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.72743306011,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.610787549758,1533.7653953606532,0.42873568976734067,0.07357265644253042,6.112851554438009,3.2181014974788025
2734.0,-29.61370145525217,4.438604257255855,34.99096605119438,24.218318319786363,4.970765590930101,-26.155199264412573,-39.73604565309358,1.5122634000902972,-0.918191981239147,-5.116233595786272,39.97857519277907,48542.67818883358,14431.486854026898,14431.486854026898,62974.16504286048,88310.38458921653,88310.38458921653,14431.486854026898,102741.87144324342,102741.87144324342,102741.87144324342,127465.94885486174,104178.46208882464,64411.75023971554,44185.235387899,24724.07741161832,0.0,68909.31279951733,21015.465799875572,1533.8294288331344,0.0,0.8864040638028918,2.8152728486565466,0.0014959080323721466,353052.08368211787,1553609.659624059,4.400511231716459,1553609.659624059,4.400511231716459,0.85,0.095429671164218,4.564652377983593,1.2683260419359432,1.0,0.0,4.5646523779821955,1.2846440296672992,1.2849563046833679,3.553242978263605,19399.438433166757,1978.192189296728,2034.6934298245008,2034.6934298245008,7.092708239231726,4.438604257255855,-0.02130613573496376,4.459910392990818,3.2197257672563793,3.2197257672563793,0.9199216477875369,0.0,0.0,0.0002430702609796409,1.000315522275966,0.00024299359108873544,198.6036274986337,0.0,1.5354501315193756e-05,43.51465672725911,0.026717298976510796,8.124391781919655e-05,0.00016182634316044435,0.0007386810021277111,0.09542967111316791,0.08145515773758608,0.013974513375581834,0.0954295641299506,0.08145515778116041,0.013974513383057581,0.4287382535723314,0.4287382535723314,0.07355468487915665,0.0,4.061412280003651,7.2644776179144515,3.410605131648481e-13,4.198041614547151,7.1490041882489095,3.410605131648481e-13,24724.07741161832,21015.465799875572,0.85,0.9138701647783893,0.7044429296525156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449166315982724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.34878762457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.562459590254,1533.8294288331344,0.4287382535723314,0.07355468487915665,6.112851554438009,3.2197257672563793
2735.0,-29.616718157230537,4.446999005819194,34.99086290718939,24.21883261939513,4.9724979698136735,-26.15774149265458,-39.7380396030843,1.5135213052377459,-0.8771159261492016,-5.11387005976971,39.97892784715234,48537.229621730556,14442.630172399236,14442.630172399236,62979.85979412979,88304.7833927917,88304.7833927917,14442.630172399236,102747.41356519093,102747.41356519093,102747.41356519093,127473.53282857884,104175.03559069512,64408.4682442954,44185.07482933302,24726.119263387907,0.0,68911.19409272092,21017.20137387972,1533.8978783414184,0.0,0.8864148516919825,2.8150062836448835,0.0014959080323721466,353084.6412908777,1553624.8582886439,4.400148510024651,1553624.8582886439,4.400148510024651,0.85,0.09542590293786303,4.564652377983593,1.2683152440981944,1.0,0.0,4.564652377982397,1.284638304550318,1.2849504796765023,3.5532588136404892,19398.800372878937,1978.1271252546933,2034.6934298245008,2034.6934298245008,7.098184896407199,4.446999005819194,-0.014123506285347531,4.4611225121045415,3.221336390550072,3.221336390550072,0.9203818258714491,0.0,0.0,0.00024299359108873544,1.000313041985454,0.00024291754769730265,198.60611192030012,0.0,1.522691845375153e-05,43.153086897931836,0.026732525894964547,8.122562874889814e-05,0.0001617679623398373,0.0007384145139760985,0.09542590289230268,0.08145486218996585,0.013971040702336825,0.09542594799712266,0.08145486222885583,0.01397104070900721,0.4287400083284074,0.4287400083284074,0.07353697429512429,0.0,4.096113884976717,7.235243434647259,3.410605131648481e-13,4.236754133620536,7.122987094284042,3.410605131648481e-13,24726.119263387907,21017.20137387972,0.85,0.9139278548763726,0.7043446316780271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449184477056321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.98721779524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.514522700116,1533.8978783414184,0.4287400083284074,0.07353697429512429,6.112851554438009,3.221336390550072
2736.0,-29.619709491961682,4.455302300253214,34.99077882587207,24.219366651400946,4.9742360004227235,-26.160260320910893,-39.74001853549851,1.5147868293715674,-0.8360714639661637,-5.111497199750719,39.979276787606025,48531.835372474925,14453.60466791746,14453.60466791746,62985.44004039239,88299.24672085201,88299.24672085201,14453.60466791746,102752.85138876947,102752.85138876947,102752.85138876947,127480.92905852084,104171.6646087768,64405.2311097316,44184.926110050226,24728.07766975137,0.0,68913.0037798016,21018.866019288664,1533.9610619344976,0.0,0.886425699717258,2.8147414111290234,0.0014959080323721466,353117.32970771857,1553639.8970016802,4.3997837724012445,1553639.8970016802,4.3997837724012445,0.85,0.09542204655387941,4.564652377983593,1.2683045056043194,1.0,0.0,4.564652377983079,1.2846325425575775,1.2849446185906606,3.5532747511563243,19398.172650460387,1978.0631153819488,2034.6934298245008,2034.6934298245008,7.103578581449557,4.455302300253214,-0.006998198062198924,4.462300498315413,3.2229331467954387,3.2229331467954387,0.9208380419415539,0.0,0.0,0.00024291754769730265,1.0003104168544545,0.00024284216539619146,198.60857550450208,0.0,1.5102682309698864e-05,42.80100166568658,0.026747628577274245,8.120748118707369e-05,0.00016171006651022896,0.0007381502396398015,0.09542204650781762,0.0814544403807779,0.013967606127039725,0.09542206721910224,0.08145444042009739,0.013967606133782015,0.42874114824456194,0.42874114824456194,0.07351947249456507,0.0,4.1315855598023745,7.206842848622841,3.979039320256561e-13,4.275425735784552,7.097935347427949,3.979039320256561e-13,24728.07766975137,21018.866019288664,0.85,0.9139848299408104,0.7042478590477521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492024953723197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.635132562995,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.466964721973,1533.9610619344976,0.42874114824456194,0.07351947249456507,6.112851554438009,3.2229331467954387
2737.0,-29.622675004689356,4.463515129459452,34.99071279029211,24.219897330645495,4.975958822225997,-26.162757426848863,-39.741978922951944,1.5160412443862479,-0.7951427448928712,-5.109147031124611,39.979634236053755,48526.480975154824,14464.460495251784,14464.460495251784,62990.94147040661,88293.76480317707,88293.76480317707,14464.460495251784,102758.22529842885,102758.22529842885,102758.22529842885,127488.26727389605,104168.32959002246,64402.01489459439,44184.79410603119,24730.041975467197,0.0,68914.83608149839,21020.535679147117,1534.0248578256203,0.0,0.8864364000652732,2.8144756002518534,0.0014959080323721466,353149.7078700786,1553655.3025082103,4.399424005979327,1553655.3025082103,4.399424005979327,0.85,0.09541816017695835,4.564652377983593,1.2682938583241774,1.0,0.0,4.56465237798295,1.2846268312109284,1.2849388090133849,3.5532905487275337,19397.551624869287,1977.999788395557,2034.6934298245008,2034.6934298245008,7.108913944101836,4.463515129459452,5.560837905527194e-05,4.463459521080397,3.2245163056260666,3.2245163056260666,0.921290373036019,0.0,0.0,0.00024284216539619146,1.0003077443375135,0.000242767455086556,198.61101787534113,0.0,1.4971571441945611e-05,42.42943346647386,0.02676260014871619,8.118950738516624e-05,0.0001616526580110252,0.0007378881897973946,0.09541816013208511,0.08145395302446518,0.013964207107619933,0.09541817595419251,0.08145395306277127,0.013964207114187078,0.42874182737088984,0.42874182737088984,0.07350213772078437,0.0,4.167669106272683,7.179249475578217,3.979039320256561e-13,4.31400428623175,7.073522544036678,3.979039320256561e-13,24730.041975467197,21020.535679147117,0.85,0.9140403583912438,0.7041514387086057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449220362595238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.263564363784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.41981437762,1534.0248578256203,0.42874182737088984,0.07350213772078437,6.112851554438009,3.2245163056260666
2738.0,-29.62561645864142,4.471639135105003,34.99066401855911,24.22047631060707,4.977739438207023,-26.16522709657803,-39.74390480490399,1.5173500761432162,-0.7549922553231454,-5.106765979869786,39.980005004715686,48521.082664808375,14475.119322534027,14475.119322534027,62996.2019873424,88288.23920049064,88288.23920049064,14475.119322534027,102763.35852302467,102763.35852302467,102763.35852302467,127495.37769319885,104164.96640152356,64398.77086490876,44184.661707349784,24732.019170174186,0.0,68916.68087752396,21022.216294648057,1534.0884282138015,0.0,0.8864472087720048,2.81422385025222,0.0014959080323721466,353182.51387712103,1553671.282218521,4.399060602301146,1553671.282218521,4.399060602301146,0.85,0.0954142389491936,4.564652377983593,1.268283048947342,1.0,0.0,4.564652377984375,1.2846208640215504,1.2849327443954273,3.5533070541091707,19396.925353690818,1977.9359265081164,2034.6934298245008,2034.6934298245008,7.11415248624583,4.471639135105003,0.0070638740121289345,4.464575261092874,3.2260860129370377,3.2260860129370377,0.9217388608391536,0.0,0.0,0.000242767455086556,1.0003052546452331,0.00024269337180744447,198.61344048366954,0.0,1.48382906424814e-05,42.051715680792285,0.02677743843935867,8.117185352773941e-05,0.0001615956015588166,0.0007376277469271413,0.095414238903326,0.08145340478840668,0.013960834114919314,0.09541475818250986,0.08145340482756297,0.013960834121630626,0.4287421679025532,0.4287421679025532,0.07348493656842647,0.0,4.204062171002192,7.152305008708652,3.979039320256561e-13,4.351773724546661,7.049231062656929,3.979039320256561e-13,24732.019170174186,21022.216294648057,0.85,0.9140922224518734,0.7040542586639967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44923807599806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.8858465781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.373081622909,1534.0884282138015,0.4287421679025532,0.07348493656842647,6.112851554438009,3.2260860129370377
2739.0,-29.62853392727789,4.4796729927735,34.99063095787599,24.220859992224746,4.979256685479693,-26.16770151471668,-39.74586889436466,1.5184242729179545,-0.7133389856352323,-5.104590618969058,39.98036507538078,48515.982437536026,14485.937079780533,14485.937079780533,63001.91951731656,88283.0261966281,88283.0261966281,14485.937079780533,102768.96327640863,102768.96327640863,102768.96327640863,127502.92836918127,104161.78399553034,64395.69313266736,44184.54540318109,24733.96509277265,0.0,68918.51049595374,21023.870328856752,1534.1547060615328,0.0,0.8864570055011075,2.81392842882435,0.0014959080323721466,353212.4879833721,1553686.8009761528,4.398731227898415,1553686.8009761528,4.398731227898415,0.85,0.09541038622884854,4.564652377983593,1.2682731077494096,1.0,0.0,4.564652377984185,1.2846159929743106,1.2849277769920744,3.5533205276503788,19396.332746659602,1977.8754974083508,2034.6934298245008,2034.6934298245008,7.119469138419536,4.4796729927735,0.01391594700413723,4.4657570457693625,3.2276426131892113,3.2276426131892113,0.9221836037683461,0.0,0.0,0.00024269337180744447,1.0003027724040834,0.00024261991319304849,198.6158433887223,0.0,1.4713934946652009e-05,41.69929163881179,0.026792152374305322,8.115385309083268e-05,0.0001615395187166118,0.0007373717482481071,0.0954103861911498,0.08145289072069588,0.013957495470453924,0.0954099183146169,0.0814528907528797,0.013957495475968834,0.4287422585298776,0.4287422585298776,0.07346784231320683,0.0,4.241134796934659,7.126255608089991,3.979039320256561e-13,4.391251633333809,7.026354553883095,3.979039320256561e-13,24733.96509277265,21023.870328856752,0.85,0.9141509162624089,0.7039615640036857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556461023838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.53342253612,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.326731995247,1534.1547060615328,0.4287422585298776,0.07346784231320683,6.112851554438009,3.2276426131892113
2740.0,-29.63142551275755,4.487620553198633,34.990612813883786,24.221458041016035,4.981043821497286,-26.170125642551263,-39.747753635141976,1.5197439512909279,-0.67396613861996,-5.1022066768163405,39.98073343280405,48510.63597600647,14496.292748983973,14496.292748983973,63006.928724990445,88277.55862466744,88277.55862466744,14496.292748983973,102773.85137365141,102773.85137365141,102773.85137365141,127509.67295612159,104158.45902244755,64392.480554184534,44184.420520292246,24735.82158247018,0.0,68920.24210276242,21025.448345099652,1534.2107863269907,0.0,0.8864678358927429,2.8136876294851096,0.0014959080323721466,353245.33840514685,1553702.677007661,4.3983671066189025,1553702.677007661,4.3983671066189025,0.85,0.09540641753026262,4.564652377983593,1.2682623516721647,1.0,0.0,4.564652377982236,1.2846099725752709,1.2849216607612661,3.553337180492836,19395.713591708398,1977.8123611741419,2034.6934298245008,2034.6934298245008,7.124558686088807,4.487620553198633,0.020806359081181114,4.466814194117452,3.229185558811049,3.229185558811049,0.9226244453745854,0.0,0.0,0.00024261991319304849,1.0003000929984915,0.00024254712649858203,198.61822502608172,0.0,1.4590044652424945e-05,41.34818654497229,0.02680674241895775,8.113658333614526e-05,0.0001614833298569032,0.0007371152656360221,0.0954064174842075,0.08145225917155899,0.01395415831264851,0.09540640668703394,0.08145225921087809,0.013954158319384529,0.4287421855714386,0.4287421855714386,0.07345083357569777,0.0,4.278098904269541,7.100619667813135,3.410605131648481e-13,4.428240538196405,7.002779136368872,3.410605131648481e-13,24735.82158247018,21025.448345099652,0.85,0.9142006296357023,0.7038663024960863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449273073337076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.18231744228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.28076482494,1534.2107863269907,0.4287421855714386,0.07345083357569777,6.112851554438009,3.229185558811049
2741.0,-29.63429329269295,4.495481022258721,34.990609213861184,24.221934691909723,4.982665738049383,-26.172544866379035,-39.749656222388126,1.5209173117363748,-0.6338948965373561,-5.099982896932706,39.98112076912943,48505.49105033101,14506.743712789614,14506.743712789614,63012.23476312062,88272.29204032636,88272.29204032636,14506.743712789614,102779.03575311597,102779.03575311597,102779.03575311597,127516.84814932442,104155.24833341208,64389.38349317029,44184.29426693532,24737.812396208446,0.0,68922.10666314377,21027.14053677718,1534.2780592835827,0.0,0.8864777791165125,2.8134190906017924,0.0014959080323721466,353275.9839726842,1553719.3711531612,4.398032817518943,1553719.3711531612,4.398032817518943,0.8500000000000001,0.09540255606018092,4.564652377983593,1.2682521588122473,1.0,0.0,4.5646523779814245,1.2846046351587717,1.2849162285427431,3.5533519442886186,19395.11571799225,1977.7513950219748,2034.6934298245008,2034.6934298245008,7.129695068628041,4.495481022258721,0.02756385508240644,4.4679171671763145,3.2307158611939206,3.2307158611939206,0.9230616746268344,0.0,0.0,0.00024254712649858203,1.0002976290668286,0.00024247495890283445,198.62058710567186,0.0,1.445676406044316e-05,40.97046934729592,0.02682119918301819,8.11191535011362e-05,0.00016142797299744584,0.0007368625808158623,0.09540255602121124,0.08145170462427702,0.013950851396934217,0.09540255420478307,0.08145170465754814,0.013950851402632778,0.42874198946138276,0.42874198946138276,0.07343389325235719,0.0,4.3152874732220425,7.075596455099628,3.410605131648481e-13,4.466088000395359,6.979889759220043,3.410605131648481e-13,24737.812396208446,21027.14053677718,0.85,0.9142528836370658,0.7037726122824597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492903463553302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.804600244606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.23521893159,1534.2780592835827,0.42874198946138276,0.07343389325235719,6.112851554438009,3.2307158611939206
2742.0,-29.637137105559418,4.503255755142277,34.9906188947826,24.22242014380174,4.9842957791256834,-26.174941702820117,-39.751540194824315,1.5221003763865952,-0.5943736911857513,-5.097747633317359,39.98150040667458,48500.37644935559,14517.032053973204,14517.032053973204,63017.40850332879,88267.02868503878,88267.02868503878,14517.032053973204,102784.06073901198,102784.06073901198,102784.06073901198,127523.76383909638,104152.03364329279,64386.309480454685,44184.137958709,24739.703100084393,0.0,68923.84105879339,21028.747635071733,1534.3390838874552,0.0,0.8864878080629153,2.813159316932123,0.0014959080323721466,353306.7898985134,1553735.7336137814,4.397695651589625,1553735.7336137814,4.397695651589625,0.85,0.09539867160474513,4.564652377983593,1.2682419439731167,1.0,0.0,4.564652377983267,1.2845992511246087,1.2849107504913644,3.553366837157538,19394.517099220186,1977.6903528952482,2034.6934298245008,2034.6934298245008,7.134751526290299,4.503255755142277,0.034268710619131504,4.468987044523145,3.2322331369490445,3.2322331369490445,0.9234951819854412,0.0,0.0,0.00024247495890283445,1.0002951482009503,0.0002424034139712966,198.62292949322182,0.0,1.4333970237388718e-05,40.62247165275963,0.02683553315325558,8.110189760935229e-05,0.00016137306129348215,0.0007366119279757853,0.09539867156513192,0.08145111935452215,0.013947552210609766,0.09539861878604303,0.08145111938834386,0.013947552216401276,0.42874171491154534,0.42874171491154534,0.07341700766035139,0.0,4.3524794591371005,7.051027657213638,3.410605131648481e-13,4.503373942131589,6.957158618006247,3.410605131648481e-13,24739.703100084393,21028.747635071733,0.85,0.914304942023961,0.7036806960306204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493074775577597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.45660255007,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.190053556458,1534.3390838874552,0.42874171491154534,0.07341700766035139,6.112851554438009,3.2322331369490445
2743.0,-29.63995801098607,4.510945693662958,34.99064119247152,24.222901404742174,4.985916588802543,-26.17731884239153,-39.75340590169651,1.5232774202086787,-0.5552996793521743,-5.095532560196789,39.98188726180714,48495.288805113894,14527.207377518405,14527.207377518405,63022.4961826323,88261.7885325502,88261.7885325502,14527.207377518405,102788.99591006861,102788.99591006861,102788.99591006861,127530.59725710575,104148.82744321194,64383.248063820654,44183.97708821254,24741.601347037144,0.0,68925.57843524968,21030.361144981573,1534.4007957036463,0.0,0.88649770697557,2.8129032473360795,0.0014959080323721466,353337.3196430468,1553752.407287959,4.3973628623707555,1553752.407287959,4.3973628623707555,0.85,0.09539480803198233,4.564652377983593,1.2682318263920025,1.0,0.0,4.564652377983293,1.284593894009533,1.2849053001662878,3.5533816556890145,19393.92006140809,1977.629471981573,2034.6934298245008,2034.6934298245008,7.139752438661692,4.510945693662958,0.040906908941574116,4.470038784721384,3.2337376497393486,3.2337376497393486,0.9239250427826711,0.0,0.0,0.0002424034139712966,1.0002927771624148,0.00024233246455996173,198.6252530603292,0.0,1.4210463892442022e-05,40.27245467118069,0.026849743617148022,8.108481236167382e-05,0.00016131860160962277,0.0007363633384503523,0.09539480799334304,0.0814505433380432,0.013944264655299842,0.09539483690216835,0.08145054337103447,0.013944264660947866,0.4287413884955737,0.4287413884955737,0.07340016585341341,0.0,4.3896013036290356,7.026852756037442,3.979039320256561e-13,4.540232880844599,6.934517373983624,3.979039320256561e-13,24741.601347037144,21030.361144981573,0.85,0.9143557096417714,0.7035891450758228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493244659698372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.106585568494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.145272728943,1534.4007957036463,0.4287413884955737,0.07340016585341341,6.112851554438009,3.2337376497393486
