time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2744.0,-29.642754436317308,4.5185516048799,34.9906753466945,24.223371245339536,4.987507050170236,-26.1796769813621,-39.755257254559524,1.5244295952149136,-0.5163515415296729,-5.093350678564053,39.98227720809903,48490.25415465893,14537.290653967017,14537.290653967017,63027.54480862594,88256.63546607748,88256.63546607748,14537.290653967017,102793.9261200445,102793.9261200445,102793.9261200445,127537.41569178415,104145.6832054925,64380.214010526804,44183.854661073,24743.48957173965,0.0,68927.34423281264,21031.966135978702,1534.462498443788,0.0,0.886507424524388,2.8126451286787866,0.0014959080323721466,353367.3939425676,1553769.214329707,4.397036175279487,1553769.214329707,4.397036175279487,0.85,0.09539096768138274,4.564652377983593,1.2682218412356452,1.0,0.0,4.564652377984691,1.2845886520165508,1.2848999657570088,3.5533961558962774,19393.334561825603,1977.5697676398775,2034.6934298245008,2034.6934298245008,7.14470811222942,4.5185516048799,0.047472924838840136,4.47107868004106,3.235229540784991,3.235229540784991,0.9243512973671403,0.0,0.0,0.00024233246455996173,1.0002902427126827,0.00024226214973644187,198.6275565104052,0.0,1.4092344780867847e-05,39.93770510897948,0.02686383596192889,8.106786185003959e-05,0.00016126460270992214,0.0007361168522444254,0.09539096764411437,0.08144998049065143,0.013940987153462935,0.09539096463796488,0.08144998052247321,0.013940987158909521,0.42874102810389647,0.42874102810389647,0.07338335907452971,0.0,4.426653827766984,7.003073335466297,3.979039320256561e-13,4.576999137034363,6.912252541480768,3.979039320256561e-13,24743.48957173965,21031.966135978702,0.85,0.9144055310725563,0.7034980774955681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449341317912221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.771836006286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.100856020044,1534.462498443788,0.42874102810389647,0.07338335907452971,6.112851554438009,3.235229540784991
2745.0,-29.645528815344985,4.526074471961309,34.99072063656247,24.223841993976407,4.989089341016572,-26.18201609230512,-39.75709428833795,1.5255766179771182,-0.47777162109912297,-5.09118380046123,39.982669870856796,48485.26044094527,14547.255950231092,14547.255950231092,63032.51639117636,88251.52416360947,88251.52416360947,14547.255950231092,102798.78011384056,102798.78011384056,102798.78011384056,127544.14024222716,104142.5669016655,64377.20786384441,44183.73226424566,24745.360128386597,0.0,68929.09239263226,21033.556109128607,1534.5233406874224,0.0,0.8865170548982367,2.8123902716497864,0.0014959080323721466,353397.26342692476,1553786.1385924588,4.396712423648265,1553786.1385924588,4.396712423648265,0.85,0.09538714145862465,4.564652377983593,1.2682119396002962,1.0,0.0,4.564652377984573,1.284583432853046,1.284894654998706,3.5534105930710536,19392.75426391163,1977.5105937207538,2034.6934298245008,2034.6934298245008,7.14960580154124,4.526074471961309,0.05397580970256044,4.472098662258748,3.236708900158207,3.236708900158207,0.9247739714737734,0.0,0.0,0.00024226214973644187,1.000287960744688,0.00024219240783032527,198.62984184702643,0.0,1.3966461582211126e-05,39.58095212398633,0.0268778024235111,8.105104567800372e-05,0.00016121110405843816,0.0007358726494977101,0.0953871414219935,0.08144942459164355,0.01393771683034996,0.09538713931687048,0.08144942462292219,0.013937716835702456,0.4287406484075441,0.4287406484075441,0.07336658031808942,0.0,4.463573772606821,6.9796391918964105,3.410605131648481e-13,4.613412179362115,6.890167959359758,3.410605131648481e-13,24745.360128386597,21033.556109128607,0.85,0.914454466223522,0.7034077884670914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493580239805521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.4150830213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.056835698875,1534.5233406874224,0.4287406484075441,0.07336658031808942,6.112851554438009,3.236708900158207
2746.0,-29.648279887428323,4.5335150868957985,34.990776396731526,24.224305792618566,4.990646710922416,-26.18433671643522,-39.758920774888225,1.5267035399293787,-0.43934568592180767,-5.0890461895254475,39.98306542600224,48480.33212456543,14557.126207861205,14557.126207861205,63037.458332426635,88246.49531143889,88246.49531143889,14557.126207861205,102803.6215193001,102803.6215193001,102803.6215193001,127550.8439841773,104139.51094908816,64374.24461030284,44183.62926531702,24747.22246487721,0.0,68930.85173019423,21035.139095145627,1534.5842077303907,0.0,0.8865265247166,2.8121341891427627,0.0014959080323721466,353426.7314175045,1553803.1876616557,4.396394074182639,1553803.1876616557,4.396394074182639,0.85,0.09538333808992566,4.564652377983593,1.2682021813793107,1.0,0.0,4.564652377984385,1.2845783065555954,1.2848894378656788,3.5534247734752937,19392.185204216465,1977.4525657810227,2034.6934298245008,2034.6934298245008,7.154456781784964,4.5335150868957985,0.06040948316431738,4.473105603731481,3.238175884402565,3.238175884402565,0.9251931098293042,0.0,0.0,0.00024219240783032527,1.000285547757866,0.00024212327007342859,198.63210803063723,0.0,1.3852823782049357e-05,39.25890259832788,0.026891655247293148,8.103432925197514e-05,0.00016115807857835013,0.0007356306066139326,0.09538333805447428,0.08144888425235298,0.013934453802121305,0.0953832559052866,0.08144888428262531,0.013934453807300358,0.4287402583613093,0.4287402583613093,0.07334982397960384,0.0,4.500368371810907,6.956554649670807,3.979039320256561e-13,4.64970050360364,6.8684223986398365,3.979039320256561e-13,24747.22246487721,21035.139095145627,0.85,0.9145028205826438,0.7033183387073871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493745987053492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.093033495636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.013163824477,1534.5842077303907,0.4287402583613093,0.07334982397960384,6.112851554438009,3.238175884402565
2747.0,-29.651007919127373,4.54087502362268,34.99084222657082,24.224806681182258,4.992265940252944,-26.186630413916756,-39.760712860710896,1.5278884350415614,-0.4021060416677642,-5.086874184925324,39.983470253173536,48475.355317374044,14566.807592774228,14566.807592774228,63042.16291014827,88241.35297147844,88241.35297147844,14566.807592774228,102808.16056425267,102808.16056425267,102808.16056425267,127557.2510089429,104136.35935666008,64371.25080679738,44183.45394429188,24749.09044469023,0.0,68932.54438898212,21036.726877986697,1534.6444240179405,0.0,0.8865361355963509,2.8118978790187943,0.0014959080323721466,353456.6755164543,1553820.6365166262,4.396070987331775,1553820.6365166262,4.396070987331775,0.85,0.0953795333888914,4.564652377983593,1.26819220776204,1.0,0.0,4.5646523779813615,1.2845729079325547,1.2848839491179516,3.553439707311074,19391.59833508777,1977.3927217844798,2034.6934298245008,2034.6934298245008,7.159214935898557,4.54087502362268,0.06680444905516314,4.4740705745675164,3.239630594027738,3.239630594027738,0.9256087411507823,0.0,0.0,0.00024212327007342859,1.000283162286178,0.00024205472930289898,198.63435527967079,0.0,1.3732978396898314e-05,38.91926077680982,0.026905388225690045,8.101793076698595e-05,0.00016110533930644263,0.0007353898701710069,0.09537953335233693,0.08144833975825798,0.013931193594078949,0.09538001711362344,0.08144833978947326,0.013931193599418136,0.42873986562155436,0.42873986562155436,0.07333308557548204,0.0,4.536794874013765,6.9336201502785,3.410605131648481e-13,4.684768143257543,6.846153637791247,3.410605131648481e-13,24749.09044469023,21036.726877986697,0.85,0.9145486137056716,0.7032288702971791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493910345464334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.75339167412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.969866386562,1534.6444240179405,0.42873986562155436,0.07333308557548204,6.112851554438009,3.239630594027738
2748.0,-29.653713600244036,4.548153547761326,34.99091722493504,24.225183762051188,4.993702152498576,-26.188922295476704,-39.76252708872778,1.5289108477317046,-0.3638007244589403,-5.084851334093599,39.983868972102954,48470.5929009541,14576.57710336257,14576.57710336257,63047.17000431667,88236.48222211147,88236.48222211147,14576.57710336257,102813.05932547404,102813.05932547404,102813.05932547404,127564.00985896397,104133.38515623406,64368.37742613515,44183.34192233212,24750.950533489933,0.0,68934.29245582205,21038.307953466443,1534.707474511218,0.0,0.8865450071185874,2.811630315431938,0.0014959080323721466,353484.56511431286,1553837.822239,4.395772759516406,1553837.822239,4.395772759516406,0.85,0.09537580181868982,4.564652377983593,1.2681828352762388,1.0,0.0,4.564652377984999,1.2845682679913126,1.2848792200033305,3.5534525425584174,19391.044498748706,1977.3362461950521,2034.6934298245008,2034.6934298245008,7.164016401537134,4.548153547761326,0.07307533199047889,4.475078215770847,3.2410733667518405,3.2410733667518405,0.9260209619290973,0.0,0.0,0.00024205472930289898,1.0002808482722256,0.0002419867677372785,198.63658416124804,0.0,1.3614551764520193e-05,38.583639700650224,0.026919002777454567,8.10013327945612e-05,0.00016105339650833778,0.0007351527693541185,0.09537580178751795,0.08144785512809873,0.01392794665941922,0.09537581401813246,0.08144785515471849,0.013927946663971328,0.42873946443988703,0.42873946443988703,0.07331636151885128,0.0,4.573239210921486,6.911089970631622,3.979039320256561e-13,4.721050609634631,6.824946791185539,3.979039320256561e-13,24750.950533489933,21038.307953466443,0.85,0.9145980579219223,0.7031419511851444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494073330873607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.41777059796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.926938821944,1534.707474511218,0.42873946443988703,0.07331636151885128,6.112851554438009,3.2410733667518405
2749.0,-29.656397076130972,4.55535216089446,34.99100040322738,24.225587245915108,4.995168002655876,-26.191191224887422,-39.76431886022908,1.52996215141246,-0.3261562190800191,-5.082799105946686,39.984257232995176,48465.83401368694,14586.1664240241,14586.1664240241,63052.00043771104,88231.59697407411,88231.59697407411,14586.1664240241,102817.7633980982,102817.7633980982,102817.7633980982,127570.46662947789,104130.39990066456,64365.511071188004,44183.20981052951,24752.703231379677,0.0,68935.91304190918,21039.797746672724,1534.763523479376,0.0,0.886554065747627,2.811375024800525,0.0014959080323721466,353512.8615101507,1553854.5573334608,4.395468246036767,1553854.5573334608,4.395468246036767,0.85,0.0953720402663102,4.564652377983593,1.2681734012486414,1.0,0.0,4.5646523779841335,1.284563491777706,1.2848743553280677,3.553465754866328,19390.48860379243,1977.2795606850893,2034.6934298245008,2034.6934298245008,7.168729308415867,4.55535216089446,0.0793055257596933,4.476046635134766,3.2425038465730363,3.2425038465730363,0.9264296704494389,0.0,0.0,0.0002419867677372785,1.0002785491998945,0.000241919381287182,198.63879479402516,0.0,1.3499653249101448e-05,38.2580173079535,0.026932502430703668,8.09849433571308e-05,0.00016100182438014772,0.000734917360516538,0.09537204023385401,0.08144734306731369,0.013924697166540326,0.09537161146380253,0.0814473430950312,0.013924697171279006,0.4287390657437548,0.4287390657437548,0.07329964894021333,0.0,4.6094925478428195,6.888821494340789,3.979039320256561e-13,4.7566428868666435,6.803780766577745,3.979039320256561e-13,24752.703231379677,21039.797746672724,0.85,0.9146466283746608,0.7030563878108413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449423498440623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.092148205265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.884368079604,1534.763523479376,0.4287390657437548,0.07329964894021333,6.112851554438009,3.2425038465730363
2750.0,-29.65905785310674,4.562472724085768,34.9910918032477,24.226073501072847,4.996739687692723,-26.193429137765815,-39.76606432171536,1.5311109723515297,-0.28977310038089854,-5.080686910345225,39.98466307184358,48460.9688289947,14595.5324170428,14595.5324170428,63056.5012460375,88226.60575114709,88226.60575114709,14595.5324170428,102822.13816818988,102822.13816818988,102822.13816818988,127576.64695503416,104127.34684894311,64362.576442414684,44183.07822947603,24754.508786844275,0.0,68937.5870163203,21041.332468817633,1534.8210837084805,0.0,0.8865633657617712,2.811143449380163,0.0014959080323721466,353541.9866016382,1553872.0502309855,4.395155622581958,1553872.0502309855,4.395155622581958,0.85,0.09536827587902433,4.564652377983593,1.2681636529183016,1.0,0.0,4.564652377983813,1.284558258369419,1.2848690340869717,3.5534802320120766,19389.920084275862,1977.2215878282454,2034.6934298245008,2034.6934298245008,7.173332455445987,4.562472724085768,0.08551049827719481,4.476962225808573,3.243922350781134,3.243922350781134,0.9268349573660383,0.0,0.0,0.000241919381287182,1.0002761987276239,0.00024185258191178541,198.64098677022824,0.0,1.3385563232617172e-05,37.934686201237064,0.026945887993936286,8.096898046780372e-05,0.00016095040081937827,0.0007346826298375874,0.09536827584475471,0.08144682714522862,0.01392144869952609,0.09536833258145642,0.08144682717449578,0.013921448704528551,0.4287386698926011,0.4287386698926011,0.07328294554396965,0.0,4.645317492828553,6.866653422755917,3.979039320256561e-13,4.790913809964309,6.782130003121324,3.979039320256561e-13,24754.508786844275,21041.332468817633,0.85,0.9146897066633546,0.7029687421104838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449439531466167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.76881709855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.84215199266,1534.8210837084805,0.4287386698926011,0.07328294554396965,6.112851554438009,3.243922350781134
2751.0,-29.661695976316402,4.569514986457379,34.99119097988214,24.226488649752014,4.998193492967832,-26.195658448247702,-39.7678233688697,1.532155964899561,-0.2527149525799359,-5.078682108694671,39.98507238941134,48456.279287273115,14604.928515406667,14604.928515406667,63061.20780267978,88221.82932870433,88221.82932870433,14604.928515406667,102826.75784411101,102826.75784411101,102826.75784411101,127583.11100666391,104124.44414504788,64359.753024342725,44182.99013411684,24756.353162552892,0.0,68939.34329666973,21042.90018816996,1534.8832265961084,0.0,0.8865721048051881,2.81089063412301,0.0014959080323721466,353569.6325785951,1553889.693222729,4.394861860420987,1553889.693222729,4.394861860420987,0.85,0.0953645759413293,4.564652377983593,1.268154409560375,1.0,0.0,4.564652377984032,1.284553509347074,1.2848641981038469,3.55349336930601,19389.37956155767,1977.1664698503232,2034.6934298245008,2034.6934298245008,7.177950398486516,4.569514986457379,0.09161280703191377,4.477902179425465,3.2453293076120024,3.2453293076120024,0.9272369450320007,0.0,0.0,0.00024185258191178541,1.000273852794251,0.00024178636803928608,198.64316012596467,0.0,1.3269093844413046e-05,37.604611955066574,0.0269591570877807,8.09528962752142e-05,0.00016089968563657122,0.0007344511326577873,0.0953645759110202,0.08144636487077216,0.013918211040248037,0.0953645568082379,0.08144636489665771,0.013918211044671582,0.42873826756299827,0.42873826756299827,0.07326624949364137,0.0,4.681019511025795,6.844794772229079,3.979039320256561e-13,4.825967156114757,6.761297257481999,3.979039320256561e-13,24756.353162552892,21042.90018816996,0.85,0.9147346752536603,0.7028828092943831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494554292059099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.43874285238,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.800301191375,1534.8832265961084,0.42873826756299827,0.07326624949364137,6.112851554438009,3.2453293076120024
2752.0,-29.664312298182452,4.5764801530155825,34.991297171357246,24.226901737879984,4.999657667789439,-26.19786709666351,-39.769560273829825,1.533212466270596,-0.21641719140563964,-5.076668252719997,39.98547507167485,48451.59284015642,14614.180013015472,14614.180013015472,63065.7728531719,88216.99610790797,88216.99610790797,14614.180013015472,102831.17612092344,102831.17612092344,102831.17612092344,127589.30321823331,104121.47943242425,64356.92777355,44182.83517652695,24758.127097309865,0.0,68940.9622738368,21044.408032713385,1534.9409773611058,0.0,0.8865809134441699,2.8106490054614888,0.0014959080323721466,353597.40512175055,1553907.0503578268,4.394565762785465,1553907.0503578268,4.394565762785465,0.85,0.09536086142705615,4.564652377983593,1.2681450733402748,1.0,0.0,4.564652377983541,1.2845487053313747,1.2848593078668513,3.5535066588277404,19388.827491975717,1977.110174419982,2034.6934298245008,2034.6934298245008,7.182497273938704,4.5764801530155825,0.09766693706456753,4.478813215951015,3.246724511300915,3.246724511300915,0.9276355746574042,0.0,0.0,0.00024178636803928608,1.0002715952155536,0.00024172071784881813,198.6453155624294,0.0,1.3152932877445958e-05,37.27541177468184,0.026972310020658145,8.093701744218531e-05,0.00016084935059710077,0.0007342213707001726,0.09536086139628813,0.0814458891309376,0.013914972265350534,0.0953608944095753,0.08144588915721594,0.013914972269840202,0.4287378640434658,0.4287378640434658,0.07324955932004541,0.0,4.716425411569219,6.82309423766435,3.979039320256561e-13,4.8602510613143295,6.740245303914207,3.979039320256561e-13,24758.127097309865,21044.408032713385,0.85,0.9147794108627557,0.702798325438284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494711919210994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.10954267199,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.75881552797,1534.9409773611058,0.4287378640434658,0.07324955932004541,6.112851554438009,3.246724511300915
2753.0,-29.66690781319605,4.583368886837231,34.99140995978856,24.227308539580577,5.001093192453365,-26.200059880892407,-39.77128708558155,1.5342452601493077,-0.18012404042866592,-5.074687462336887,39.985879611815164,48446.96129111028,14623.351941402281,14623.351941402281,63070.31323251256,88212.26536597898,88212.26536597898,14623.351941402281,102835.61730738127,102835.61730738127,102835.61730738127,127595.51987372154,104118.59453723826,64354.13508835162,44182.73272098515,24759.902566340268,0.0,68942.63528732542,21045.917181389228,1534.9994682801453,0.0,0.886589546112278,2.810403728120531,0.0014959080323721466,353624.7233364013,1553924.4877220218,4.394275584186974,1553924.4877220218,4.394275584186974,0.85,0.09535716769454511,4.564652377983593,1.2681358926231043,1.0,0.0,4.564652377984226,1.2845440110555248,1.284854528120981,3.5535196448681927,19388.29028548001,1977.055394602643,2034.6934298245008,2034.6934298245008,7.187005043144802,4.583368886837231,0.10365390390984697,4.479714982927384,3.2481081948567354,3.2481081948567354,0.9280309128162101,0.0,0.0,0.00024172071784881813,1.0002694407501103,0.00024165560598107423,198.64745389792506,0.0,1.3041102802238877e-05,36.95848534154498,0.026985351123460382,8.092123373572906e-05,0.00016079948411308907,0.0007339937475353469,0.09535716766496755,0.0814454301887683,0.01391173747619924,0.0953571345558402,0.08144543021403075,0.013911737480514351,0.4287374545919244,0.4287374545919244,0.0732328738478353,0.0,4.751616111928513,6.801622413922871,3.979039320256561e-13,4.894563421908231,6.719622069081424,3.979039320256561e-13,24759.902566340268,21045.917181389228,0.85,0.9148230694933641,0.702714091058496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494868246966883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.792616238854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.71767868071,1534.9994682801453,0.4287374545919244,0.0732328738478353,6.112851554438009,3.2481081948567354
2754.0,-29.66948065624118,4.590182716058591,34.991529121979276,24.227762629184895,5.002592425400447,-26.202225886158946,-39.772983303386695,1.53533765531823,-0.1448047159183261,-5.0726696090318,39.98629084490415,48442.29741484729,14632.340493437065,14632.340493437065,63074.637908284356,88207.4595844163,88207.4595844163,14632.340493437065,102839.80007785336,102839.80007785336,102839.80007785336,127601.48061494355,104115.65346120847,64351.328333097495,44182.58347567885,24761.680537090182,0.0,68944.26401276904,21047.428456526653,1535.0571321983589,0.0,0.8865983428485477,2.810175685630811,0.0014959080323721466,353652.5544101903,1553942.2137317464,4.393979894541857,1553942.2137317464,4.393979894541857,0.85,0.09535346389830966,4.564652377983593,1.2681265168404208,1.0,0.0,4.564652377981441,1.2845390369839584,1.2848494692039258,3.553533405026909,19387.74261735146,1976.999547995642,2034.6934298245008,2034.6934298245008,7.191422687544216,4.590182716058591,0.10960709973769056,4.4805756163209,3.2494804298146254,3.2494804298146254,0.9284229799470358,0.0,0.0,0.00024165560598107423,1.0002670925021697,0.00024159107881533158,198.64957359484782,0.0,1.2934306745864735e-05,36.65582531778066,0.026998285430206246,8.090573243963512e-05,0.00016074987354143912,0.0007337672925214919,0.09535346386758092,0.08144496186540266,0.013908502002178266,0.09535392505823376,0.08144496189164924,0.013908502006660427,0.4287370398028761,0.4287370398028761,0.07321619213673389,0.0,4.786406073120929,6.780242843350322,3.979039320256561e-13,4.927864893113451,6.698682444003509,3.979039320256561e-13,24761.680537090182,21047.428456526653,0.85,0.914864185026363,0.7026298432292407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495023334670156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.48995621509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.676871453332,1535.0571321983589,0.4287370398028761,0.07321619213673389,6.112851554438009,3.2494804298146254
2755.0,-29.672032488738523,4.596921452463828,34.991654171256286,24.22813450628894,5.003978074074952,-26.204384338158018,-39.77468570284543,1.5363299234942305,-0.1090726650629108,-5.0707506354691265,39.986700649894445,48437.7662447894,14641.35163137135,14641.35163137135,63079.11787616075,88202.79763757913,88202.79763757913,14641.35163137135,102844.14926895048,102844.14926895048,102844.14926895048,127607.61999757371,104112.79449301214,64348.593102962244,44182.44598894433,24763.47072862323,0.0,68945.91671756757,21048.950119329744,1535.1176776107752,0.0,0.8866066400376985,2.809930846039401,0.0014959080323721466,353679.02328808076,1553959.878335974,4.393701000102099,1553959.878335974,4.393701000102099,0.85,0.09534981008856447,4.564652377983593,1.2681175855873152,1.0,0.0,4.56465237798535,1.2845345299753934,1.2848448782144726,3.5535458732051626,19387.21023881184,1976.9452604928126,2034.6934298245008,2034.6934298245008,7.195851432337999,4.596921452463828,0.11546369364061793,4.48145775882321,3.250841549774464,3.250841549774464,0.9288118713641326,0.0,0.0,0.00024159107881533158,1.0002649166151256,0.00024152709427505508,198.65167602098828,0.0,1.2818293960061464e-05,36.32704508281419,0.02701110372416631,8.089017741105127e-05,0.00016070090140428032,0.000733543751739155,0.09534981006119882,0.0814445353688255,0.013905274692373317,0.09535027016975212,0.08144453539220037,0.013905274696364095,0.4287366120259653,0.4287366120259653,0.07319951343451943,0.0,4.821029293147376,6.759094814669766,3.410605131648481e-13,4.961677970406242,6.678265949062791,3.410605131648481e-13,24763.47072862323,21048.950119329744,0.85,0.9149072327888572,0.7025472798224084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495177070796694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.16117598012,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.636431903888,1535.1176776107752,0.4287366120259653,0.07319951343451943,6.112851554438009,3.250841549774464
2756.0,-29.67456433364801,4.603585764521317,34.99178426349412,24.22848689546811,5.005318455544466,-26.206529324584956,-39.77638593697918,1.5372834464812535,-0.07319500675578183,-5.06886213891191,39.98709764136944,48433.323190559444,14650.282553101399,14650.282553101399,63083.60574366084,88198.25419263088,88198.25419263088,14650.282553101399,102848.53674573227,102848.53674573227,102848.53674573227,127613.71327647922,104110.0241184418,64345.91641804078,44182.34188933446,24765.17653074694,0.0,68947.5184200814,21050.400051134897,1535.1739875742167,0.0,0.8866148277503827,2.8096806897201088,0.0014959080323721466,353705.0733069724,1553976.9907595927,4.3934257889790915,1553976.9907595927,4.3934257889790915,0.85,0.09534615116011046,4.564652377983593,1.2681088345637548,1.0,0.0,4.564652377985336,1.2845302030646653,1.2848404680639935,3.553557843243489,19386.694357603414,1976.8926552495923,2034.6934298245008,2034.6934298245008,7.200240752910395,4.603585764521317,0.12125557456859326,4.482330189952724,3.2521913731168084,3.2521913731168084,0.9291975351762309,0.0,0.0,0.00024152709427505508,1.0002628468113566,0.00024146362633081545,198.65376201821178,0.0,1.2710636165358545e-05,36.021942892626114,0.027023814360331667,8.087464492664488e-05,0.0001606524493484102,0.0007333225849471093,0.09534615113349482,0.08144410379071329,0.013902047342781531,0.09534615929061911,0.08144410381344819,0.013902047346662266,0.4287361736525923,0.4287361736525923,0.07318283713941452,0.0,4.855528439693501,6.738223405249357,3.979039320256561e-13,4.995667132156143,6.65843989913634,3.979039320256561e-13,24765.17653074694,21050.400051134897,0.85,0.9149510698747259,0.7024665180183328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495329554542957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.85607378994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.596327504316,1535.1739875742167,0.4287361736525923,0.07318283713941452,6.112851554438009,3.2521913731168084
2757.0,-29.677074659316904,4.610176558857804,34.99191895761886,24.228834674600535,5.006652283452643,-26.208655596301586,-39.77806811509652,1.5382332204373788,-0.03773285409346272,-5.066984293666973,39.98749187121853,48428.901073140085,14659.104679621752,14659.104679621752,63088.005752761834,88193.71980707238,88193.71980707238,14659.104679621752,102852.82448669414,102852.82448669414,102852.82448669414,127619.67772649361,104107.24995052523,64343.24732407408,44182.22514050128,24766.85323979947,0.0,68949.07838030075,21051.82525382955,1535.2287847120072,0.0,0.8866229706237894,2.8094348793886934,0.0014959080323721466,353730.9778941977,1553993.984283531,4.393152088444843,1553993.984283531,4.393152088444843,0.85,0.09534249294480693,4.564652377983593,1.2681000972772019,1.0,0.0,4.564652377982475,1.2845258926490843,1.2848360750768142,3.553569767729545,19386.177770022627,1976.8399779764372,2034.6934298245008,2034.6934298245008,7.204576603408087,4.610176558857804,0.1269924736844965,4.483184085173307,3.253529976341591,3.253529976341591,0.9295799932404546,0.0,0.0,0.00024146362633081545,1.0002606178470865,0.0002414007129967091,198.6558303236397,0.0,1.2608145890765423e-05,35.73148545442921,0.027036422506222433,8.08592801063039e-05,0.00016060434622451155,0.0007331030109082169,0.09534249291848396,0.08144367232541895,0.013898820593065006,0.09534209641131107,0.08144367234790462,0.013898820596902305,0.4287357294849322,0.4287357294849322,0.07316616276999727,0.0,4.889839953736555,6.717574478629672,3.410605131648481e-13,5.0292514395735,6.638658597807023,3.410605131648481e-13,24766.85323979947,21051.82525382955,0.85,0.9149941846182317,0.7023864888522798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495480846961917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.56561635174,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.55653846167,1535.2287847120072,0.4287357294849322,0.07316616276999727,6.112851554438009,3.253529976341591
2758.0,-29.679564752586423,4.616695616118379,34.99205832055137,24.229261034075193,5.0080854434167215,-26.210753721662066,-39.77971194600684,1.539274412493123,-0.0034047240420136404,-5.065045982440934,39.987897254329305,48424.39808594953,14667.713128730762,14667.713128730762,63092.11121468029,88189.09008721667,88189.09008721667,14667.713128730762,102856.80321594742,102856.80321594742,102856.80321594742,127625.35951440319,104104.41677442526,64340.53410973127,44182.09184965999,24768.556298455762,0.0,68950.64814811575,21053.2728536874,1535.283616113546,0.0,0.8866313807010084,2.809211101087461,0.0014959080323721466,353757.71816196805,1554011.4587222473,4.392869410161513,1554011.4587222473,4.392869410161513,0.85,0.0953388185188085,4.564652377983593,1.268091097888537,1.0,0.0,4.564652377984168,1.2845211536224905,1.2848312540881426,3.5535828780326213,19385.65019432013,1976.7861802266962,2034.6934298245008,2034.6934298245008,7.208807436900162,4.616695616118379,0.13270840880356438,4.483987207314815,3.2548575089072997,3.2548575089072997,0.9299592882592285,0.0,0.0,0.0002414007129967091,1.0002585223692546,0.00024133832164200628,198.6578819965833,0.0,1.2498100625324218e-05,35.419617172168834,0.027048920606847757,8.084426815180497e-05,0.00016055644484490414,0.0007328843577618832,0.09533881849069928,0.08144322659751971,0.013895591893179566,0.09533881142700937,0.08144322662153201,0.013895591897276485,0.42873528026485935,0.42873528026485935,0.07314948994113012,0.0,4.923735631219245,6.696997434431239,3.979039320256561e-13,5.061641258398936,6.61848570092792,3.979039320256561e-13,24768.556298455762,21053.2728536874,0.85,0.9150328954000476,0.702305190546245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495630856454524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.25374806948,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.517096126316,1535.283616113546,0.42873528026485935,0.07314948994113012,6.112851554438009,3.2548575089072997
2759.0,-29.68203362855955,4.623142781929034,34.9922021153238,24.229623935557925,5.009418820382357,-26.21284272820082,-39.78136178394777,1.5402279200227291,0.03141490503963951,-5.0632003089338875,39.9883050727252,48420.02784017841,14676.340102721779,14676.340102721779,63096.367942900186,88184.62731549288,88184.62731549288,14676.340102721779,102860.96741821466,102860.96741821466,102860.96741821466,127631.26553735606,104101.69505215724,64337.89782723254,44181.996916583004,24770.298119141396,0.0,68952.2950357244,21054.753401270187,1535.3427392773128,0.0,0.8866393092245319,2.808970228468744,0.0014959080323721466,353783.1819064722,1554029.038286181,4.39260292112193,1554029.038286181,4.39260292112193,0.85,0.0953351963436021,4.564652377983593,1.2680824358807876,1.0,0.0,4.564652377982509,1.284516823587775,1.284826842861182,3.5535948569627087,19385.143372828315,1976.7344988174673,2034.6934298245008,2034.6934298245008,7.2130473748999435,4.623142781929034,0.13833276973536623,4.484810012193668,3.2561743854456697,3.2561743854456697,0.9303355386987627,0.0,0.0,0.00024133832164200628,1.0002563244991325,0.00024127647656999702,198.65991622462514,0.0,1.239453438016027e-05,35.12611043337421,0.027061315141227917,8.082920392987347e-05,0.00016050911771213282,0.0007326683258527354,0.09533519631858778,0.08144282491446113,0.013892371404126646,0.09533516036178956,0.08144282493583037,0.013892371407771728,0.4287348175977721,0.4287348175977721,0.07313281834470307,0.0,4.957473592759754,6.676663092801164,3.979039320256561e-13,5.0946152139735545,6.598940036401359,3.979039320256561e-13,24770.298119141396,21054.753401270187,0.85,0.9150727747380962,0.7022250356582307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495779659844779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.960241330686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.477975435839,1535.3427392773128,0.4287348175977721,0.07313281834470307,6.112851554438009,3.2561743854456697
2760.0,-29.684482566253262,4.629518614163239,34.99234959559007,24.229942028783285,5.010701030878205,-26.214918903256038,-39.783005754556484,1.541137367881578,0.06605362631285061,-5.061390438261603,39.98870001502249,48415.728095960316,14684.900131895381,14684.900131895381,63100.6282278557,88180.19376562208,88180.19376562208,14684.900131895381,102865.09389751746,102865.09389751746,102865.09389751746,127637.05647992372,104098.969960582,64335.29987552497,44181.85565006337,24771.962582406257,0.0,68953.81823246962,21056.168195045317,1535.3981674271342,0.0,0.88664710143568,2.808727688973238,0.0014959080323721466,353808.15309578506,1554046.0629517112,4.392341016887167,1554046.0629517112,4.392341016887167,0.85,0.09533157176511299,4.564652377983593,1.2680739453108987,1.0,0.0,4.56465237798376,1.2845126984874582,1.2848226373203524,3.553606269022152,19384.635923925933,1976.6827534301656,2034.6934298245008,2034.6934298245008,7.217254411226955,4.629518614163239,0.1438920088221458,4.485626605341094,3.2574804398254145,3.2574804398254145,0.9307086970929755,0.0,0.0,0.00024127647656999702,1.0002542593118058,0.0002412151453731373,198.66193406069686,0.0,1.228613682426596e-05,34.81891175996973,0.027073601278052185,8.081419586201358e-05,0.00016046228070798344,0.0007324545312103674,0.09533157174098653,0.08144242072573521,0.013889151015251323,0.09533120793510072,0.08144242074634662,0.01388915101876636,0.4287343451789997,0.4287343451789997,0.0731161477342281,0.0,4.991034845756417,6.6565303787729135,3.410605131648481e-13,5.1274440645744335,6.579542636488782,3.410605131648481e-13,24771.962582406257,21056.168195045317,0.85,0.915114345301654,0.7021471665678096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495927198204441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.65304265728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.439196795425,1535.3981674271342,0.4287343451789997,0.0731161477342281,6.112851554438009,3.2574804398254145
2761.0,-29.686911688547802,4.635825033635432,34.99250075788947,24.230352602340304,5.012094163649612,-26.216966148805824,-39.784607536252565,1.542148623908034,0.09959649135657855,-5.059506496551904,39.98910222763663,48411.327174363876,14693.229663337177,14693.229663337177,63104.55683770105,88175.67567493068,88175.67567493068,14693.229663337177,102868.90533826785,102868.90533826785,102868.90533826785,127642.53263153115,104096.2021595547,64332.64262229255,44181.732819180164,24773.6272932633,0.0,68955.36011244346,21057.583199273806,1535.4518338538298,0.0,0.8866552442478407,2.8085082417072615,0.0014959080323721466,353834.1477290392,1554063.4011616067,4.392067331928869,1554063.4011616067,4.392067331928869,0.85,0.09532791647241182,4.564652377983593,1.268065160219558,1.0,0.0,4.564652377982605,1.2845080962807687,1.2848179552186807,3.5536190010793423,19384.120521946024,1976.6301970546542,2034.6934298245008,2034.6934298245008,7.221348163789235,4.635825033635432,0.14943803676770973,4.486386996867722,3.2587757205192815,3.2587757205192815,0.9310787772912233,0.0,0.0,0.0002412151453731373,1.0002522067644086,0.00024115432462120144,198.66393560517258,0.0,1.2184174186408734e-05,34.529949644282354,0.027085785452238595,8.07995754211543e-05,0.000160415569951983,0.0007322413128469126,0.09532791644604377,0.08144198989280049,0.013885926553243272,0.09532796695855741,0.08144198991532772,0.013885926557084087,0.428733863634726,0.428733863634726,0.0730994779125148,0.0,5.024179121380826,6.636458318196901,3.979039320256561e-13,5.1591029879084545,6.559856287734192,3.979039320256561e-13,24773.6272932633,21057.583199273806,0.85,0.915150856072658,0.7020676434061247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496073547895199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.36408054159,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.400735289342,1535.4518338538298,0.428733863634726,0.0730994779125148,6.112851554438009,3.2587757205192815
2762.0,-29.689319956720663,4.6420622884383285,34.992655620353496,24.2307391128503,5.013437843971562,-26.218999568723977,-39.786207012925274,1.5431174559742005,0.1333049938534714,-5.057680332013876,39.98951233257602,48407.01841141744,14701.529423652491,14701.529423652491,63108.547835069934,88171.2741316761,88171.2741316761,14701.529423652491,102872.80355532859,102872.80355532859,102872.80355532859,127648.15599905308,104093.51867305797,64330.0449620664,44181.6374566573,24775.352443724492,0.0,68956.9899003818,21059.049577165817,1535.5102467566085,0.0,0.8866630634901927,2.8082800244649517,0.0014959080323721466,353859.3465833037,1554081.0797370966,4.39180452556237,1554081.0797370966,4.39180452556237,0.85,0.09532430215284829,4.564652377983593,1.268056609206833,1.0,0.0,4.564652377984327,1.2845036914345556,1.284813471181349,3.5536311872219777,19383.620820471886,1976.5792416851716,2034.6934298245008,2034.6934298245008,7.225427284601079,4.6420622884383285,0.15491039593160583,4.487151892506723,3.260060688083665,3.260060688083665,0.9314459108810471,0.0,0.0,0.00024115432462120144,1.000250046235443,0.00024109403996412068,198.66592000127952,0.0,1.2082889946045114e-05,34.24291010709185,0.02709786834218464,8.078497845953519e-05,0.00016036934616166625,0.0007320303173125237,0.09532430212849212,0.08144159347312314,0.013882708655368978,0.0953246875722838,0.08144159349393218,0.013882708658916117,0.42873336504788456,0.42873336504788456,0.07308280872181082,0.0,5.057084651693685,6.616571738702021,3.410605131648481e-13,5.190985325867359,6.540597706576307,3.410605131648481e-13,24775.352443724492,21059.049577165817,0.85,0.9151871032398489,0.7019885653557134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449621871619193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.0770410044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.3625891205,1535.5102467566085,0.42873336504788456,0.07308280872181082,6.112851554438009,3.260060688083665
2763.0,-29.69170961008271,4.6482301568686095,34.992813390075625,24.231024586502485,5.014654055026788,-26.22102897983523,-39.787820843607165,1.5439734247792898,0.16743779525143054,-5.055949390913516,39.98990674169876,48402.8686435962,14709.855788366058,14709.855788366058,63112.724431962255,88166.99391308016,88166.99391308016,14709.855788366058,102876.84970144622,102876.84970144622,102876.84970144622,127653.86087213291,104090.88951253843,64327.54002990068,44181.49942515305,24777.01117068669,0.0,68958.51059583973,21060.459495083684,1535.5669801570355,0.0,0.8866704539150407,2.8080353023490408,0.0014959080323721466,353883.23276982806,1554098.0818494374,4.391556134732867,1554098.0818494374,4.391556134732867,0.85,0.09532071230707864,4.564652377983593,1.2680484433798123,1.0,0.0,4.564652377985333,1.2844998132737184,1.2848095146455658,3.553641916342494,19383.131235229343,1976.529317884226,2034.6934298245008,2034.6934298245008,7.229519480797081,4.6482301568686095,0.16029160644376983,4.48793855042484,3.261335301671931,3.261335301671931,0.9318100861919802,0.0,0.0,0.00024109403996412068,1.0002481181224203,0.00024103423500229288,198.66788909333977,0.0,1.197650686090952e-05,33.94142044381758,0.02710984484904555,8.077025297265785e-05,0.00016032378699146283,0.0007318223555379158,0.09532071228534962,0.0814412174263101,0.013879494859039531,0.09532069689853469,0.08144121744487513,0.013879494862203513,0.42873285069813416,0.42873285069813416,0.0730661400359143,0.0,5.089917355169973,6.596947419440141,3.410605131648481e-13,5.223387186164928,6.5218355719088095,3.410605131648481e-13,24777.01117068669,21060.459495083684,0.85,0.9152274880451065,0.7019129071287735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496362640949383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.775551341125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.324779758486,1535.5669801570355,0.42873285069813416,0.0730661400359143,6.112851554438009,3.261335301671931
2764.0,-29.6940787442206,4.654330460517349,34.99297377028582,24.231384763866686,5.01596049637042,-26.223030896964392,-39.78939646678043,1.544912649114295,0.20061267754880419,-5.054150250635319,39.9902983209319,48398.63997945656,14717.963562151188,14717.963562151188,63116.60354160775,88162.64258686535,88162.64258686535,14717.963562151188,102880.60614901653,102880.60614901653,102880.60614901653,127659.22030781125,104088.22125918626,64324.98760233061,44181.37072983961,24778.614158794713,0.0,68959.98488863432,21061.822034975507,1535.6188850559174,0.0,0.8866782016121564,2.807811165806266,0.0014959080323721466,353908.06141459825,1554114.9621105173,4.3912957390645415,1554114.9621105173,4.3912957390645415,0.85,0.0953170787867644,4.564652377983593,1.2680400127032776,1.0,0.0,4.564652377981867,1.2844955448370652,1.284805168356558,3.553653725254926,19382.634370372714,1976.4786517692296,2034.6934298245008,2034.6934298245008,7.23350424511896,4.654330460517349,0.16565803676851232,4.488672423748837,3.26259937912913,3.26259937912913,0.9321712511797514,0.0,0.0,0.00024103423500229288,1.0002459921344447,0.00024097495705825838,198.66984131126216,0.0,1.1881325523637914e-05,33.671676533989846,0.027121726174569188,8.07558785061962e-05,0.00016027835649609667,0.0007316149811192096,0.09531707876289999,0.08144080369972204,0.013876275063177955,0.0953171430517706,0.08144080372011224,0.013876275066652167,0.4287323263907911,0.4287323263907911,0.07304947175386375,0.0,5.122424501512455,6.577432567931055,3.979039320256561e-13,5.254762928184107,6.502890132442531,3.979039320256561e-13,24778.614158794713,21061.822034975507,0.85,0.9152641730350836,0.7018365804113366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496505455928055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.5058074313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.287263037575,1535.6188850559174,0.4287323263907911,0.07304947175386375,6.112851554438009,3.26259937912913
2765.0,-29.69642933277663,4.660363445944977,34.993136756098494,24.231721052806847,5.0172164581055245,-26.22502116838839,-39.79096632739527,1.5458082937166322,0.2339949210235659,-5.0524070048666125,39.99069497889912,48394.475806251416,14726.041748684649,14726.041748684649,63120.517554936065,88158.41345919674,88158.41345919674,14726.041748684649,102884.4552078814,102884.4552078814,102884.4552078814,127664.71851018605,104085.64356209572,64322.468668335154,44181.30543751174,24780.263302304647,0.0,68961.56873981639,21063.22380695895,1535.674689486634,0.0,0.8866856456369975,2.8075779372241936,0.0014959080323721466,353932.12000337674,1554132.0614477673,4.391045552556631,1554132.0614477673,4.391045552556631,0.8500000000000001,0.09531348121231535,4.564652377983593,1.2680317930271854,1.0,0.0,4.56465237798391,1.2844914791226054,1.2848010255160927,3.553664973395977,19382.15436831658,1976.4297051813394,2034.6934298245008,2034.6934298245008,7.237474468060191,4.660363445944977,0.17095284176671655,4.489410604178261,3.263853354324614,3.263853354324614,0.9325295298070326,0.0,0.0,0.00024097495705825838,1.000244070985348,0.00024091615641457604,198.67177828053883,0.0,1.1776739734590925e-05,33.37528040783068,0.02713350291430378,8.074155896366766e-05,0.00016023339809459073,0.0007314097616448653,0.09531348119025485,0.08144042021882106,0.013873060971433794,0.09531348933838144,0.08144042023767062,0.01387306097464473,0.4287317876755381,0.4287317876755381,0.07303280379488998,0.0,5.1547711305221355,6.558147663487659,3.979039320256561e-13,5.286401925890175,6.484414875122127,3.979039320256561e-13,24780.263302304647,21063.22380695895,0.85,0.9152999084618,0.701760077251692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496647047246995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.20941130514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.25007773001,1535.674689486634,0.4287317876755381,0.07303280379488998,6.112851554438009,3.263853354324614
2766.0,-29.698759529342123,4.666330429850067,34.99330219084381,24.23209142815324,5.018520743264269,-26.226988251812266,-39.79251376641912,1.5467494657343304,0.26656101192003234,-5.050633678058621,39.99109228454423,48390.3062058475,14733.961931389265,14733.961931389265,63124.268137236766,88154.11887453285,88154.11887453285,14733.961931389265,102888.08080592212,102888.08080592212,102888.08080592212,127669.97595144635,104083.01325013085,64319.95655440421,44181.17410636294,24781.89514552423,0.0,68963.06925188717,21064.610873695598,1535.728753835617,0.0,0.8866932400935629,2.8073589898452425,0.0014959080323721466,353956.59505844524,1554149.1888479916,4.39079031312122,1554149.1888479916,4.39079031312122,0.8500000000000001,0.09530986619267222,4.564652377983593,1.2680234662024308,1.0,0.0,4.564652377983559,1.2844871995622158,1.2847966693917763,3.5536768132367036,19381.664568659347,1976.3797595161802,2034.6934298245008,2034.6934298245008,7.241367036143681,4.666330429850067,0.1762164180965513,4.490114011753516,3.2650971890294773,3.2650971890294773,0.9328849111512793,0.0,0.0,0.00024091615641457604,1.0002419579804867,0.00024085787892860617,198.6736984788401,0.0,1.1682028444410685e-05,33.10686861145988,0.027145184942748188,8.072744623772205e-05,0.00016018871017685397,0.0007312057768349011,0.09530986616971629,0.0814400214759479,0.0138698446937684,0.09531022800114805,0.08144002149556319,0.013869844697109028,0.42873123837417804,0.42873123837417804,0.07301613609437764,0.0,5.186787468620196,6.538963651785423,3.410605131648481e-13,5.317194689978635,6.465691783798263,3.410605131648481e-13,24781.89514552423,21064.610873695598,0.85,0.9153343785595706,0.7016843468654537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496787532795805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.94099950877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.21318498113,1535.728753835617,0.42873123837417804,0.07301613609437764,6.112851554438009,3.2650971890294773
2767.0,-29.701072075511824,4.6722305137199065,34.9934694885861,24.232327693048887,5.019640902549012,-26.228957860920584,-39.794084046129115,1.5475266879574316,0.30016116430232387,-5.049006250950373,39.991477420570874,48386.33093355715,14741.989935619578,14741.989935619578,63128.32086917672,88150.05388272574,88150.05388272574,14741.989935619578,102892.04381834532,102892.04381834532,102892.04381834532,127675.55151589913,104080.5199758702,64317.547107029706,44181.080965378314,24783.507697553807,0.0,68964.58866293212,21065.981542920734,1535.7850409626922,0.0,0.8867001349411349,2.8071096870758656,0.0014959080323721466,353979.05760771676,1554165.7917657988,4.390558589169818,1554165.7917657988,4.390558589169818,0.8499999999999999,0.09530630904073305,4.564652377983593,1.2680157168814916,1.0,0.0,4.564652377983519,1.2844836855787503,1.2847930797013143,3.553686535089697,19381.200287275777,1976.332415990759,2034.6934298245008,2034.6934298245008,7.245312595760987,4.6722305137199065,0.18136723424275036,4.490863279477156,3.2663311682507543,3.2663311682507543,0.9332374766430727,0.0,0.0,0.00024085787892860617,1.0002401295769625,0.00024080005571309521,198.6756041645798,0.0,1.157820367568396e-05,32.81262921688835,0.027156763146423873,8.071312753458005e-05,0.00016014475139402613,0.0007310051202723326,0.09530630902181828,0.08143967171227422,0.013866637309544065,0.09530599819788683,0.08143967172843694,0.013866637312296102,0.4287306738681557,0.4287306738681557,0.07299946860063443,0.0,5.218842595497961,6.52010895629968,3.979039320256561e-13,5.34916741525268,6.447869164349811,3.979039320256561e-13,24783.507697553807,21065.981542920734,0.85,0.9153729775395247,0.7016112453022487,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496926802157406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.6467601142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.176622398843,1535.7850409626922,0.4287306738681557,0.07299946860063443,6.112851554438009,3.2663311682507543
