time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2768.0,-29.703365588512924,4.678065882444619,34.99363832686571,24.232659337017708,5.020886728357365,-26.230897769159085,-39.79561576908452,1.5484189090041793,0.3324502608729176,-5.047278857859948,39.99185688981296,48382.26797874613,14749.755753034575,14749.755753034575,63132.023731780704,88145.85014187568,88145.85014187568,14749.755753034575,102895.60589491026,102895.60589491026,102895.60589491026,127680.64312280394,104077.93691027026,64315.09849031424,44180.931577728916,24785.03722789369,0.0,68965.9688056226,21067.281643709633,1535.8342119790927,0.0,0.8867075591278754,2.806889249554361,0.0014959080323721466,354002.9011605408,1554182.1505239916,4.390309077775517,1554182.1505239916,4.390309077775517,0.85,0.09530268722959011,4.564652377983593,1.2680076406197625,1.0,0.0,4.564652377982418,1.284479632946902,1.2847889518166975,3.5536977472435227,19380.7192855306,1976.2833674629562,2034.6934298245008,2034.6934298245008,7.2491292972360934,4.678065882444619,0.18651967016725113,4.491546212277368,3.2675549109345727,3.2675549109345727,0.9335871174098779,0.0,0.0,0.00024080005571309521,1.00023815746786,0.00024074272103624748,198.67749419750228,0.0,1.1488062276377263e-05,32.557168491253165,0.027168251208700252,8.069916267588494e-05,0.00016010089303721028,0.0007308049221195987,0.09530268720768906,0.08143926650885876,0.013863420698830299,0.0953023630836889,0.08143926652757397,0.013863420702016144,0.4287301043875796,0.4287301043875796,0.07298280127230652,0.0,5.250552959513982,6.501334451433536,3.410605131648481e-13,5.379729118732882,6.429608702615042,3.410605131648481e-13,24785.03722789369,21067.281643709633,0.85,0.9154083503084746,0.7015382922425019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497065019126867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.39129938856,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.140335739598,1535.8342119790927,0.4287301043875796,0.07298280127230652,6.112851554438009,3.2675549109345727
2769.0,-29.705640300303045,4.683836767883214,34.99380890053724,24.23297114381569,5.022089697998713,-26.23282504009159,-39.79713785285128,1.5492744377865013,0.36487150470480856,-5.045605374296699,39.992245116030524,48378.252360956736,14757.49374736829,14757.49374736829,63135.746108325024,88141.75216934293,88141.75216934293,14757.49374736829,102899.24591671122,102899.24591671122,102899.24591671122,127685.88383022626,104075.43134634492,64312.66902325256,44180.84702565818,24786.63791351503,0.0,68967.48493917321,21068.642226487776,1535.8886865066172,0.0,0.8867146765362427,2.8066609329063934,0.0014959080323721466,354026.001791394,1554198.8869263625,4.39006987922361,1554198.8869263625,4.39006987922361,0.85,0.09529910656801699,4.564652377983593,1.2679996649129315,1.0,0.0,4.56465237798278,1.2844757509034281,1.2847849951895425,3.5537084875078975,19380.252715645274,1976.235790575301,2034.6934298245008,2034.6934298245008,7.25293232437536,4.683836767883214,0.19160328821871442,4.4922334796645,3.268768964689394,3.268768964689394,0.9339339899112554,0.0,0.0,0.00024074272103624748,1.0002362093413812,0.00024068586878570186,198.67936876797842,0.0,1.1391109926731454e-05,32.28240553235694,0.027179642318626983,8.068528791110966e-05,0.00016005743312513782,0.0007306065427286102,0.09529910654785213,0.08143889611038731,0.01386021043746482,0.0952987559865274,0.08143889612761938,0.013860210440397602,0.428729523222461,0.428729523222461,0.07296613407631086,0.0,5.282083452205256,6.482758574589752,3.979039320256561e-13,5.410476879001521,6.4117213174461085,3.979039320256561e-13,24786.63791351503,21068.642226487776,0.85,0.9154421995235643,0.701464645312564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972021009985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.11653642967,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.10435329329,1535.8886865066172,0.428729523222461,0.07296613407631086,6.112851554438009,3.268768964689394
2770.0,-29.707896248645575,4.689544400687045,34.993981105910635,24.233317805361025,5.02333648325836,-26.23473103943698,-39.798637794423826,1.550171274049835,0.39660636644072156,-5.043905589264466,39.99263379268742,48374.22461097059,14765.084063540442,14765.084063540442,63139.308674511034,88137.61283968134,88137.61283968134,14765.084063540442,102902.69690322179,102902.69690322179,102902.69690322179,127690.92151495034,104072.89594680189,64310.23896176162,44180.72998337807,24788.224611728547,0.0,68968.95459510662,21069.990919969263,1535.9417141140489,0.0,0.8867219258448594,2.8064447427019306,0.0014959080323721466,354049.4666966385,1554215.6428835874,4.3898262505089205,1554215.6428835874,4.3898262505089205,0.85,0.0952955103397145,4.564652377983593,1.2679916496435184,1.0,0.0,4.564652377983298,1.28447167473836,1.284780845014209,3.553719764909092,19379.780589964474,1976.1876471541734,2034.6934298245008,2034.6934298245008,7.256662771459376,4.689544400687045,0.19665573654784385,4.492888664139201,3.2699732916007784,3.2699732916007784,0.9342780833145081,0.0,0.0,0.00024068586878570186,1.0002342650317853,0.00024062949770877265,198.68122790636025,0.0,1.12953692514431e-05,32.01107645858974,0.027190937687878426,8.067161714392518e-05,0.0001600142516417767,0.0007304094342679009,0.09529551031879732,0.08143851210120001,0.013856998217597317,0.09529548443743674,0.08143851211907562,0.01385699822063889,0.4287289322434719,0.4287289322434719,0.072949466986181,0.0,5.313296998165413,6.464282628539024,3.979039320256561e-13,5.440511955705176,6.393695115216872,3.979039320256561e-13,24788.224611728547,21069.990919969263,0.85,0.9154743470476032,0.7013912983741638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497338061575187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.8452073559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.06867104748,1535.9417141140489,0.4287289322434719,0.072949466986181,6.112851554438009,3.2699732916007784
2771.0,-29.710133795314995,4.695188841402172,34.994154752835804,24.23361256895589,5.024510287692288,-26.23662777292301,-39.80013616438953,1.5510042653004064,0.42854419941551214,-5.042271801013194,39.99302019394067,48370.280128189865,14772.667114184796,14772.667114184796,63142.94724237466,88133.57056739739,88133.57056739739,14772.667114184796,102906.23768158218,102906.23768158218,102906.23768158218,127696.05832961047,104070.41570232839,64307.85038635707,44180.62812885702,24789.8206480283,0.0,68970.44877688531,21071.347550824055,1535.9967714096033,0.0,0.8867288468407043,2.8062183431618046,0.0014959080323721466,354072.02169104654,1554232.3008828715,4.389593657979143,1554232.3008828715,4.389593657979143,0.85,0.09529194399063626,4.564652377983593,1.267983856364154,1.0,0.0,4.564652377983848,1.2844678961378801,1.284776993093618,3.5537302191113724,19379.318734903474,1976.1405510447987,2034.6934298245008,2034.6934298245008,7.260389647721518,4.695188841402172,0.20163468600463297,4.493554155397539,3.2711681554430725,3.2711681554430725,0.934619472983735,0.0,0.0,0.00024062949770877265,1.0002323581914137,0.000240573598462532,198.6830719100342,0.0,1.1199874782699018e-05,31.740445134169015,0.027202137562661124,8.065796283856236e-05,0.0001599715348702103,0.0007302144470549905,0.09529194397156579,0.08143815320645524,0.013853790765110553,0.09529195627098148,0.08143815322275323,0.013853790767883033,0.4287283270919366,0.4287283270919366,0.07293279998074378,0.0,5.344346043994619,6.445995710475529,3.410605131648481e-13,5.4708160004287265,6.376034921660903,0.222216643761044,24789.8206480283,21071.347550824055,0.85,0.9155072695936455,0.7013189124615444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497472903053905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.57457603148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.03328887234,1535.9967714096033,0.4287283270919366,0.07293279998074378,6.112851554438009,3.2711681554430725
2772.0,-29.712352795869634,4.700771410028779,34.99432967180913,24.233951547089987,5.025734723786467,-26.23850274878127,-39.80161225246263,1.5518846766981118,0.4598406704663489,-5.040603145943271,39.99340454089374,48366.322123922444,14780.091764807214,14780.091764807214,63146.41388872966,88129.49897415534,88129.49897415534,14780.091764807214,102909.59073896255,102909.59073896255,102909.59073896255,127700.97564966061,104067.92088527666,64305.462994906666,44180.50876707777,24791.38491069806,0.0,68971.89367777584,21072.67717409335,1536.0491703175587,0.0,0.8867359524385294,2.806004469423947,0.0014959080323721466,354095.05919756857,1554248.8704538553,4.3893548641317155,1554248.8704538553,4.3893548641317155,0.85,0.0952883529689191,4.564652377983593,1.267975971871056,1.0,0.0,4.564652377980561,1.2844638948568967,1.2847729190454567,3.5537412894678093,19378.854166231344,1976.0931782240973,2034.6934298245008,2034.6934298245008,7.264038674407106,4.700771410028779,0.2065872978881691,4.49418411214061,3.2723534690599476,3.2723534690599476,0.9349581340171279,0.0,0.0,0.000240573598462532,1.0002304362481549,0.00024051817435682016,198.68490065921952,0.0,1.1106233960547326e-05,31.475067044191125,0.02721324379662167,8.06445136720666e-05,0.0001599290847904654,0.0007300206771975375,0.0952883529488246,0.08143777285927976,0.013850580089544826,0.0952887077737611,0.08143777287645343,0.013850580092465679,0.42872770975276486,0.42872770975276486,0.07291613304306067,0.0,5.37508980355625,6.4278110239752095,3.979039320256561e-13,5.500443816409643,6.358325818347794,0.521446103065216,24791.38491069806,21072.67717409335,0.85,0.9155383522415411,0.7012468346872005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497606646999452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.309197941504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.998200145776,1536.0491703175587,0.42872770975276486,0.07291613304306067,6.112851554438009,3.2723534690599476
2773.0,-29.71455314230844,4.70629200428841,34.99450566191615,24.234225355926924,5.0268708532812045,-26.240369764381228,-39.803090785257496,1.552687475354374,0.49143017520589183,-5.039011986944797,39.993785579573185,48362.467312183486,14787.528688844443,14787.528688844443,63149.99600102793,88125.53351104,88125.53351104,14787.528688844443,102913.06219988444,102913.06219988444,102913.06219988444,127706.02065303494,104065.48314739995,64303.12971390583,44180.39270388235,24792.958453150488,0.0,68973.35115703284,21074.014685177914,1536.1038665888339,0.0,0.8867426749611986,2.805777876897021,0.0014959080323721466,354117.0278864392,1554265.2975337335,4.389128946468416,1554265.2975337335,4.389128946468416,0.85,0.0952847961972809,4.564652377983593,1.2679683500295509,1.0,0.0,4.56465237798452,1.284460255523774,1.2847692076429937,3.553751358481878,19378.40022647348,1976.0468892510166,2034.6934298245008,2034.6934298245008,7.267693733163484,4.70629200428841,0.2114619499044066,4.494830054384003,3.2735295253313113,3.2735295253313113,0.9352941500946603,0.0,0.0,0.00024051817435682016,1.0002285029866496,0.0002404632277910905,198.68671406416672,0.0,1.1011932937482621e-05,31.20781794482575,0.027224255729559152,8.063104430908336e-05,0.0001598871300477368,0.0007298291683813736,0.0952847961792935,0.08143742132677115,0.013847374852522354,0.09528512812596114,0.08143742134214452,0.013847374855136383,0.4287270766742534,0.4287270766742534,0.07289946615958086,0.0,5.4057063997364025,6.409830560124931,3.979039320256561e-13,5.530442162150678,6.341010622620274,0.8214601993845463,24792.958453150488,21074.014685177914,0.85,0.9155709406848048,0.7011761281842868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497739284719966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.04194884214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.96340837482,1536.1038665888339,0.4287270766742534,0.07289946615958086,6.112851554438009,3.2735295253313113
2774.0,-29.716736240511445,4.711751630398523,34.99468239802983,24.234517604950838,5.028021517415697,-26.242219800138496,-39.80455150650812,1.5535050770432726,0.5226832738671305,-5.037409765918892,39.99415928998602,48358.61365746894,14794.844866786598,14794.844866786598,63153.45852425553,88121.58597434117,88121.58597434117,14794.844866786598,102916.43084112777,102916.43084112777,102916.43084112777,127710.91051870114,104063.06211829637,64300.79683139435,44180.29476322446,24794.479677573367,0.0,68974.77444079783,21075.30772593736,1536.1552830693527,0.0,0.8867494799777424,2.805557063424143,0.0014959080323721466,354139.150386457,1554281.4088098349,4.388900258877658,1554281.4088098349,4.388900258877658,0.85,0.09528121944523747,4.564652377983593,1.2679607171984397,1.0,0.0,4.564652377983889,1.2844565460101867,1.284765426657004,3.55376162172433,19377.94939811512,1976.0009175523876,2034.6934298245008,2034.6934298245008,7.271289448289369,4.711751630398523,0.21629989441710862,4.495451735981415,3.2746961902830143,3.2746961902830143,0.9356274829380041,0.0,0.0,0.0002404632277910905,1.0002267156434466,0.0002404087233726809,198.68851328281445,0.0,1.0917152593939076e-05,30.93921045122334,0.027235172882153092,8.061773925066126e-05,0.00015984548854042923,0.0007296390893760194,0.09528121942682403,0.08143705235232798,0.013844167074496058,0.0952815495637043,0.081437052368066,0.013844167077171465,0.42872643127065335,0.42872643127065335,0.07288279931946368,0.0,5.436117978908726,6.392010908347515,3.979039320256561e-13,5.560093039786011,6.323854602839788,1.1187625764237055,24794.479677573367,21075.30772593736,0.85,0.915602247869055,0.7011057890298129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497870809701716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.77334134853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.9289163413,1536.1552830693527,0.42872643127065335,0.07288279931946368,6.112851554438009,3.2746961902830143
2775.0,-29.718900917309,4.717150858169247,34.994859818419435,24.234796442929678,5.029155001037261,-26.244054972247177,-39.80600611595435,1.5543090559750647,0.5536777929501682,-5.035830270531057,39.99453269429282,48354.82178938882,14802.092667513252,14802.092667513252,63156.91445690207,88117.65597670141,88117.65597670141,14802.092667513252,102919.74864421466,102919.74864421466,102919.74864421466,127715.75533910633,104060.64231759908,64298.50904855354,44180.14807671726,24796.006694891665,0.0,68976.15477160893,21076.605690657914,1536.2075366386025,0.0,0.8867561699993485,2.805337084040738,0.0014959080323721466,354160.96016622445,1554297.5070152613,4.388675438099547,1554297.5070152613,4.388675438099547,0.85,0.09527765235655682,4.564652377983593,1.2679532112972813,1.0,0.0,4.564652377982726,1.2844528993027349,1.2847617090606047,3.5537717112566085,19377.498798502627,1975.9549691793454,2034.6934298245008,2034.6934298245008,7.274851557755304,4.717150858169247,0.2210860380141657,4.496064820155081,3.275853664166712,3.275853664166712,0.9359581897619177,0.0,0.0,0.0002404087233726809,1.0002248063565597,0.0002403546901105151,198.6902973475848,0.0,1.0829401861144929e-05,30.69052487448473,0.027246002284014238,8.060449187880521e-05,0.0001598042314938757,0.0007294507653003603,0.0952776523387559,0.08143669128280027,0.013840961055955628,0.09527803832345064,0.08143669129801523,0.013840961058541584,0.4287257737759389,0.4287257737759389,0.07286613251403659,0.0,5.466331365288511,6.374344030435111,0.1970571336387934,5.589508063481219,6.306753664986729,1.4146888125684427,24796.006694891665,21076.605690657914,0.85,0.915634028397563,0.7010367850962317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498001305925083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.5246557718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.894696502555,1536.2075366386025,0.4287257737759389,0.07286613251403659,6.112851554438009,3.275853664166712
2776.0,-29.721050290830508,4.7224863274447,34.99503863293606,24.234848096407973,5.029962454540104,-26.245908973783177,-39.80751995751632,1.5548211374927206,0.5770240884842224,-5.034587510736754,39.99492814426494,48351.38404628424,14809.743686945676,14809.743686945676,63161.12773322992,88114.17937165574,88114.17937165574,14809.743686945676,102923.92305860142,102923.92305860142,102923.92305860142,127721.3494726842,104058.51931839775,64296.419812658125,44180.11056193292,24797.42641408278,0.0,68977.53697601569,21077.812451970363,1536.2593548725843,0.0,0.8867610652873235,2.8051776196499456,0.0014959080323721466,354178.12101896224,1554314.5557907412,4.388510931502529,1554314.5557907412,4.388510931502529,0.85,0.09527657310340998,4.564652377983593,1.2679466889658948,1.0,0.0,4.564652377981654,1.2844506164813907,1.2847593562837516,3.5537780272844968,19377.103467342287,1975.914656619976,2034.6934298245008,2034.6934298245008,7.278611838945718,4.7224863274447,0.2256739078998624,4.496812419544837,3.2770020172615446,3.2770020172615446,0.9362862906461557,0.0,0.0,0.0002403546901105151,1.000223220840645,0.0002403010499081467,198.69206882769396,0.0,1.0735884926386407e-05,30.425497881379076,0.027256738168940624,8.059070720708724e-05,0.00015976398290342786,0.000729267044476262,0.09527657309385983,0.08143651535732076,0.013840057736539072,0.09527636204469532,0.08143651536548363,0.013840057737926341,0.4287251039968462,0.4287251039968462,0.07286142053580232,0.0,5.494943278432572,6.357206654919594,0.4871945529397408,5.611611599220964,6.291079650469385,1.6541027889836073,24797.42641408278,21077.812451970363,0.85,0.9156767623522394,0.7009728988017736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449813070320821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.25962877869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.860772936028,1536.2593548725843,0.4287251039968462,0.07286142053580232,6.112851554438009,3.2770020172615446
2777.0,-29.723183795495817,4.727756920669129,34.99521979006252,24.234834510739915,5.030682052315321,-26.247757475601993,-39.809040364902444,1.555255732421185,0.5877780931624557,-5.033506159820294,39.995354010640504,48348.05542690934,14817.528813068462,14817.528813068462,63165.584239977805,88110.8067123593,88110.8067123593,14817.528813068462,102928.33552542777,102928.33552542777,102928.33552542777,127726.93908732918,104056.45270150182,64294.39195708606,44180.06749379529,24798.60356190142,0.0,68978.67105569672,21078.813027616205,1536.2983113359294,0.0,0.8867650283991728,2.8051633247395698,0.0014959080323721466,354193.053561636,1554332.9160467503,4.388377751672276,1554332.9160467503,4.388377751672276,0.85,0.09527854656241419,4.564652377983593,1.267940473794006,1.0,0.0,4.5646523779833705,1.2844486951637133,1.2847573656025777,3.5537833431344574,19376.718635329664,1975.8754146757215,2034.6934298245008,2034.6934298245008,7.282438030158933,4.727756920669129,0.23014267725204895,4.49761424341708,3.2781401352565886,3.2781401352565886,0.9366114672161682,0.0,0.0,0.0002403010499081467,1.000221576497766,0.00024024781663834003,198.6938272563971,0.0,1.0657882780909648e-05,30.204439801097944,0.027267396051721533,8.057686494204196e-05,0.00015972418496610475,0.0007290853807270212,0.09527854655618638,0.08143645807410074,0.013842088482085641,0.09527871834894788,0.08143645807942379,0.013842088482990397,0.4287244447354777,0.4287244447354777,0.07287205066140826,0.0,5.519704880617724,6.340428887402538,0.7507594206459771,5.621284252982775,6.275426235127327,1.8103476955223528,24798.60356190142,21078.813027616205,0.85,0.9157263147179924,0.7009131183155266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498259187891227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.03857069841,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.827083789238,1536.2983113359294,0.4287244447354777,0.07287205066140826,6.112851554438009,3.2781401352565886
2778.0,-29.725303133209085,4.732959910255567,34.995403630697965,24.23460833905267,5.031116033980642,-26.24962178783591,-39.8106120415963,1.555434688607259,0.5911517957719639,-5.032716544018816,39.99579449222919,48345.03781723766,14825.641249627497,14825.641249627497,63170.67906686515,88107.76917333774,88107.76917333774,14825.641249627497,102933.41042296524,102933.41042296524,102933.41042296524,127733.0485472987,104054.58367711688,64292.53813730239,44180.05059979388,24799.638124333454,0.0,68979.68872412734,21079.692405683436,1536.3339134807857,0.0,0.8867674531317516,2.8052111810266007,0.0014959080323721466,354203.95780093153,1554351.906576738,4.388296269265036,1554351.906576738,4.388296269265036,0.85,0.0952827685050462,4.564652377983593,1.2679351487802344,1.0,0.0,4.564652377984072,1.284447968308241,1.2847565701935073,3.5537853541827316,19376.370597714606,1975.8399247158416,2034.6934298245008,2034.6934298245008,7.286425086115438,4.732959910255567,0.2344304355717668,4.4985294746838,3.2792675747583657,3.2792675747583657,0.9369335927881045,0.0,0.0,0.00024024781663834003,1.0002201088476506,0.00024019494760521118,198.69557403582243,0.0,1.0577122115261053e-05,29.975564074649824,0.027277973173836793,8.056255821547002e-05,0.00015968525842287003,0.0007289076945888782,0.09528276850291163,0.08143656075802203,0.013846207744889606,0.09528281237194725,0.08143656075984641,0.013846207745199792,0.42872380427959017,0.42872380427959017,0.07289353582690247,0.0,5.540065178885641,6.324179676429765,0.9825502386436256,5.623868339790761,6.260724491900248,1.9137398687736322,24799.638124333454,21079.692405683436,0.85,0.915786664673215,0.7008590312807225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498386726117864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.80969497196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.793640902748,1536.3339134807857,0.42872380427959017,0.07289353582690247,6.112851554438009,3.2792675747583657
2779.0,-29.727408855193318,4.738095330289792,34.99558994011329,24.2343591520563,5.03149480309885,-26.251479364033813,-39.81219014441592,1.555565311939286,0.58902786275479,-5.032001057254396,39.996234086071,48342.11745915111,14833.749595893096,14833.749595893096,63175.867055044204,88104.87936942342,88104.87936942342,14833.749595893096,102938.62896531651,102938.62896531651,102938.62896531651,127739.09604079643,104052.83083356002,64290.75019595825,44180.089597335296,24800.46707547991,0.0,68980.5566728152,21080.397014157923,1536.3581874216165,0.0,0.8867695036167608,2.8053219729803915,0.0014959080323721466,354213.8385790571,1554370.859008026,4.38822736357068,1554370.859008026,4.38822736357068,0.8499999999999999,0.09528835329712433,4.564652377983593,1.2679300655378034,1.0,0.0,4.564652377982517,1.284447466692857,1.284756000546574,3.553786742042844,19376.044194540835,1975.8066408550153,2034.6934298245008,2034.6934298245008,7.290410131796886,4.738095330289792,0.2386365703835116,4.499458759906281,3.2803834048180565,3.2803834048180565,0.9372524013765876,0.0,0.0,0.00024019494760521118,1.0002186983795232,0.00024014242884516797,198.697309619764,0.0,1.050484288625719e-05,29.770724739652874,0.02728847801672305,8.054819535557182e-05,0.00015964675224963937,0.0007287319272936737,0.09528835329571363,0.08143670379557862,0.013851649500135009,0.0952883014268236,0.08143670379678426,0.01385164950034007,0.42872319974867273,0.42872319974867273,0.0729219531085368,0.0,5.555771934006998,6.308376223663572,1.1809354338212756,5.6210289200091665,6.246559460098126,1.9776643523169923,24800.46707547991,21080.397014157923,0.85,0.9158503512039852,0.7008078767535146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449851341958068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.604855636964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.760410710707,1536.3581874216165,0.42872319974867273,0.0729219531085368,6.112851554438009,3.2803834048180565
2780.0,-29.729501248634488,4.743163106173267,34.995778737821304,24.23405226962643,5.031804740344051,-26.253331825939156,-39.81376740904523,1.5556353176487094,0.5837450896011092,-5.031368443531162,39.996679185918126,48339.25851606703,14841.866893982993,14841.866893982993,63181.12541005002,88102.04082221416,88102.04082221416,14841.866893982993,102943.90771619715,102943.90771619715,102943.90771619715,127745.1454459349,104051.09156893198,64288.986087410936,44180.117201690045,24801.23772973776,0.0,68981.3549314278,21081.052070277095,1536.380337031478,0.0,0.8867711122002373,2.8054642541173043,0.0014959080323721466,354222.575071561,1554390.0490004504,4.388173307944669,1554390.0490004504,4.388173307944669,0.85,0.09529469859876724,4.564652377983593,1.26792515153531,1.0,0.0,4.564652377983711,1.2844472477859639,1.284755714126009,3.553787347710703,19375.72031994724,1975.773614837609,2034.6934298245008,2034.6934298245008,7.29439957707199,4.743163106173267,0.2427569164595802,4.5004061897136864,3.281487523045474,3.281487523045474,0.9375678637272783,0.0,0.0,0.00024014242884516797,1.0002173176712446,0.00024009025299049955,198.69903424441674,0.0,1.0435336325150085e-05,29.57374314547534,0.027298913353048203,8.05338424896008e-05,0.00015960858635556718,0.0007285577132545393,0.09529469859808438,0.08143690162625332,0.013857796971831062,0.09529468098613984,0.08143690162683688,0.013857796971930361,0.4287226401675886,0.4287226401675886,0.0729540440025108,0.0,5.5671696913257165,6.292935352739903,1.3484201841480967,5.6151135331322735,6.232407558632019,2.0208482988408605,24801.23772973776,21081.052070277095,0.85,0.9159159815410467,0.700758321783032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498639301190197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.40787404279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.727382642517,1536.380337031478,0.4287226401675886,0.0729540440025108,6.112851554438009,3.281487523045474
2781.0,-29.731580548074607,4.7481637801032175,34.99596972752357,24.233728972636186,5.03208425152976,-26.25517554368995,-39.8153469786979,1.555679247145121,0.5773306661013748,-5.030769525062436,39.99712063155729,48336.475131294595,14849.91912840582,14849.91912840582,63186.39425970041,88099.26652284244,88099.26652284244,14849.91912840582,102949.18565124826,102949.18565124826,102949.18565124826,127751.13826422681,104049.39660447216,64287.277667962284,44180.13215167764,24801.952612978544,0.0,68982.08476465617,21081.659721031763,1536.3998022413625,0.0,0.8867725624467951,2.8056173613488475,0.0014959080323721466,354230.8463832686,1554409.081622556,4.388124573264085,1554409.081622556,4.388124573264085,0.85,0.09530129294007264,4.564652377983593,1.2679203891893849,1.0,0.0,4.564652377985312,1.2844471500963903,1.284755549392358,3.553787617996616,19375.40469464403,1975.7414300137182,2034.6934298245008,2034.6934298245008,7.298357045211808,4.7481637801032175,0.24681427466204742,4.50134950544117,3.282579794320805,3.282579794320805,0.9378799412345157,0.0,0.0,0.00024009025299049955,1.0002159612568338,0.00024003841399292526,198.70074810260124,0.0,1.0367291933493094e-05,29.380905339519426,0.027309280644981695,8.05194710177379e-05,0.00015957078197276165,0.0007283851493886679,0.09530129293960217,0.08143711931974643,0.013864173619855742,0.09530124492201136,0.08143711932014847,0.013864173619924171,0.4287221280073677,0.4287221280073677,0.07298733141616572,0.0,5.574898864494685,6.2778087105929785,1.4894062474450607,5.608100191163828,6.218471889961336,2.055383897032357,24801.952612978544,21081.659721031763,0.85,0.9159826710844022,0.7007105583457285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498764388074652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.21503623683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.69455139874,1536.3998022413625,0.4287221280073677,0.07298733141616572,6.112851554438009,3.282579794320805
2782.0,-29.733647489572352,4.753098285266553,34.996162583868546,24.233400157559686,5.032364054171415,-26.257008108178145,-39.816913451626874,1.5557246727773264,0.5707831608518745,-5.030172439720551,39.9975569841027,48333.690910814716,14857.859380399817,14857.859380399817,63191.55029121453,88096.46560037557,88096.46560037557,14857.859380399817,102954.32498077539,102954.32498077539,102954.32498077539,127756.97103223548,104047.66949944825,64285.56313586031,44180.118181764374,24802.646051460088,0.0,68982.76423322446,21082.249143741075,1536.418112522464,0.0,0.8867740217841739,2.8057720017768917,0.0014959080323721466,354239.0925296143,1554427.8948325585,4.388075533201093,1554427.8948325585,4.388075533201093,0.8500000000000001,0.09530778683231403,4.564652377983593,1.267915602116846,1.0,0.0,4.564652377984892,1.284447044715942,1.2847553773986937,3.5537879095615614,19375.083084333157,1975.7086348888924,2034.6934298245008,2034.6934298245008,7.302259476839891,4.753098285266553,0.2508238510141778,4.502274434252375,3.283660269466629,3.283660269466629,0.9381886484190368,0.0,0.0,0.00024003841399292526,1.0002146812339217,0.00023998689331054433,198.70245180053638,0.0,1.0300447598899515e-05,29.191468495281224,0.027319581092580595,8.050522104584053e-05,0.00015953319294708475,0.0007282135685532257,0.09530778683181763,0.08143733987032167,0.013870446961495963,0.09530779042499049,0.08143733987074582,0.013870446961568212,0.4287216625531359,0.4287216625531359,0.07302008011505243,0.0,5.579665143483339,6.26289084231604,1.609141835940875,5.6009556005724335,6.204385055185412,2.089848110701496,24802.646051460088,21082.249143741075,0.85,0.9160483925748415,0.7006632953617645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498888694216443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.02559939259,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.661912725001,1536.418112522464,0.4287216625531359,0.07302008011505243,6.112851554438009,3.283660269466629
2783.0,-29.73570074032501,4.757967742509515,34.99635697715009,24.233089747745566,5.032658771366862,-26.258826857672183,-39.81846267180515,1.555784888714415,0.5651590464606784,-5.029561115514505,39.997987465992566,48330.89281874406,14865.665130844687,14865.665130844687,63196.55794958875,88093.68084527091,88093.68084527091,14865.665130844687,102959.3459761156,102959.3459761156,102959.3459761156,127762.68843139621,104045.95914104443,64283.834882996525,44180.13806449767,24803.342455280617,0.0,68983.48051977828,21082.841086988523,1536.4364966401683,0.0,0.886775574849331,2.8059162880795734,0.0014959080323721466,354247.5354802393,1554446.455099627,4.388023343598779,1554446.455099627,4.388023343598779,0.85,0.09531396237864355,4.564652377983593,1.2679107578983535,1.0,0.0,4.56465237798385,1.2844468695231093,1.2847551359847815,3.5537883942824053,19374.7645924694,1975.6761577571751,2034.6934298245008,2034.6934298245008,7.306095804382138,4.757967742509515,0.25479379246050016,4.503173950049015,3.2847291181577405,3.2847291181577405,0.9384940337593545,0.0,0.0,0.00023998689331054433,1.0002132626989668,0.0002399357239704718,198.70414423916156,0.0,1.0237285907528643e-05,29.012468261936174,0.027329818378488125,8.04911303126238e-05,0.00015949576299792054,0.0007280427138467655,0.09531396237801565,0.08143755341411232,0.01387640896390333,0.09531399901032783,0.08143755341464881,0.013876408963994733,0.428721237044882,0.428721237044882,0.07305120263736217,0.0,5.58224233128459,6.248153184618559,1.712948690873759,5.594720161975204,6.1903953412835335,2.1297956901432826,24803.342455280617,21082.841086988523,0.85,0.9161114729702518,0.7006154582891347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499012263581896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.846599159246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.62945231206,1536.4364966401683,0.428721237044882,0.07305120263736217,6.112851554438009,3.2847291181577405
2784.0,-29.7377410153486,4.7627733221829605,34.99655256362292,24.23280783640223,5.032971329479576,-26.260632142940928,-39.82000221787018,1.5558624570718371,0.5610677716060195,-5.028930302463602,39.99841100885625,48328.11308628955,14873.330439186573,14873.330439186573,63201.44352547613,88090.94502184258,88090.94502184258,14873.330439186573,102964.27546102914,102964.27546102914,102964.27546102914,127768.32779038872,104044.29996576092,64282.12747489953,44180.19165651265,24804.052329359572,0.0,68984.24398587222,21083.444479955637,1536.4555428327344,0.0,0.8867772522344604,2.8060428908641977,0.0014959080323721466,354256.24775532406,1554464.716353396,4.387966976455489,1554464.716353396,4.387966976455489,0.85,0.09531970705683944,4.564652377983593,1.2679059922555465,1.0,0.0,4.56465237798403,1.2844466124700598,1.2847548131423323,3.5537891054930815,19374.455631594792,1975.6446525158738,2034.6934298245008,2034.6934298245008,7.309863108207631,4.7627733221829605,0.25872734627972704,4.504045975903233,3.2857865682348115,3.2857865682348115,0.9387961623528033,0.0,0.0,0.0002399357239704718,1.0002119183698852,0.00023988488795605604,198.70582600735239,0.0,1.016755993039394e-05,28.814864842736426,0.02733998593841852,8.047712982768212e-05,0.00015945859414278967,0.0007278730509438055,0.09531970705602248,0.08143775471942499,0.013881952336597494,0.09531966147292417,0.08143775472012296,0.013881952336716475,0.42872084448094017,0.42872084448094017,0.07308013769896653,0.0,5.58337102079048,6.233613184018793,1.805698035585067,5.5899980740696265,6.1766832066053325,2.1782471356649467,24804.052329359572,21083.444479955637,0.85,0.9161721557522556,0.7005674092215465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499135016453255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.64899574005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.59719727233,1536.4555428327344,0.42872084448094017,0.07308013769896653,6.112851554438009,3.2857865682348115
2785.0,-29.739768836325666,4.7675162509918945,34.996749022144584,24.23253758987414,5.033308256139919,-26.26242378068616,-39.82152451118452,1.5559632005004347,0.5582011079201834,-5.028274140494162,39.99882758359071,48325.3134920015,14880.848542927763,14880.848542927763,63206.162034929264,88088.15107344952,88088.15107344952,14880.848542927763,102968.99961637729,102968.99961637729,102968.99961637729,127773.77935863676,104042.58815094945,64280.40586145023,44180.20254388802,24804.77974225948,0.0,68984.98228614751,21084.062780920558,1536.4753721193495,0.0,0.8867790838714613,2.8061565005373414,0.0014959080323721466,354265.31030740973,1554482.677331087,4.387905425970728,1554482.677331087,4.387905425970728,0.85,0.09532498558160302,4.564652377983593,1.2679011216619989,1.0,0.0,4.5646523779831485,1.28444624636906,1.28475438165396,3.5537901184165483,19374.136868528243,1975.6121477291679,2034.6934298245008,2034.6934298245008,7.313558064720978,4.7675162509918945,0.26262808609095867,4.504888164900936,3.2868328643404836,3.2868328643404836,0.939095104097281,0.0,0.0,0.00023988488795605604,1.0002106281681036,0.0002398343720816162,198.70749753465725,0.0,1.0101412235405974e-05,28.627402275140533,0.027350087350653928,8.046328845112283e-05,0.0001594215995049332,0.0007277041832821412,0.09532498558054067,0.08143794016055879,0.013887045419981888,0.09532494785364871,0.08143794016146635,0.01388704542013666,0.42872048043854005,0.42872048043854005,0.07310672117428973,0.0,5.583578329346096,6.21918459471118,1.8914413694089376,5.586475248414331,6.162748933362252,2.235953575649262,24804.77974225948,21084.062780920558,0.85,0.916230749654354,0.7005193288526137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499256995538945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.46153317245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.565133738013,1536.4753721193495,0.42872048043854005,0.07310672117428973,6.112851554438009,3.2868328643404836
2786.0,-29.741782904615572,4.772197645164589,34.99694605799103,24.232275131531082,5.033661078666355,-26.264201449714644,-39.82303332360459,1.5560796237655847,0.5565931290652202,-5.027600043196167,39.999237317443225,48322.51799745428,14888.232699276628,14888.232699276628,63210.7506967309,88085.31981024067,88085.31981024067,14888.232699276628,102973.5525095173,102973.5525095173,102973.5525095173,127779.07904496478,104040.84002173734,64278.68893098507,44180.16787861364,24805.526535447465,0.0,68985.6944140611,21084.697555130344,1536.496251020461,0.0,0.886781031551948,2.8062558084089417,0.0014959080323721466,354274.62076196226,1554500.343511277,4.3878399761402855,1554500.343511277,4.3878399761402855,0.85,0.0953298209183513,4.564652377983593,1.2678962208470335,1.0,0.0,4.564652377982994,1.2844458062930812,1.284753876584127,3.553791336013785,19373.811343229216,1975.5789533866525,2034.6934298245008,2034.6934298245008,7.317187189502442,4.772197645164589,0.26649344019641763,4.505704204968171,3.28786827006815,3.28786827006815,0.9393909343051857,0.0,0.0,0.0002398343720816162,1.0002092029975498,0.00023978420850643154,198.70915775013225,0.0,1.0037882995716916e-05,28.44736040986174,0.027360125233649644,8.044957182050235e-05,0.00015938480026111382,0.0007275362075263331,0.09532982091709265,0.08143811174153846,0.013891709175554184,0.09532982611318834,0.0814381117426137,0.013891709175737595,0.4287201362789913,0.4287201362789913,0.07313106018215734,0.0,5.583297927310468,6.204822301296474,1.9733778704571705,5.584193172261394,6.1486861825907795,2.3026658002575005,24805.526535447465,21084.697555130344,0.85,0.9162878076914289,0.7004715746922289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499378231991535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.28149130717,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.533251690595,1536.496251020461,0.4287201362789913,0.07313106018215734,6.112851554438009,3.28786827006815
2787.0,-29.743784470711546,4.776818636448155,34.997143422001265,24.232035409100376,5.034034868144649,-26.265965767964115,-39.824521146342136,1.5562161653972753,0.5562029424256707,-5.026905480049434,39.99964094816445,48319.68526094609,14895.481045972208,14895.481045972208,63215.1663069183,88082.49676683632,88082.49676683632,14895.481045972208,102977.97781280853,102977.97781280853,102977.97781280853,127784.2663089605,104039.10401593047,64276.93906865056,44180.18327475546,24806.288496151978,0.0,68986.47177090743,21085.34522172918,1536.517844161222,0.0,0.8867831054798981,2.8063416387312894,0.0014959080323721466,354284.21408629336,1554517.7466958023,4.3877702841063275,1554517.7466958023,4.3877702841063275,0.85,0.09533426327705583,4.564652377983593,1.2678912238730122,1.0,0.0,4.564652377982837,1.2844452714226449,1.2847532771496823,3.553792815888378,19373.48807547219,1975.5459892493552,2034.6934298245008,2034.6934298245008,7.320749567298202,4.776818636448155,0.2703253892664854,4.50649324718167,3.288893017728566,3.288893017728566,0.9396837193510189,0.0,0.0,0.00023978420850643154,1.0002079076648684,0.00023973436589422976,198.7108076840948,0.0,9.967961774676957e-06,28.249203669434497,0.02737009319542432,8.043604812402866e-05,0.00015934816038240288,0.0007273689592168462,0.09533426327557137,0.08143826745293424,0.013895995822637132,0.09533430452683833,0.08143826745420235,0.013895995822853467,0.42871980242861496,0.42871980242861496,0.07315342983042797,0.0,5.582863498730603,6.190532373057238,2.053745490873382,5.583108422475107,6.134724949031408,2.3767838956975424,24806.288496151978,21085.34522172918,0.85,0.9163414896306818,0.7004226194000428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499498648132354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.08333456674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.501577561308,1536.517844161222,0.42871980242861496,0.07315342983042797,6.112851554438009,3.288893017728566
2788.0,-29.745772462539108,4.781380105151237,34.9973408776784,24.23180612912404,5.034407756332658,-26.26771795793472,-39.82600327637044,1.55635325172797,0.556987621286055,-5.026209249347691,40.000038346319805,48316.89257324896,14902.62375563032,14902.62375563032,63219.51632887928,88079.72573031632,88079.72573031632,14902.62375563032,102982.34948594664,102982.34948594664,102982.34948594664,127789.41207843435,104037.41339192975,64275.22228617778,44180.21233972441,24807.062592487706,0.0,68987.27493221211,21086.00320361455,1536.540359044386,0.0,0.8867852104252979,2.8064123633144105,0.0014959080323721466,354293.83064753836,1554534.8812971353,4.38769954999197,1554534.8812971353,4.38769954999197,0.85,0.09533838849770497,4.564652377983593,1.2678863065736374,1.0,0.0,4.5646523779816155,1.2844447333433082,1.2847526749179023,3.5537943046425693,19373.173258421157,1975.5138868442493,2034.6934298245008,2034.6934298245008,7.324260027180468,4.781380105151237,0.27411598230930956,4.507264122841927,3.289907346174383,3.289907346174383,0.9399735274783951,0.0,0.0,0.00023973436589422976,1.0002065008969534,0.000239684870753433,198.7124464523413,0.0,9.904265727702023e-06,28.06868907230753,0.027379997461152022,8.042257826147574e-05,0.00015931178763275403,0.0007272029302586678,0.09533838849615557,0.08143841455189352,0.013899973944262052,0.09533833040287741,0.08143841455321703,0.013899973944487944,0.4287194716408682,0.4287194716408682,0.0731741834365967,0.0,5.582545115183962,6.1763643035868085,2.1341058775855117,5.583196870633742,6.121047114742851,2.457119224039218,24807.062592487706,21086.00320361455,0.85,0.9163938768562708,0.700373983763322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499618318688028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.90281996962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.470086757032,1536.540359044386,0.4287194716408682,0.0731741834365967,6.112851554438009,3.289907346174383
2789.0,-29.747747289372214,4.7858832188586895,34.99753830027814,24.231602798122935,5.034814211694319,-26.269454940489076,-39.82747168103231,1.55652186281133,0.5581917390871922,-5.025487375618723,40.000432294151715,48314.10019003204,14909.626355105702,14909.626355105702,63223.726545137746,88076.91999618828,88076.91999618828,14909.626355105702,102986.54635129399,102986.54635129399,102986.54635129399,127794.39073726303,104035.69745122852,64273.51532376123,44180.20236385254,24807.84438596905,0.0,68988.04674982159,21086.66772807369,1536.5629207399802,0.0,0.8867874583544975,2.806480607594347,0.0014959080323721466,354303.8016147863,1554551.8672718885,4.387624011333814,1554551.8672718885,4.387624011333814,0.85,0.0953422587869531,4.564652377983593,1.2678813727898528,1.0,0.0,4.564652377983806,1.2844440471470402,1.2847519249800723,3.5537962032074737,19372.85372705814,1975.481303713107,2034.6934298245008,2034.6934298245008,7.327701626476334,4.7858832188586895,0.2778770118022136,4.508006207056476,3.290911420293893,3.290911420293893,0.9402604057982551,0.0,0.0,0.000239684870753433,1.0002051365806224,0.00023963571270273416,198.71407439177176,0.0,9.835300515226702e-06,27.873241660152473,0.02738983276166725,8.040923519386538e-05,0.0001592756355595676,0.0007270379086118283,0.09534225878513707,0.0814385450354326,0.013903713749704468,0.09534229038351616,0.0814385450369838,0.013903713749969291,0.42871914116937165,0.42871914116937165,0.07319369734865279,0.0,5.582386612883624,6.16226469569915,2.215084952604002,5.5836791147058875,6.107270581789123,2.5406253976269113,24807.84438596905,21086.66772807369,0.85,0.9164446527151641,0.7003256718549867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499737179524128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.70737255747,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.43880117173,1536.5629207399802,0.42871914116937165,0.07319369734865279,6.112851554438009,3.290911420293893
2790.0,-29.74970985817174,4.7903283737128435,34.997735490413774,24.231358675193064,5.035178369022817,-26.271185119097698,-39.82893142439423,1.5566536299487366,0.5599185980531729,-5.024800186307206,40.000820367908865,48311.327239819,14916.581417501618,14916.581417501618,63227.90865732062,88074.12104737261,88074.12104737261,14916.581417501618,102990.70246487422,102990.70246487422,102990.70246487422,127799.33723420852,104033.96328166209,64271.80307537433,44180.178006986396,24808.634769334294,0.0,68988.81277632069,21087.33955393415,1536.5869154459342,0.0,0.8867895509542725,2.8065380118496517,0.0014959080323721466,354313.29370396974,1554568.6001094321,4.387553692547254,1554568.6001094321,4.387553692547254,0.8500000000000001,0.09534596679605381,4.564652377983593,1.2678764527430766,1.0,0.0,4.5646523779846575,1.2844435325266368,1.2847513470922882,3.5537976270583393,19372.530801233912,1975.4483744432516,2034.6934298245008,2034.6934298245008,7.3311198625083405,4.7903283737128435,0.2815812056229179,4.508747168089926,3.2919054931042266,3.2919054931042266,0.9405444266012076,0.0,0.0,0.00023963571270273416,1.0002038664229593,0.00023958686898476622,198.71569224958313,0.0,9.76839654352442e-06,27.683635804348206,0.027399601158210773,8.039597285800229e-05,0.00015923973984473185,0.0007268740571517439,0.09534596679452037,0.08143868288575029,0.013907283908770078,0.09534595440364614,0.08143868288706008,0.013907283908993732,0.42871880565883164,0.42871880565883164,0.07321231061276717,0.0,5.582488490438891,6.148243316350033,2.2973248917421074,5.584718784360405,6.093494673854593,2.6278561073863784,24808.634769334294,21087.33955393415,0.85,0.9164950969995906,0.7002777014942501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499855255073455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.51776670166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.407713058756,1536.5869154459342,0.42871880565883164,0.07321231061276717,6.112851554438009,3.2919054931042266
2791.0,-29.75165944328354,4.7947167589171436,34.99793231847587,24.231155414041154,5.035581573389876,-26.27289970541979,-39.83037740746511,1.5568218355261512,0.5617065536590644,-5.02408386227279,40.00120420136282,48308.553496193126,14923.39377548398,14923.39377548398,63231.947271677105,88071.33066466571,88071.33066466571,14923.39377548398,102994.7244401497,102994.7244401497,102994.7244401497,127804.13152431378,104032.24965582152,64270.10177923418,44180.16430731927,24809.40708416408,0.0,68989.57139148335,21087.996021539468,1536.6092991544126,0.0,0.8867918071672796,2.806598008625185,0.0014959080323721466,354323.18844111444,1554585.1502488656,4.387477876027368,1554585.1502488656,4.387477876027368,0.85,0.09534953840215546,4.564652377983593,1.2678715255530557,1.0,0.0,4.564652377983524,1.2844428468831048,1.2847505985442127,3.5537995240974816,19372.211700929252,1975.415835267829,2034.6934298245008,2034.6934298245008,7.334467962955566,4.7947167589171436,0.2852585327419188,4.509458226175225,3.292889586849994,3.292889586849994,0.9408255962428554,0.0,0.0,0.00023958686898476622,1.000202520817231,0.00023953835748085101,198.71729942713156,0.0,9.70601322804219e-06,27.506841488271565,0.027409307171438815,8.038283753338279e-05,0.0001592040314513834,0.000726711060749132,0.09534953840031865,0.0814387997081707,0.013910738692147949,0.09534962420415052,0.08143879970973954,0.013910738692415917,0.4287184614631829,0.4287184614631829,0.07323033383700146,0.0,5.58277873152241,6.134285714986845,2.380439402982688,5.585790415931854,6.079848154387776,2.7145297966434327,24809.40708416408,21087.996021539468,0.85,0.9165435586324426,0.7002297959218332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499972599528128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.34097238558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.376804687494,1536.6092991544126,0.4287184614631829,0.07323033383700146,6.112851554438009,3.292889586849994
