time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2792.0,-29.753595635243176,4.799048775413745,34.99812873766519,24.230941326264315,5.035952224385209,-26.274605491773777,-39.831821993552126,1.5569620809155476,0.5639376741693809,-5.023400036566724,40.001585947466744,48305.83895496591,14930.158020407744,14930.158020407744,63235.99697537365,88068.63994356408,88068.63994356408,14930.158020407744,102998.79796397183,102998.79796397183,102998.79796397183,127808.99193322689,104030.61462719136,64268.438491328496,44180.19570651429,24810.19396925507,0.0,68990.38967576936,21088.66487386681,1536.6333343454037,0.0,0.8867939054711547,2.8066484555133004,0.0014959080323721466,354332.63447421516,1554601.6105179742,4.387407366032786,1554601.6105179742,4.387407366032786,0.85,0.09535305301873911,4.564652377983593,1.2678667390299965,1.0,0.0,4.564652377984572,1.2844422912875268,1.2847499805020433,3.5538010613213133,19371.90723648803,1975.38478853513,2034.6934298245008,2034.6934298245008,7.337792417059861,4.799048775413745,0.2888811452085944,4.51016763020515,3.293863963676146,3.293863963676146,0.941103989621756,0.0,0.0,0.00023953835748085101,1.0002011326088565,0.00023949018819450393,198.71889558640444,0.0,9.640075049177767e-06,27.31997268936979,0.027418947246487992,8.036971688003849e-05,0.00015916864060081253,0.0007265495138189147,0.09535305301719289,0.0814389265793446,0.013914126437848298,0.09535305513451964,0.0814389265806652,0.013914126438073916,0.42871810484105877,0.42871810484105877,0.07324799291333198,0.0,5.583337133179839,6.120491002377378,2.4644089151273647,5.587337710736108,6.066641717037612,2.801867436574298,24810.19396925507,21088.66487386681,0.85,0.9165913871853842,0.7001821439476776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450008916946549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.15410358668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.346091003814,1536.6333343454037,0.42871810484105877,0.07324799291333198,6.112851554438009,3.293863963676146
2793.0,-29.755519809126184,4.8033250287358085,34.99832453480026,24.23070362946021,5.036304661895782,-26.27630228132959,-39.833257569093234,1.557087134099248,0.5659210514634765,-5.022731934879706,40.001960666076165,48303.14114362739,14936.849601352384,14936.849601352384,63239.990744979776,88065.92449512403,88065.92449512403,14936.849601352384,103002.77409647641,103002.77409647641,103002.77409647641,127813.72696813426,104028.94101919538,64266.778527351664,44180.180546493015,24810.952871657842,0.0,68991.13341815086,21089.309940909166,1536.656149768414,0.0,0.8867959491454384,2.8067003018036623,0.0014959080323721466,354341.86349428655,1554617.7679010918,4.387338691992172,1554617.7679010918,4.387338691992172,0.85,0.09535652843444849,4.564652377983593,1.267861969540827,1.0,0.0,4.564652377983919,1.2844418060199096,1.2847494332443137,3.55380240396258,19371.59558804719,1975.3530092383423,2034.6934298245008,2034.6934298245008,7.341081158669066,4.8033250287358085,0.2924570911449518,4.510867937590857,3.2948286499174824,3.2948286499174824,0.9413796142621378,0.0,0.0,0.00023949018819450393,1.0001998871974476,0.00023944232673886177,198.72048186054445,0.0,9.572147384078985e-06,27.127465686479844,0.027428519393872072,8.035668002757138e-05,0.00015913350816693255,0.0007263891464710601,0.09535652843299111,0.08143904955498354,0.013917478878007572,0.09535645211142013,0.08143904955622822,0.013917478878220266,0.4287177388546045,0.4287177388546045,0.07326546795106849,0.0,5.584056244228577,6.1067993137743315,2.5488609117465444,5.588652986343163,6.053331355329476,2.8882251808381056,24810.952871657842,21089.309940909166,0.85,0.9166393942492034,0.7001354920619312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500204940366554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.96159658379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.315580643446,1536.656149768414,0.4287177388546045,0.07326546795106849,6.112851554438009,3.2948286499174824
2794.0,-29.75743084222652,4.80754639406456,34.99851969179873,24.230478854756825,5.03667376078874,-26.277985575915004,-39.834675926808245,1.5572284944770969,0.5674919002387924,-5.022057331845126,40.002333613874775,48300.426978038275,14943.43616054987,14943.43616054987,63243.863138588145,88063.19183952984,88063.19183952984,14943.43616054987,103006.62800007971,103006.62800007971,103006.62800007971,127818.33089581688,104027.25183800572,64265.10348308536,44180.164838800396,24811.70289573716,0.0,68991.86773453755,21089.947461376585,1536.6783149714804,0.0,0.8867980322821685,2.806758278094055,0.0014959080323721466,354351.18251404987,1554633.8490551496,4.387268692107466,1554633.8490551496,4.387268692107466,0.85,0.09535998374007039,4.564652377983593,1.267857164335437,1.0,0.0,4.564652377983306,1.2844412438701454,1.284748809481485,3.5538039593230866,19371.28103966709,1975.320934230047,2034.6934298245008,2034.6934298245008,7.344318284764299,4.80754639406456,0.29599712209937223,4.511549271965188,3.2957837342953282,3.2957837342953282,0.9416524955129509,0.0,0.0,0.00023944232673886177,1.000198525085397,0.00023939480086557634,198.72205732356574,0.0,9.511051527755735e-06,26.954320029659755,0.027438030445399827,8.034380145478387e-05,0.00015909852528407789,0.0007262294617716488,0.09535998373854396,0.08143916510826019,0.013920818630283776,0.09536002131649812,0.08143916510956377,0.013920818630506615,0.4287173624303341,0.4287173624303341,0.07328288100832935,0.0,5.584810956254785,6.093171466720946,2.633180987091066,5.589549232083925,6.039971100602656,2.9720292612112758,24811.70289573716,21089.947461376585,0.85,0.9166857662403604,0.7000886997853941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450031999441666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.78845092697,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.285246505482,1536.6783149714804,0.4287173624303341,0.07328288100832935,6.112851554438009,3.2957837342953282
2795.0,-29.759329543865693,4.811713245110982,34.998714157251705,24.23024318357932,5.037010433286122,-26.27966101343649,-39.83609676416961,1.5573419028570807,0.5692156040969394,-5.021415305521875,40.00270378391876,48297.78521918331,14949.977874429449,14949.977874429449,63247.76309361275,88060.55825682702,88060.55825682702,14949.977874429449,103010.53613125646,103010.53613125646,103010.53613125646,127822.98884821827,104025.64121043214,64263.480589641804,44180.178467544814,24812.45271696181,0.0,68992.63118450662,21090.584809417538,1536.7012286518184,0.0,0.8867999596263321,2.8068104764277897,0.0014959080323721466,354360.0516951712,1554649.810559392,4.387203927537345,1554649.810559392,4.387203927537345,0.85,0.09536344971645588,4.564652377983593,1.2678524948516863,1.0,0.0,4.564652377982613,1.2844408117224948,1.2847483161830051,3.5538051549936207,19370.981119032574,1975.2903508366849,2034.6934298245008,2034.6934298245008,7.34753337052793,4.811713245110982,0.2994836609285274,4.512229584182455,3.2967293878840613,3.2967293878840613,0.9419226822525889,0.0,0.0,0.00023939480086557634,1.0001972469967018,0.00023934759027222736,198.7236226422378,0.0,9.444439315381067e-06,26.765541019789943,0.027447474884715207,8.033090228008288e-05,0.00015906389858549345,0.0007260714029296137,0.09536344971519493,0.08143928959281813,0.013924160122376811,0.0953634239789421,0.08143928959389495,0.013924160122560938,0.42871697240107237,0.42871697240107237,0.07330029277931677,0.0,5.585645912591531,6.0796981379799035,2.717150879281462,5.590630909618824,6.02705248903294,3.054536639484695,24812.45271696181,21090.584809417538,0.85,0.9167321496185528,0.7000426623826073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450043426445063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.5996719171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.255111482069,1536.7012286518184,0.42871697240107237,0.07330029277931677,6.112851554438009,3.2967293878840613
2796.0,-29.761215948759695,4.8158263162362696,34.99890783239827,24.23000712823125,5.03734844108059,-26.281325248267585,-39.83750450480727,1.5574577405881922,0.5705366276803829,-5.020776643734793,40.00306969407848,48295.142302903965,14956.431464965504,14956.431464965504,63251.57376786947,88057.91663251739,88057.91663251739,14956.431464965504,103014.34809748289,103014.34809748289,103014.34809748289,127827.52808298645,104024.017530753,64261.85154165003,44180.18443233663,24813.179985503557,0.0,68993.36441784019,21091.20298767802,1536.722920092444,0.0,0.8868018852346324,2.806867529474746,0.0014959080323721466,354368.8745702319,1554665.5885017733,4.387139221488416,1554665.5885017733,4.387139221488416,0.85,0.09536691525597948,4.564652377983593,1.2678478742716837,1.0,0.0,4.564652377984427,1.284440367565516,1.2847478112773432,3.553806383892525,19370.678767919504,1975.2595196034838,2034.6934298245008,2034.6934298245008,7.350705145912598,4.8158263162362696,0.3029305229109962,4.512895793325273,3.2976656319398394,3.2976656319398394,0.9421901805542399,0.0,0.0,0.00023934759027222736,1.000195972456904,0.0002393006939272996,198.72517784476008,0.0,9.381860137397677e-06,26.588191629385015,0.027456856744852605,8.031812389303319e-05,0.00015902946637919417,0.0007259142318772505,0.09536691525471523,0.0814394078906328,0.013927507364082431,0.09536691561619429,0.08143940789171243,0.013927507364267056,0.4287165717766972,0.4287165717766972,0.07331773849022431,0.0,5.586453824731279,6.06633466337928,2.8003033988891843,5.591313271415174,6.01412156528346,3.134407895636457,24813.179985503557,21091.20298767802,0.85,0.9167776394379455,0.6999969157963818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500547798827466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.4223225267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.225159797821,1536.722920092444,0.4287165717766972,0.07331773849022431,6.112851554438009,3.2976656319398394
2797.0,-29.7630907811026,4.8198861425955535,34.999100685646546,24.229767929669492,5.0376717495158605,-26.282980536138766,-39.83891081353647,1.5575615045522175,0.5717511569937415,-5.020156433945586,40.00343310340021,48292.549570267656,14962.820836885963,14962.820836885963,63255.37040715362,88055.32814786099,88055.32814786099,14962.820836885963,103018.14898474695,103018.14898474695,103018.14898474695,127832.05104017383,104022.43495334487,64260.26087556742,44180.193419752715,24813.902055426883,0.0,68994.0954751796,21091.81674711285,1536.7447400577962,0.0,0.8868037259481142,2.80692382502047,0.0014959080323721466,354377.44270279765,1554681.2587285133,4.387077368331153,1554681.2587285133,4.387077368331153,0.85,0.09537039130495685,4.564652377983593,1.267843360290863,1.0,0.0,4.564652377982448,1.284439979213054,1.284747362593249,3.553807458391514,19370.384070605116,1975.2294688405436,2034.6934298245008,2034.6934298245008,7.353845359483253,4.8198861425955535,0.30633119340489046,4.513554949190663,3.2985925971378194,3.2985925971378194,0.9424550277536626,0.0,0.0,0.0002393006939272996,1.0001947731028114,0.0002392540936651161,198.7267235277721,0.0,9.319484486040518e-06,26.41141903343883,0.027466176229338647,8.030536037998335e-05,0.00015899533354731622,0.0007257584273650515,0.09537039130382362,0.08143952940843192,0.013930861895391698,0.0953703804312629,0.08143952940939962,0.013930861895557223,0.4287161603584966,0.4287161603584966,0.07333521774572607,0.0,5.587228268566264,6.053113683043193,2.882406233819097,5.591907590939343,6.00143453691561,3.2122707302145272,24813.902055426883,21091.81674711285,0.85,0.9168229537831906,0.6999519196195673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500660599590092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.24554993075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.195391168318,1536.7447400577962,0.4287161603584966,0.07333521774572607,6.112851554438009,3.2985925971378194
2798.0,-29.764952978385224,4.823893200857691,34.99929260134647,24.22950592534619,5.037971756081369,-26.284626780950436,-39.840308111719764,1.5576455586466877,0.572690941716985,-5.019558761435451,40.00379150017149,48289.9766411056,14969.153008543439,14969.153008543439,63259.12964964904,88052.74193214961,88052.74193214961,14969.153008543439,103021.89494069305,103021.89494069305,103021.89494069305,127836.50104685522,104020.8381729877,64258.67320059503,44180.183302658515,24814.606106162177,0.0,68994.7894088207,21092.41519023785,1536.7660438950995,0.0,0.8868054700738509,2.8069810796601264,0.0014959080323721466,354385.69963906275,1554696.7129307615,4.387018760955084,1554696.7129307615,4.387018760955084,0.85,0.09537387365700968,4.564652377983593,1.2678388067474593,1.0,0.0,4.564652377982426,1.2844396824063173,1.2847470058571404,3.553808279600956,19370.08672850955,1975.1991483849786,2034.6934298245008,2034.6934298245008,7.356957460581458,4.823893200857691,0.3096841193067803,4.514209081550911,3.299510355283264,3.299510355283264,0.9427172443666468,0.0,0.0,0.0002392540936651161,1.000193463299511,0.00023920781573181577,198.72825881489243,0.0,9.260717419258973e-06,26.244873166179932,0.027475436946757907,8.029268050276707e-05,0.00015896141316234903,0.0007256035925991489,0.09537387365602756,0.08143965303206666,0.013934220623960911,0.09537383548230391,0.08143965303290528,0.01393422062410441,0.4287157400409046,0.4287157400409046,0.07335271559104582,0.0,5.587927110020132,6.0400086495632195,2.9633260755416018,5.592249703152447,5.988749426664299,3.288408852747864,24814.606106162177,21092.41519023785,0.85,0.9168682184797222,0.6999075880204357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500772710011192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.07900406349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.165791495421,1536.7660438950995,0.4287157400409046,0.07335271559104582,6.112851554438009,3.299510355283264
2799.0,-29.766803786937793,4.827848229295763,34.99948353154014,24.22925338558855,5.038276951639909,-26.28626225512074,-39.841696119960375,1.55773541982283,0.573371049871298,-5.018962205836851,40.00414662490034,48287.41615608911,14975.396587431405,14975.396587431405,63262.81274352051,88050.17551978407,88050.17551978407,14975.396587431405,103025.57210721547,103025.57210721547,103025.57210721547,127840.86659898832,104019.25836947603,64257.09554713494,44180.18091371232,24815.294491772846,0.0,68995.47540548517,21093.000318006918,1536.7864823257378,0.0,0.8868072203324221,2.8070415879712587,0.0014959080323721466,354393.9412955816,1554712.0261558406,4.386959947656487,1554712.0261558406,4.386959947656487,0.85,0.09537734936424715,4.564652377983593,1.2678343356261035,1.0,0.0,4.564652377984179,1.2844393577824322,1.2847466217112902,3.553809177775746,19369.79254773219,1975.1691502941567,2034.6934298245008,2034.6934298245008,7.360026020589788,4.827848229295763,0.3129995688877587,4.5148486604080045,3.3004189614300015,3.3004189614300015,0.9429768461228576,0.0,0.0,0.00023920781573181577,1.0001922829342726,0.00023916182899357086,198.72978473325412,0.0,9.196733106327512e-06,26.06354162333217,0.027484633679864236,8.028008676018133e-05,0.00015892772897163444,0.0007254498359779031,0.09537734936325006,0.08143977107102482,0.013937578292225233,0.09537734810307597,0.08143977107187621,0.013937578292370939,0.42871531082392195,0.42871531082392195,0.07337021127518867,0.0,5.588505601762222,6.027011971567617,3.0428024506463203,5.592333255708127,5.976183674973129,3.3620993275704336,24815.294491772846,21093.000318006918,0.85,0.9169124840683552,0.6998635181844147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500884066523323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.897672520645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.13638245049,1536.7864823257378,0.42871531082392195,0.07337021127518867,6.112851554438009,3.3004189614300015
2800.0,-29.768642262752273,4.831751699521407,34.99967344039134,24.22898799357938,5.038562474514178,-26.287888595562574,-39.843078959360696,1.5578088073244116,0.5739363044620518,-5.018387233202111,40.00449873475831,48284.891714415935,14981.583572922837,14981.583572922837,63266.47528733877,88047.64036404868,88047.64036404868,14981.583572922837,103029.22393697152,103029.22393697152,103029.22393697152,127845.20270545347,104017.69515364645,64255.53896584937,44180.17354199675,24815.978768481946,0.0,68996.1523104787,21093.581953209654,1536.8071961373328,0.0,0.8868088716327525,2.8071010837301094,0.0014959080323721466,354401.88491708913,1554727.2094901397,4.386904459760031,1554727.2094901397,4.386904459760031,0.85,0.09538082368846972,4.564652377983593,1.2678299540700393,1.0,0.0,4.5646523779836246,1.2844391095828545,1.2847463143820979,3.5538098644987914,19369.501455805555,1975.139467178451,2034.6934298245008,2034.6934298245008,7.3630667663850735,4.831751699521407,0.31626853606992356,4.515483163451483,3.3013185503435825,3.3013185503435825,0.9432338715267379,0.0,0.0,0.00023916182899357086,1.00019100443097,0.00023911615674811546,198.73130050416475,0.0,9.138934591995189e-06,25.899740633714366,0.027493772614456232,8.026754173163676e-05,0.0001588942872619341,0.0007252971861981956,0.09538082368761361,0.08143989339166918,0.013940930295944424,0.09538083283459933,0.08143989339240015,0.013940930296069565,0.4287148723243038,0.4287148723243038,0.073387671606643,0.0,5.588977106754726,6.014136575323448,3.12084934032589,5.5923235376641856,5.963751409058261,3.43437872184046,24815.978768481946,21093.581953209654,0.85,0.916956571761325,0.6998200638368457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500994743623576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.733871531025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.10713948654,1536.8071961373328,0.4287148723243038,0.073387671606643,6.112851554438009,3.3013185503435825
2801.0,-29.770469054262495,4.835604292083856,34.99986227079593,24.228732904326193,5.038848218536283,-26.289504396108132,-39.84445254374293,1.5578835603819998,0.5744214178432685,-5.017816638409178,40.00484713856224,48282.38133798181,14987.688892506065,14987.688892506065,63270.07023048787,88045.15139949085,88045.15139949085,14987.688892506065,103032.84029199691,103032.84029199691,103032.84029199691,127849.48858426911,104016.17288746193,64253.99141929127,44180.20163130073,24816.64829227221,0.0,68996.84992357294,21094.151048431377,1536.8271864910844,0.0,0.8868105140443691,2.8071611154089977,0.0014959080323721466,354409.7681940009,1554742.2331259307,4.386849270686236,1554742.2331259307,4.386849270686236,0.85,0.09538428113275012,4.564652377983593,1.2678255928447477,1.0,0.0,4.5646523779837676,1.284438854349317,1.2847460004212543,3.5538105706838,19369.21798925658,1975.1105616348682,2034.6934298245008,2034.6934298245008,7.366067375466391,4.835604292083856,0.3194993229046146,4.516104969179241,3.3022091775771445,3.3022091775771445,0.9434883364506127,0.0,0.0,0.00023911615674811546,1.0001897932470198,0.00023907078272799394,198.73280666184183,0.0,9.076504736298061e-06,25.722814422668705,0.02750284911919253,8.025508245810397e-05,0.00015886107429001148,0.000725145580526929,0.0953842811319072,0.08144001110225109,0.0139442700296561,0.0953842899849309,0.08144001110297076,0.013944270029779358,0.42871442509188484,0.42871442509188484,0.07340506991808078,0.0,5.589341328837918,6.0013999565738345,3.197362304386729,5.592238056252427,5.951561096880312,3.504737675990384,24816.64829227221,21094.151048431377,0.85,0.9169994036042434,0.6997766041705336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450110468482998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.55694531998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.078081894826,1536.8271864910844,0.42871442509188484,0.07340506991808078,6.112851554438009,3.3022091775771445
2802.0,-29.77228483093811,4.839406444480876,35.000049953951326,24.228460248000943,5.039110618212912,-26.29111261623919,-39.84582490576429,1.5579384035141934,0.5748363250076522,-5.017269067538494,40.00519138134434,48279.91936723403,14993.741712357474,14993.741712357474,63273.661079591504,88042.6891909512,88042.6891909512,14993.741712357474,103036.43090330868,103036.43090330868,103036.43090330868,127853.74031580992,104014.66162847744,64252.47674723762,44180.20542359979,24817.309412501247,0.0,68997.51483610104,21094.71300062606,1536.847249189421,0.0,0.8868120543207484,2.80721938532313,0.0014959080323721466,354417.3335042489,1554757.0774406851,4.3867975137340345,1554757.0774406851,4.3867975137340345,0.85,0.0953877260767745,4.564652377983593,1.267821329426952,1.0,0.0,4.564652377982576,1.2844386915921482,1.2847457793419845,3.5538110210035785,19368.936572397106,1975.0818651014472,2034.6934298245008,2034.6934298245008,7.369042182266611,4.839406444480876,0.3226837287502855,4.516722715730591,3.3030909624993527,3.3030909624993527,0.943740274999815,0.0,0.0,0.00023907078272799394,1.0001886515723124,0.000239025690155723,198.734303757878,0.0,9.017306368280265e-06,25.555046247706272,0.02751186642556081,8.024263605760164e-05,0.0001588281466703923,0.000724995277389733,0.09538772607606494,0.08144013262886673,0.01394759344719821,0.09538768084103832,0.08144013262947254,0.013947593447301952,0.42871397070879574,0.42871397070879574,0.07342237758661092,0.0,5.589617495139976,5.988804085095637,3.2724586480333073,5.592105392546159,5.939483450479884,3.5741157070265785,24817.309412501247,21094.71300062606,0.85,0.9170426098663674,0.6997341785703404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450121392888788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.389177145014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.049197096147,1536.847249189421,0.42871397070879574,0.07342237758661092,6.112851554438009,3.3030909624993527
2803.0,-29.77408853857276,4.843158831625933,35.00023641906491,24.228187382128112,5.039373062243302,-26.292709968088626,-39.84718420598654,1.557994491759097,0.5750209161012094,-5.016725083395489,40.00553126753449,48277.45540118465,14999.71354259308,14999.71354259308,63277.168943777724,88040.22581705324,88040.22581705324,14999.71354259308,103039.93935964632,103039.93935964632,103039.93935964632,127857.89273445548,104013.14370308982,64250.95424118139,44180.21051323159,24817.95337480916,0.0,68998.16388804076,21095.260368587784,1536.866436424978,0.0,0.8868135920936705,2.807280239596256,0.0014959080323721466,354424.8493852926,1554771.7339971238,4.386745841025788,1554771.7339971238,4.386745841025788,0.8499999999999999,0.09539114463016353,4.564652377983593,1.2678170462278655,1.0,0.0,4.564652377983606,1.284438522432325,1.2847455522200657,3.5538114890384698,19368.653914163217,1975.0530419830643,2034.6934298245008,2034.6934298245008,7.371977184733357,4.843158831625933,0.3258310648607212,4.517327766765212,3.3039639522925937,3.3039639522925937,0.9439897006550267,0.0,0.0,0.000239025690155723,1.0001874003077098,0.0002389809050605779,198.73579092270958,0.0,8.961440954914018e-06,25.396723666226325,0.027520827866515725,8.023030987785796e-05,0.00015879538027786507,0.0007248457101981657,0.0953911446294537,0.08144024887838303,0.013950895751070667,0.09539110496834581,0.08144024887898904,0.013950895751174487,0.4287135106527592,0.4287135106527592,0.07343957780781918,0.0,5.589770418735725,5.976316474182227,3.3460866912114398,5.591745999496709,5.927421656195918,3.64185455222281,24817.95337480916,21095.260368587784,0.85,0.9170848233940522,0.699691885707591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501322515803048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.23085456354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.020472068269,1536.866436424978,0.4287135106527592,0.07343957780781918,6.112851554438009,3.3039639522925937
2804.0,-29.77588089673381,4.846862028480919,35.000421653663025,24.227910150680714,5.039628722551184,-26.294297782081905,-39.84853442581368,1.5580456078993095,0.5750607333946505,-5.016191904504498,40.0058683543153,48275.00455377427,15005.616377401602,15005.616377401602,63280.62093117587,88037.77351390614,88037.77351390614,15005.616377401602,103043.38989130774,103043.38989130774,103043.38989130774,127861.98338985739,104011.62854549805,64249.436784543075,44180.21306772775,24818.59349854964,0.0,68998.80656627739,21095.80447376719,1536.8856837555809,0.0,0.8868150849893278,2.80734172453198,0.0014959080323721466,354432.21609845624,1554786.2699406992,4.386695676413347,1554786.2699406992,4.386695676413347,0.85,0.09539453975554045,4.564652377983593,1.2678127547865738,1.0,0.0,4.564652377984042,1.2844383758856428,1.2847453481116637,3.553811894506955,19368.371771330345,1975.024271420959,2034.6934298245008,2034.6934298245008,7.374878277704904,4.846862028480919,0.32893844347809686,4.517923585002822,3.3048282664888204,3.3048282664888204,0.9442366475682344,0.0,0.0,0.0002389809050605779,1.0001862237588566,0.0002389364094242872,198.7372687492425,0.0,8.900401305211416e-06,25.22373729896915,0.027529728267820935,8.02180677723269e-05,0.000158762837288251,0.0007246971627632371,0.09539453975488531,0.0814403652033304,0.013954174551554918,0.0953945494914064,0.08144036520388968,0.013954174551650761,0.4287130442289246,0.4287130442289246,0.07345665305850395,0.0,5.589800722266261,5.963928927165512,3.4182970985316388,5.591252637899174,5.915413234328355,3.7083655553001336,24818.59349854964,21095.80447376719,0.85,0.9171263110238166,0.6996498483985126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501430382502398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.05786819628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.991928297623,1536.8856837555809,0.4287130442289246,0.07345665305850395,6.112851554438009,3.3048282664888204
2805.0,-29.77766201302408,4.850516542791959,35.00060559390131,24.227624537330144,5.039869593682313,-26.295876955712583,-39.84988328358156,1.5580845363709352,0.5750691269668664,-5.0156742562948775,40.006201120365915,48272.60250829249,15011.458282675121,15011.458282675121,63284.06079096761,88035.35072069342,88035.35072069342,15011.458282675121,103046.80900336854,103046.80900336854,103046.80900336854,127866.03202859401,104010.13097026103,64247.956238790845,44180.194146077985,24819.223025225467,0.0,68999.41717130344,21096.339571441647,1536.9047165506854,0.0,0.8868165144700549,2.807401813902173,0.0014959080323721466,354439.3683455543,1554800.6196653715,4.386647642791042,1554800.6196653715,4.386647642791042,0.85,0.09539790919156353,4.564652377983593,1.267808613353409,1.0,0.0,4.5646523779834745,1.2844382857267138,1.2847452007763132,3.5538121439606485,19368.09290256969,1974.9958347213055,2034.6934298245008,2034.6934298245008,7.377749425361793,4.850516542791959,0.33200405625783436,4.518512486534124,3.3056839955927844,3.3056839955927844,0.9444811415979384,0.0,0.0,0.0002389364094242872,1.0001850583406287,0.0002388922004300865,198.73873732583226,0.0,8.842941227674408e-06,25.06089543922927,0.02753857120904861,8.020583974049099e-05,0.00015873056968379622,0.0007245498723658307,0.09539790919098401,0.08144048157964591,0.013957427611338094,0.09539792651703075,0.08144048158014065,0.013957427611422877,0.42871257045632066,0.42871257045632066,0.07347359141489,0.0,5.589731538852561,5.951651559171239,3.4891875547145332,5.590743383261724,5.903546342206198,3.7739393528049163,24819.223025225467,21096.339571441647,0.85,0.9171680484467508,0.6996088443536717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450153757198827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.89502633654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.963551771178,1536.9047165506854,0.42871257045632066,0.07347359141489,6.112851554438009,3.3056839955927844
2806.0,-29.77943244349828,4.854123026819292,35.00078820304159,24.227349121961765,5.040111297872047,-26.29744642710473,-39.85121928909791,1.5581252814784459,0.5750666643035629,-5.015160036209371,40.00653022757476,48270.19246380082,15017.221916719996,15017.221916719996,63287.414380520815,88032.97094133147,88032.97094133147,15017.221916719996,103050.19285805147,103050.19285805147,103050.19285805147,127870.03395720094,104008.67190444462,64246.46337045441,44180.231704433565,24819.84109914947,0.0,69000.07280358304,21096.86493427705,1536.9232113056378,0.0,0.8868179397314933,2.807461647148978,0.0014959080323721466,354446.4733390529,1554814.811709863,4.386599751050629,1554814.811709863,4.386599751050629,0.8500000000000001,0.09540124645390001,4.564652377983593,1.2678044433472686,1.0,0.0,4.564652377983353,1.2844381864821306,1.284745044721339,3.5538124185527686,19367.82120478391,1974.9681292575867,2034.6934298245008,2034.6934298245008,7.380582104703256,4.854123026819292,0.33503386138021085,4.519089165439081,3.3065312107907494,3.3065312107907494,0.9447232030830712,0.0,0.0,0.0002388922004300865,1.0001839506534669,0.00023884826413581928,198.7401971106087,0.0,8.786039685892993e-06,24.89963646982074,0.027547357248734503,8.019372991897892e-05,0.0001586984705111076,0.0007244033508008863,0.09540124645332504,0.08144059320806912,0.01396065324525592,0.09540126104860018,0.08144059320855997,0.013960653245340047,0.42871208923053067,0.42871208923053067,0.07349038831907295,0.0,5.589576587694751,5.939503045800791,3.558742870240451,5.590226700512915,5.89190632881548,3.8381398048367146,24819.84109914947,21096.86493427705,0.85,0.917207936297053,0.6995672685912622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450164409066717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.73376736713,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.935340711605,1536.9232113056378,0.42871208923053067,0.07349038831907295,6.112851554438009,3.3065312107907494
2807.0,-29.78119123732576,4.857681914207143,35.00096942836154,24.227060994040244,5.040332578417788,-26.299007466446334,-39.8525538976304,1.5581488075381058,0.5750863170846969,-5.014665962774496,40.00685513686584,48267.83333052063,15022.933513457809,15022.933513457809,63290.76684397844,88030.6264644901,88030.6264644901,15022.933513457809,103053.55997794791,103053.55997794791,103053.55997794791,127874.01189384886,104007.2334460534,64245.00641397786,44180.25225786171,24820.451915900947,0.0,69000.70417376266,21097.384128515805,1536.9417930949764,0.0,0.8868192776467186,2.807518850338982,0.0014959080323721466,354453.3000709963,1554828.8228241676,4.386554794419289,1554828.8228241676,4.386554794419289,0.85,0.09540455904815252,4.564652377983593,1.26780041620601,1.0,0.0,4.564652377984887,1.2844381671848017,1.2847449689830086,3.553812471945052,19367.553344379372,1974.9408150978543,2034.6934298245008,2034.6934298245008,7.383389209033613,4.857681914207143,0.3380205441569073,4.519661370050236,3.3073700277103146,3.3073700277103146,0.9449628650600899,0.0,0.0,0.00023884826413581928,1.0001827441153386,0.00023880462399606837,198.7416473192211,0.0,8.731907782975938e-06,24.74622665695381,0.02755608915651748,8.018163444761379e-05,0.0001586666296882055,0.0007242580085129093,0.0954045590476773,0.08144070741094091,0.013963851636736392,0.0954045022711413,0.08144070741134657,0.013963851636805953,0.4287116016744603,0.4287116016744603,0.07350703832326437,0.0,5.58936783951799,5.927495796436062,3.6271076511258116,5.5897522798591694,5.880424992182554,3.901698055966051,24820.451915900947,21097.384128515805,0.85,0.9172481295929237,0.6995266774230161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501749971766118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.58035755427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.907284354005,1536.9417930949764,0.4287116016744603,0.07350703832326437,6.112851554438009,3.3073700277103146
2808.0,-29.782939074012123,4.861193883401603,35.00114923040533,24.226766649540536,5.040558249433862,-26.300558203550246,-39.853875584062166,1.5581773789719005,0.5747179500173161,-5.014172016362379,40.007176129234246,48265.46709684329,15028.563696664825,15028.563696664825,63294.030793508115,88028.23367740953,88028.23367740953,15028.563696664825,103056.79737407436,103056.79737407436,103056.79737407436,127877.8461233757,104005.74368126743,64243.5395815123,44180.2267775057,24821.048749301335,0.0,69001.27552680703,21097.891436906135,1536.95960711201,0.0,0.8868206290784569,2.807581095440693,0.0014959080323721466,354460.12515098066,1554842.6651221085,4.386509383699592,1554842.6651221085,4.386509383699592,0.85,0.09540783742562736,4.564652377983593,1.2677963071921843,1.0,0.0,4.564652377983641,1.284438123685724,1.2847448694175634,3.553812592299285,19367.275930030322,1974.9125267069105,2034.6934298245008,2034.6934298245008,7.386156300687071,4.861193883401603,0.34097368027869557,4.520220203122907,3.3082004971170154,3.3082004971170154,0.9452001420334329,0.0,0.0,0.00023880462399606837,1.0001816081371415,0.00023876126300787198,198.74308851159597,0.0,8.673113263337355e-06,24.579602988298063,0.027564762269780815,8.016965775050938e-05,0.000158634966245559,0.0007241134759041378,0.09540783742512945,0.08144081551383943,0.013967021911290026,0.09540786867966909,0.08144081551426445,0.013967021911362912,0.4287111095251731,0.4287111095251731,0.0735235449519047,0.0,5.58903072224598,5.915552315964931,3.6942242370769236,5.588889966379668,5.868736110400391,3.963814534970254,24821.048749301335,21097.891436906135,0.85,0.9172878372214779,0.699486592506426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501855158392563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.41373388561,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.879402102877,1536.95960711201,0.4287111095251731,0.0735235449519047,6.112851554438009,3.3082004971170154
2809.0,-29.78467655371896,4.864659446085512,35.0013276098991,24.22648424925285,5.0407743652025765,-26.302100573386504,-39.85519594335926,1.5581983848701926,0.5746061984286257,-5.013690739007175,40.007494296222156,48263.145520626,15034.132477930838,15034.132477930838,63297.277998556834,88025.93916192185,88025.93916192185,15034.132477930838,103060.07163985269,103060.07163985269,103060.07163985269,127881.71522561756,104004.34306718725,64242.10848049488,44180.26065188041,24821.64358576488,0.0,69001.90423764529,21098.397047900147,1536.9776468969715,0.0,0.8868219262506017,2.8076385247252773,0.0014959080323721466,354466.7752760996,1554856.385671809,4.386465796295598,1554856.385671809,4.386465796295598,0.85,0.09541108930722342,4.564652377983593,1.26779232126195,1.0,0.0,4.564652377984255,1.2844381149841464,1.2847448050165022,3.553812616375008,19367.015116748265,1974.885931153683,2034.6934298245008,2034.6934298245008,7.3888932148503494,4.864659446085512,0.3438879208704133,4.520771525215099,3.3090227443476894,3.3090227443476894,0.9454350698136256,0.0,0.0,0.00023876126300787198,1.00018053447786,0.0002387181661483907,198.74452118226566,0.0,8.617696715065976e-06,24.422552490496976,0.027573379966495882,8.015769473077959e-05,0.00015860356827709237,0.0007239701550927128,0.09541108930678653,0.08144092425725225,0.013970165049534283,0.09541107967004385,0.08144092425762517,0.013970165049598252,0.4287106095651257,0.4287106095651257,0.07353990673279875,0.0,5.588649518573845,5.903758830680545,3.7601655673648793,5.588296937435814,5.857517884919332,4.025024689338977,24821.64358576488,21098.397047900147,0.85,0.9173265389975109,0.6994465740308531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501959691157087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.25668338781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.85168073335,1536.9776468969715,0.4287106095651257,0.07353990673279875,6.112851554438009,3.3090227443476894
2810.0,-29.786403268947463,4.868079088342804,35.001504506214076,24.226188018824928,5.0409766039073896,-26.303634641413474,-39.85651116874067,1.5582079763734284,0.5743633324996722,-5.01322360539924,40.00780785208372,48260.85289284507,15039.642929124908,15039.642929124908,63300.49582196998,88023.64521134857,88023.64521134857,15039.642929124908,103063.28814047348,103063.28814047348,103063.28814047348,127885.51441872897,104002.93172671992,64240.69490720145,44180.2631327983,24822.226278255494,0.0,69002.4894110538,21098.89233651717,1536.9953524977652,0.0,0.8868231681262615,2.8076960185094437,0.0014959080323721466,354473.23006141733,1554869.9074620346,4.386424067037819,1554869.9074620346,4.386424067037819,0.85,0.09541431365172226,4.564652377983593,1.2677883842354642,1.0,0.0,4.564652377983369,1.2844381591069758,1.2847447937917342,3.5538124942949634,19366.75230606787,1974.8591319225086,2034.6934298245008,2034.6934298245008,7.39160146126885,4.868079088342804,0.34676292286134913,4.521316165481455,3.3098368455630043,3.3098368455630043,0.9456676701608584,0.0,0.0,0.0002387181661483907,1.0001794184276427,0.00023867534339356195,198.745944994889,0.0,8.565264702068587e-06,24.273960165662373,0.02758194523119795,8.014577986717896e-05,0.00015857238628121171,0.0007238278201210659,0.09541431365134254,0.08144103243583842,0.013973281215504113,0.0954142662120739,0.08144103243616253,0.013973281215559734,0.4287101044938578,0.4287101044938578,0.07355612608104285,0.0,5.588210150061286,5.892086731968561,3.8250014846549902,5.587586937898891,5.84630381122156,4.085406546529896,24822.226278255494,21098.89233651717,0.85,0.9173653930785518,0.6994074171056495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502063605927256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.108091062975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.824108587423,1536.9953524977652,0.4287101044938578,0.07355612608104285,6.112851554438009,3.3098368455630043
2811.0,-29.788119240741334,4.871453399294489,35.001679886654415,24.22588145071643,5.041176583836209,-26.30515926464202,-39.85781357679514,1.5582166077369575,0.5738017137794031,-5.012761851018017,40.00811748922071,48258.55274184714,15045.082685797774,15045.082685797774,63303.63542764491,88021.31418690387,88021.31418690387,15045.082685797774,103066.39687270165,103066.39687270165,103066.39687270165,127889.19421247605,104001.47736207471,64239.267868882765,44180.232770213275,24822.797339774406,0.0,69003.03010998768,21099.377738808245,1537.0125479579372,0.0,0.8868243968003019,2.8077570412494963,0.0014959080323721466,354479.6106080046,1554883.2603483044,4.386382781456353,1554883.2603483044,4.386382781456353,0.85,0.09541750786309512,4.564652377983593,1.2677844158886002,1.0,0.0,4.564652377983515,1.2844382071532248,1.2847447868434074,3.553812361359522,19366.481483703745,1974.8315157269553,2034.6934298245008,2034.6934298245008,7.394274963130668,4.871453399294489,0.3496030772413672,4.521850322053122,3.310642870054097,3.310642870054097,0.9458979628725991,0.0,0.0,0.00023867534339356195,1.0001783045181531,0.0002386327940881965,198.74735996648354,0.0,8.510848875722629e-06,24.11974571379793,0.027590456080073673,8.013398273145153e-05,0.00015854136066211042,0.0007236861989550567,0.09541750786272545,0.08144113697525372,0.013976370887471728,0.09541753964425659,0.08144113697556923,0.013976370887525884,0.42870959483540877,0.42870959483540877,0.07357220838233197,0.0,5.58765814006324,5.880475598154646,3.888711966462836,5.586563564797416,5.834925964048978,4.144599234425698,24822.797339774406,21099.377738808245,0.85,0.9174037042538828,0.6993686025805709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502166878305618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.95387661111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.796694173887,1537.0125479579372,0.42870959483540877,0.07357220838233197,6.112851554438009,3.310642870054097
2812.0,-29.789824615854688,4.874782929975086,35.00185375466717,24.225585848931246,5.041372684550884,-26.306674737243135,-39.85911078108472,1.5582228059392962,0.5733599475439632,-5.012307850391339,40.00842419503886,48256.280111066604,15050.45631832828,15050.45631832828,63306.736429394885,88019.05123538215,88019.05123538215,15050.45631832828,103069.50755371043,103069.50755371043,103069.50755371043,127892.8712474668,104000.08444366723,64237.86177300294,44180.24741184922,24823.36369375638,0.0,69003.6111056056,21099.859139692922,1537.0296975070537,0.0,0.88682559661532,2.807815601654742,0.0014959080323721466,354485.8841006729,1554896.4869089276,4.386342465663151,1554896.4869089276,4.386342465663151,0.85,0.09542067465237787,4.564652377983593,1.2677805338101464,1.0,0.0,4.564652377983277,1.2844382660115712,1.2847447910610013,3.55381219850894,19366.22210346001,1974.8050663029692,2034.6934298245008,2034.6934298245008,7.396915966660603,4.874782929975086,0.35240768835469893,4.522375241620387,3.311440919005093,3.311440919005093,0.946125976858598,0.0,0.0,0.0002386327940881965,1.0001772058136142,0.0002385905144619606,198.74876621773137,0.0,8.456562109790136e-06,23.965897019145245,0.027598912642183462,8.012223432681222e-05,0.00015851055976138427,0.000723545603550313,0.09542067465203453,0.08144123971960217,0.013979434932432363,0.09542072349623419,0.08144123971989521,0.013979434932482663,0.4287090774243528,0.4287090774243528,0.07358815599358272,0.0,5.587042386030532,5.868981240538631,3.9513059981329093,5.585667797935287,5.8238835178053705,4.202707126926839,24823.36369375638,21099.859139692922,0.85,0.9174409196137284,0.6993297790924806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502269509524586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.800027916455,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.769437429984,1537.0296975070537,0.4287090774243528,0.07358815599358272,6.112851554438009,3.311440919005093
2813.0,-29.791519511982564,4.878068095331567,35.002026059313515,24.225277255196147,5.041550126770734,-26.308182643137844,-39.860402956232406,1.5582132579260033,0.5729080857394138,-5.011871846998892,40.008726392236234,48254.03551816307,15055.780157222187,15055.780157222187,63309.81567538526,88016.81429465597,88016.81429465597,15055.780157222187,103072.59445187816,103072.59445187816,103072.59445187816,127896.51463620455,103998.70418207228,64236.47040054008,44180.259757258005,24823.92018432638,0.0,69004.17994158439,21100.33215667742,1537.0467354655407,0.0,0.8868267211583871,2.807872201501755,0.0014959080323721466,354491.90898513584,1554909.5191203244,4.386304679200797,1554909.5191203244,4.386304679200797,0.85,0.09542381764082469,4.564652377983593,1.267776683052071,1.0,0.0,4.564652377984481,1.284438397936929,1.2847448687094398,3.55381183349498,19365.965080085924,1974.778857212802,2034.6934298245008,2034.6934298245008,7.399532497886328,4.878068095331567,0.35517237866460416,4.522895716666963,3.312231083092564,3.312231083092564,0.9463517380264469,0.0,0.0,0.0002385905144619606,1.0001761192952705,0.00023854850146799424,198.75016384535976,0.0,8.40302355052933e-06,23.81416874220012,0.027607315665733993,8.011053305271166e-05,0.00015847998140924895,0.0007234060240025237,0.09542381764055785,0.0814413435121849,0.013982474128372944,0.09542382574529557,0.08144134351241264,0.013982474128412059,0.4287085531548781,0.4287085531548781,0.07360397059514893,0.0,5.586381087011944,5.857608280314935,4.012880229656105,5.584779932738286,5.812961237617458,4.260163250024959,24823.92018432638,21100.33215667742,0.85,0.917477980739432,0.6992914858058253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502371508335625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.64829963951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.742335773857,1537.0467354655407,0.4287085531548781,0.07360397059514893,6.112851554438009,3.312231083092564
2814.0,-29.793203925058506,4.881309548805204,35.002196786464715,24.22497795140373,5.041734034585341,-26.309680466087375,-39.86168598113579,1.558210575614198,0.5723220542643617,-5.011434350905234,40.00902505117273,48251.799474805,15061.025583163551,15061.025583163551,63312.82505796855,88014.59043376365,88014.59043376365,15061.025583163551,103075.6160169272,103075.6160169272,103075.6160169272,127900.08028212565,103997.33517233394,64235.08574999002,44180.277135937686,24824.464265198443,0.0,69004.74140113613,21100.794625418675,1537.0630665158394,0.0,0.8868278660934324,2.8079307245215146,0.0014959080323721466,354497.9545771658,1554922.3988258308,4.386266207601943,1554922.3988258308,4.386266207601943,0.85,0.09542692908991662,4.564652377983593,1.267772897682153,1.0,0.0,4.56465237798296,1.2844384972102765,1.284744914040558,3.5538115588233645,19365.710151959705,1974.7528617784571,2034.6934298245008,2034.6934298245008,7.402110491142943,4.881309548805204,0.3579064592005192,4.523403089604685,3.313013412858395,3.313013412858395,0.9465752608166842,0.0,0.0,0.00023854850146799424,1.0001750323102425,0.0002385067550796442,198.75155284569533,0.0,8.350089434450893e-06,23.66415345723383,0.027615665755168443,8.009891620156349e-05,0.00015844958526643077,0.0007232672761769272,0.09542692908961849,0.08144144073040704,0.013985488359211437,0.09542695170984392,0.0814414407306615,0.013985488359255123,0.42870802310053846,0.42870802310053846,0.07361965865044641,0.0,5.585648676350161,5.846342946110838,4.073341067239824,5.583756405169595,5.802129038580972,4.316167704823556,24824.464265198443,21100.794625418675,0.85,0.9175141268905058,0.6992533917967927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450247288175276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.498284354544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.7153872009,1537.0630665158394,0.42870802310053846,0.07361965865044641,6.112851554438009,3.313013412858395
2815.0,-29.794878055384466,4.884507640291292,35.00236591144654,24.224666284304135,5.04189514228461,-26.311171313241555,-39.86296415152026,1.5581884001417208,0.5718278551127014,-5.011018842549314,40.00931983641215,48249.59091532007,15066.229021669436,15066.229021669436,63315.81993698951,88012.41461907316,88012.41461907316,15066.229021669436,103078.6436407426,103078.6436407426,103078.6436407426,127903.64764756529,103995.9990439216,64233.713484459855,44180.31728829083,24825.004006822703,0.0,69005.32129511354,21101.253405799296,1537.0796970583315,0.0,0.8868289131552912,2.8079854944604645,0.0014959080323721466,354503.69640392944,1554935.1115567142,4.386231024753509,1554935.1115567142,4.386231024753509,0.85,0.09543002115978479,4.564652377983593,1.2677691161585973,1.0,0.0,4.564652377984297,1.2844386870763997,1.2847450503285083,3.5538110334978428,19365.461346781027,1974.727490711,2034.6934298245008,2034.6934298245008,7.404667848644377,4.884507640291292,0.3605994977195124,4.52390814257178,3.3137880314818275,3.3137880314818275,0.9467965804233793,0.0,0.0,0.0002385067550796442,1.0001739660975906,0.00023846527020717536,198.75293338359603,0.0,8.297159510271211e-06,23.51415005210861,0.027623962914678713,8.008734485299942e-05,0.00015841941022664478,0.0007231295376098123,0.09543002115958063,0.08144154194815752,0.01398847921142311,0.09542995823730524,0.08144154194833174,0.013988479211453044,0.42870748736564523,0.42870748736564523,0.07363521897231756,0.0,5.584891097382922,5.835215535250256,4.132824811969556,5.582846697662035,5.791510738910517,4.371697032887482,24825.004006822703,21101.253405799296,0.85,0.9175498171540734,0.6992155099020858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502573629507716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.348280949416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.688592141878,1537.0796970583315,0.42870748736564523,0.07363521897231756,6.112851554438009,3.3137880314818275
