time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2816.0,-29.796541947124283,4.887663031933108,35.002533415264885,24.224353150371485,5.042064503172604,-26.31265211871848,-39.86423317166043,1.5581746747667917,0.5709586367106567,-5.010600026702567,40.009610864062616,48247.38974023921,15071.353002982176,15071.353002982176,63318.74274322139,88010.19413914079,88010.19413914079,15071.353002982176,103081.54714212296,103081.54714212296,103081.54714212296,127907.07637618012,103994.61735443583,64232.34772329535,44180.299590156086,24825.529234057158,0.0,69005.82882421324,21101.699848948585,1537.095451397921,0.0,0.8868299906388477,2.80804553758671,0.0014959080323721466,354509.48401010473,1554947.6623171344,4.3861948197493446,1554947.6623171344,4.3861948197493446,0.8500000000000001,0.09543308176837277,4.564652377983593,1.2677653741976247,1.0,0.0,4.564652377982404,1.2844388368930038,1.284745146893291,3.55381061898227,19365.204057514362,1974.7012545073355,2034.6934298245008,2034.6934298245008,7.407186154959044,4.887663031933108,0.36326344421748136,4.524399587715626,3.314554971661473,3.314554971661473,0.9470157061889922,0.0,0.0,0.00023846527020717536,1.0001729044319434,0.00023842404563300353,198.75430549517094,0.0,8.245240094224494e-06,23.367010427032216,0.02763220815477294,8.007585787090473e-05,0.00015838941233627064,0.0007229926076681816,0.09543308176813682,0.08144163584346316,0.013991445924673659,0.09543309289760316,0.08144163584366453,0.01399144592470825,0.4287069479434359,0.4287069479434359,0.07365065813770626,0.0,5.584027952585302,5.824151705613701,4.191216207718355,5.581558663413205,5.780707408222952,4.425719948018639,24825.529234057158,21101.699848948585,0.85,0.9175854246243569,0.6991784688673985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502673763556266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.201141324345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.661946933513,1537.095451397921,0.4287069479434359,0.07365065813770626,6.112851554438009,3.314554971661473
2817.0,-29.7981956357186,4.890776184785272,35.00269932987091,24.224046477489196,5.042225295970766,-26.314124596830894,-39.86549705788491,1.5581542570829732,0.5702308798511808,-5.010193191870761,40.00989958010564,48245.214736876565,15076.421657740224,15076.421657740224,63321.63639461679,88008.04256155223,88008.04256155223,15076.421657740224,103084.46421929245,103084.46421929245,103084.46421929245,127910.51949028856,103993.29596860138,64230.99954812715,44180.329356082475,24826.055270996105,0.0,69006.38462707857,21102.14698034669,1537.1115735008125,0.0,0.8868310155150819,2.808102344772982,0.0014959080323721466,354515.1061219196,1554960.1134636048,4.386160382482675,1554960.1134636048,4.386160382482675,0.85,0.09543612061025321,4.564652377983593,1.2677616525674242,1.0,0.0,4.564652377981383,1.2844390174631626,1.2847452745533035,3.5538101193772755,19364.957997603058,1974.6761633792437,2034.6934298245008,2034.6934298245008,7.40967726968117,4.890776184785272,0.36589167855044913,4.524884506234823,3.315314360873906,3.315314360873906,0.9472326745354017,0.0,0.0,0.00023842404563300353,1.000171846407229,0.00023838308035710001,198.75566920933937,0.0,8.193561608857258e-06,23.220553599501468,0.027640401716381796,8.006441887413777e-05,0.00015835962675886576,0.0007228566468614507,0.09543612061006138,0.08144173099775792,0.013994389612303457,0.09543613480281825,0.08144173099792162,0.013994389612331586,0.4287064020103606,0.4287064020103606,0.07366597376456728,0.0,5.583116863792952,5.813209954717365,4.248567758422723,5.58042407172195,5.770230679947758,4.4788846732923275,24826.055270996105,21102.14698034669,0.85,0.9176199671496622,0.699141318554817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502773286515733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.05468449681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.635451033813,1537.1115735008125,0.4287064020103606,0.07366597376456728,6.112851554438009,3.315314360873906
2818.0,-29.79983877821963,4.8938474871154485,35.00286359436583,24.22372681265699,5.0423673110692,-26.315589459756747,-39.86675598481668,1.5581179926064295,0.5695032626014154,-5.009803633817196,40.01018334384112,48243.06807942825,15081.443720378862,15081.443720378862,63324.511799807115,88005.91762138235,88005.91762138235,15081.443720378862,103087.36134176122,103087.36134176122,103087.36134176122,127913.92967052973,103991.98778044671,64229.666170524935,44180.35734435753,24826.568328768517,0.0,69006.92567312604,21102.583079453238,1537.1273886118436,0.0,0.8868319703992452,2.808157141647621,0.0014959080323721466,354520.48954891047,1554972.351110654,4.3861282970955795,1554972.351110654,4.3861282970955795,0.85,0.09543913677715042,4.564652377983593,1.2677580518228933,1.0,0.0,4.56465237798413,1.2844392715921298,1.284745476122716,3.5538094162485914,19364.71439527819,1974.651322855225,2034.6934298245008,2034.6934298245008,7.412145485563239,4.8938474871154485,0.3684820530058408,4.525365434109608,3.3160662670375305,3.3160662670375305,0.9474475048678659,0.0,0.0,0.00023838308035710001,1.000170752698761,0.00023834238275201596,198.7570242429802,0.0,8.142080826547896e-06,23.074657062436735,0.027648543797208346,8.00530262639659e-05,0.00015833005409313412,0.0007227216579224955,0.09543913677701447,0.081441826583577,0.013997310193437473,0.09543908183878308,0.081441826583693,0.013997310193457414,0.4287058508988164,0.4287058508988164,0.07368116640427065,0.0,5.582172885345415,5.802392919219415,4.3049663071200825,5.579306896418586,5.759879035130041,4.531434301042339,24826.568328768517,21102.583079453238,0.85,0.9176544409435722,0.6991047291100517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502872200481969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.90878795975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.609104074068,1537.1273886118436,0.4287058508988164,0.07368116640427065,6.112851554438009,3.3160662670375305
2819.0,-29.80147254088872,4.896877564928383,35.0030262025312,24.223411094304197,5.042516272763944,-26.31704518456763,-39.86800586627794,1.558088916443009,0.5685387121313283,-5.009411958294075,40.01046362624722,48240.92519682788,15086.390662447873,15086.390662447873,63327.31585927575,88003.77916322381,88003.77916322381,15086.390662447873,103090.16982567168,103090.16982567168,103090.16982567168,127917.23888154673,103990.66497307798,64228.33584277928,44180.36570033189,24827.069055875047,0.0,69007.43475620693,21103.008697493788,1537.1424841737962,0.0,0.8868329486509055,2.8082152740560735,0.0014959080323721466,354525.9023025652,1554984.4386927078,4.386095426577965,1554984.4386927078,4.386095426577965,0.8499999999999999,0.09544212314224412,4.564652377983593,1.2677543812943624,1.0,0.0,4.5646523779843715,1.2844394915585402,1.2847456438652327,3.55380880764172,19364.468070657975,1974.626204734336,2034.6934298245008,2034.6934298245008,7.414576781598555,4.896877564928383,0.3710438097597031,4.52583375516868,3.3168107368817763,3.3168107368817763,0.9476602105376504,0.0,0.0,0.00023834238275201596,1.000169780155977,0.00023830192381422117,198.75837155756724,0.0,8.088934880323149e-06,22.924041450835805,0.027656632732088668,8.004171699293502e-05,0.00015830066575908095,0.0007225875103935747,0.095442123142085,0.08144191574271119,0.01400020739937382,0.09544210012079378,0.08144191574284695,0.014000207399397172,0.428705295916064,0.428705295916064,0.07369624107315993,0.0,5.581147291176251,5.791660419070695,4.360313832570114,5.577950670425423,5.749488553321612,4.582576914088406,24827.069055875047,21103.008697493788,0.85,0.9176883053688607,0.6990685187365091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502970484917646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.75817234815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.582913264776,1537.1424841737962,0.428705295916064,0.07369624107315993,6.112851554438009,3.3168107368817763
2820.0,-29.80309639079698,4.899866763632287,35.003187147569754,24.223087867163144,5.0426455011958335,-26.318493959939012,-39.86925466507671,1.558043070338111,0.567699245258666,-5.009039837312829,40.010740398022094,48238.82582493204,15091.296155531632,15091.296155531632,63330.12198046368,88001.69660063054,88001.69660063054,15091.296155531632,103092.99275616217,103092.99275616217,103092.99275616217,127920.55935062602,103989.38447221201,64227.03526693961,44180.38800585822,24827.566594463842,0.0,69007.95460032206,21103.431605294267,1537.1578907022001,0.0,0.8868338401038066,2.808269502702826,0.0014959080323721466,354531.0448826181,1554996.3749434266,4.386065472653519,1554996.3749434266,4.386065472653519,0.8500000000000001,0.09544509082777866,4.564652377983593,1.2677508887974547,1.0,0.0,4.564652377985065,1.2844397894427426,1.2847458898506623,3.553807983450885,19364.22962408068,1974.6018899502562,2034.6934298245008,2034.6934298245008,7.4169877065132646,4.899866763632287,0.37356734602487496,4.526299417607412,3.317547889500537,3.317547889500537,0.947870825571582,0.0,0.0,0.00023830192381422117,1.0001687521874914,0.0002382617166283447,198.7597107133262,0.0,8.041552591040015e-06,22.789760043007405,0.027664674284679707,8.003041899319965e-05,0.00015827150482102152,0.0007224544008483175,0.09544509082768846,0.08144200834636331,0.01400308248132514,0.09544499573724874,0.08144200834644029,0.014003082481338374,0.42870473575346585,0.42870473575346585,0.0737111952023534,0.0,5.580093603060334,5.781054678916689,4.4147291377649935,5.576739082571521,5.739352020282411,4.633222339834504,24827.566594463842,21103.431605294267,0.85,0.9177220560623328,0.6990328304080311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503068209559506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.62389094032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.556855593364,1537.1578907022001,0.42870473575346585,0.0737111952023534,6.112851554438009,3.317547889500537
2821.0,-29.804709834143555,4.902815690945871,35.00334641849679,24.222758213896327,5.042780840124879,-26.319932756827455,-39.87049054177476,1.5580037628088674,0.5664498477061102,-5.008665969695607,40.011013523598,48236.71693647772,15096.12872236987,15096.12872236987,63332.84565884759,87999.55661989326,87999.55661989326,15096.12872236987,103095.68534226314,103095.68534226314,103095.68534226314,127923.736364808,103988.04459646533,64225.72306072977,44180.3572619284,24828.051022544867,0.0,69008.40828447326,21103.843369163136,1537.1725366175194,0.0,0.8868347536350215,2.808329278910376,0.0014959080323721466,354536.21165951464,1555008.1540135343,4.38603477691276,1555008.1540135343,4.38603477691276,0.85,0.09544802906130327,4.564652377983593,1.2677472484903416,1.0,0.0,4.5646523779851975,1.2844400562352072,1.2847461050602986,3.5538072452854985,19363.980121097677,1974.576447726561,2034.6934298245008,2034.6934298245008,7.419362790035627,4.902815690945871,0.37606275191284855,4.526752939033022,3.318277760384429,3.318277760384429,0.9480793601098368,0.0,0.0,0.0002382617166283447,1.0001676728574471,0.00023822177330290887,198.7610413027321,0.0,7.991568633406145e-06,22.648105507073012,0.027672665853313114,8.001923935237027e-05,0.00015824247727597442,0.0007223219001957912,0.09544802906119018,0.08144209452461573,0.014005934536574456,0.09544803509128151,0.08144209452471222,0.014005934536591049,0.42870417198209737,0.42870417198209737,0.07372603324344505,0.0,5.578926882754331,5.7704921298722525,4.468119475567903,5.575115817401695,5.7289654437101944,4.682511593315837,24828.051022544867,21103.843369163136,0.85,0.9177554914434585,0.698997674857701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503165342507824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.48223640439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.53094204884,1537.1725366175194,0.42870417198209737,0.07372603324344505,6.112851554438009,3.318277760384429
2822.0,-29.806314117328466,4.9057248397032165,35.00350406610135,24.222439212631457,5.042914206668779,-26.321363505402676,-39.8717213893309,1.5579635947430408,0.5652917537103122,-5.008298825083883,40.01128478039115,48234.62927816138,15100.902149118567,15100.902149118567,63335.531427279944,87997.47468839507,87997.47468839507,15100.902149118567,103098.37683751364,103098.37683751364,103098.37683751364,127926.91358583402,103986.75767637948,64224.42739282013,44180.36698173261,24828.53674832037,0.0,69008.90373005297,21104.256236072313,1537.1874570280424,0.0,0.8868356397148547,2.808387084354355,0.0014959080323721466,354541.2855833041,1555019.8525555055,4.386005003612289,1555019.8525555055,4.386005003612289,0.85,0.09545094408743698,4.564652377983593,1.2677437109360472,1.0,0.0,4.5646523779845865,1.2844403265066173,1.2847463240886183,3.553806497494826,19363.740479174834,1974.5520110511577,2034.6934298245008,2034.6934298245008,7.4217088077101945,4.9057248397032165,0.3785265333519634,4.527198306351253,3.3190004647300806,3.3190004647300806,0.9482858470657373,0.0,0.0,0.00023822177330290887,1.000166723027889,0.00023818206286819866,198.76236435339322,0.0,7.93917695671787e-06,22.499627495338444,0.027680605030269832,8.000810663968253e-05,0.00015821366666322634,0.0007221903897637996,0.09545094408734013,0.08144217993792334,0.014008764149416797,0.0954510215981401,0.08144217993800597,0.01400876414943101,0.4287036008734798,0.4287036008734798,0.07374075250957025,0.0,5.577692551785503,5.760024029021963,4.520496517776621,5.57359057879421,5.718862017417905,4.730818403469129,24828.53674832037,21104.256236072313,0.85,0.9177878216271054,0.6989624044289154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503261854201912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.33375839265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.505182854102,1537.1874570280424,0.4287036008734798,0.07374075250957025,6.112851554438009,3.3190004647300806
2823.0,-29.807908819918897,4.908594429744592,35.0036600063657,24.222104320675157,5.043014315457894,-26.322788956042125,-39.87295136377213,1.5578944515811686,0.5644057971271081,-5.007959626945174,40.01155034323683,48232.584643076276,15105.64919503498,15105.64919503498,63338.23383811126,87995.47232548993,87995.47232548993,15105.64919503498,103101.1215205249,103101.1215205249,103101.1215205249,127930.13111645452,103985.53068241809,64223.15497207063,44180.41745594162,24829.009595929623,0.0,69009.42705187124,21104.65815654018,1537.2023281801692,0.0,0.8868364042049902,2.8084380926259547,0.0014959080323721466,354545.97333860357,1555031.3055979838,4.385979315897844,1555031.3055979838,4.385979315897844,0.85,0.09545384114357494,4.564652377983593,1.2677403250383215,1.0,0.0,4.56465237798341,1.2844407317750208,1.2847466784452155,3.5538053761931967,19363.511996306737,1974.528712282659,2034.6934298245008,2034.6934298245008,7.424041859877581,4.908594429744592,0.38094919420415785,4.527645235540434,3.319716084090123,3.319716084090123,0.9484903097400351,0.0,0.0,0.00023818206286819866,1.0001657294643842,0.00023814259562337896,198.76367951830792,0.0,7.892939892502432e-06,22.368591655351892,0.027688497970162335,7.999698325441506e-05,0.0001581850796137836,0.0007220598998205812,0.09545384114356328,0.0814422694037243,0.01401157173983898,0.09545376097928379,0.08144226940373425,0.014011571739840686,0.4287030225832208,0.4287030225832208,0.07375535087601479,0.0,5.576472249246933,5.749712519289915,4.572054648605501,5.572365424072302,5.709122915056241,4.779044686716361,24829.009595929623,21104.65815654018,0.85,0.9178200217559087,0.6989274756160784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450335781917569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.20272255266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.479553386493,1537.2023281801692,0.4287030225832208,0.07375535087601479,6.112851554438009,3.319716084090123
2824.0,-29.809493862814804,4.911425253947621,35.003814253717835,24.221786052826815,5.04314102591586,-26.324203051077234,-39.874168241489656,1.5578502141782897,0.5631075494282527,-5.007602443021664,40.011812911700666,48230.52588938251,15110.301095636669,15110.301095636669,63340.82698501918,87993.42430566093,87993.42430566093,15110.301095636669,103103.72540129759,103103.72540129759,103103.72540129759,127933.1916630011,103984.2658196087,64221.87619681744,44180.43291421251,24829.466261703506,0.0,69009.89917591601,21105.04632244798,1537.2158912685022,0.0,0.8868372710409482,2.8084965688506327,0.0014959080323721466,354550.90971199056,1555042.6295631544,4.385950189286919,1555042.6295631544,4.385950189286919,0.85,0.09545670180302027,4.564652377983593,1.267736852872186,1.0,0.0,4.564652377984414,1.2844410200906766,1.2847469161335592,3.553804578478306,19363.276461747046,1974.5046944417356,2034.6934298245008,2034.6934298245008,7.426328150545993,4.911425253947621,0.3833521320367197,4.528073121910901,3.320424618485443,3.320424618485443,0.948692748138698,0.0,0.0,0.00023814259562337896,1.0001647276416263,0.0002381033734162128,198.7649867319652,0.0,7.844654800814043e-06,22.231751705506998,0.02769634262496315,7.998597971743943e-05,0.00015815661590593954,0.0007219299728888846,0.09545670180293295,0.08144234578406814,0.01401435601886481,0.09545668401275334,0.08144234578414264,0.014014356018877622,0.42870244106877586,0.42870244106877586,0.07376983776011922,0.0,5.5751594445402475,5.739475516980008,4.622546141146131,5.570709992449906,5.69921834267393,4.825299179673493,24829.466261703506,21105.04632244798,0.85,0.9178513190340191,0.6988928612464143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450345321225852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.065882602816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.454062374021,1537.2158912685022,0.42870244106877586,0.07376983776011922,6.112851554438009,3.320424618485443
2825.0,-29.81106949716633,4.9142174891246615,35.003966830365584,24.22144644604998,5.04323562084717,-26.32561188892644,-39.87538424609227,1.5577780126072767,0.5619540929064328,-5.0072754895042,40.01207274124587,48228.509317327975,15114.931778755086,15114.931778755086,63343.44109608306,87991.42566736505,87991.42566736505,15114.931778755086,103106.35744612014,103106.35744612014,103106.35744612014,127936.28653177973,103983.03129864763,64220.62064554013,44180.45628123056,24829.929085659587,0.0,69010.38536689014,21105.43972281065,1537.2305465814688,0.0,0.8868379939713282,2.808549642039021,0.0014959080323721466,354555.42834069807,1555053.8354665097,4.385925898086189,1555053.8354665097,4.385925898086189,0.8500000000000001,0.09545955110932623,4.564652377983593,1.2677334746671844,1.0,0.0,4.564652377984137,1.2844414386516356,1.2847472844129495,3.5538034203999325,19363.04657724983,1974.4812527468432,2034.6934298245008,2034.6934298245008,7.428604013361758,4.9142174891246615,0.3857135958512119,4.52850389327345,3.3211262411695976,3.3211262411695976,0.9488932117627422,0.0,0.0,0.0002381033734162128,1.0001637518845676,0.00023806438992371437,198.76628620122068,0.0,7.796001486978348e-06,22.093868214096638,0.027704138626450128,7.99749854732335e-05,0.0001581283879429793,0.0007218011220506325,0.09545955110933904,0.08144243170221785,0.014017119407121185,0.09545947577905993,0.08144243170220693,0.0140171194071193,0.42870185462075927,0.42870185462075927,0.0737842051210493,0.0,5.573826102387159,5.729356159504789,4.672209616996383,5.569229582410628,5.689511276320502,4.871590078611916,24829.929085659587,21105.43972281065,0.85,0.917882732567293,0.6988587161327038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503548028697095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.92799911141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.428711720675,1537.2305465814688,0.42870185462075927,0.0737842051210493,6.112851554438009,3.3211262411695976
2826.0,-29.812635726725368,4.91697170436533,35.004117674225704,24.221100902091734,5.043333165022365,-26.327011966001848,-39.87659130999816,1.5577094042986617,0.5604818381810901,-5.0069473091687,40.01232742100766,48226.49694728596,15119.494171119683,15119.494171119683,63345.99111840564,87989.38649763438,87989.38649763438,15119.494171119683,103108.88066875406,103108.88066875406,103108.88066875406,127939.25045613095,103981.75329838858,64219.36635099048,44180.42994155344,24830.369787376876,0.0,69010.79972893032,21105.814319270343,1537.243938294465,0.0,0.8868387417803347,2.80860701521848,0.0014959080323721466,354559.96396997065,1555064.8193297314,4.385900770966451,1555064.8193297314,4.385900770966451,0.85,0.09546236960500963,4.564652377983593,1.267730079428293,1.0,0.0,4.564652377983135,1.2844418399191202,1.2847476357013465,3.553802310170014,19362.80859631935,1974.4569854455244,2034.6934298245008,2034.6934298245008,7.430846313011288,4.91697170436533,0.38804823893060547,4.528923465434724,3.321820940871251,3.321820940871251,0.949091697391786,0.0,0.0,0.00023806438992371437,1.0001627764806418,0.00023802564494692743,198.76757792890146,0.0,7.748604027066999e-06,21.959543812707874,0.027711887230477194,7.996407344606634e-05,0.00015810031647764804,0.0007216729855696547,0.09546236960499581,0.08144250940506015,0.014019860199935664,0.09546233794649235,0.08144250940507194,0.014019860199937692,0.4287012645383372,0.4287012645383372,0.07379846029142238,0.0,5.5724002128017105,5.719286368076382,4.720950495160423,5.567429147349799,5.6796419705615335,4.916639214708653,24830.369787376876,21105.814319270343,0.85,0.9179141723791688,0.6988253597511741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503642283493778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.79367471002,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.403496717072,1537.243938294465,0.4287012645383372,0.07379846029142238,6.112851554438009,3.321820940871251
2827.0,-29.81419200885717,4.919688484755383,35.004266873423546,24.22077973550188,5.043441808678073,-26.328401979017386,-39.87778922365976,1.5576517788382427,0.5590855605227034,-5.006615974427679,40.0125812021896,48224.49054532626,15123.986353193462,15123.986353193462,63348.47689851972,87987.40819842996,87987.40819842996,15123.986353193462,103111.39455162342,103111.39455162342,103111.39455162342,127942.20793144504,103980.53671072423,64218.11839386767,44180.464796507295,24830.813379821608,0.0,69011.2781763289,21106.191372848367,1537.2574696537,0.0,0.8868395088852343,2.8086637663270198,0.0014959080323721466,354564.5432410212,1555075.7644972051,4.385874995515601,1555075.7644972051,4.385874995515601,0.85,0.09546516230102126,4.564652377983593,1.2677266891347245,1.0,0.0,4.564652377983075,1.28444218934225,1.2847479354393923,3.5538013433840145,19362.58205124449,1974.433884276944,2034.6934298245008,2034.6934298245008,7.433054106091038,4.919688484755383,0.39035735793236626,4.529331126823017,3.3225088249507273,3.3225088249507273,0.9492882357002078,0.0,0.0,0.00023802564494692743,1.0001617446390647,0.00023798715180095733,198.76886146720315,0.0,7.701245192851579e-06,21.825328876541374,0.027719588475670045,7.995324549917563e-05,0.0001580723994477518,0.0007215455540327526,0.09546516230099639,0.08144258315302685,0.01402257914796953,0.09546518975799337,0.08144258315304807,0.014022579147973181,0.42870066780915916,0.42870066780915916,0.07381260284740745,0.0,5.570914073959614,5.7093175554743425,4.768690568688953,5.565701534950392,5.670082954316342,4.960378128478055,24830.813379821608,21106.191372848367,0.85,0.9179438284951005,0.6987914413367209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503735976852106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.65945977385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.378417601669,1537.2574696537,0.42870066780915916,0.07381260284740745,6.112851554438009,3.3225088249507273
2828.0,-29.815739328509874,4.922367972118567,35.00441438004236,24.220427451096498,5.043513758648925,-26.329787593997455,-39.878990210685856,1.5575620241365362,0.5577592265637463,-5.006316165363511,40.01283029831733,48222.5424902814,15128.461516417941,15128.461516417941,63351.00400669934,87985.45539945761,87985.45539945761,15128.461516417941,103113.91691587555,103113.91691587555,103113.91691587555,127945.16870087755,103979.3246885464,64216.908166301466,44180.462802494374,24831.251785002,0.0,69011.71458749638,21106.5640172517,1537.27146913519,0.0,0.8868401325441887,2.808715939105165,0.0014959080323721466,354568.6868458155,1555086.5076625706,4.385854040006644,1555086.5076625706,4.385854040006644,0.85,0.09546794132393376,4.564652377983593,1.2677234592894093,1.0,0.0,4.564652377984059,1.2844426884714573,1.2847483852425974,3.5537999623912593,19362.356356324955,1974.4108698000803,2034.6934298245008,2034.6934298245008,7.435253534839801,4.922367972118567,0.39262531247851573,4.529742659640052,3.3231900065423354,3.3231900065423354,0.9494828590120958,0.0,0.0,0.00023798715180095733,1.000160815135038,0.00023794888601872007,198.770137628193,0.0,7.651238798768942e-06,21.68361075571118,0.027727239714468815,7.994239113280108e-05,0.00015804476066815626,0.0007214193926117472,0.09546794132398789,0.0814426642358619,0.014025277088125992,0.09546789962092382,0.08144266423581571,0.014025277088118043,0.42870006517543097,0.42870006517543097,0.07382662709031969,0.0,5.569413295406889,5.699461043436941,4.815673785237891,5.564075391927247,5.660614911581433,5.004271299246909,24831.251785002,21106.5640172517,0.85,0.9179746422091845,0.6987587944818054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503829076289765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.51774165302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.353485558735,1537.27146913519,0.42870006517543097,0.07382662709031969,6.112851554438009,3.3231900065423354
2829.0,-29.817277395051715,4.925010846235972,35.00456016331986,24.220093397330515,5.04360221449162,-26.331163229104966,-39.8801745037548,1.557488048544919,0.5562826112982293,-5.00600485326623,40.01307511325447,48220.56151104216,15132.855105911458,15132.855105911458,63353.41661695362,87983.51065094216,87983.51065094216,15132.855105911458,103116.36575685361,103116.36575685361,103116.36575685361,127948.03455842483,103978.12405789898,64215.66826368573,44180.50643801472,24831.668801571217,0.0,69012.17523958594,21106.918481335535,1537.2840168581683,0.0,0.886840830222389,2.808771410811841,0.0014959080323721466,354572.98947208707,1555097.066240865,4.385830597407326,1555097.066240865,4.385830597407326,0.85,0.09547068574196689,4.564652377983593,1.2677201514178886,1.0,0.0,4.564652377983633,1.284443113353622,1.2847487610731045,3.553798786826374,19362.13278266243,1974.3880716312328,2034.6934298245008,2034.6934298245008,7.437412872177367,4.925010846235972,0.3948720805265067,4.530138765709466,3.323864466038155,3.323864466038155,0.9496755617251872,0.0,0.0,0.00023794888601872007,1.0001598553877775,0.00023791085468678766,198.77140617191665,0.0,7.606094801750244e-06,21.55567266816019,0.027734845809270565,7.993168897825192e-05,0.00015801719704046813,0.0007212935742330747,0.09547068574197494,0.08144273328277869,0.014027952459196242,0.09547063946028794,0.08144273328277184,0.014027952459195058,0.42869945798508846,0.42869945798508846,0.07384054259349924,0.0,5.56785190274519,5.689695399313678,4.86171238522428,5.562287464564463,5.651234670005977,5.0465496971965536,24831.668801571217,21106.918481335535,0.85,0.9180034739814082,0.6987254255301673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503921640707265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.38980356547,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.328681188064,1537.2840168581683,0.42869945798508846,0.07384054259349924,6.112851554438009,3.323864466038155
2830.0,-29.818806427982565,4.927617393758594,35.00470426007672,24.219741043075942,5.04367232784386,-26.33253256696814,-39.88136159079147,1.5573984668294778,0.5547211111899628,-5.005712598648607,40.013317554068685,48218.637950520526,15137.21429728548,15137.21429728548,63355.852247806004,87981.56621422518,87981.56621422518,15137.21429728548,103118.78051151066,103118.78051151066,103118.78051151066,127950.86986998671,103976.91119118291,64214.47330363002,44180.48654172543,24832.089358476045,0.0,69012.57590020148,21107.275954704637,1537.2972444728744,0.0,0.8868414395280585,2.8088257733689663,0.0014959080323721466,354577.0287433364,1555107.522479448,4.385810124223038,1555107.522479448,4.385810124223038,0.85,0.09547341453252994,4.564652377983593,1.267716918825172,1.0,0.0,4.564652377983565,1.2844436107212445,1.284749209707437,3.553797410709557,19361.906930478453,1974.3650411178592,2034.6934298245008,2034.6934298245008,7.439555303715271,4.927617393758594,0.39708401213791067,4.530533381620684,3.3245323463504364,3.3245323463504364,0.9498663846715533,0.0,0.0,0.00023791085468678766,1.0001589184205804,0.00023787305227702116,198.7726672791563,0.0,7.559541326796429e-06,21.42374012014108,0.02774240535059736,7.992096290451969e-05,0.00015798989178226797,0.0007211689352212999,0.09547341453258512,0.08144280716601714,0.014030607366567978,0.09547337434477789,0.08144280716597006,0.014030607366559873,0.4286988460910999,0.4286988460910999,0.07385434512029888,0.0,5.566240538483953,5.680010456907496,4.906937422594638,5.560433709838549,5.641835792699226,5.088481335722122,24832.089358476045,21107.275954704637,0.85,0.9180334369698703,0.6986934963889639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504013652698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.25787101745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.304010610727,1537.2972444728744,0.4286988460910999,0.07385434512029888,6.112851554438009,3.3245323463504364
2831.0,-29.820326960796027,4.930188124710139,35.00484665301999,24.219404090568446,5.043744074665097,-26.333894090018017,-39.88253984190521,1.5573112038872396,0.5532803729303168,-5.005421283264858,40.013556118144805,48216.71481454278,15141.51228581465,15141.51228581465,63358.22710035743,87979.68483265367,87979.68483265367,15141.51228581465,103121.19711846832,103121.19711846832,103121.19711846832,127953.69334493254,103975.75824204643,64213.275802893724,44180.53604350301,24832.49622646422,0.0,69013.03226996723,21107.621792494585,1537.309753968707,0.0,0.8868420580843839,2.808878453414738,0.0014959080323721466,354581.05506930576,1555117.8115699221,4.385789340228461,1555117.8115699221,4.385789340228461,0.8499999999999999,0.09547611598072274,4.564652377983593,1.267713737334125,1.0,0.0,4.564652377983093,1.284444096774763,1.284749647318989,3.5537960658976337,19361.692235758055,1974.343148349136,2034.6934298245008,2034.6934298245008,7.4416676556136805,4.930188124710139,0.39926966977281797,4.530918454937321,3.325193672930154,3.325193672930154,0.9500553351229011,0.0,0.0,0.00023787305227702116,1.0001580368725398,0.00023783546550387388,198.77392138968207,0.0,7.514085818865498e-06,21.294919210664823,0.027749919436416227,7.99103179846633e-05,0.00015796273429235786,0.0007210449707204017,0.09547611598077223,0.08144287523614281,0.014033240744629418,0.0954760084713031,0.0814428752361006,0.01403324074462214,0.42869822881966935,0.42869822881966935,0.07386803860226254,0.0,5.5646065529402335,5.670448431817363,4.951290367832485,5.558701656195183,5.632763454917381,5.129340983765871,24832.49622646422,21107.621792494585,0.85,0.9180617778466947,0.6986610097919941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450410512537461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.12905010798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.279469737843,1537.309753968707,0.42869822881966935,0.07386803860226254,6.112851554438009,3.325193672930154
2832.0,-29.821838538404275,4.932723446830435,35.00498736933323,24.219052120484434,5.043809844704646,-26.335248149868352,-39.88370936186982,1.5572194561686814,0.5515533772753543,-5.005138480927569,40.013792066435805,48214.79460258963,15145.76134556443,15145.76134556443,63360.55594815406,87977.76215010049,87977.76215010049,15145.76134556443,103123.52349566492,103123.52349566492,103123.52349566492,127956.42400916968,103974.55715275294,64212.07424230548,44180.536567163836,24832.90051350476,0.0,69013.43708066859,21107.965436479044,1537.3223447470375,0.0,0.8868426427927927,2.808933876852879,0.0014959080323721466,354584.96376914496,1555127.9878941425,4.385769693569465,1555127.9878941425,4.385769693569465,0.85,0.09547879645744385,4.564652377983593,1.2677105811191725,1.0,0.0,4.564652377982465,1.2844446033528403,1.2847501057369324,3.5537946642994855,19361.468576689425,1974.32034147129,2034.6934298245008,2034.6934298245008,7.4437559602631636,4.932723446830435,0.4014259081902791,4.531297538640156,3.3258485390901344,3.3258485390901344,0.9502424397400384,0.0,0.0,0.00023783546550387388,1.0001571079881104,0.00023779810552193887,198.77516812790572,0.0,7.471270290869758e-06,21.173580004324894,0.027757390706707095,7.989975324263996e-05,0.00015793571226123393,0.0007209216245417739,0.09547879645750497,0.08144294313966044,0.014035853317844531,0.09547873728557127,0.0814429431396083,0.014035853317835545,0.42869760824664066,0.42869760824664066,0.07388162209145964,0.0,5.562901790063165,5.6609480043296685,4.99479929759633,5.556691858202896,5.6234929496696395,5.169454694287026,24832.90051350476,21107.965436479044,0.85,0.918090137636429,0.6986290879301115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450419609063253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.007710901635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.25504818288,1537.3223447470375,0.42869760824664066,0.07388162209145964,6.112851554438009,3.3258485390901344
2833.0,-29.82334069563681,4.93522386937565,35.005126444598325,24.218714993353956,5.043880444555475,-26.33659324707017,-39.88487374791873,1.5571329959889257,0.5498729738351926,-5.004855640808867,40.01402569793486,48212.89632429042,15149.949294574191,15149.949294574191,63362.84561886461,87975.88545351996,87975.88545351996,15149.949294574191,103125.83474809416,103125.83474809416,103125.83474809416,127959.13489019396,103973.39995595002,64210.89237403588,44180.563979904604,24833.30014209981,0.0,69013.86412200442,21108.30512078484,1537.334711069665,0.0,0.8868432360759667,2.8089886986242347,0.0014959080323721466,354588.8730249924,1555138.0643459484,4.385749758809657,1555138.0643459484,4.385749758809657,0.85,0.09548145142936008,4.564652377983593,1.267707386990078,1.0,0.0,4.564652377983636,1.284445084740187,1.2847505392494325,3.5537933323999713,19361.253090996095,1974.2983680457746,2034.6934298245008,2034.6934298245008,7.445814230540335,4.93522386937565,0.40355696102289684,4.531666908352753,3.326497008137607,3.326497008137607,0.9504277166107448,0.0,0.0,0.00023779810552193887,1.000156130717223,0.0002377609837290216,198.77640710990752,0.0,7.426236690386684e-06,21.045954780555864,0.027764816943397483,7.98892361600675e-05,0.00015790886936187137,0.0007207990960373666,0.09548145142941807,0.08144300689566948,0.014038444533748582,0.09548143266532721,0.08144300689562002,0.014038444533740065,0.4286969823945713,0.4286969823945713,0.0738950959514682,0.0,5.561146404875558,5.6515412543945445,5.037415464881235,5.554728614644034,5.614460832432428,5.208496789058302,24833.30014209981,21108.30512078484,0.85,0.9181176336808239,0.6985972592269064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450428652122804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.88008567787,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.230755346103,1537.334711069665,0.4286969823945713,0.0738950959514682,6.112851554438009,3.326497008137607
2834.0,-29.824834112763778,4.937689577288943,35.00526383595833,24.218356108199828,5.0439217678712716,-26.337933404665286,-39.88603726085273,1.5570210597729204,0.5482898467691939,-5.004598037773586,40.014254799000454,48211.03716672633,15154.115050404896,15154.115050404896,63365.152217131224,87974.04309717947,87974.04309717947,15154.115050404896,103128.15814758437,103128.15814758437,103128.15814758437,127961.85072099068,103972.2596693057,64209.732415758575,44180.58583727458,24833.69257340631,0.0,69014.27841068088,21108.638687395363,1537.3472862735994,0.0,0.886843717355791,2.8090393167858583,0.0014959080323721466,354592.43349760363,1555147.9454495283,4.385733587459751,1555147.9454495283,4.385733587459751,0.85,0.09548409074956482,4.564652377983593,1.2677043340774254,1.0,0.0,4.564652377984639,1.284445684754236,1.2847510917227623,3.5537916722862333,19361.04075420297,1974.2767157187186,2034.6934298245008,2034.6934298245008,7.447861593435229,4.937689577288943,0.4056514954664401,4.532038081822503,3.3271391746834644,3.3271391746834644,0.9506111927667041,0.0,0.0,0.0002377609837290216,1.0001552241236347,0.00023772408321653748,198.77763889652948,0.0,7.378936621571611e-06,20.911906385533946,0.027772195880019054,7.987872824206276e-05,0.00015788225548695885,0.0007206776129499599,0.0954840907496669,0.08144307544336153,0.014041015306305369,0.09548398610524023,0.08144307544327446,0.014041015306290353,0.428696351668756,0.428696351668756,0.07390845695315541,0.0,5.559384683419125,5.642247919660008,5.079325267392676,5.55288788454277,5.605572566814772,5.247530736063652,24833.69257340631,21108.638687395363,0.85,0.9181455443186177,0.6985661268504262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504376389312577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.74603728284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.20660084493,1537.3472862735994,0.428696351668756,0.07390845695315541,6.112851554438009,3.3271391746834644
2835.0,-29.82631879359624,4.940121231505744,35.00539954850463,24.218009795900457,5.043982246728109,-26.339263782480785,-39.887184149678774,1.5569272356125528,0.5464036394964182,-5.004327540344142,40.01448068058724,48209.14269112959,15158.201493983821,15158.201493983821,63367.34418511341,87972.17061461318,87972.17061461318,15158.201493983821,103130.372108597,103130.372108597,103130.372108597,127964.44141798053,103971.09405049565,64208.54193593818,44180.61346061942,24834.069309383536,0.0,69014.68277000295,21108.958912976006,1537.3586995990918,0.0,0.8868442758895559,2.8090953890260524,0.0014959080323721466,354596.1722208952,1555157.687743796,4.385714820336562,1555157.687743796,4.385714820336562,0.85,0.09548669737894491,4.564652377983593,1.2677011701697487,1.0,0.0,4.564652377983993,1.2844461996254881,1.2847515593172465,3.553790247746094,19360.823700218025,1974.2545823719645,2034.6934298245008,2034.6934298245008,7.44986997637834,4.940121231505744,0.4077272471056599,4.532393984400084,3.327775036352934,3.327775036352934,0.9507928675294097,0.0,0.0,0.00023772408321653748,1.000154317893769,0.00023768740379700808,198.77886349067953,0.0,7.33499674566759e-06,20.78738077722195,0.02777953087676472,7.986837171015983e-05,0.00015785571150637765,0.0007205564489058786,0.09548669737901165,0.08144313297613313,0.014043564402878515,0.09548666112365548,0.08144313297607622,0.014043564402868696,0.4286957176532995,0.4286957176532995,0.07392171322616746,0.0,5.557540041292896,5.633010751441816,5.120340393298136,5.550731179840568,5.596584693378929,5.284988719564467,24834.069309383536,21108.958912976006,0.85,0.9181719257667277,0.6985345836014415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504465735564749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.62151167453,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.182571365298,1537.3586995990918,0.4286957176532995,0.07392171322616746,6.112851554438009,3.327775036352934
2836.0,-29.827795461497452,4.9425192096698805,35.005533674962926,24.217663972545438,5.044038619084218,-26.340587358249792,-39.88833376262335,1.5568305158364844,0.5444929446323954,-5.004065962249911,40.01470590552529,48207.30029440605,15162.242620303641,15162.242620303641,63369.54291470969,87970.31935376082,87970.31935376082,15162.242620303641,103132.56197406446,103132.56197406446,103132.56197406446,127967.01732636277,103969.94410419922,64207.39821876698,44180.60653936916,24834.4553522983,0.0,69015.06189166746,21109.287049453556,1537.3708925859714,0.0,0.8868447914180233,2.809150744337365,0.0014959080323721466,354599.7876935973,1555167.4017626676,4.385697498235552,1555167.4017626676,4.385697498235552,0.8500000000000001,0.09548928593220168,4.564652377983593,1.2676980947284031,1.0,0.0,4.564652377983092,1.2844467275797022,1.2847520402817614,3.5537887870093448,19360.60956466705,1974.2327466226543,2034.6934298245008,2034.6934298245008,7.451856087042773,4.9425192096698805,0.40977461275709803,4.532744596912782,3.328404734670484,3.328404734670484,0.950972781334424,0.0,0.0,0.00023768740379700808,1.0001534868252024,0.00023765092751063807,198.78008148877777,0.0,7.291093327551258e-06,20.662958490280264,0.02778682197009227,7.985799182491791e-05,0.00015782941197209019,0.0007204364006741535,0.09548928593228613,0.08144319277404283,0.014046093158243308,0.09548935559955384,0.0814431927739708,0.014046093158230888,0.42869507821800884,0.42869507821800884,0.07393485937906029,0.0,5.555634283149459,5.623845606836198,5.160517126556954,5.548558906882306,5.5876904063889015,5.321792162136489,24834.4553522983,21109.287049453556,0.85,0.9181987406485339,0.6985040507545551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504554560194145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.49708938759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.158667122196,1537.3708925859714,0.42869507821800884,0.07393485937906029,6.112851554438009,3.328404734670484
2837.0,-29.829263490067262,4.944883699004239,35.005666141494466,24.217296251468383,5.044066263967521,-26.34190603028495,-39.889478765521176,1.5567088041852393,0.542675079288415,-5.00382806145264,40.01492580749482,48205.478830281674,15166.261279876915,15166.261279876915,63371.740110158586,87968.49951627039,87968.49951627039,15166.261279876915,103134.7607961473,103134.7607961473,103134.7607961473,127969.58934558902,103968.80844792687,64206.25810127683,44180.61149627783,24834.828549441718,0.0,69015.44004571954,21109.60426702546,1537.3829338400121,0.0,0.8868452057503518,2.809202135345011,0.0014959080323721466,354603.075929226,1555176.8862445632,4.385683576402354,1555176.8862445632,4.385683576402354,0.8500000000000001,0.09549185672128013,4.564652377983593,1.2676951110502706,1.0,0.0,4.564652377983333,1.2844473719695555,1.2847526379704768,3.553787004121634,19360.3980901118,1974.2111822193922,2034.6934298245008,2034.6934298245008,7.45383115587347,4.944883699004239,0.4117870226677054,4.533096676336534,3.329028326802508,3.329028326802508,0.9511509505150022,0.0,0.0,0.00023765092751063807,1.0001525906121698,0.0002376146697427215,198.78129237392963,0.0,7.250759177039504e-06,20.548651507729954,0.02779407272926931,7.984765480350755e-05,0.0001578032727071305,0.0007203170840161966,0.09549185672139583,0.08144325532551278,0.01404860139588306,0.09549189503060215,0.08144325532541409,0.014048601395866039,0.4286944326581712,0.4286944326581712,0.07394789391678779,0.0,5.553708560841812,5.614771364829494,5.200025609487284,5.546503140741038,5.578934221548479,5.3585803989493,24834.828549441718,21109.60426702546,0.85,0.9182255458804252,0.698473831339013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504642906460186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.38278240504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.134873915456,1537.3829338400121,0.4286944326581712,0.07394789391678779,6.112851554438009,3.329028326802508
2838.0,-29.830722952701823,4.947215329072618,35.00579694851004,24.216951929871016,5.044111316430179,-26.343215250790102,-39.89061098601667,1.5566036145185005,0.5408029990206273,-5.003578390241264,40.01514240160532,48203.639219883815,15170.20439179459,15170.20439179459,63373.84361167841,87966.7071189928,87966.7071189928,15170.20439179459,103136.91151078738,103136.91151078738,103136.91151078738,127972.09733014653,103967.70430143339,64205.10393176386,44180.667077410595,24835.185819359143,0.0,69015.85289676973,21109.90794645527,1537.3938321384483,0.0,0.8868456919377196,2.8092556045138344,0.0014959080323721466,354606.5268798077,1555186.228099578,4.385667240204807,1555186.228099578,4.385667240204807,0.85,0.09549439519623847,4.564652377983593,1.2676920845126736,1.0,0.0,4.564652377983967,1.2844479386568894,1.2847531582188516,3.5537854362215096,19360.19248310348,1974.1902161394037,2034.6934298245008,2034.6934298245008,7.455769094955535,4.947215329072618,0.4137809683634881,4.53343436070913,3.329645813101156,3.329645813101156,0.9513273751717588,0.0,0.0,0.0002376146697427215,1.0001517019973023,0.00023757862859024803,198.7824962064472,0.0,7.207365965050606e-06,20.425675144953416,0.027801280095234363,7.983743439723944e-05,0.00015777723534548204,0.0007201982325114316,0.09549439519633011,0.08144330685076061,0.014051088345569503,0.0954944418770507,0.08144330685068245,0.014051088345556018,0.4286937816033572,0.4286937816033572,0.07396082540635192,0.0,5.551740048714407,5.605791716675185,5.238689717024158,5.5443813892619005,5.570355390524867,5.393886805943168,24835.185819359143,21109.90794645527,0.85,0.9182505316056827,0.6984429981903473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450473073686918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.25980604226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.111204561057,1537.3938321384483,0.4286937816033572,0.07396082540635192,6.112851554438009,3.329645813101156
2839.0,-29.832174038463368,4.949514332497679,35.00592613311827,24.216584173869364,5.044137350274264,-26.34451883289711,-39.89174607032908,1.5564821447079829,0.5387830390747581,-5.0033478548359405,40.01535675762197,48201.85428055984,15174.119588992631,15174.119588992631,63375.97386955247,87964.89454860229,87964.89454860229,15174.119588992631,103139.01413759492,103139.01413759492,103139.01413759492,127974.56125671169,103966.56742378237,64203.99193698974,44180.63942976959,24835.547119116774,0.0,69016.18654888636,21110.21505124926,1537.4054367517167,0.0,0.8868460888686727,2.8093087771154583,0.0014959080323721466,354609.713359057,1555195.4734658012,4.385653903087256,1555195.4734658012,4.385653903087256,0.85,0.09549691937541778,4.564652377983593,1.2676891387486835,1.0,0.0,4.564652377981948,1.2844485810187505,1.284753754437938,3.553783658948164,19359.980781111008,1974.1686285439991,2034.6934298245008,2034.6934298245008,7.457693314663844,4.949514332497679,0.4157426232489483,4.533771709248731,3.3302573276701235,3.3302573276701235,0.9515020936200352,0.0,0.0,0.00023757862859024803,1.0001508330049964,0.00023754279929601496,198.78369314205472,0.0,7.164350254831972e-06,20.30376862219381,0.027808444445489196,7.982718935364188e-05,0.00015775143923660615,0.0007200804822417085,0.09549691937553768,0.08144336343245813,0.014053555943079549,0.0954970129327484,0.08144336343235588,0.014053555943061905,0.4286931258417612,0.4286931258417612,0.07397364957093346,0.0,5.549723373826282,5.596876003459045,5.276650493685281,5.542130893910723,5.561658610665745,5.428995598296467,24835.547119116774,21110.21505124926,0.85,0.9182769584735206,0.6984137590160381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504818055794515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.137899519505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.08765787661,1537.4054367517167,0.4286931258417612,0.07397364957093346,6.112851554438009,3.3302573276701235
