time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2840.0,-29.833616821438422,4.951781003688587,35.006053611067834,24.21621383344757,5.044145834679241,-26.34581669619586,-39.89287643982095,1.556345709436709,0.5369781667461098,-5.003131286071501,40.01556541473836,48200.088041770156,15177.9994570911,15177.9994570911,63378.087498861256,87963.15051846912,87963.15051846912,15177.9994570911,103141.14997556023,103141.14997556023,103141.14997556023,127977.03885723327,103965.48723704985,64202.88681826211,44180.667131986374,24835.888881673043,0.0,69016.55601365941,21110.505549422087,1537.416286405541,0.0,0.8868464353704654,2.8093575204757997,0.0014959080323721466,354612.70681072265,1555204.473073269,4.385642260426307,1555204.473073269,4.385642260426307,0.85,0.09549942158895239,4.564652377983593,1.267686258372851,1.0,0.0,4.564652377985559,1.2844492929180866,1.2847544204831074,3.5537816892820655,19359.779635734183,1974.1481174238077,2034.6934298245008,2034.6934298245008,7.459600171019501,4.951781003688587,0.4176745155985646,4.534106488090022,3.3308628859184712,3.3308628859184712,0.9516751102624204,0.0,0.0,0.00023754279929601496,1.0001499716840798,0.00023750717994425768,198.78488324164454,0.0,7.122279430322117e-06,20.18453990553288,0.027815566724919517,7.981698807288002e-05,0.00015772581122313494,0.0007199634992690741,0.09549942158908323,0.08144341775580174,0.01405600383328149,0.0954993811272163,0.08144341775569015,0.014056003833262234,0.4286924642070271,0.4286924642070271,0.07398637098286082,0.0,5.547711970217904,5.588076857002193,5.313966148876148,5.540109452817603,5.553298807498265,5.463702172887906,24835.888881673043,21110.505549422087,0.85,0.9183026676427868,0.6983844286902788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450490487453025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.01867080284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.064230360096,1537.416286405541,0.4286924642070271,0.07398637098286082,6.112851554438009,3.3308628859184712
2841.0,-29.835051339023437,4.954015859925819,35.00617939455095,24.2158472648822,5.044162610521296,-26.347106290225383,-39.89399416660888,1.556217561723288,0.5349461705440604,-5.002910599726978,40.01577101370792,48198.30300823826,15181.817251532228,15181.817251532228,63380.12025977049,87961.38590059392,87961.38590059392,15181.817251532228,103143.20315212614,103143.20315212614,103143.20315212614,127979.42263116251,103964.38648650248,64201.762941802306,44180.69282744464,24836.219479036372,0.0,69016.91230648101,21110.786557180916,1537.4264359672243,0.0,0.8868468138889539,2.809409706846938,0.0014959080323721466,354615.75719670544,1555213.3408180496,4.385629541992891,1555213.3408180496,4.385629541992891,0.85,0.09550189778745681,4.564652377983593,1.2676833323901526,1.0,0.0,4.564652377983528,1.2844499656344082,1.2847550476055793,3.5537798280286035,19359.57466109695,1974.1272158277243,2034.6934298245008,2034.6934298245008,7.4614765197535,4.954015859925819,0.41958519429940555,4.534430665626413,3.3314625222818917,3.3314625222818917,0.9518464349376833,0.0,0.0,0.00023750717994425768,1.0001491142209336,0.00023747176952635106,198.7860665358479,0.0,7.080588680214178e-06,20.066388319726983,0.027822647313599732,7.980690207414619e-05,0.0001577002778701115,0.0007198469483884778,0.09550189778757558,0.08144346534328727,0.014058432444288305,0.09550182634659303,0.08144346534318599,0.014058432444270828,0.4286917990016904,0.4286917990016904,0.07399899636248007,0.0,5.545651573648001,5.579349721463814,5.350526359393825,5.537856770271048,5.54486750295348,5.497246237641491,24836.219479036372,21110.786557180916,0.85,0.9183273800821542,0.6983549596395406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504991197491912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.90051921704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.040920806548,1537.4264359672243,0.4286917990016904,0.07399899636248007,6.112851554438009,3.3314625222818917
2842.0,-29.836477145654396,4.956219387224217,35.0063035882157,24.21550004454332,5.04418893327624,-26.348387088494135,-39.89511056626213,1.5560988761159744,0.5329542178563997,-5.002687690935873,40.01597627199459,48196.55434408441,15185.576724192175,15185.576724192175,63382.13106827659,87959.66637307298,87959.66637307298,15185.576724192175,103145.24309726515,103145.24309726515,103145.24309726515,127981.79917447866,103963.3312215103,64200.67568837366,44180.72837015183,24836.55607721351,0.0,69017.28444736534,21111.072665631484,1537.4369209143558,0.0,0.8868472049454841,2.809461631027894,0.0014959080323721466,354618.83832284634,1555222.1939068637,4.385616402282,1555222.1939068637,4.385616402282,0.85,0.09550435283133181,4.564652377983593,1.2676804772904147,1.0,0.0,4.564652377984344,1.2844505936778152,1.2847556303128587,3.5537780903767215,19359.378156485192,1974.1071779338708,2034.6934298245008,2034.6934298245008,7.463324204817422,4.956219387224217,0.42147415655524334,4.534745230668974,3.332056338919604,3.332056338919604,0.9520160968341725,0.0,0.0,0.00023747176952635106,1.0001482104088892,0.00023743657895389903,198.78724265691173,0.0,7.039097690047316e-06,19.948802853594092,0.02782968641128978,7.979682922717262e-05,0.00015767494029917843,0.0007197312911850658,0.09550435283144407,0.08144351060139876,0.0140608422300453,0.09550428486268413,0.08144351060130303,0.014060842230028778,0.42869112944243637,0.42869112944243637,0.07401152396304614,0.0,5.543560248103461,5.570726379105793,5.386269889272512,5.535641908792286,5.536663463595346,5.529724924709512,24836.55607721351,21111.072665631484,0.85,0.9183515633190946,0.6983258575008201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505077026900102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.7829337509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.017728743545,1537.4369209143558,0.42869112944243637,0.07401152396304614,6.112851554438009,3.332056338919604
2843.0,-29.837894775146886,4.95839195550851,35.00642625507764,24.215137352608167,5.04421257877202,-26.349660793897826,-39.896214462909825,1.5559785975228932,0.5306169305076196,-5.0024712525874975,40.01618018619646,48194.78724159354,15189.291805884877,15189.291805884877,63384.079047478415,87957.88806536628,87957.88806536628,15189.291805884877,103147.17987125115,103147.17987125115,103147.17987125115,127984.07619544641,103962.21220801455,64199.565200314115,44180.718897444924,24836.896324195262,0.0,69017.61522164018,21111.361875565974,1537.4477935875038,0.0,0.8868475679469222,2.8095173084941503,0.0014959080323721466,354621.8300322845,1555230.9890610576,4.385604205244417,1555230.9890610576,4.385604205244417,0.85,0.09550678910117834,4.564652377983593,1.26767755900044,1.0,0.0,4.564652377982703,1.2844512287162906,1.2847562202992184,3.55377633337282,19359.169781040007,1974.0859295518865,2034.6934298245008,2034.6934298245008,7.465150072851518,4.95839195550851,0.423337733549328,4.535054221959182,3.332644429421164,3.332644429421164,0.9521841226917612,0.0,0.0,0.00023743657895389903,1.0001473620603287,0.00023740159496573953,198.78841204495316,0.0,6.995436865258064e-06,19.825068076141353,0.027836681848155038,7.978687034567667e-05,0.00015764970860822236,0.0007196161172869426,0.09550678910130164,0.08144355650800769,0.014063232593293949,0.09550689205872456,0.08144355650790254,0.014063232593275798,0.4286904568787444,0.4286904568787444,0.07402394816855122,0.0,5.541379709608805,5.562132419865975,5.421231880416428,5.533088183095117,5.5281745600117915,5.561546176742752,24836.896324195262,21111.361875565974,0.85,0.9183753863985235,0.6982969070551466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505162336078852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.65919897345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.994663372738,1537.4477935875038,0.4286904568787444,0.07402394816855122,6.112851554438009,3.332644429421164
2844.0,-29.839304294763917,4.960533526090629,35.00654725399941,24.214745638333284,5.0441861747589085,-26.350932204399967,-39.89732548417521,1.555814084395124,0.5287112659796662,-5.002293430983892,40.01637693571213,48193.093593372745,15193.011530145764,15193.011530145764,63386.10512351851,87956.2063293271,87956.2063293271,15193.011530145764,103149.21785947288,103149.21785947288,103149.21785947288,127986.43636851528,103961.16309260746,64198.50151554836,44180.735085621214,24837.2185090424,0.0,69017.95359466362,21111.635732686038,1537.45856442484,0.0,0.8868477604191224,2.809562862846371,0.0014959080323721466,354624.28797830734,1555239.4752262114,4.385597738080891,1555239.4752262114,4.385597738080891,0.85,0.09550921386902617,4.564652377983593,1.2676748154452078,1.0,0.0,4.56465237798332,1.2844520701578575,1.2847570170029894,3.5537740053022007,19358.974421564148,1974.0660084293972,2034.6934298245008,2034.6934298245008,7.466978222589637,4.960533526090629,0.4251613255013069,4.535372200589322,3.333226853165633,3.333226853165633,0.9523505294758952,0.0,0.0,0.00023740159496573953,1.0001465206755134,0.0002373668158195412,198.78957475524837,0.0,6.9544114532266455e-06,19.708802058444313,0.027843636259608263,7.977684834909809e-05,0.00015762474661664143,0.0007195021744727135,0.09550921386918008,0.08144360964072458,0.014065604228455496,0.09550913046399956,0.08144360964059334,0.014065604228432827,0.42868977794518304,0.42868977794518304,0.07403626607367754,0.0,5.5392341459978525,5.553660562697473,5.455718772536329,5.531004696963578,5.520116966437797,5.594057494681351,24837.2185090424,21111.635732686038,0.85,0.9184002396793672,0.6982689442866787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505247156950547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.54293295575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.971714290383,1537.45856442484,0.42868977794518304,0.07403626607367754,6.112851554438009,3.333226853165633
2845.0,-29.840705909595535,4.962645018959682,35.00666662516162,24.214393144380324,5.044209989151366,-26.352191477141083,-39.89841579515485,1.555695556696898,0.5263482269295992,-5.002077920714417,40.01657151977541,48191.34116534052,15196.620855713543,15196.620855713543,63387.96202105406,87954.47415613617,87954.47415613617,15196.620855713543,103151.09501184971,103151.09501184971,103151.09501184971,127988.61525259688,103960.08296729726,64197.398544907366,44180.76046932211,24837.520240747162,0.0,69018.28071006927,21111.89220463509,1537.467327414262,0.0,0.8868481524692158,2.809618771534143,0.0014959080323721466,354627.2668952987,1555247.8680258787,4.385584565004854,1555247.8680258787,4.385584565004854,0.8500000000000001,0.09551159664547468,4.564652377983593,1.267671915837564,1.0,0.0,4.56465237798309,1.2844526961615619,1.284757598480822,3.553772273299381,19358.773287624994,1974.0454984755238,2034.6934298245008,2034.6934298245008,7.468752114181793,4.962645018959682,0.42698010524164065,4.535664913718041,3.3338035468837526,3.3338035468837526,0.9525152991096436,0.0,0.0,0.0002373668158195412,1.0001457005834367,0.00023733223637423316,198.7907309567722,0.0,6.913731683114241e-06,19.59351558994576,0.027850549991291378,7.976701430162692e-05,0.0001575998015179143,0.0007193883087684897,0.09551159664557507,0.08144364153219971,0.014067955113375365,0.09551161764409892,0.0814436415321141,0.01406795511336058,0.42868909559394563,0.42868909559394563,0.0740484934238208,0.0,5.536988278818285,5.545226330599974,5.4893013921602005,5.528426147644041,5.511905382864427,5.624092691348949,24837.520240747162,21111.89220463509,0.85,0.9184227913084803,0.6982402440272574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450533149352343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.42764648725,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.94888042155,1537.467327414262,0.42868909559394563,0.0740484934238208,6.112851554438009,3.3338035468837526
2846.0,-29.84210004787647,4.96472643828002,35.00678446295229,24.214019870292418,5.044198232950262,-26.353447577272966,-39.89951309105379,1.5555457623467959,0.5242557324199311,-5.001896601184352,40.01676559770135,48189.65848983229,15200.229681559458,15200.229681559458,63389.88817139175,87952.80988297974,87952.80988297974,15200.229681559458,103153.0395645392,103153.0395645392,103153.0395645392,127990.88217904816,103959.05100099357,64196.34572381212,44180.78364131272,24837.84261450896,0.0,69018.62625582168,21112.166222332617,1537.4781044319939,0.0,0.886848372405727,2.809667173124366,0.0014959080323721466,354629.77322183526,1555256.2390289253,4.385577175033326,1555256.2390289253,4.385577175033326,0.85,0.09551397645207174,4.564652377983593,1.26766920470167,1.0,0.0,4.564652377983299,1.284453467948464,1.2847583260329294,3.5537701379515756,19358.581121544095,1974.025902988696,2034.6934298245008,2034.6934298245008,7.4705257601733805,4.96472643828002,0.4287615741587487,4.535964864121271,3.3343747364427347,3.3343747364427347,0.9526784961264957,0.0,0.0,0.00023733223637423316,1.000144924983599,0.0002372978459877953,198.7918810025838,0.0,6.874073208867688e-06,19.481123473931028,0.027857424064500244,7.975711838521538e-05,0.00015757511798901778,0.0007192756370396152,0.09551397645221847,0.08144368761094997,0.014070288841268498,0.0955139562287182,0.08144368761082486,0.014070288841246881,0.42868840714325024,0.42868840714325024,0.07406061646204096,0.0,5.534750638829053,5.536903397140179,5.52229011873527,5.526152333604273,5.503962007795565,5.654638798031158,24837.84261450896,21112.166222332617,0.85,0.918446100860271,0.6982123682267223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505415358052847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.31525437124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.926157927932,1537.4781044319939,0.42868840714325024,0.07406061646204096,6.112851554438009,3.3343747364427347
2847.0,-29.843485577775674,4.966778431597927,35.00690076009651,24.21366908764469,5.044209625545496,-26.354693613619325,-39.90059749977661,1.5554176613891257,0.5219841199443636,-5.001698242343366,40.01695639699137,48187.957501439785,15203.760801851196,15203.760801851196,63391.71830329098,87951.1425168909,87951.1425168909,15203.760801851196,103154.9033187421,103154.9033187421,103154.9033187421,127993.04966512574,103958.02262479601,64195.28091172778,44180.82412563136,24838.146346383644,0.0,69018.970472015,21112.424394426096,1537.4874560134942,0.0,0.8868486908957793,2.8097198961920924,0.0014959080323721466,354632.5150936762,1555264.4686504684,4.385566473620291,1555264.4686504684,4.385566473620291,0.85,0.09551632255277721,4.564652377983593,1.267666413341649,1.0,0.0,4.564652377983977,1.2844541379130063,1.2847589519813103,3.5537682843237084,19358.389623989508,1974.0063756725801,2034.6934298245008,2034.6934298245008,7.472261215864139,4.966778431597927,0.43052935096520084,4.536249080632726,3.334940372969303,3.334940372969303,0.952840106562658,0.0,0.0,0.0002372978459877953,1.0001440316899806,0.00023726367250007414,198.79302395881632,0.0,6.836529608386048e-06,19.374724910166062,0.02786426059410863,7.974733980629148e-05,0.00015755050618150384,0.0007191632926939202,0.09551632255290045,0.08144372056413418,0.014072601988766264,0.09551636380554993,0.0814437205640291,0.014072601988748112,0.4286877149422844,0.4286877149422844,0.07407264240962408,0.0,5.5324606922758335,5.52865766922929,5.554471502889157,5.52368236228773,5.496057647761916,5.683621351425984,24838.146346383644,21112.424394426096,0.85,0.9184680366826727,0.698184240823738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505498776146672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.208855807476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.90353849405,1537.4874560134942,0.4286877149422844,0.07407264240962408,6.112851554438009,3.334940372969303
2848.0,-29.844863902126956,4.968800864227503,35.00701545106235,24.213268991466634,5.044166434717868,-26.35593862253109,-39.9016892426647,1.5552411551219345,0.5198630451877193,-5.001544408108745,40.01714220617713,48186.3263779274,15207.308084450815,15207.308084450815,63393.63446237821,87949.49938374106,87949.49938374106,15207.308084450815,103156.80746819187,103156.80746819187,103156.80746819187,127995.2552307992,103956.99014216271,64194.2580750015,44180.813407956906,24838.44776260733,0.0,69019.26117056423,21112.68059821623,1537.4977360785358,0.0,0.886848800931952,2.80976547457522,0.0014959080323721466,354634.6415228586,1555272.483068727,4.385562776355223,1555272.483068727,4.385562776355223,0.8499999999999999,0.0955186646291517,4.564652377983593,1.2676638170471421,1.0,0.0,4.564652377982516,1.2844550337618468,1.2847598041461514,3.5537658057323114,19358.197361761053,1973.9867703814305,2034.6934298245008,2034.6934298245008,7.474004614917589,4.968800864227503,0.43225548701039873,4.536545377217104,3.335500601684005,3.335500601684005,0.9530001719097158,0.0,0.0,0.00023726367250007414,1.0001432842101095,0.0002372296812325842,198.79416098250258,0.0,6.793450963311091e-06,19.25264003002363,0.02787105404507194,7.973749621165666e-05,0.00015752617628841747,0.0007190522351895874,0.09551866462930819,0.08144376692351828,0.01407489770578991,0.09551856375225862,0.08144376692338486,0.014074897705766854,0.42868701887628324,0.42868701887628324,0.07408456369840839,0.0,5.530191479268751,5.520509055796481,5.5862262316775855,5.52140745329649,5.488212094603398,5.7135830408529955,24838.44776260733,21112.68059821623,0.85,0.9184919309077555,0.6981576673045901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450558168006611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.08677092734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.881045043474,1537.4977360785358,0.42868701887628324,0.07408456369840839,6.112851554438009,3.335500601684005
2849.0,-29.846234510459553,4.970794607679879,35.007128544757286,24.21290874425324,5.044169313171782,-26.35717207850851,-39.902760345116235,1.555106881220789,0.5173936041036313,-5.001355137592452,40.0173250624918,48184.635989521616,15210.750785714896,15210.750785714896,63395.38677523651,87947.82788501034,87947.82788501034,15210.750785714896,103158.57867072523,103158.57867072523,103158.57867072523,127997.3032439145,103955.94690336811,64193.193420448966,44180.83720324349,24838.72457318927,0.0,69019.56177643276,21112.91588721088,1537.5058232087015,0.0,0.8868491019354885,2.809819724181238,0.0014959080323721466,354637.25779655273,1555280.370152688,4.385552662503714,1555280.370152688,4.385552662503714,0.85,0.09552096529585045,4.564652377983593,1.2676610366767278,1.0,0.0,4.564652377983293,1.2844557317671368,1.28476045865451,3.553763874527311,19358.003096589913,1973.9669608469676,2034.6934298245008,2034.6934298245008,7.475696614908158,4.970794607679879,0.4339767499692808,4.536817857710598,3.336055332913257,3.336055332913257,0.9531586665466448,0.0,0.0,0.0002372296812325842,1.0001424836346615,0.00023719588470080529,198.7952916523535,0.0,6.757265501395227e-06,19.150090430954073,0.027877811310573333,7.972783981113839e-05,0.0001575018414214458,0.0007189411549811973,0.09552096529596618,0.0814437921718669,0.014077173124099278,0.0955209428301355,0.08144379217176823,0.014077173124082229,0.42868632011271357,0.42868632011271357,0.07409639683065093,0.0,5.527831431865991,5.5123976684142235,5.617143722813637,5.518748741696072,5.480317419180324,5.7412174322070655,24838.72457318927,21112.91588721088,0.85,0.9185133191744392,0.6981301351289456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505664153735005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.98422132826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.858649759712,1537.5058232087015,0.42868632011271357,0.07409639683065093,6.112851554438009,3.336055332913257
2850.0,-29.84759752979666,4.972759843546451,35.00724019216547,24.21254542367535,5.0441578220145376,-26.35840014054068,-39.90383053952826,1.5549604327583642,0.5150746493263796,-5.001184357321952,40.017509122189715,48182.97882369873,15214.171696011374,15214.171696011374,63397.15051971011,87946.20807465911,87946.20807465911,15214.171696011374,103160.37977067048,103160.37977067048,103160.37977067048,127999.40515635253,103954.94528756541,64192.15196469021,44180.881469861335,24839.02538568205,0.0,69019.90685554338,21113.17157782974,1537.515753749785,0.0,0.8868493045146952,2.809869859836539,0.0014959080323721466,354639.61849381414,1555288.309172328,4.385545855755697,1555288.309172328,4.385545855755697,0.85,0.09552325800299617,4.564652377983593,1.2676583601580935,1.0,0.0,4.56465237798194,1.2844564862965107,1.2847611699504555,3.5537617869367546,19357.816582182724,1973.9479416704712,2034.6934298245008,2034.6934298245008,7.477377905193141,4.972759843546451,0.4356689093978474,4.537090934148604,3.3366047802951027,3.3366047802951027,0.9533156515128864,0.0,0.0,0.00023719588470080529,1.000141696238881,0.0002371622796977677,198.7964160729662,0.0,6.718591391825967e-06,19.040488004434792,0.02788452990196516,7.971819267665174e-05,0.00015747769202415353,0.0007188309213774203,0.09552325800313732,0.08144382669927669,0.014079431303860636,0.09552328599951378,0.08144382669915634,0.01407943130383983,0.4286856160170605,0.4286856160170605,0.07410812981506168,0.0,5.525453151686349,5.504379034575948,5.647395530151641,5.51625900664834,5.472634284657488,5.768769404611021,24839.02538568205,21113.17157782974,0.85,0.9185342810212489,0.6981026347158694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505746166594229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.87461890175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.836363109378,1537.515753749785,0.4286856160170605,0.07410812981506168,6.112851554438009,3.3366047802951027
2851.0,-29.848952893965315,4.974696628126838,35.00735025161744,24.212151090055727,5.044108664988522,-26.35962507850869,-39.904904016852356,1.554780849531878,0.5128934856126648,-5.00104186162359,40.01768616273889,48181.37455145731,15217.585850353578,15217.585850353578,63398.96040181089,87944.6190291843,87944.6190291843,15217.585850353578,103162.20487953787,103162.20487953787,103162.20487953787,128001.50902440184,103953.9536531396,64191.142598812214,44180.90117147487,24839.304144863978,0.0,69020.20531633885,21113.40852313438,1537.525106952832,0.0,0.8868493886061999,2.809914906815829,0.0014959080323721466,354641.5882226104,1555295.945464964,4.385543030245783,1555295.945464964,4.385543030245783,0.85,0.09552553541680914,4.564652377983593,1.2676557721057908,1.0,0.0,4.564652377984017,1.2844573953619374,1.2847620360650782,3.553759271787566,19357.63192644289,1973.929112025298,2034.6934298245008,2034.6934298245008,7.479055875098662,4.974696628126838,0.4373275471305007,4.537369080996338,3.337148950794319,3.337148950794319,0.9534711287983768,0.0,0.0,0.0002371622796977677,1.0001409019375775,0.00023712886778084184,198.79753418956406,0.0,6.680554165992366e-06,18.932690506422365,0.027891210456131153,7.970851703286852e-05,0.00015745376266489917,0.0007187216921707962,0.09552553541695585,0.0814438642468374,0.014081671170118446,0.0955254075657602,0.08144386424671232,0.01408167117009682,0.4286849078751975,0.4286849078751975,0.07411976290805065,0.0,5.52309723112046,5.496464814865476,5.677189831358021,5.51393534723627,5.465083454509966,5.796678306932222,24839.304144863978,21113.40852313438,0.85,0.9185565315437092,0.6980763724278801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505827726229632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.76682140373,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.814182804976,1537.525106952832,0.4286849078751975,0.07411976290805065,6.112851554438009,3.337148950794319
2852.0,-29.850300514716135,4.976605854236275,35.00745881210255,24.21179562751206,5.044112139454551,-26.360837782766996,-39.90595671404151,1.5546494075055015,0.5102064570567109,-5.000860980087922,40.01786261950922,48179.710658173324,15220.892866867633,15220.892866867633,63400.603525040955,87942.96672774982,87942.96672774982,15220.892866867633,103163.85959461746,103163.85959461746,103163.85959461746,128003.43092389568,103952.9193702425,64190.0941921236,44180.91686457655,24839.571329278213,0.0,69020.48819385476,21113.63562988648,1537.5329425973443,0.0,0.8868496700937524,2.809971024384377,0.0014959080323721466,354644.08857410046,1555303.5566056576,4.385533572148313,1555303.5566056576,4.385533572148313,0.85,0.0955277737560291,4.564652377983593,1.2676530345948414,1.0,0.0,4.564652377982793,1.2844580789323201,1.2847626768791456,3.5537573805272555,19357.439328980974,1973.909472549849,2034.6934298245008,2034.6934298245008,7.480681189490294,4.976605854236275,0.43898344128383915,4.537622412952436,3.3376878138819794,3.3376878138819794,0.9536250896805656,0.0,0.0,0.00023712886778084184,1.000140098435361,0.00023709565105109866,198.79864592915672,0.0,6.6422066974087795e-06,18.824013780456482,0.027897852662828564,7.969902974238024e-05,0.0001574298380384616,0.0007186124845678356,0.09552777375614355,0.08144388258259269,0.01408389117355086,0.09552783248321417,0.08144388258249512,0.014083891173533983,0.42868419748506764,0.42868419748506764,0.0741313085004018,0.0,5.52062478385659,5.4885639138254305,5.706111216397346,5.511067437144618,5.457309279222102,5.822179677350334,24839.571329278213,21113.63562988648,0.85,0.9185765731904201,0.6980494041545044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590882866694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.65814467776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.792110425138,1537.5329425973443,0.42868419748506764,0.0741313085004018,6.112851554438009,3.3376878138819794
2853.0,-29.85164076941087,4.978487547524066,35.0075659926556,24.211423645634227,5.044086365130109,-26.362046781709324,-39.90701255444435,1.5544923774284558,0.507748212316983,-5.00070972317083,40.01803954562886,48178.097831088824,15224.196805465026,15224.196805465026,63402.29463655385,87941.37285265495,87941.37285265495,15224.196805465026,103165.56965811997,103165.56965811997,103165.56965811997,128005.43229479258,103951.92672360587,64189.080183153426,44180.94060050271,24839.862636672602,0.0,69020.8032371753,21113.883241171712,1537.542884273642,0.0,0.8868497991703077,2.8100207100015973,0.0014959080323721466,354646.17943084653,1555311.188019138,4.3855292351243635,1555311.188019138,4.3855292351243635,0.85,0.09553000835979238,4.564652377983593,1.2676504404982554,1.0,0.0,4.564652377985768,1.2844588817445997,1.2847634372140602,3.5537551593584005,19357.254484753797,1973.890623684316,2034.6934298245008,2034.6934298245008,7.482304991164277,4.978487547524066,0.4406058887687987,4.537881658755268,3.3382215914718705,3.3382215914718705,0.9537775975633915,0.0,0.0,0.00023709565105109866,1.0001393341409877,0.00023706262013456193,198.7997516028705,0.0,6.603440895138741e-06,18.71415149682319,0.0279044561037237,7.96895151727109e-05,0.00015740613587838777,0.0007185042924464912,0.09553000835993543,0.08144391424953111,0.014086094110404321,0.09553015319356999,0.08144391424940915,0.014086094110383229,0.42868348082817725,0.42868348082817725,0.07414275099819599,0.0,5.518136828758713,5.480745071363856,5.734447693453717,5.508457935487797,5.449761865458925,5.848118281000836,24839.862636672602,21113.883241171712,0.85,0.9185968818514811,0.6980228506691677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505989468610743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.548282394135,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.770147992964,1537.542884273642,0.42868348082817725,0.07414275099819599,6.112851554438009,3.3382215914718705
2854.0,-29.852973663228266,4.980341874591573,35.00767163575683,24.211029416788392,5.0440342601314665,-26.36325178786356,-39.90807153806088,1.5543123847667686,0.5053553713445353,-5.000576867576756,40.01820912362468,48176.535863239624,15227.480751899217,15227.480751899217,63404.01661513884,87939.79775824845,87939.79775824845,15227.480751899217,103167.27851014766,103167.27851014766,103167.27851014766,128007.40395906357,103950.93741000874,64188.10158833889,44180.92869074428,24840.125448915904,0.0,69021.05413966018,21114.106631578517,1537.551650270693,0.0,0.8868498612306419,2.8100674017139338,0.0014959080323721466,354648.01593014516,1555318.5025100966,4.385527149872585,1555318.5025100966,4.385527149872585,0.85,0.09553222170609034,4.564652377983593,1.2676479469565676,1.0,0.0,4.564652377983026,1.2844597915424276,1.2847643047985156,3.5537526421922374,19357.07026118365,1973.871838108187,2034.6934298245008,2034.6934298245008,7.483918967199221,4.980341874591573,0.44220004676199753,4.538141827829575,3.3387502453707483,3.3387502453707483,0.9539286415344995,0.0,0.0,0.00023706262013456193,1.0001385703604642,0.00023702977483322258,198.80085121479962,0.0,6.566538002715789e-06,18.609568699696545,0.027911022641726416,7.967997333313416e-05,0.00015738264680142776,0.0007183970729754891,0.09553222170623038,0.08144394362051875,0.014088278085711631,0.09553229187701903,0.08144394362039936,0.01408827808569098,0.4286827588688315,0.4286827588688315,0.07415409481685037,0.0,5.515648909640561,5.473006963504588,5.7623125551029375,5.505932238921275,5.442311387867619,5.87406026852733,24840.125448915904,21114.106631578517,0.85,0.9186184912047912,0.6979976829353713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506069668627521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.44369959701,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.748288206754,1537.551650270693,0.4286827588688315,0.07415409481685037,6.112851554438009,3.3387502453707483
2855.0,-29.854298547595974,4.9821692301172895,35.007775690934665,24.210640286933653,5.0439821349902285,-26.364449586357544,-39.909118053596444,1.554133173751826,0.5029665877420371,-5.000444076662939,40.01837415660319,48174.9546086338,15230.717336913942,15230.717336913942,63405.67194554774,87938.246283592,87938.246283592,15230.717336913942,103168.96362050594,103168.96362050594,103168.96362050594,128009.3326408264,103949.96804291251,64187.099827141385,44180.96468419014,24840.369020320457,0.0,69021.3337045106,21114.31366727239,1537.559351461888,0.0,0.886849939413461,2.810114034421496,0.0014959080323721466,354649.8515428087,1555325.620983554,4.385524522899217,1555325.620983554,4.385524522899217,0.85,0.09553441019185087,4.564652377983593,1.2676454413263127,1.0,0.0,4.5646523779821395,1.2844606973034414,1.2847651685835675,3.553750136198397,19356.889751921703,1973.8534312860868,2034.6934298245008,2034.6934298245008,7.485509666302723,4.9821692301172895,0.44377447051539853,4.538394759601891,3.339273779948653,3.339273779948653,0.9540782228424723,0.0,0.0,0.00023702977483322258,1.000137739122873,0.0002369971310562675,198.80194422969947,0.0,6.529673864670898e-06,18.505095732477326,0.027917552315591086,7.967054487328102e-05,0.00015735922995994156,0.0007182901832343142,0.09553441019198398,0.0814439660228486,0.014090444169135382,0.09553436414926451,0.08144396602273513,0.014090444169115748,0.428682032352859,0.428682032352859,0.07416534997184289,0.0,5.513154804607893,5.465354628055707,5.789634495297605,5.503410664404953,5.435001933801686,5.899209204603494,24840.369020320457,21114.31366727239,0.85,0.9186387533019248,0.6979719461069401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614942901324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.33922662979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.726531208298,1537.559351461888,0.428682032352859,0.07416534997184289,6.112851554438009,3.339273779948653
2856.0,-29.855616643062366,4.983970262332684,35.00787831243372,24.210277350526326,5.043963283545249,-26.36563794615116,-39.9101555236615,1.5539845866339588,0.5002545886697476,-5.000290703352562,40.01854050662362,48173.364290686965,15233.876134152631,15233.876134152631,63407.2404248396,87936.6621632271,87936.6621632271,15233.876134152631,103170.53829737972,103170.53829737972,103170.53829737972,128011.15837605577,103948.97819350989,64186.10155702156,44180.974040542584,24840.620078676046,0.0,69021.59411921863,21114.527066874638,1537.567040264014,0.0,0.886850117538369,2.810167282988798,0.0014959080323721466,354651.97168201685,1555332.7962907467,4.38551853783367,1555332.7962907467,4.38551853783367,0.85,0.0955365725624822,4.564652377983593,1.2676428455812854,1.0,0.0,4.564652377983812,1.2844614594583108,1.2847658889872435,3.553748027526353,19356.705428577327,1973.8346355358178,2034.6934298245008,2034.6934298245008,7.487062134695448,4.983970262332684,0.44533896844030263,4.538631293892381,3.3397922686565633,3.3397922686565633,0.9542263624733038,0.0,0.0,0.0002369971310562675,1.0001370347616214,0.00023696465866075524,198.8030316543318,0.0,6.489646325669286e-06,18.391657686946758,0.027924041961916755,7.966119892559824e-05,0.00015733593213066927,0.0007181838367425246,0.09553657256260605,0.08144397986814016,0.014092592694465883,0.09553667135228697,0.08144397986803459,0.014092592694447613,0.4286813022363728,0.4286813022363728,0.07417651983524545,0.0,5.5105790626057,5.4577391165093445,5.816184766994411,5.500545292022309,5.427573053736069,5.922710719627162,24840.620078676046,21114.527066874638,0.85,0.9186580118001686,0.6979462718215225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506228710942868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.225788584255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.704890236026,1537.567040264014,0.4286813022363728,0.07417651983524545,6.112851554438009,3.3397922686565633
2857.0,-29.856926836107522,4.985744687268552,35.007979430725634,24.20987201565879,5.043879144749091,-26.366825721973868,-39.91120039774103,1.5537780306154512,0.4980676953082934,-5.000190226272442,40.01870196405931,48171.84763866618,15237.069007695904,15237.069007695904,63408.91664636208,87935.18325195421,87935.18325195421,15237.069007695904,103172.25225965011,103172.25225965011,103172.25225965011,128013.12455486419,103948.05998054078,64185.14302520633,44181.018839260505,24840.87229521408,0.0,69021.89113447459,21114.741450931968,1537.5760558247803,0.0,0.8868500442721413,2.810207522121534,0.0014959080323721466,354653.360621355,1555339.7605861314,4.385520999606957,1555339.7605861314,4.385520999606957,0.85,0.0955387367983479,4.564652377983593,1.2676404652325437,1.0,0.0,4.5646523779852535,1.2844624923116734,1.2847668803736567,3.553745169910329,19356.5344449056,1973.8172000535963,2034.6934298245008,2034.6934298245008,7.488631350724005,4.985744687268552,0.44686012993324464,4.538884557335307,3.340305862091736,3.340305862091736,0.9543731034547818,0.0,0.0,0.00023696465866075524,1.0001362146021133,0.0002369323850102033,198.80411256987145,0.0,6.455610672916509e-06,18.295200647045387,0.027930497572589672,7.965178730398711e-05,0.00015731287135676813,0.0007180785723260987,0.09553873679847939,0.08144401081854448,0.014094725979934919,0.09553859165042701,0.08144401081843239,0.014094725979915516,0.42868056637190205,0.42868056637190205,0.07418759286544731,0.0,5.508081737321675,5.450267699535345,5.842429093548844,5.498257921580716,5.420576675554457,5.947628857059669,24840.87229521408,21114.741450931968,0.85,0.9186783439883325,0.6979212949238598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506307587440954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.129331544354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.683341105263,1537.5760558247803,0.42868056637190205,0.07418759286544731,6.112851554438009,3.340305862091736
2858.0,-29.858229885917712,4.987493479134455,35.00807906291363,24.20950432950633,5.043855072457803,-26.368001060541463,-39.9122245266102,1.5536262470815585,0.4951995885285214,-5.000042827736698,40.01886091328993,48170.26826560933,15240.144976091551,15240.144976091551,63410.41324170088,87933.60160408408,87933.60160408408,15240.144976091551,103173.74658017563,103173.74658017563,103173.74658017563,128014.84365138077,103947.06332620366,64184.14631108397,44181.01890568854,24841.097071205128,0.0,69022.11597689366,21114.93251052436,1537.5824411939893,0.0,0.8868502187895544,2.810262116138763,0.0014959080323721466,354655.39818455337,1555346.6167157707,4.3855151357555515,1555346.6167157707,4.3855151357555515,0.85,0.09554085620795152,4.564652377983593,1.2676379211386668,1.0,0.0,4.564652377983406,1.2844632686502544,1.2847676154397352,3.5537430220018993,19356.348854390395,1973.7982750878634,2034.6934298245008,2034.6934298245008,7.490143110849902,4.987493479134455,0.4483837279722973,4.539109751162158,3.3408144307179444,3.3408144307179444,0.9545184087765556,0.0,0.0,0.0002369323850102033,1.000135473352458,0.0002369002913335381,198.80518760247278,0.0,6.416134457368873e-06,18.183325052183385,0.02793691370704704,7.964256354077872e-05,0.00015728982146942457,0.0007179733576030236,0.0955408562080673,0.08144401620841764,0.014096839999649668,0.09554086325147414,0.08144401620831894,0.014096839999632587,0.4286798295737734,0.4286798295737734,0.07419858756859776,0.0,5.505463270583391,5.442795787341083,5.867849801013563,5.495242416265228,5.413192534567884,5.969843687377477,24841.097071205128,21114.93251052436,0.85,0.9186970341930492,0.6978961392857784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506385991859394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.01745594949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.661906349822,1537.5824411939893,0.4286798295737734,0.07419858756859776,6.112851554438009,3.3408144307179444
2859.0,-29.859526283881976,4.989216497522896,35.00817730585463,24.209106747899227,5.043787021673679,-26.36917480976612,-39.91325584994627,1.5534355475577006,0.4926296562420589,-4.999936104114496,40.01901971159175,48168.755711674996,15243.237793387185,15243.237793387185,63411.99350506218,87932.0843628602,87932.0843628602,15243.237793387185,103175.32215624739,103175.32215624739,103175.32215624739,128016.66879360686,103946.10785659135,64183.19335199052,44181.01611622314,24841.346637359467,0.0,69022.36275358261,21115.144641755545,1537.5912238739952,0.0,0.8868501869269161,2.8103080849545834,0.0014959080323721466,354656.8734839454,1555353.4663580419,4.385516206352193,1555353.4663580419,4.385516206352193,0.8499999999999999,0.09554297858865188,4.564652377983593,1.267635466060601,1.0,0.0,4.564652377985472,1.2844642265823496,1.2847685323734817,3.553740371679354,19356.17093302789,1973.7801321580653,2034.6934298245008,2034.6934298245008,7.4916631517810375,4.989216497522896,0.4498701161607608,4.539346381362135,3.341318224076273,3.341318224076273,0.954662349736078,0.0,0.0,0.0002369002913335381,1.000134783171778,0.00023686836546394702,198.80625715737563,0.0,6.380389410280036e-06,18.082023588733623,0.02794329409645732,7.963327597885113e-05,0.00015726701535468697,0.0007178692556171541,0.09554297858878455,0.08144403936992288,0.014098939218861666,0.09554296836580346,0.08144403936980979,0.014098939218842088,0.42867908701773033,0.42867908701773033,0.07420948714010002,0.0,5.5028491878181285,5.43540430152666,5.892830767433622,5.49256576035657,5.406044860127054,5.992986489815053,24841.346637359467,21115.144641755545,0.85,0.9187166445091127,0.6978717301180014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506463969615413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.91615448605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.640571024087,1537.5912238739952,0.42867908701773033,0.07420948714010002,6.112851554438009,3.341318224076273
2860.0,-29.8608149473864,4.990914165145414,35.00827405125116,24.208724358491622,5.043721587239282,-26.37034133514302,-39.91427851198239,1.5532479749960437,0.49020693012789707,-4.9998254184517155,40.01917257690654,48167.24031845724,15246.279885297867,15246.279885297867,63413.520203755106,87930.62500270782,87930.62500270782,15246.279885297867,103176.9048880057,103176.9048880057,103176.9048880057,128018.47106475485,103945.2079302241,64182.23487079882,44181.081177139204,24841.566176749155,0.0,69022.64735388836,21115.33125023678,1537.598232291891,0.0,0.8868501966960246,2.810352595003892,0.0014959080323721466,354658.4035578934,1555360.0601070316,4.385515878106464,1555360.0601070316,4.385515878106464,0.85,0.09554507220404965,4.564652377983593,1.267633095602505,1.0,0.0,4.564652377982714,1.2844651695482137,1.2847694345529437,3.553737762767925,19356.003354568715,1973.7630439108887,2034.6934298245008,2034.6934298245008,7.4931582624773645,4.990914165145414,0.45133972601565286,4.539574439129761,3.3418171570886765,3.3418171570886765,0.9548049020253362,0.0,0.0,0.00023686836546394702,1.0001339804037173,0.00023683663399610917,198.80732034123307,0.0,6.3470626398940825e-06,17.98757552145983,0.027949641159097212,7.96240674047771e-05,0.00015724429805916992,0.0007177655590601508,0.0955450722041721,0.0814440517732501,0.014101020430922,0.09554491813760457,0.08144405177314572,0.014101020430903931,0.4286783397532814,0.4286783397532814,0.07422030087579864,0.0,5.5002501546347276,5.42812417432998,5.917265429114025,5.490032348579632,5.399217654967686,6.015242481971484,24841.566176749155,21115.33125023678,0.85,0.9187349751832249,0.6978468975769264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654155010226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.82170641877,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.619325522006,1537.598232291891,0.4286783397532814,0.07422030087579864,6.112851554438009,3.3418171570886765
2861.0,-29.86209704740402,4.992587136410818,35.00836947044691,24.208357056509726,5.043692857840111,-26.371498281609615,-39.91528839161617,1.5530940920457434,0.48718777163003324,-4.999691831319633,40.01932743807704,48165.696890100146,15249.243448151523,15249.243448151523,63414.94033825167,87929.06651062383,87929.06651062383,15249.243448151523,103178.30995877535,103178.30995877535,103178.30995877535,128020.10602992316,103944.22271263457,64181.26257005826,44181.06682508479,24841.7960711478,0.0,69022.86289623259,21115.52666047563,1537.6053308227904,0.0,0.8868503157475149,2.8104075584967423,0.0014959080323721466,354660.250219413,1555366.7399675387,4.385511877931909,1555366.7399675387,4.385511877931909,0.85,0.09554713984284066,4.564652377983593,1.2676305855764078,1.0,0.0,4.564652377983064,1.2844659545870032,1.2847701790175818,3.5537355907975576,19355.81989373057,1973.7443361117785,2034.6934298245008,2034.6934298245008,7.49461477814219,4.992587136410818,0.45280159928049635,4.539785537130322,3.3423113143173406,3.3423113143173406,0.9549460898049544,0.0,0.0,0.00023683663399610917,1.0001332993651266,0.0002368050680308819,198.80837811996457,0.0,6.308448091337359e-06,17.878141890850078,0.02795594960718855,7.961497489606051e-05,0.00015722165910004866,0.0007176622200815629,0.09554713984295955,0.08144405576399326,0.014103084078966299,0.09554724068913281,0.08144405576389191,0.014103084078948756,0.42867759055020666,0.42867759055020666,0.07423102945434444,0.0,5.497532018290428,5.420838050374812,5.940922531761032,5.486879602949671,5.391951327384163,6.035831970146319,24841.7960711478,21115.52666047563,0.85,0.9187526810295924,0.6978223572457631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506618668519797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.71227278816,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.598191753672,1537.6053308227904,0.42867759055020666,0.07423102945434444,6.112851554438009,3.3423113143173406
2862.0,-29.863372327712234,4.994235000090297,35.008463462464405,24.20793876461687,5.04358723767486,-26.372656779034585,-39.916309726517625,1.5528716889972174,0.4847932494180327,-4.999619421859075,40.01947670556669,48164.2410688005,15252.256358462502,15252.256358462502,63416.497427263,87927.62674736526,87927.62674736526,15252.256358462502,103179.88310582776,103179.88310582776,103179.88310582776,128021.9092574688,103943.31782339302,64180.3393948578,44181.08714281691,24842.026151641036,0.0,69023.11329445794,21115.72222889488,1537.6138911707883,0.0,0.886850143817113,2.810447247341226,0.0014959080323721466,354661.2511854768,1555373.1785678947,4.385517654857883,1555373.1785678947,4.385517654857883,0.85,0.0955492121865554,4.564652377983593,1.2676282843528317,1.0,0.0,4.564652377983184,1.2844670596740377,1.2847712438188017,3.553732533352763,19355.65139111709,1973.727153627089,2034.6934298245008,2034.6934298245008,7.4960955468254795,4.994235000090297,0.45421746304918376,4.5400175370411135,3.3428008509243137,3.3428008509243137,0.9550859574069468,0.0,0.0,0.0002368050680308819,1.0001325916640464,0.00023677367381546834,198.80943028202236,0.0,6.275578350624051e-06,17.78498904566856,0.027962225185539175,7.960578022545723e-05,0.00015719928780542469,0.000717560102898359,0.09554921218666418,0.08144407960258099,0.014105132584083198,0.09554910344266973,0.08144407960248827,0.014105132584067138,0.4286768345790098,0.4286768345790098,0.07424165902502775,0.0,5.494887941928766,5.413676446656723,5.964358007209114,5.484412671277084,5.385170703317215,6.058262610525048,24842.026151641036,21115.72222889488,0.85,0.9187719069802504,0.6977987339303012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506695394930393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.61911994298,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.577146518404,1537.6138911707883,0.4286768345790098,0.07424165902502775,6.112851554438009,3.3428008509243137
2863.0,-29.864640002172038,4.99585892447965,35.008556075001955,24.2075914395042,5.043563759556915,-26.3738002152075,-39.91730612525714,1.5527239725921873,0.48187867404845974,-4.999482960332226,40.01962450808465,48162.70525916765,15255.129073277627,15255.129073277627,63417.83433244527,87926.13574356839,87926.13574356839,15255.129073277627,103181.26481684601,103181.26481684601,103181.26481684601,128023.4922027541,103942.39590464732,64179.37019215888,44181.13968054271,24842.22738590809,0.0,69023.3670664508,21115.893278021875,1537.6193524169946,0.0,0.8868503030414512,2.810501183939093,0.0014959080323721466,354663.13759358716,1555379.5539970596,4.38551230486036,1555379.5539970596,4.38551230486036,0.85,0.09555123186515736,4.564652377983593,1.2676258100429552,1.0,0.0,4.564652377982193,1.2844678151849107,1.2847719591816342,3.553730443083519,19355.47971737965,1973.709647777748,2034.6934298245008,2034.6934298245008,7.497507412993135,4.99585892447965,0.4556446810305088,4.5402142434491415,3.3432856016949746,3.3432856016949746,0.9552244576271356,0.0,0.0,0.00023677367381546834,1.0001318021992693,0.0002367424706371779,198.81047617864135,0.0,6.241466080522576e-06,17.68831487220098,0.027968466651619697,7.959681099119091e-05,0.00015717686282427744,0.0007174577406548389,0.09555123186526226,0.08144407091810386,0.014107160947158397,0.09555129369973021,0.08144407091801445,0.01410716094714291,0.428676075890127,0.428676075890127,0.07425221171543941,0.0,5.492138330427906,5.40654441927569,5.9869023215448465,5.481361634380676,5.378279431237388,6.077364125201825,24842.22738590809,21115.893278021875,0.85,0.9187878978924787,0.6977739178211926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506771713988469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.522445769515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.556195167985,1537.6193524169946,0.428676075890127,0.07425221171543941,6.112851554438009,3.3432856016949746
