time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2864.0,-29.86590126684359,4.997458563120303,35.00864741819996,24.207185336295538,5.043478983395281,-26.374944011973696,-39.91831006770951,1.5525217285253827,0.47910559759208127,-4.9994016432654735,40.01977275983342,48161.23639826022,15258.043363121664,15258.043363121664,63419.279761381884,87924.65647310647,87924.65647310647,15258.043363121664,103182.69983622813,103182.69983622813,103182.69983622813,128025.16296913018,103941.45466176483,64178.43726344086,44181.130442582195,24842.46313290204,0.0,69023.59357548424,21116.093662966734,1537.6280941277341,0.0,0.8868501801037094,2.8105468549555965,0.0014959080323721466,354664.261702988,1555385.9488235398,4.38551643561451,1555385.9488235398,4.38551643561451,0.85,0.09555326262559873,4.564652377983593,1.2676234945328906,1.0,0.0,4.564652377983259,1.2844688252655372,1.2847729294198373,3.5537276485008857,19355.304445226622,1973.6917749921354,2034.6934298245008,2034.6934298245008,7.498939712228649,4.997458563120303,0.45702922174268235,4.540429341377621,3.3437658772192465,3.3437658772192465,0.955361679205499,0.0,0.0,0.0002367424706371779,1.000131137076909,0.00023671142899230887,198.81151679647215,0.0,6.203518734208595e-06,17.580772092747157,0.027974670170353905,7.958777479592452e-05,0.00015715469584125339,0.0007173565560830655,0.09555326262571222,0.0814440877134537,0.014109174912258516,0.09555337641437718,0.08144408771335697,0.014109174912241758,0.4286753120469908,0.4286753120469908,0.07426266446150992,0.0,5.489389231465509,5.399471987164304,6.00910180484459,5.478507240857539,5.37133987943497,6.098077314129625,24842.46313290204,21116.093662966734,0.85,0.9188058238669728,0.6977503474314339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506847578634612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.41490299006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.535353678715,1537.6280941277341,0.4286753120469908,0.07426266446150992,6.112851554438009,3.3437658772192465
2865.0,-29.867155841696693,4.999034164510982,35.008737251489336,24.20678192228081,5.04337666417817,-26.37608354114631,-39.91931708352638,1.5523043636276055,0.4766907721667053,-4.999328560124502,40.019911465596316,48159.81495008635,15260.927833118529,15260.927833118529,63420.74278320488,87923.26996082383,87923.26996082383,15260.927833118529,103184.19779394237,103184.19779394237,103184.19779394237,128026.84957364097,103940.59506842324,64177.54055017525,44181.17168694221,24842.6517796986,0.0,69023.82346664081,21116.25401274381,1537.6343650775789,0.0,0.8868500498309867,2.8105868915642502,0.0014959080323721466,354665.2719907791,1555391.9319027285,4.385520812827615,1555391.9319027285,4.385520812827615,0.85,0.09555526550043522,4.564652377983593,1.2676212471583859,1.0,0.0,4.564652377982495,1.284469905717084,1.2847739702530518,3.55372465922841,19355.14437732224,1973.6754526084078,2034.6934298245008,2034.6934298245008,7.500357355768748,4.999034164510982,0.45839238705443286,4.540641777456549,3.3442415330833093,3.3442415330833093,0.9554975808809455,0.0,0.0,0.00023671142899230887,1.0001304428165319,0.00023668055571400323,198.8125519043242,0.0,6.171436500269543e-06,17.489851041763885,0.027980841606854174,7.957871189090024e-05,0.00015713271710140862,0.000717256230775968,0.0955552655005373,0.08144409448803158,0.014111171012505721,0.0955551132517572,0.08144409448794458,0.014111171012490644,0.4286745429412132,0.4286745429412132,0.07427303136190087,0.0,5.486695876066676,5.3925258619293,6.030945262287901,5.47601933229123,5.364883148676597,6.118480154443375,24842.6517796986,21116.25401274381,0.85,0.9188239595834053,0.6977274299121081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506923060435117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.32398193907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.514598343056,1537.6343650775789,0.4286745429412132,0.07427303136190087,6.112851554438009,3.3442415330833093
2866.0,-29.868403373807254,5.000586626339027,35.008825766371075,24.20642104642468,5.043336905741569,-26.377210474342927,-39.92029951242728,1.5521440062770964,0.4736398181084951,-4.999211749291445,40.02005272963013,48158.3124515435,15263.704580634494,15263.704580634494,63422.01703217799,87921.79158323392,87921.79158323392,15263.704580634494,103185.49616386842,103185.49616386842,103185.49616386842,128028.34108478203,103939.66909339082,64176.58815829041,44181.20103900046,24842.84492091361,0.0,69024.04595991407,21116.418182776568,1537.6399115676004,0.0,0.886850132753723,2.810640326382518,0.0014959080323721466,354666.88676676963,1555398.0253509271,4.385518026591987,1555398.0253509271,4.385518026591987,0.85,0.09555723379951318,4.564652377983593,1.2676188420830297,1.0,0.0,4.564652377983747,1.2844707192629907,1.2847747443336575,3.5537224084039214,19354.971948249367,1973.657869736288,2034.6934298245008,2034.6934298245008,7.501722056453019,5.000586626339027,0.45975829486000475,4.540828331479022,3.3447126037746977,3.3447126037746977,0.9556321725070565,0.0,0.0,0.00023668055571400323,1.0001297118374681,0.00023664985942590053,198.813581210856,0.0,6.137995245596157e-06,17.39507852601951,0.02798697960209977,7.956987118174027e-05,0.00015711068453226298,0.0007171556597568243,0.09555723379962033,0.08144408397349268,0.014113149826127658,0.09555728356732784,0.08144408397340135,0.014113149826111834,0.428673772572985,0.428673772572985,0.07428332278650177,0.0,5.483891235643853,5.38558748485076,6.05198520364371,5.472851567399914,5.358059337224802,6.136389030751047,24842.84492091361,21116.418182776568,0.85,0.9188394587736934,0.6977034130904407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506998142619612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.22920942333,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.493934984604,1537.6399115676004,0.428673772572985,0.07428332278650177,6.112851554438009,3.3447126037746977
2867.0,-29.86964444454794,5.0021154243987445,35.00891293079631,24.205994337704055,5.043214056728168,-26.378339901127692,-39.92129734307525,1.5519095133078367,0.4710710044123516,-4.999163333611238,40.0201904233286,48156.91420346109,15266.544232833909,15266.544232833909,63423.458436295,87920.39253882393,87920.39253882393,15266.544232833909,103186.93677165784,103186.93677165784,103186.93677165784,128029.99021673219,103938.7813706466,64175.69912231817,44181.202498142695,24843.053445074347,0.0,69024.25594321704,21116.595428313194,1537.6479516536347,0.0,0.88684988065418,2.810679504433254,0.0014959080323721466,354667.55605979136,1555403.9648094615,4.385526497234061,1555403.9648094615,4.385526497234061,0.85,0.09555921512615465,4.564652377983593,1.2676166892191398,1.0,0.0,4.56465237798448,1.2844718790932796,1.2847758650078984,3.5537191995248834,19354.80664226983,1973.6410132175442,2034.6934298245008,2034.6934298245008,7.50311767318711,5.0021154243987445,0.4610759693602846,4.54103945503846,3.3451793200336764,3.3451793200336764,0.9557655200096218,0.0,0.0,0.00023664985942590053,1.00012904128939,0.00023661932576300948,198.814605195591,0.0,6.102838967579464e-06,17.295445634120203,0.027993082441067352,7.95608928043283e-05,0.00015708896662157222,0.0007170565250441449,0.09555921512623479,0.08144409972410256,0.014115115402132226,0.09555908805600324,0.08144409972403426,0.014115115402120387,0.42867299703410094,0.42867299703410094,0.07429351964613291,0.0,5.48115057850157,5.37875231253804,6.072859025543664,5.470234338023602,5.351506167504567,6.156466064051642,24843.053445074347,21116.595428313194,0.85,0.9188575460845307,0.6976810332164607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507072804054575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.12957653143,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.4733708966,1537.6479516536347,0.42867299703410094,0.07429351964613291,6.112851554438009,3.3451793200336764
2868.0,-29.87087871799095,5.003621448575353,35.008998668100794,24.205617152061336,5.043143150486968,-26.379458014422283,-39.92227834006769,1.5517224469183073,0.4682349377497417,-4.9990714152112385,40.02032318305283,48155.470149738634,15269.277098807013,15269.277098807013,63424.747248545646,87918.98223159109,87918.98223159109,15269.277098807013,103188.2593303981,103188.2593303981,103188.2593303981,128031.47978754147,103937.90311049894,64174.784899673265,44181.24245647297,24843.220457143365,0.0,69024.46291361634,21116.73738857186,1537.652640816816,0.0,0.8868498677249164,2.8107272387302875,0.0014959080323721466,354668.82673234044,1555409.691455786,4.385526931662405,1555409.691455786,4.385526931662405,0.85,0.0955611506198728,4.564652377983593,1.2676143989851703,1.0,0.0,4.564652377984398,1.284472816828696,1.2847767637435397,3.553716605115481,19354.643098353732,1973.6243363792664,2034.6934298245008,2034.6934298245008,7.504460807210669,5.003621448575353,0.46239651055575326,4.5412249380195995,3.345641485158923,3.345641485158923,0.9558975671882637,0.0,0.0,0.00023661932576300948,1.0001283357901853,0.00023658896293150253,198.81562358121283,0.0,6.070538132858061e-06,17.203905068519745,0.02799915297920021,7.955206680741679e-05,0.0001570672589555927,0.000716957437095011,0.09556115061997379,0.0814440879462568,0.014117062673717004,0.09556100097970273,0.08144408794617072,0.014117062673702083,0.4286722189941966,0.4286722189941966,0.07430364480250219,0.0,5.478356118720967,5.371968608557836,6.093066647506134,5.467306352960975,5.3450114428236475,6.174091784997415,24843.220457143365,21116.73738857186,0.85,0.9188734627014961,0.6976580203167229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45071470795217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.03803596583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.452894666967,1537.652640816816,0.4286722189941966,0.07430364480250219,6.112851554438009,3.345641485158923
2869.0,-29.87210566408537,5.005105053708987,35.009083242799484,24.20524276038634,5.043086657545179,-26.38056809100435,-39.9232505709864,1.5515490844642281,0.4650621784668374,-4.998977517963383,40.020460793355255,48154.02068787211,15271.967383963885,15271.967383963885,63425.98807183599,87917.51885716969,87917.51885716969,15271.967383963885,103189.48624113358,103189.48624113358,103189.48624113358,128032.91000191879,103936.97504278556,64173.86836016508,44181.22964735609,24843.423760785216,0.0,69024.65340814131,21116.91019666743,1537.659391933943,0.0,0.8868498473052744,2.8107796018391284,0.0014959080323721466,354670.124764011,1555415.627350652,4.385527617770423,1555415.627350652,4.385527617770423,0.85,0.09556307612479388,4.564652377983593,1.2676120686391372,1.0,0.0,4.564652377984085,1.2844736901346487,1.2847775982538554,3.5537141889648898,19354.47027959536,1973.6067137702846,2034.6934298245008,2034.6934298245008,7.505783013847517,5.005105053708987,0.46370148004742884,4.541403573661558,3.3460993281595313,3.3460993281595313,0.9560283794741518,0.0,0.0,0.00023658896293150253,1.0001275751527725,0.00023655878390850573,198.81663593022478,0.0,6.036605279746944e-06,17.10773936280284,0.028005189584479957,7.95433205716286e-05,0.00015704564235987392,0.0007168587648499593,0.09556307612490006,0.08144408113261596,0.0141189949922841,0.09556319862736838,0.08144408113252546,0.01411899499226841,0.42867143751910675,0.42867143751910675,0.0743136860960137,0.0,5.475466751857823,5.365187593053804,6.112611595237013,5.464039696430234,5.338244944135965,6.190988795133649,24843.423760785216,21116.91019666743,0.85,0.918888903314001,0.697635095726427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507220948904809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.94187026011,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.432513240841,1537.659391933943,0.42867143751910675,0.0743136860960137,6.112851554438009,3.3460993281595313
2870.0,-29.87332661550334,5.0065658443943875,35.00916647625713,24.204827681556367,5.042954816085301,-26.381680306598952,-39.92423809887839,1.551308507180957,0.4626873645468095,-4.998940955595268,40.02059087514888,48152.672927124324,15274.70511775197,15274.70511775197,63427.37804487629,87916.21434126415,87916.21434126415,15274.70511775197,103190.91945901612,103190.91945901612,103190.91945901612,128034.53256199812,103936.16852095755,64173.016635119966,44181.279873152875,24843.613102982,0.0,69024.89297613487,21117.0711375347,1537.6667070290591,0.0,0.8868495624574225,2.8108148707798897,0.0014959080323721466,354670.63020168396,1555421.238514956,4.385537188772759,1555421.238514956,4.385537188772759,0.85,0.09556500208120845,4.564652377983593,1.2676100146817046,1.0,0.0,4.564652377984293,1.2844748773517483,1.284778746985637,3.5537109043305803,19354.320094324492,1973.591399134719,2034.6934298245008,2034.6934298245008,7.5071285402781625,5.0065658443943875,0.46496380438265916,4.541602040011728,3.3465529181224696,3.3465529181224696,0.9561579766064199,0.0,0.0,0.00023655878390850573,1.0001269530721184,0.00023652875585630545,198.81764334206238,0.0,6.00009182788397e-06,17.00426024022317,0.028011189676307842,7.953443763359054e-05,0.00015702434627491517,0.0007167615556251106,0.0955650020812741,0.08144408968976727,0.014120912391506821,0.09556482166308344,0.08144408968971133,0.014120912391497122,0.4286706489365,0.4286706489365,0.07432363356875026,0.0,5.472695207599884,5.358570564478384,6.132004402110738,5.461628320142097,5.332174192211028,6.209662023163048,24843.613102982,21117.0711375347,0.85,0.9189058513543237,0.6976131486907622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450729438046885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.838391137535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.412237463483,1537.6667070290591,0.4286706489365,0.07432363356875026,6.112851554438009,3.3465529181224696
2871.0,-29.874541167793893,5.008004985530388,35.00924843001538,24.204467294644587,5.042908170915109,-26.382778241743846,-39.92519705845041,1.551145244864951,0.4594291452856396,-4.998838043581684,40.020720067073846,48151.22204973707,15277.303063679938,15277.303063679938,63428.52511341701,87914.7700509227,87914.7700509227,15277.303063679938,103192.07311460264,103192.07311460264,103192.07311460264,128035.84881523052,103935.25838925336,64172.09782965719,44181.289510662406,24843.775700627888,0.0,69025.06521129029,21117.209345533705,1537.6709788853495,0.0,0.8868496183704095,2.8108694033222146,0.0014959080323721466,354672.05285897723,1555426.811309331,4.385535310073589,1555426.811309331,4.385535310073589,0.85,0.09556687654792406,4.564652377983593,1.2676076563121756,1.0,0.0,4.5646523779841095,1.2844757027419273,1.2847795339987682,3.5537086207544304,19354.150615493574,1973.5741171035547,2034.6934298245008,2034.6934298245008,7.508405364535758,5.008004985530388,0.4662401064365165,4.541764879093871,3.3470020984020805,3.3470020984020805,0.9562863138291658,0.0,0.0,0.00023652875585630545,1.0001262889155724,0.00023649888866812146,198.81864548287487,0.0,5.9701065726114955e-06,16.919282026780976,0.028017159782880455,7.952581254885552e-05,0.00015700294330744995,0.0007166638585187746,0.09556687654802262,0.08144406589034299,0.014122810657679627,0.09556694723654172,0.081444065890259,0.014122810657665064,0.428669860095743,0.428669860095743,0.07433350978495333,0.0,5.469780620376525,5.351930162448241,6.150558792399579,5.458267188867296,5.325567076853247,6.224989690032714,24843.775700627888,21117.209345533705,0.85,0.9189201765946631,0.6975903883950417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507367453961444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.75341292409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.392040881274,1537.6709788853495,0.428669860095743,0.07433350978495333,6.112851554438009,3.3470020984020805
2872.0,-29.87574911521037,5.00942210533236,35.00932922459224,24.204063810780667,5.042801183826155,-26.383876266462217,-39.92616352681068,1.5509283350780658,0.4565958434361619,-4.998789688983471,40.02085021005598,48149.838941586335,15279.945623763277,15279.945623763277,63429.78456534961,87913.40477890111,87913.40477890111,15279.945623763277,103193.3504026644,103193.3504026644,103193.3504026644,128037.32539304187,103934.39656591625,64171.216018574945,44181.31171926812,24843.974990377483,0.0,69025.2867096456,21117.37874182086,1537.678648227634,0.0,0.8868493932917858,2.810912035857967,0.0014959080323721466,354672.72131524835,1555432.4251435534,4.385542872808135,1555432.4251435534,4.385542872808135,0.85,0.09556876335483794,4.564652377983593,1.2676054897112774,1.0,0.0,4.564652377983411,1.2844767786516826,1.2847805717973135,3.5537056440795416,19353.990132333878,1973.5577523755696,2034.6934298245008,2034.6934298245008,7.509704115514456,5.00942210533236,0.4674756113596592,4.541946493972701,3.347447182385431,3.347447182385431,0.9564134806815517,0.0,0.0,0.00023649888866812146,1.0001256033445107,0.00023646918734731692,198.81964218275576,0.0,5.938153899124251e-06,16.828728150118128,0.028023097936779578,7.95171208033741e-05,0.00015698176786474737,0.0007165671999838874,0.09556876335491293,0.08144406780481193,0.014124695550100997,0.09556884910848752,0.08144406780474803,0.014124695550089918,0.4286690652191239,0.4286690652191239,0.07434329106052805,0.0,5.466893745538698,5.345372088459726,6.16882226405113,5.455385532419655,5.319234017547387,6.241983588369237,24843.974990377483,21117.37874182086,0.85,0.9189354740700545,0.6975681121634206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507440145165669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.66285904743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.371931796535,1537.678648227634,0.4286690652191239,0.07434329106052805,6.112851554438009,3.347447182385431
2873.0,-29.87695058480692,5.010817653584043,35.00940870609795,24.20366940731185,5.04270251898049,-26.38496762760819,-39.927125175576634,1.550719561781694,0.45369296329852205,-4.998730986318421,40.02097355218056,48148.46498655493,15282.534209798047,15282.534209798047,63430.999196352976,87912.04302266166,87912.04302266166,15282.534209798047,103194.5772324597,103194.5772324597,103194.5772324597,128038.71264173971,103933.53911547185,64170.34425897474,44181.32761833012,24844.135409280007,0.0,69025.46302761012,21117.515097888005,1537.6838801182596,0.0,0.886849245473566,2.81095678367342,0.0014959080323721466,354673.53282501834,1555437.745630822,4.385547839562679,1555437.745630822,4.385547839562679,0.85,0.09557061746402146,4.564652377983593,1.2676033269567415,1.0,0.0,4.564652377983904,1.2844778161751573,1.2847815714135002,3.5537027736111058,19353.830463465933,1973.5414706822344,2034.6934298245008,2034.6934298245008,7.510976339622927,5.010817653584043,0.468699876013571,4.542117777570472,3.3478880218349105,3.3478880218349105,0.9565394348099744,0.0,0.0,0.00023646918734731692,1.0001249309657434,0.0002364396487136631,198.82063354639715,0.0,5.905205974713942e-06,16.73535373233931,0.02802900314275429,7.950847327363163e-05,0.0001569607140736853,0.0007164710967464503,0.09557061746410228,0.0814440548812749,0.014126562582827372,0.09557067974469573,0.08144405488120603,0.014126562582815427,0.4286682660814483,0.4286682660814483,0.07435299110412961,0.0,5.4639882107966855,5.338870236953312,6.186631161311652,5.452423949616957,5.312976784211855,6.25799353363152,24844.135409280007,21117.515097888005,0.85,0.9189507236044274,0.6975464252560767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507512441756392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.56948462965,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.351914544368,1537.6838801182596,0.4286682660814483,0.07435299110412961,6.112851554438009,3.3478880218349105
2874.0,-29.878145951476267,5.012191873669563,35.009486925281045,24.203275388013594,5.042600589531361,-26.3860538217704,-39.92808221429584,1.5505084598254295,0.4508003928900166,-4.998677835913588,40.02109574639012,48147.09938029645,15285.09358973764,15285.09358973764,63432.19297003409,87910.6981567223,87910.6981567223,15285.09358973764,103195.79174645993,103195.79174645993,103195.79174645993,128040.09020989909,103932.69426591214,64169.47667899236,44181.35287435531,24844.29846343917,0.0,69025.65133779448,21117.653693923294,1537.6894229730954,0.0,0.8868490735645131,2.811000751962414,0.0014959080323721466,354674.2675812094,1555443.0166151773,4.385553615780792,1555443.0166151773,4.385553615780792,0.85,0.09557245671265768,4.564652377983593,1.2676012015668676,1.0,0.0,4.564652377980928,1.2844788642529892,1.2847825817954572,3.553699873947124,19353.67314105312,1973.5254282607334,2034.6934298245008,2034.6934298245008,7.512234209679455,5.012191873669563,0.4699059130118002,4.542285960657763,3.3483247157330553,3.3483247157330553,0.9566642044951587,0.0,0.0,0.0002364396487136631,1.0001242975525861,0.00023641026349650423,198.82161988299606,0.0,5.872889857146541e-06,16.643769855153298,0.028034876032611438,7.949986806242231e-05,0.0001569397806512408,0.0007163755429499096,0.09557245671273215,0.08144404218111333,0.014128414531618826,0.0955725006184459,0.08144404218104986,0.014128414531607819,0.42866746257370875,0.42866746257370875,0.07436261076028738,0.0,5.461076996261681,5.332435537817673,6.204010423836053,5.449478228803628,5.306800041458189,6.273642905577219,24844.29846343917,21117.653693923294,0.85,0.9189655112359986,0.6975247382263218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450758435132675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.47790075246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.331986799609,1537.6894229730954,0.42866746257370875,0.07436261076028738,6.112851554438009,3.3483247157330553
2875.0,-29.87933494381244,5.013545042212688,35.00956389875809,24.20287619987505,5.0424975578933315,-26.387134388368676,-39.92903457311911,1.5502970024495886,0.44776699202878945,-4.998627319241506,40.02121589997084,48145.743154167,15287.619774825045,15287.619774825045,63433.36292899205,87909.3345308071,87909.3345308071,15287.619774825045,103196.95430563214,103196.95430563214,103196.95430563214,128041.41161856451,103931.82723463347,64168.61497153536,44181.3469589979,24844.45731293237,0.0,69025.80427193028,21117.788715992512,1537.6948125928038,0.0,0.8868488956433145,2.8110462546583537,0.0014959080323721466,354674.965929539,1555448.1995878816,4.385559594011189,1555448.1995878816,4.385559594011189,0.85,0.09557427855630002,4.564652377983593,1.267599081671797,1.0,0.0,4.56465237798326,1.2844799136776304,1.2847835937215506,3.553696970561734,19353.511688104278,1973.5089646417766,2034.6934298245008,2034.6934298245008,7.513475765311558,5.013545042212688,0.47109523315438384,4.542449809058304,3.3487573015481606,3.3487573015481606,0.9567878004423316,0.0,0.0,0.00023641026349650423,1.0001236358975136,0.00023638103831467698,198.82260096847182,0.0,5.842416476139569e-06,16.557408293379538,0.02804071844908758,7.949130578517996e-05,0.00015691895771132429,0.0007162804934677032,0.09557427855637607,0.0814440272480345,0.014130251308341576,0.09557436349929797,0.08144402724796969,0.014130251308330333,0.42866665530926085,0.42866665530926085,0.07437215191458095,0.0,5.4581324702824645,5.326037248625596,6.220950505765302,5.446394311270296,5.300542332463749,6.288820557911379,24844.45731293237,21117.788715992512,0.85,0.9189804247567105,0.697503544681561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507655896303893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.39153919069,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.31214126784,1537.6948125928038,0.42866665530926085,0.07437215191458095,6.112851554438009,3.3487573015481606
2876.0,-29.88051760519377,5.014877460227146,35.009639661379225,24.202481761481636,5.0423969754613776,-26.388209011175842,-39.929978480190016,1.5500883814435065,0.4447053841376487,-4.998577180742279,40.02133457726443,48144.3780866652,15290.109838265025,15290.109838265025,63434.487924930225,87907.98152720236,87907.98152720236,15290.109838265025,103198.09136546738,103198.09136546738,103198.09136546738,128042.70567617711,103930.96905401892,64167.7426655867,44181.36265381357,24844.614310709727,0.0,69025.9769645233,21117.922164103267,1537.7001352290367,0.0,0.8868487211419394,2.811092083544065,0.0014959080323721466,354675.6590510296,1555453.3188919346,4.385565457335602,1555453.3188919346,4.385565457335602,0.85,0.09557608251698323,4.564652377983593,1.2675969161698597,1.0,0.0,4.5646523779832275,1.2844809495108103,1.2847845922584813,3.553694104783744,19353.351883268777,1973.4926690836094,2034.6934298245008,2034.6934298245008,7.514699568073922,5.014877460227146,0.47226906967741744,4.542608390549729,3.3491858271814525,3.3491858271814525,0.9569102363375579,0.0,0.0,0.00023638103831467698,1.000122978734519,0.00023635197204825343,198.8235768384812,0.0,5.8106266646713524e-06,16.467315967678612,0.02804652907575225,7.948282033546862e-05,0.00015689821797920835,0.0007161858238001814,0.09557608251705525,0.08144400953344412,0.014132072983611138,0.09557623368576602,0.08144400953338274,0.014132072983600487,0.42866584295851673,0.42866584295851673,0.0743816152099354,0.0,5.455154855877481,5.319679800049187,6.237427379515452,5.443282564879951,5.2943474931004175,6.3034432381634815,24844.614310709727,21117.922164103267,0.85,0.9189944237592336,0.6974820234910918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450772706043313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.30144686499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.292383589656,1537.7001352290367,0.42866584295851673,0.0743816152099354,6.112851554438009,3.3491858271814525
2877.0,-29.881693871328956,5.01618914655212,35.009714155840335,24.20207062913107,5.042268125176099,-26.389280704335288,-39.930925670172996,1.5498549581823116,0.44187827226159015,-4.998549532306454,40.02144916370521,48143.059903658665,15292.597641003269,15292.597641003269,63435.65754466193,87906.68180704102,87906.68180704102,15292.597641003269,103199.2794480443,103199.2794480443,103199.2794480443,128044.04245930367,103930.14826106901,64166.90132854947,44181.385480577264,24844.763011259372,0.0,69026.14849183663,21118.048559570467,1537.705533481861,0.0,0.8868484470342581,2.8111322320297996,0.0014959080323721466,354676.0412672538,1555458.2617436533,4.385574667479701,1555458.2617436533,4.385574667479701,0.85,0.0955778762386158,4.564652377983593,1.2675948814442384,1.0,0.0,4.564652377984218,1.2844821009915235,1.2847857066743542,3.553690919056034,19353.199040522028,1973.4770834609199,2034.6934298245008,2034.6934298245008,7.515922259758961,5.01618914655212,0.47341745576199834,4.542771690790121,3.3496103483528348,3.3496103483528348,0.9570315281008099,0.0,0.0,0.00023635197204825343,1.000122314867035,0.00023632306622383095,198.8245474398384,0.0,5.779059055670633e-06,16.377853363770573,0.02805230813480792,7.947430621509022e-05,0.00015687766583316322,0.0007160920103978639,0.09557787623866275,0.08144399572951214,0.014133880509150614,0.09557790471507595,0.08144399572947213,0.01413388050914367,0.42866502475087354,0.42866502475087354,0.07439099941023032,0.0,5.452210620873359,5.313411153154391,6.253614691209577,5.44042780456806,5.2883910491081565,6.318428384635297,24844.763011259372,21118.048559570467,0.85,0.9190090846828016,0.6974611934106725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507797846300097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.211984261085,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.272713108523,1537.705533481861,0.42866502475087354,0.07439099941023032,6.112851554438009,3.3496103483528348
2878.0,-29.88286326635041,5.017480771918583,35.00978745209348,24.201695119868987,5.042179382372453,-26.39034220145837,-39.93186370991168,1.5496583174803482,0.43878806321680486,-4.99849249861062,40.02156325140201,48141.73260135618,15295.00495602436,15295.00495602436,63436.73755738055,87905.36135364787,87905.36135364787,15295.00495602436,103200.36630967223,103200.36630967223,103200.36630967223,128045.26911467282,103929.32199459788,64166.065980948915,44181.39557072107,24844.90280500058,0.0,69026.29837572164,21118.167384250493,1537.7097723871557,0.0,0.8868483242237039,2.811179240983035,0.0014959080323721466,354676.82971084764,1555463.1830931252,4.385578793972038,1555463.1830931252,4.385578793972038,0.85,0.09557963906418555,4.564652377983593,1.2675927923200656,1.0,0.0,4.564652377982695,1.2844830801493763,1.2847866489326696,3.553688210087404,19353.045178531607,1973.4613939043004,2034.6934298245008,2034.6934298245008,7.517105393780923,5.017480771918583,0.47456425911314515,4.542916512805438,3.350030836161247,3.350030836161247,0.9571516674746421,0.0,0.0,0.00023632306622383095,1.0001216014936514,0.00023629433248006004,198.8255123797382,0.0,5.747187459174241e-06,16.2875292592998,0.028058055322267093,7.946587517557387e-05,0.00015685719104825707,0.0007159985501222533,0.09557963906426283,0.08144396680392159,0.014135672260341238,0.09557975325231172,0.08144396680385574,0.01413567226032981,0.4286642030067141,0.4286642030067141,0.07440031375229537,0.0,5.449214737343425,5.307186530452043,6.269194562109931,5.437280561827436,5.282398604368893,6.331634595352568,24844.90280500058,21118.167384250493,0.85,0.9190227355389075,0.6974404500051953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450786825004613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.12166015661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.253131323441,1537.7097723871557,0.4286642030067141,0.07440031375229537,6.112851554438009,3.350030836161247
2879.0,-29.884027341887638,5.018751923497867,35.0098594832165,24.201267503108852,5.042020857651045,-26.391405888866483,-39.93280202904714,1.5493994046298283,0.43616121231843863,-4.998491506114029,40.0216729933873,48140.432624786525,15297.461810485991,15297.461810485991,63437.894435272516,87904.12195531715,87904.12195531715,15297.461810485991,103201.58376580314,103201.58376580314,103201.58376580314,128046.63089751535,103928.54233283056,64165.22400395342,44181.464809863486,24845.047131712214,0.0,69026.5119415757,21118.29006195538,1537.7155958710928,0.0,0.8868479320439133,2.8112136721373093,0.0014959080323721466,354676.84343130316,1555467.9169947046,4.3855919714025,1555467.9169947046,4.3855919714025,0.85,0.09558140945341244,4.564652377983593,1.2675908114435153,1.0,0.0,4.564652377984364,1.2844843501356025,1.2847878823090728,3.5536846965100852,19352.899994967258,1973.446589300858,2034.6934298245008,2034.6934298245008,7.518312875176212,5.018751923497867,0.4756706711152283,4.543081252382638,3.350447458391051,3.350447458391051,0.957270702397443,0.0,0.0,0.00023629433248006004,1.0001210494611041,0.00023626573264044654,198.8264729383969,0.0,5.713001327839046e-06,16.190645763095855,0.02806376832359493,7.945744245208153e-05,0.0001568368900279785,0.0007159058830217632,0.09558140945342199,0.08144395746303679,0.014137451990385198,0.0955812436156328,0.08144395746302865,0.01413745199038379,0.4286633769250447,0.4286633769250447,0.07440954614790951,0.0,5.446314085471045,5.3010909509620205,6.284671966748704,5.43465271843246,5.276712122506581,6.346593482408139,24845.047131712214,21118.29006195538,0.85,0.919036652018091,0.6974194591424925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507938243177834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.02477666041,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.2336479808,1537.7155958710928,0.4286633769250447,0.07440954614790951,6.112851554438009,3.350447458391051
2880.0,-29.885185101390558,5.020003607016725,35.00993028328161,24.20088619636374,5.041933949137392,-26.39245672870894,-39.93372704191131,1.5492055764557744,0.43279230102700694,-4.998434207329687,40.021781197582506,48139.10125039717,15299.797977736976,15299.797977736976,63438.89922813415,87902.76672914169,87902.76672914169,15299.797977736976,103202.56470687866,103202.56470687866,103202.56470687866,128047.72917547698,103927.67681431491,64164.38028324888,44181.44059007336,24845.16446859832,0.0,69026.60505867167,21118.38979830857,1537.7185928506033,0.0,0.8868478318783525,2.8112643563530355,0.0014959080323721466,354677.63554093475,1555472.584571833,4.385595337015011,1555472.584571833,4.385595337015011,0.85,0.09558313480974365,4.564652377983593,1.2675886767124762,1.0,0.0,4.564652377981987,1.2844853155137013,1.2847888111773103,3.5536820256742767,19352.73882371535,1973.4301544069945,2034.6934298245008,2034.6934298245008,7.519461041881201,5.020003607016725,0.47678803831094463,4.54321556870578,3.3508600570706655,3.3508600570706655,0.9573885877344759,0.0,0.0,0.00023626573264044654,1.0001203937764565,0.00023623729114082627,198.82742829337025,0.0,5.686405236957399e-06,16.115272441537268,0.028069454728831888,7.944913012250892e-05,0.0001568166025179376,0.0007158132775908117,0.0955831348098139,0.08144391968919742,0.01413921512061647,0.09558314237233964,0.08144391968913757,0.014139215120606077,0.42866255105224044,0.42866255105224044,0.07441871715665697,0.0,5.443286960803505,5.294968058083214,6.299447054256518,5.431226508356701,5.2705874845919425,6.358667488235483,24845.16446859832,21118.38979830857,0.85,0.9190499688375511,0.6973992304775759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450800791855658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.94940333885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.214232225326,1537.7185928506033,0.42866255105224044,0.07441871715665697,6.112851554438009,3.3508600570706655
2881.0,-29.886336414749845,5.021235663946866,35.010000010191014,24.200489418022357,5.041811612398383,-26.393505309419535,-39.934655477385945,1.5489805070679004,0.42983350562150235,-4.998412029433191,40.021891539030776,48137.817470180744,15302.153168383025,15302.153168383025,63439.97063856377,87901.50285201636,87901.50285201636,15302.153168383025,103203.65602039939,103203.65602039939,103203.65602039939,128048.9726944944,103926.88343915898,64163.56491024318,44181.46503212867,24845.31667409501,0.0,69026.78170622367,21118.51917298076,1537.724435165421,0.0,0.8868475453052868,2.811305594385522,0.0014959080323721466,354677.9421328978,1555477.3443540086,4.385604966014975,1555477.3443540086,4.385604966014975,0.85,0.09558486635875947,4.564652377983593,1.267586730453186,1.0,0.0,4.564652377981991,1.284486426649493,1.284789886041017,3.55367895158707,19352.591086532604,1973.4150894069437,2034.6934298245008,2034.6934298245008,7.520618558100368,5.021235663946866,0.4778750740423794,4.543360589904487,3.3512689014713506,3.3512689014713506,0.9575054004203859,0.0,0.0,0.00023623729114082627,1.0001197245427107,0.00023620901112498518,198.82837833716175,0.0,5.65495022630377e-06,16.026128941344886,0.028075109679058192,7.944078784512556e-05,0.0001567965032957007,0.0007157215316282324,0.09558486635880001,0.08144390020868579,0.014140966150114223,0.09558487673884175,0.08144390020865125,0.014140966150108224,0.42866171962579636,0.42866171962579636,0.07442780676694159,0.0,5.440282660353034,5.28893114729874,6.3138776915022845,5.428245535054714,5.264827404727953,6.371651875343559,24845.31667409501,21118.51917298076,0.85,0.9190631385447284,0.697378847460311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508077216524613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.86025983866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.194904198554,1537.724435165421,0.42866171962579636,0.07442780676694159,6.112851554438009,3.3512689014713506
2882.0,-29.887482105140066,5.0224484461638825,35.0100685814987,24.20009704018014,5.0416939705317585,-26.39454835892946,-39.935575461108215,1.54876022432123,0.42680223744878276,-4.9983845801707965,40.021997332688095,48136.52165268514,15304.46613395806,15304.46613395806,63440.98778664321,87900.23771506679,87900.23771506679,15304.46613395806,103204.70384902485,103204.70384902485,103204.70384902485,128050.14918896004,103926.08838787541,64162.737346592316,44181.50115698121,24845.445339935188,0.0,69026.9464969164,21118.628538944908,1537.7288331652826,0.0,0.8868473020107261,2.8113483948121627,0.0014959080323721466,354678.32159763365,1555481.9079691593,4.385613140838594,1555481.9079691593,4.385613140838594,0.8499999999999999,0.09558657271106118,4.564652377983593,1.267584665506147,1.0,0.0,4.564652377985748,1.2844875150714619,1.2847909383929066,3.5536759403454696,19352.443037232228,1973.3999925797523,2034.6934298245008,2034.6934298245008,7.521755321772538,5.0224484461638825,0.47895020787998366,4.543498238283899,3.3516739113236382,3.3516739113236382,0.9576211175210395,0.0,0.0,0.00023620901112498518,1.0001191408982921,0.00023618087232369711,198.82932374891521,0.0,5.622869689032748e-06,15.935212698718807,0.028080732548747225,7.943252230809701e-05,0.0001567764888168882,0.0007156301724899268,0.09558657271110702,0.08144387149144303,0.014142701219663996,0.09558657912149106,0.08144387149140396,0.014142701219657213,0.4286608848907589,0.4286608848907589,0.07443682021186503,0.0,5.437265609351584,5.282953722600951,6.327875834278302,5.42518681761959,5.25909795204069,6.383929749302183,24845.445339935188,21118.628538944908,0.85,0.9190756799517023,0.6973584099484326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508146129283774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.76934359603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.175666717545,1537.7288331652826,0.4286608848907589,0.07443682021186503,6.112851554438009,3.3516739113236382
2883.0,-29.88862191042297,5.0236419017458,35.010135927968996,24.19967836411672,5.041542596677205,-26.39558948438266,-39.936498867440946,1.5485101706367776,0.42394760005754506,-4.998383579576291,40.0220987984713,48135.27093751445,15306.785330169821,15306.785330169821,63442.05626768427,87899.00669192949,87899.00669192949,15306.785330169821,103205.79202209931,103205.79202209931,103205.79202209931,128051.35770537819,103925.3092809391,64161.9366328876,44181.52516450166,24845.56568327888,0.0,69027.09084778055,21118.730830787048,1537.7333928174023,0.0,0.8868469398280185,2.8113858086805235,0.0014959080323721466,354678.33543008193,1555486.2849025493,4.385625310371357,1555486.2849025493,4.385625310371357,0.85,0.09558827145134118,4.564652377983593,1.267582764304243,1.0,0.0,4.564652377983853,1.2844887424123734,1.284792129877887,3.5536725447751354,19352.297956984916,1973.3851985117158,2034.6934298245008,2034.6934298245008,7.522895147643982,5.0236419017458,0.47999910078164554,4.543642800964155,3.3520751600656826,3.3520751600656826,0.9577357600187665,0.0,0.0,0.00023618087232369711,1.0001185299758903,0.00023615288112839055,198.83026431219778,0.0,5.594818831212106e-06,15.855716567655108,0.028086327367578438,7.942422682032568e-05,0.00015675664550337143,0.0007155395946616955,0.09558827145135138,0.08144384875161705,0.01414442269973433,0.09558809560096808,0.08144384875160836,0.014144422699732822,0.4286600470930621,0.4286600470930621,0.07444575610692653,0.0,5.434291100765847,5.27706341833823,6.341656866558537,5.422331179633829,5.253505601072163,6.396790829875783,24845.56568327888,21118.730830787048,0.85,0.9190892371168811,0.6973388324254166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508214706096003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.689847464964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.156503506236,1537.7333928174023,0.4286600470930621,0.07444575610692653,6.112851554438009,3.3520751600656826
2884.0,-29.88975579220493,5.024816924653497,35.01020218774072,24.199312144797318,5.041457482556896,-26.396618651382223,-39.93740159841252,1.5483203417341733,0.42058796437487445,-4.998333856201074,40.02220183828593,48133.95192726008,15308.997251076411,15308.997251076411,63442.949178336494,87897.71248374195,87897.71248374195,15308.997251076411,103206.70973481836,103206.70973481836,103206.70973481836,128052.39080437568,103924.49468210923,64161.09530564618,44181.554862736724,24845.681069557322,0.0,69027.23593229405,21118.828909123724,1537.7365695513706,0.0,0.8868468198173478,2.811435497150265,0.0014959080323721466,354679.02281796146,1555490.7297445203,4.385629342795595,1555490.7297445203,4.385629342795595,0.85,0.0955899331451382,4.564652377983593,1.2675807004561652,1.0,0.0,4.564652377983562,1.2844896878395768,1.2847930395721203,3.553669929153751,19352.146267667078,1973.3697305060423,2034.6934298245008,2034.6934298245008,7.523982250435076,5.024816924653497,0.4810562728713288,4.5437606517821685,3.3524725999098344,3.3524725999098344,0.9578493142599527,0.0,0.0,0.00023615288112839055,1.0001179150438568,0.0002361250384341279,198.8311999952055,0.0,5.565496761219482e-06,15.772617821296013,0.028091892864339656,7.941611784536549e-05,0.00015673676328302504,0.0007154488392373117,0.09558993314519991,0.0814438050750374,0.014146128070162514,0.09558996956533562,0.08144380507498482,0.014146128070153384,0.42865920814559444,0.42865920814559444,0.07445462612282358,0.0,5.431211122212858,5.271171152323973,6.3547318928445975,5.418921820575974,5.247698473190553,6.407135498874197,24845.681069557322,21118.828909123724,0.85,0.9191002409623508,0.6973182581796072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450828293126136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.60674871861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.137420003563,1537.7365695513706,0.42865920814559444,0.07445462612282358,6.112851554438009,3.3524725999098344
2885.0,-29.89088372587286,5.0259730341534015,35.01026737452947,24.19888871898877,5.041301386228681,-26.39764956316376,-39.938319626357384,1.5480672235196797,0.4176328822751998,-4.9983437054468025,40.022303104209634,48132.734172533776,15311.266860011534,15311.266860011534,63444.00103254531,87896.48152756039,87896.48152756039,15311.266860011534,103207.74838757192,103207.74838757192,103207.74838757192,128053.56626680598,103923.70804404211,64160.31993546922,44181.54234285877,24845.817879234062,0.0,69027.36022209283,21118.945197348952,1537.7423777604597,0.0,0.8868464031604344,2.811472962940306,0.0014959080323721466,354678.88665954035,1555495.0980752793,4.385643342701743,1555495.0980752793,4.385643342701743,0.85,0.09559160746450504,4.564652377983593,1.26757884870749,1.0,0.0,4.564652377984306,1.2844909289029034,1.2847942451629928,3.553666495630536,19351.999785021373,1973.3547934331677,2034.6934298245008,2034.6934298245008,7.525097705422964,5.0259730341534015,0.48207259942609326,4.543900434727308,3.3528664683232328,3.3528664683232328,0.9579618480923522,0.0,0.0,0.0002361250384341279,1.0001172975353012,0.000236097344797492,198.83213077750608,0.0,5.535996311340751e-06,15.68901354633969,0.028097428860650996,7.940787224699273e-05,0.0001567171661871352,0.0007153593853069565,0.09559160746449415,0.08144378598909978,0.014147821475394366,0.09559155956619624,0.08144378598910906,0.014147821475395977,0.4286583642324277,0.4286583642324277,0.07446340979171362,0.0,5.428180992131331,5.2653589072705245,6.367680722336672,5.415976587722014,5.242092583386466,6.419463907061299,24845.817879234062,21118.945197348952,0.85,0.9191138242635488,0.6972993609732226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508350802472212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.52314444365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.118417174848,1537.7423777604597,0.4286583642324277,0.07446340979171362,6.112851554438009,3.3528664683232328
2886.0,-29.892005700368234,5.027110936932879,35.010331402746026,24.198506224807375,5.0411852674638595,-26.398671112481864,-39.93922113496808,1.5478506795773352,0.4145323903663325,-4.998319272975356,40.0223997311462,48131.46785865709,15313.451666462699,15313.451666462699,63444.91952511979,87895.25473076975,87895.25473076975,15313.451666462699,103208.70639723245,103208.70639723245,103208.70639723245,128054.62423747353,103922.941184302,64159.511622171696,44181.58840236701,24845.91784024107,0.0,69027.50624260807,21119.03016420491,1537.7453119931597,0.0,0.886846177698283,2.8115163232466167,0.0014959080323721466,354679.22442017426,1555499.2663016582,4.385650918360306,1555499.2663016582,4.385650918360306,0.85,0.09559324207684024,4.564652377983593,1.2675768997007983,1.0,0.0,4.564652377982431,1.2844919986388283,1.2847952795774156,3.5536635361066775,19351.85698536762,1973.3402319209538,2034.6934298245008,2034.6934298245008,7.526171482149788,5.027110936932879,0.48309083802731667,4.544020098905563,3.3532565895634594,3.3532565895634594,0.9580733113038455,0.0,0.0,0.000236097344797492,1.0001166788598985,0.0002360698004423199,198.8330566498525,0.0,5.506384781296653e-06,15.605094470194715,0.02810293524543229,7.93997757931934e-05,0.0001566975690042986,0.0007152699309797197,0.09559324207688333,0.08144374399308647,0.014149498083796848,0.09559319194204195,0.08144374399304977,0.014149498083790471,0.4286575172731293,0.4286575172731293,0.07447212544374339,0.0,5.4251189119963215,5.2595975316841646,6.380116939845152,5.412851663341712,5.236600075425997,6.429915614852064,24845.91784024107,21119.03016420491,0.85,0.9191251861559738,0.6972795408469696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508418318245782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.4392253675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.099495710629,1537.7453119931597,0.4286575172731293,0.07447212544374339,6.112851554438009,3.3532565895634594
2887.0,-29.893121810742738,5.028230764834936,35.01039441780741,24.19811402158814,5.041063064145418,-26.399687991920885,-39.940118103381224,1.5476292453235276,0.4113266225359098,-4.998305443043101,40.022498276639084,48130.20908154858,15315.620651753241,15315.620651753241,63445.82973330182,87894.01157474512,87894.01157474512,15315.620651753241,103209.63222649836,103209.63222649836,103209.63222649836,128055.67276674704,103922.15249043406,64158.705401631436,44181.607876447364,24846.040540248676,0.0,69027.64841669604,21119.134459211375,1537.7498195242256,0.0,0.8868458913523344,2.8115598260928114,0.0014959080323721466,354679.4156087507,1555503.5172980963,4.385660539753406,1555503.5172980963,4.385660539753406,0.85,0.09559487034650099,4.564652377983593,1.2675749413529416,1.0,0.0,4.564652377983489,1.284493090935473,1.2847963367495863,3.553660514171578,19351.710119904,1973.325255811516,2034.6934298245008,2034.6934298245008,7.527237483179107,5.028230764834936,0.4840908925066083,4.544139872328327,3.353643145292191,3.353643145292191,0.9581837557977689,0.0,0.0,0.0002360698004423199,1.0001160700533553,0.00023604240298801096,198.83397769056316,0.0,5.476728332316882e-06,15.521048093786044,0.028108411973764607,7.939172087234649e-05,0.0001566780795699734,0.0007151809684869816,0.09559487034652743,0.08144370894294443,0.014151161403582998,0.09559492041114924,0.08144370894292191,0.014151161403579082,0.42865666708817646,0.42865666708817646,0.07448076421637762,0.0,5.422029484837651,5.253872871322756,6.392153838781837,5.40963206557899,5.231002025082091,6.440334273982444,24846.040540248676,21119.134459211375,0.85,0.9191364792018016,0.6972598688427447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508485477910642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.3551789911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.08065603071,1537.7498195242256,0.42865666708817646,0.07448076421637762,6.112851554438009,3.353643145292191
