time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2888.0,-29.894232318049376,5.029332797888596,35.01045643155721,24.197721189726167,5.040944348720648,-26.400699478927233,-39.94101042682303,1.547411509598426,0.4079868810254652,-4.998290286979066,40.022595140797854,48128.9560669872,15317.756033560681,15317.756033560681,63446.712100547884,87892.74944546574,87892.74944546574,15317.756033560681,103210.50547902643,103210.50547902643,103210.50547902643,128056.66411179194,103921.34386121281,64157.904065255076,44181.59977328637,24846.158632765513,0.0,69027.75840605189,21119.234837850687,1537.7540565168536,0.0,0.8868456178385724,2.8116052360605335,0.0014959080323721466,354679.62513020943,1555507.6957747063,4.38566972998139,1555507.6957747063,4.38566972998139,0.85,0.0955964797182931,4.564652377983593,1.2675729698175564,1.0,0.0,4.564652377982707,1.2844941656361646,1.2847973765102931,3.553657540922252,19351.55954220801,1973.3099011597246,2034.6934298245008,2034.6934298245008,7.528286968952315,5.029332797888596,0.48507833072968065,4.544254467158916,3.354026144937533,3.354026144937533,0.9582931842678665,0.0,0.0,0.00023604240298801096,1.0001154883806551,0.00023601514598099155,198.8348941149495,0.0,5.447544818840198e-06,15.43834201659312,0.02811385951858345,7.938370841366908e-05,0.0001566586945743419,0.0007150924827205751,0.09559647971832057,0.0814436702051662,0.014152809513154365,0.09559669829619412,0.0814436702051428,0.014152809513150297,0.4286558127091734,0.4286558127091734,0.07448932555098038,0.0,5.418886545897408,5.248157895292195,6.4037703659556655,5.406277168004522,5.225328309622171,6.450271476464934,24846.158632765513,21119.234837850687,0.85,0.9191477974313781,0.6972406054948408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508552287147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.2724729139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.061896429528,1537.7540565168536,0.4286558127091734,0.07448932555098038,6.112851554438009,3.354026144937533
2889.0,-29.895336964510207,5.030416958576227,35.01051735985307,24.197312781494134,5.0407908034927305,-26.401709173499203,-39.941906242724485,1.5471630124818112,0.40506167914219304,-4.998301926166067,40.022687551457814,48127.74812424441,15319.90071748426,15319.90071748426,63447.648841728675,87891.57552817078,87891.57552817078,15319.90071748426,103211.47624565504,103211.47624565504,103211.47624565504,128057.7435811877,103920.60478191453,64157.12905714675,44181.63969418643,24846.267335532655,0.0,69027.90702971909,21119.327235202756,1537.758406644023,0.0,0.8868452241268439,2.8116421092064923,0.0014959080323721466,354679.4642269852,1555511.6821464652,4.385682958940584,1555511.6821464652,4.385682958940584,0.85,0.09559808044374483,4.564652377983593,1.2675711323553696,1.0,0.0,4.564652377984997,1.2844953838901432,1.2847985600385237,3.553654170526771,19351.421915648196,1973.2958671562865,2034.6934298245008,2034.6934298245008,7.529341026478693,5.030416958576227,0.4860404194876189,4.544376539088608,3.3544056428501117,3.3544056428501117,0.958401612242889,0.0,0.0,0.00023601514598099155,1.0001148798826143,0.0002359880357031516,198.83580571017035,0.0,5.41964410459632e-06,15.35927139242597,0.028119279162688044,7.937566534703969e-05,0.00015663948063395186,0.0007150047777618832,0.09559808044373491,0.08144363676851041,0.014154443675224507,0.0955981800059719,0.08144363676851886,0.014154443675225977,0.428654951746006,0.428654951746006,0.07449780745720366,0.0,5.415799815685091,5.242541400417281,6.415197339211147,5.403363605308243,5.220054573782704,6.460888064793892,24846.267335532655,21119.327235202756,0.85,0.9191593888890778,0.6972216049303598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508618761572385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.19340228973,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.043211872793,1537.758406644023,0.428654951746006,0.07449780745720366,6.112851554438009,3.3544056428501117
2890.0,-29.89643612401096,5.0314833247396935,35.0105770308804,24.196886910963826,5.040613846342685,-26.40271627020682,-39.94280534153802,1.546893992538611,0.40226341863859716,-4.998328120572492,40.02277278664313,48126.58285227303,15322.036060384056,15322.036060384056,63448.61891265708,87890.42914800545,87890.42914800545,15322.036060384056,103212.4652083895,103212.4652083895,103212.4652083895,128058.81002693021,103919.87998866562,64156.383588337,44181.6626670318,24846.3448185407,0.0,69028.0074855725,21119.393095759595,1537.7613294579046,0.0,0.8868447823390864,2.8116756292730254,0.0014959080323721466,354679.1021087363,1555515.3589924967,4.385697803293785,1555515.3589924967,4.385697803293785,0.85,0.09559966444267158,4.564652377983593,1.2675694025913251,1.0,0.0,4.564652377982651,1.284496697809185,1.2847998394428113,3.553650535473531,19351.28694934396,1973.282104423423,2034.6934298245008,2034.6934298245008,7.530390493129786,5.0314833247396935,0.48698269646087766,4.544500628278816,3.3547815859873618,3.3547815859873618,0.9585090245678176,0.0,0.0,0.0002359880357031516,1.0001143102541448,0.00023596106293407933,198.83671278465673,0.0,5.390493937330695e-06,15.27665981839519,0.028124669656625374,7.936759356235796e-05,0.00015662044214079365,0.0007149178736588155,0.09559966444263757,0.08144359988351109,0.01415606455912647,0.0955994537981203,0.08144359988354007,0.01415606455913151,0.42865408768004654,0.42865408768004654,0.07450622206547043,0.0,5.412781681138824,5.237027645798946,6.426494063221412,5.400591539211064,5.21492396922406,6.471635417661787,24846.3448185407,21119.393095759595,0.85,0.9191721045391386,0.6972037091224448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508684885747147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.110790715706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.024607711426,1537.7613294579046,0.42865408768004654,0.07450622206547043,6.112851554438009,3.3547815859873618
2891.0,-29.89752898260928,5.032532914502978,35.01063568183779,24.196515941899293,5.040521062291004,-26.403709277423406,-39.94367594188077,1.5467013571050545,0.3986175307250619,-4.99829399800104,40.02286241639004,48125.314130846324,15324.04922840585,15324.04922840585,63449.36335925217,87889.14843915771,87889.14843915771,15324.04922840585,103213.19766756357,103213.19766756357,103213.19766756357,128059.62691505742,103919.05660540306,64155.57015023323,44181.65161685537,24846.42924749385,0.0,69028.08086434922,21119.46486036977,1537.76327647109,0.0,0.8868446315011796,2.811727255132605,0.0014959080323721466,354679.573828046,1555519.2254166931,4.385702871546903,1555519.2254166931,4.385702871546903,0.85,0.09560121193248514,4.564652377983593,1.2675673838006332,1.0,0.0,4.564652377983324,1.2844976542684357,1.2848007614795243,3.5536478893636554,19351.133624245966,1973.2664696145948,2034.6934298245008,2034.6934298245008,7.531379913939957,5.032532914502978,0.48793963421124964,4.544593280291728,3.3551539680443008,3.3551539680443008,0.9586154194412287,0.0,0.0,0.00023596106293407933,1.0001136559563997,0.00023593424760152073,198.83761466659078,0.0,5.363176737030545e-06,15.199242872744565,0.028130032833362403,7.935977834979939e-05,0.00015660128458427994,0.0007148304260729188,0.09560121193252673,0.08144354065229985,0.014157671280226884,0.09560131390671212,0.08144354065226442,0.014157671280220724,0.4286532236204324,0.4286532236204324,0.07451458255156661,0.0,5.409608200378273,5.231457750387733,6.437060327744689,5.396911528726093,5.209244585725173,6.479396241900076,24846.42924749385,21119.46486036977,0.85,0.9191819121255872,0.6971845881883919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508750682043303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.03337377006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.00607665061,1537.76327647109,0.4286532236204324,0.07451458255156661,6.112851554438009,3.3551539680443008
2892.0,-29.89861679371162,5.0335651439739815,35.01069336509001,24.19609405277299,5.0403508825453684,-26.404705481295572,-39.94456201381979,1.5464395701293507,0.39563664783173635,-4.998325757492778,40.02295153125883,48124.14322419847,15326.13246347957,15326.13246347957,63450.27568767804,87887.98928546782,87887.98928546782,15326.13246347957,103214.1217489474,103214.1217489474,103214.1217489474,128060.6667056467,103918.31695713464,64154.81710627161,44181.66650095892,24846.544956699312,0.0,69028.21145765824,21119.563213194415,1537.768569789532,0.0,0.8868441473568383,2.811762516905599,0.0014959080323721466,354679.1347765496,1555523.0696374192,4.385719139123901,1555523.0696374192,4.385719139123901,0.85,0.09560277830542728,4.564652377983593,1.2675655842525884,1.0,0.0,4.564652377983697,1.2844989337611603,1.2848020068281159,3.5536443495657615,19350.995891736213,1973.25242480727,2034.6934298245008,2034.6934298245008,7.532403770921649,5.0335651439739815,0.4888540077288601,4.544711136245121,3.355523066497458,3.355523066497458,0.9587208761421309,0.0,0.0,0.00023593424760152073,1.0001131320033345,0.00023590755890677987,198.83851239023454,0.0,5.331896762444413e-06,15.110595424767467,0.028135364730124846,7.935182498219347e-05,0.00015658242261932726,0.0007147443277597441,0.09560277830538089,0.0814435102665616,0.01415926803881928,0.0956027897329551,0.08144351026660113,0.014159268038826148,0.4286523524841833,0.4286523524841833,0.07452286295653344,0.0,5.406504848332759,5.225983945863959,6.447545510418081,5.393962405324487,5.204029445723791,6.489429146066755,24846.544956699312,21119.563213194415,0.85,0.9191933898881084,0.6971663064704744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508816101728665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.94472632208,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.987635179223,1537.768569789532,0.4286523524841833,0.07452286295653344,6.112851554438009,3.355523066497458
2893.0,-29.89969862714875,5.0345806210904245,35.01074993663529,24.195698846038454,5.0402107319098,-26.405693301192226,-39.94543928476048,1.54620540595325,0.3924639548288269,-4.9983293395652275,40.02303451626904,48122.96011643619,15328.14274602686,15328.14274602686,63451.10286246305,87886.8147901377,87886.8147901377,15328.14274602686,103214.95753616455,103214.95753616455,103214.95753616455,128061.57445579726,103917.57301127387,64154.06260975482,44181.67822391005,24846.616919632717,0.0,69028.29514354277,21119.62438168781,1537.7707294624945,0.0,0.8868438287507225,2.8118035696140775,0.0014959080323721466,354679.0852570726,1555526.6494358927,4.385729844511248,1555526.6494358927,4.385729844511248,0.85,0.09560430702575981,4.564652377983593,1.2675637847045436,1.0,0.0,4.564652377983612,1.2845000838285852,1.2848031228834798,3.553641167837198,19350.85735895665,1973.2382983951352,2034.6934298245008,2034.6934298245008,7.53339177359459,5.0345806210904245,0.48976856197910124,4.544812059111323,3.355888677245382,3.355888677245382,0.9588253363558235,0.0,0.0,0.00023590755890677987,1.0001125112925062,0.00023588101962838378,198.83940518785099,0.0,5.3067403599096515e-06,15.039302179983952,0.028140671470484754,7.934395133814677e-05,0.0001565636075686331,0.0007146584435938511,0.09560430702576155,0.08144345772647014,0.014160849299291406,0.0956042854886482,0.08144345772646866,0.014160849299291147,0.42865147780287655,0.42865147780287655,0.07453108142180759,0.0,5.403377646677086,5.220554316775917,6.457612277234205,5.3907932943940295,5.19883023758706,6.497876588215092,24846.616919632717,21119.62438168781,0.85,0.9192042586379676,0.6971483218057984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508881219824725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.87343307729,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.969258397387,1537.7707294624945,0.42865147780287655,0.07453108142180759,6.112851554438009,3.355888677245382
2894.0,-29.90077542955492,5.0355796532607275,35.01080557492426,24.195317120198183,5.040084862802239,-26.406675164201456,-39.94630426224319,1.5459845974488267,0.3891844022097075,-4.998327919191408,40.023120475755654,48121.74401337835,15330.11613956361,15330.11613956361,63451.86015294196,87885.63637021594,87885.63637021594,15330.11613956361,103215.75250977956,103215.75250977956,103215.75250977956,128062.46335471711,103916.82939310947,64153.279672026605,44181.72191231429,24846.710844937556,0.0,69028.43275725185,21119.704218196923,1537.7740591552738,0.0,0.8868435248270676,2.811846603607857,0.0014959080323721466,354679.104892679,1555530.3575535773,4.385740056562563,1555530.3575535773,4.385740056562563,0.85,0.09560582407576791,4.564652377983593,1.2675618631718684,1.0,0.0,4.564652377982735,1.2845011711372736,1.284804176357177,3.553638159739577,19350.718887198585,1973.2241782054612,2034.6934298245008,2034.6934298245008,7.5343616462583665,5.0355796532607275,0.49067311596631935,4.544906537294408,3.3562509547487993,3.3562509547487993,0.9589288442139426,0.0,0.0,0.00023588101962838378,1.0001119890228436,0.0002358546065014685,198.84029384055512,0.0,5.27705433039223e-06,14.955171972331579,0.028145948524815147,7.93361887369538e-05,0.00015654483089142998,0.0007145727345896052,0.09560582407577956,0.08144340613117657,0.014162417944602995,0.09560592293790082,0.08144340613116664,0.01416241794460127,0.428650599316297,0.428650599316297,0.07453923194155403,0.0,5.400217838029505,5.215164818424398,6.4672248000193235,5.387512321401118,5.193610783265854,6.505681475821689,24846.710844937556,21119.704218196923,0.85,0.9192133968343061,0.6971293145623805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508945980641605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.78930286964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.950965107739,1537.7740591552738,0.428650599316297,0.07453923194155403,6.112851554438009,3.3562509547487993
2895.0,-29.901846604106414,5.0365619786139435,35.01086017458137,24.194890865497314,5.039907134270607,-26.40765714762625,-39.947180555295176,1.5457176777905475,0.3861462452599653,-4.998366418368869,40.02320149936988,48120.608733751455,15332.120957614068,15332.120957614068,63452.72969136552,87884.49194264827,87884.49194264827,15332.120957614068,103216.61290026233,103216.61290026233,103216.61290026233,128063.41066446935,103916.09339750676,64152.55099855688,44181.71377661098,24846.797764207015,0.0,69028.511540818,21119.77809957596,1537.777932138261,0.0,0.8868430356802248,2.811881833486601,0.0014959080323721466,354678.5726706166,1555533.8527538655,4.385756492254921,1555533.8527538655,4.385756492254921,0.8499999999999999,0.09560734018803221,4.564652377983593,1.2675601878063754,1.0,0.0,4.5646523779808925,1.2845024738072386,1.2848054454049398,3.5536345558401754,19350.581834864584,1973.2102027567605,2034.6934298245008,2034.6934298245008,7.535346963270294,5.0365619786139435,0.4915472425262539,4.54501473608769,3.3566099638219917,3.3566099638219917,0.9590314182348548,0.0,0.0,0.0002358546065014685,1.0001114046648414,0.00023582833412494523,198.8411778557026,0.0,5.251993917081293e-06,14.884150761008383,0.02815120051873223,7.932832530193815e-05,0.00015652628119953036,0.0007144880616943648,0.09560734018796889,0.08144336578583353,0.014163974402135359,0.09560730885265487,0.08144336578588747,0.01416397440214474,0.4286497166003446,0.4286497166003446,0.07454730725858497,0.0,5.397105368840869,5.209847440665669,6.476740446797123,5.384512663628811,5.188505739073605,6.514732018793666,24846.797764207015,21119.77809957596,0.85,0.9192249445194048,0.6971120723832606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45090104408384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.718281658315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.932736545297,1537.777932138261,0.4286497166003446,0.07454730725858497,6.112851554438009,3.3566099638219917
2896.0,-29.902912405528994,5.037528068046372,35.01091364871418,24.19448245726528,5.039749077125697,-26.408632326991388,-39.94804445011539,1.545468998588006,0.38297117953186444,-4.998386899753724,40.02327791475549,48119.44156936642,15334.069268108598,15334.069268108598,63453.51083747502,87883.33903474154,87883.33903474154,15334.069268108598,103217.40830285013,103217.40830285013,103217.40830285013,128064.26293510426,103915.3554909185,64151.79709126752,44181.73155516775,24846.85463225413,0.0,69028.58618742188,21119.82643741601,1537.7796912490555,0.0,0.8868426548778594,2.8119209535518532,0.0014959080323721466,354678.2895311891,1555537.1491696232,4.385769287501978,1555537.1491696232,4.385769287501978,0.85,0.09560882726550451,4.564652377983593,1.2675583997974171,1.0,0.0,4.564652377984207,1.2845036908949434,1.2848066290309939,3.5536311887148364,19350.444426679234,1973.1961910213208,2034.6934298245008,2034.6934298245008,7.536304508257645,5.037528068046372,0.4924173361701314,4.545110731876241,3.35696559805898,3.35696559805898,0.9591330280168514,0.0,0.0,0.00023582833412494523,1.0001108467856665,0.0002358021962094423,198.84205744340608,0.0,5.224030292956628e-06,14.804901850239082,0.028156424549025186,7.932057382803491e-05,0.00015650776029691032,0.0007144035202121778,0.09560882726548088,0.08144331028147518,0.014165516984005698,0.09560870729724341,0.08144331028149532,0.014165516984009202,0.42864883128321096,0.42864883128321096,0.07455532294464759,0.0,5.393977648451255,5.204569742496119,6.485922186977234,5.381358079285576,5.183421099307452,6.522612857966749,24846.85463225413,21119.82643741601,0.85,0.9192352667515197,0.6970944101146107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509074564679583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.63903274755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.91458483413,1537.7796912490555,0.42864883128321096,0.07455532294464759,6.112851554438009,3.35696559805898
2897.0,-29.903972820251184,5.038478472837748,35.01096623051783,24.19411480603742,5.039631717907281,-26.40959858763778,-39.94889563238246,1.545257485293908,0.379632388651828,-4.998382408770394,40.02335887155791,48118.24114285837,15335.951425034942,15335.951425034942,63454.19256789332,87882.18649972769,87882.18649972769,15335.951425034942,103218.13792476263,103218.13792476263,103218.13792476263,128065.07209500067,103914.63416633202,64151.02612717513,44181.786710174325,24846.93417023803,0.0,69028.72088041235,21119.894044702323,1537.7822020915094,0.0,0.8868423846826862,2.8119651249033293,0.0014959080323721466,354678.35161557165,1555540.6414993014,4.385778366268373,1555540.6414993014,4.385778366268373,0.8499999999999999,0.09561029547811743,4.564652377983593,1.2675565513456242,1.0,0.0,4.5646523779833315,1.2845047339154279,1.2848076387214407,3.553628303159006,19350.31010628685,1973.182494153136,2034.6934298245008,2034.6934298245008,7.537229540451073,5.038478472837748,0.4932869574646004,4.545191515373148,3.357317971668785,3.357317971668785,0.9592337061910815,0.0,0.0,0.0002358021962094423,1.0001102874806136,0.00023577619304712244,198.84293259236154,0.0,5.1973168958867115e-06,14.729196082942941,0.028161621865921072,7.93129371049714e-05,0.0001564892591044709,0.0007143190687001137,0.0956102954781318,0.08144324858597367,0.014167046892158128,0.0956103361564236,0.08144324858596143,0.014167046892156,0.42864794274744217,0.42864794274744217,0.07456327701269981,0.0,5.390797317304532,5.199327295855937,6.4945424152115265,5.3780147974222245,5.178367254119166,6.5290351265547315,24846.93417023803,21119.894044702323,0.85,0.9192433491245401,0.6970756596550588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509138367405503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.56332698026,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.896505058829,1537.7822020915094,0.42864794274744217,0.07456327701269981,6.112851554438009,3.357317971668785
2898.0,-29.905027028427973,5.039412977927026,35.01101793878323,24.193711566645675,5.03947307763459,-26.410563390148646,-39.949754148814804,1.5450094393552856,0.37647552465654144,-4.9984132339850245,40.02343859102942,48117.10549744657,15337.859389286696,15337.859389286696,63454.96488673327,87881.05992828058,87881.05992828058,15337.859389286696,103218.91931756727,103218.91931756727,103218.91931756727,128065.94634610804,103913.91702321397,64150.29790185241,44181.79902373507,24847.02702854077,0.0,69028.82605227584,21119.972974259654,1537.7863147711967,0.0,0.8868419392948228,2.8120028053574915,0.0014959080323721466,354677.9254809114,1555544.0804585593,4.385793331652601,1555544.0804585593,4.385793331652601,0.8499999999999999,0.09561176574347352,4.564652377983593,1.267554799602367,1.0,0.0,4.56465237798366,1.2845059474902123,1.2848088191794482,3.553624945764118,19350.176564540438,1973.1688766847433,2034.6934298245008,2034.6934298245008,7.538167256287665,5.039412977927026,0.4941288227478484,4.545284155179178,3.357667223894261,3.357667223894261,0.9593334925412175,0.0,0.0,0.00023577619304712244,1.0001096428882885,0.0002357503446984147,198.8438026258486,0.0,5.170545052355242e-06,14.653324678374755,0.02816679241097343,7.930523526902388e-05,0.00015647095777809856,0.0007142355295071678,0.09561176574342628,0.08144320102474324,0.01416856471868304,0.09561182502697588,0.08144320102478347,0.014168564718690041,0.42864705025689265,0.42864705025689265,0.07457115384244578,0.0,5.387641366183004,5.194149222006956,6.502955136100752,5.374888758641589,5.173379319234527,6.536549064417443,24847.02702854077,21119.972974259654,0.85,0.9192531369239649,0.6970581458390626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509201848195623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.48745557568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.878497670377,1537.7863147711967,0.42864705025689265,0.07457115384244578,6.112851554438009,3.357667223894261
2899.0,-29.906076644968532,5.04033169782078,35.01106859001578,24.193289956916146,5.039296895173708,-26.41152581340184,-39.95060840444637,1.5447460636068588,0.3733159326392297,-4.998453451085069,40.02351121864764,48115.97270615152,15339.753612749559,15339.753612749559,63455.726318901085,87879.92975990336,87879.92975990336,15339.753612749559,103219.68337265291,103219.68337265291,103219.68337265291,128066.76969224702,103913.1861371651,64149.56289881792,44181.80359816353,24847.086319594102,0.0,69028.88991775764,21120.023371654985,1537.7887409553189,0.0,0.8868414717952708,2.8120394288829544,0.0014959080323721466,354677.3695113315,1555547.2134926121,4.385809040018028,1555547.2134926121,4.385809040018028,0.8499999999999999,0.09561321638447264,4.564652377983593,1.2675531137967484,1.0,0.0,4.56465237798306,1.2845072324316942,1.284810071219785,3.553621390937809,19350.040463674453,1973.154998258779,2034.6934298245008,2034.6934298245008,7.5390982188764735,5.04033169782078,0.49495464540892264,4.545377052411857,3.3580132637175892,3.3580132637175892,0.9594323610621683,0.0,0.0,0.0002357503446984147,1.000109166249546,0.00023572461152664866,198.84466887654193,0.0,5.139783948644013e-06,14.566147710457132,0.028171932194922072,7.929757234342077e-05,0.00015645277235499394,0.0007141525193723487,0.09561321638441408,0.08144314777380227,0.014170068610611814,0.09561317072271895,0.08144314777385214,0.014170068610620491,0.42864615501283676,0.42864615501283676,0.07457896203958665,0.0,5.384496347423749,5.189013375479419,6.511197119256224,5.371769383724313,5.168394465485392,6.544089723956233,24847.086319594102,21120.023371654985,0.85,0.9192633170619355,0.6970410905271377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450926495796196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.40027860777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.86057927256,1537.7887409553189,0.42864615501283676,0.07457896203958665,6.112851554438009,3.3580132637175892
2900.0,-29.907120433629984,5.041235316452762,35.011118318838896,24.192912876047217,5.039170999714891,-26.412477961852943,-39.95145361460743,1.5445285279380776,0.3698622815638828,-4.998457652848417,40.02358565349622,48114.825695787724,15341.565764162106,15341.565764162106,63456.39145994983,87878.77307251531,87878.77307251531,15341.565764162106,103220.33883667742,103220.33883667742,103220.33883667742,128067.48557789763,103912.4491382904,64148.83369023596,44181.79494228271,24847.146741220215,0.0,69028.94168350293,21120.07473003718,1537.7904263002556,0.0,0.8868411809819579,2.8120840946699275,0.0014959080323721466,354677.31142531836,1555550.4244925112,4.385818811587702,1555550.4244925112,4.385818811587702,0.8499999999999999,0.09561463814848548,4.564652377983593,1.2675513158971445,1.0,0.0,4.564652377983093,1.2845083027834876,1.2848111087677336,3.553618429785265,19349.90322451764,1973.141003759453,2034.6934298245008,2034.6934298245008,7.53998884514281,5.041235316452762,0.4957853654936457,4.545449950959116,3.358356099182084,3.358356099182084,0.959530314052024,0.0,0.0,0.00023572461152664866,1.0001085610136289,0.00023569902380171342,198.84553032406887,0.0,5.1169040189619584e-06,14.50130598973819,0.028177049098941035,7.928999123204524e-05,0.00015643462029460344,0.000714069661526722,0.09561463814848507,0.08144307948982607,0.014171558658658998,0.09561476285553454,0.08144307948982642,0.014171558658659059,0.4286452566757174,0.4286452566757174,0.07458671058103485,0.0,5.381276706461733,5.1838814069084265,6.518909923556691,5.368319934412284,5.163346658305159,6.54975543616888,24847.146741220215,21120.07473003718,0.85,0.9192722633775383,0.6970239514375545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509327793372386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.33543688705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.842717720248,1537.7904263002556,0.4286452566757174,0.07458671058103485,6.112851554438009,3.358356099182084
2901.0,-29.908159063113008,5.042123565399326,35.011167166628226,24.19250076580795,5.039000134191676,-26.413429963676112,-39.9522987199947,1.5442710347546733,0.3666826592806274,-4.998500751324762,40.02365944870161,48113.703654400844,15343.410126412335,15343.410126412335,63457.113780813175,87877.66204885524,87877.66204885524,15343.410126412335,103221.07217526757,103221.07217526757,103221.07217526757,128068.29783847861,103911.73480947447,64148.10667013414,44181.80904371147,24847.225663211033,0.0,69029.03470692251,21120.141813729377,1537.7940951485061,0.0,0.8868406945948737,2.8121206477053753,0.0014959080323721466,354676.7156238271,1555553.607904172,4.385835154608808,1555553.607904172,4.385835154608808,0.85,0.09561606511017734,4.564652377983593,1.2675495817372573,1.0,0.0,4.564652377985359,1.2845095596837082,1.2848123330948635,3.55361495254856,19349.770206832338,1973.1274397304217,2034.6934298245008,2034.6934298245008,7.540895302215506,5.042123565399326,0.4965870951776079,4.545536470221718,3.3586959102990996,3.3586959102990996,0.9596274029425998,0.0,0.0,0.00023569902380171342,1.0001080253165542,0.00023567356509024108,198.84638752021004,0.0,5.088004734535831e-06,14.419405417674545,0.02818213710367557,7.928241173035678e-05,0.00015641661207135664,0.0007139874602476552,0.09561606511010859,0.08144302750021681,0.014173037609891774,0.0956161813887727,0.08144302750027538,0.014173037609901967,0.4286443526755122,0.4286443526755122,0.07459438478906713,0.0,5.378088564663415,5.178811513104847,6.5264769333121535,5.365183410605368,5.158450905237146,6.556663586094032,24847.225663211033,21120.141813729377,0.85,0.9192814885827955,0.6970067574996208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509390280411356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.25353631499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.824937932564,1537.7940951485061,0.4286443526755122,0.07459438478906713,6.112851554438009,3.3586959102990996
2902.0,-29.909192161483016,5.042996852883768,35.011215049062564,24.192107130680256,5.038844876391177,-26.4143754257115,-39.953139040712244,1.5440281406196181,0.36347728868531703,-4.99852928816852,40.02372902575971,48112.5862594113,15345.205501866958,15345.205501866958,63457.791761278255,87876.56413562996,87876.56413562996,15345.205501866958,103221.76963749692,103221.76963749692,103221.76963749692,128069.04760300169,103911.03822275529,64147.388810338525,44181.83268046307,24847.27796550476,0.0,69029.11064596783,21120.186270679045,1537.7959272240646,0.0,0.8868402975584119,2.8121592355215745,0.0014959080323721466,354676.32112553157,1555556.6093559582,4.385848495381781,1555556.6093559582,4.385848495381781,0.85,0.09561746458179787,4.564652377983593,1.2675479234056555,1.0,0.0,4.564652377983549,1.2845107480525788,1.2848134890401552,3.5536116649113065,19349.640492965373,1973.1142125971023,2034.6934298245008,2034.6934298245008,7.541777683525788,5.042996852883768,0.4973841556038616,4.545612697279906,3.3590325909254006,3.3590325909254006,0.9597235974072573,0.0,0.0,0.00023567356509024108,1.0001074509194916,0.00023564824446969625,198.84724015790206,0.0,5.062372807192312e-06,14.346764535583013,0.028187199476482763,7.927487580510685e-05,0.00015639868928513424,0.000713905648958905,0.09561746458176053,0.081442962197274,0.014174502384486535,0.09561756453815395,0.0814429621973058,0.014174502384492072,0.4286434444893953,0.4286434444893953,0.07460199582736717,0.0,5.3748971363877445,5.173794254509062,6.533716789023799,5.362006576853844,5.153671921199987,6.562622917014323,24847.27796550476,21120.186270679045,0.85,0.9192902989397704,0.6969898034203007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509452459102938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.180895432895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.807226707468,1537.7959272240646,0.4286434444893953,0.07460199582736717,6.112851554438009,3.3590325909254006
2903.0,-29.91022103631811,5.043855175946287,35.01126197394779,24.191700852848612,5.03866925357813,-26.41531912248181,-39.95397904710842,1.5437673397418512,0.36043316786413016,-4.998575476419405,40.02379689948888,48111.488141848255,15347.001232497703,15347.001232497703,63458.489374345954,87875.50179025791,87875.50179025791,15347.001232497703,103222.50302275561,103222.50302275561,103222.50302275561,128069.83602794488,103910.36592922802,64146.67936950367,44181.87395524928,24847.333005189266,0.0,69029.20696043855,21120.233054410877,1537.7983491067982,0.0,0.8868398168838703,2.812193659825204,0.0014959080323721466,354675.6826118414,1555559.53733286,4.385864646478375,1555559.53733286,4.385864646478375,0.8500000000000001,0.09561885798710137,4.564652377983593,1.2675462430948397,1.0,0.0,4.564652377982056,1.284512019873252,1.2848147286342437,3.5536081464103426,19349.515302819254,1973.101446754932,2034.6934298245008,2034.6934298245008,7.542660239396082,5.043855175946287,0.49816205767097,4.545693118275317,3.3593662385922065,3.3593662385922065,0.959818925312059,0.0,0.0,0.00023564824446969625,1.0001070125162566,0.0002356230298563833,198.84808931622524,0.0,5.0349355144250154e-06,14.269007247880493,0.028192234411997186,7.92673433605002e-05,0.00015638090110919607,0.0007138244521193088,0.09561885798703008,0.08144290219835054,0.014175955788679548,0.09561883377952214,0.08144290219841126,0.014175955788690115,0.4286425327678223,0.4286425327678223,0.07460954152720924,0.0,5.371751165694263,5.1688610479491786,6.540778466354425,5.359008644283563,5.149041254455881,6.568937460708696,24847.333005189266,21120.233054410877,0.85,0.9192991223369372,0.6969729229168389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509514307173021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.10313814519,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.789591668017,1537.7983491067982,0.4286425327678223,0.07460954152720924,6.112851554438009,3.3593662385922065
2904.0,-29.91124422575633,5.0446986775325104,35.01130786229736,24.191280221007787,5.0384839753607995,-26.416258667215704,-39.95481465300543,1.5434984168199353,0.357284323512431,-4.998627736717806,40.02386055743119,48110.39711255114,15348.77980965308,15348.77980965308,63459.17692220422,87874.41794877901,87874.41794877901,15348.77980965308,103223.19775843208,103223.19775843208,103223.19775843208,128070.56813704419,103909.66510753556,64145.96952060327,44181.88398548032,24847.3703786121,0.0,69029.25436409243,21120.264821820285,1537.7999173617382,0.0,0.8868393205761255,2.8122287475335392,0.0014959080323721466,354674.96015829366,1555562.28345045,4.385881322877129,1555562.28345045,4.385881322877129,0.85,0.09562023678698989,4.564652377983593,1.2675446468545126,1.0,0.0,4.564652377983112,1.284513329457542,1.284816006136958,3.553604523443345,19349.384800342996,1973.0881392058448,2034.6934298245008,2034.6934298245008,7.5435343647701085,5.0446986775325104,0.4989260958604076,4.545772581672103,3.3596968274708727,3.3596968274708727,0.9599133792773922,0.0,0.0,0.0002356230298563833,1.0001064220449603,0.00023559795704000664,198.8489337885732,0.0,5.01387768012715e-06,14.209329345480342,0.028197248289677315,7.925985103219783e-05,0.00015636317882418546,0.0007137435560488919,0.09562023678690602,0.08144283915306931,0.014177397633836714,0.09562007081594515,0.08144283915314074,0.01417739763384915,0.42864161997220235,0.42864161997220235,0.07461702897336697,0.0,5.368617409764738,5.16397217147221,6.547666120864847,5.355912060230253,5.144318115913904,6.575117111233851,24847.3703786121,21120.264821820285,0.85,0.9193084512761933,0.6969566389750425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509575902894707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.04346024279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.77200680344,1537.7999173617382,0.42864161997220235,0.07461702897336697,6.112851554438009,3.3596968274708727
2905.0,-29.9122623532932,5.045528141306605,35.01135292304257,24.19091243008154,5.038362885119128,-26.417187236299593,-39.95563719710333,1.543287768125661,0.35369602068868744,-4.9986349624089,40.02392822800167,48109.26979553077,15350.464347108695,15350.464347108695,63459.73414263946,87873.28200599998,87873.28200599998,15350.464347108695,103223.74635310867,103223.74635310867,103223.74635310867,128071.16439183679,103908.93932141823,64145.25071955861,44181.87622428848,24847.41803872813,0.0,69029.2942630166,21120.30533291891,1537.8010582275695,0.0,0.8868390388604164,2.812274830920986,0.0014959080323721466,354674.86026943766,1555565.202671415,4.385890788790868,1555565.202671415,4.385890788790868,0.85,0.09562158691731076,4.564652377983593,1.2675428725825628,1.0,0.0,4.564652377984605,1.2845143662510088,1.2848170109666603,3.5536016551578276,19349.249649153233,1973.0743576199043,2034.6934298245008,2034.6934298245008,7.544362272026761,5.045528141306605,0.49969984672935475,4.54582829457725,3.360024375742627,3.360024375742627,0.9600069644978934,0.0,0.0,0.00023559795704000664,1.0001058964132308,0.00023557301070311918,198.8497740894381,0.0,4.98570280357702e-06,14.129481745337273,0.028202233992480893,7.925247645987434e-05,0.00015634548058013228,0.0007136627697170885,0.09562158691730864,0.08144276013332118,0.014178826783987469,0.0956216782859866,0.08144276013332298,0.014178826783987783,0.4286407057178987,0.4286407057178987,0.0746244639669777,0.0,5.36537699309531,5.159063119827579,6.553946707515308,5.352330983097602,5.139414184642362,6.579056636478356,24847.41803872813,21120.30533291891,0.85,0.9193159921473931,0.6969399051397512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450963715874341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96361264265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.754501540483,1537.8010582275695,0.4286407057178987,0.0746244639669777,6.112851554438009,3.360024375742627
2906.0,-29.91327550555597,5.04634303486894,35.01139715502994,24.190497944969707,5.038171016281122,-26.41811840539842,-39.95646770400924,1.5430139161234597,0.35072307279750703,-4.998700851419256,40.023994209755976,48108.20402289505,15352.212772519768,15352.212772519768,63460.416795414814,87872.25656721114,87872.25656721114,15352.212772519768,103224.4693397309,103224.4693397309,103224.4693397309,128071.95524167806,103908.28928703694,64144.55873864462,44181.92283154702,24847.485901947162,0.0,69029.40873349417,21120.363016655087,1537.8047397034848,0.0,0.8868384648008285,2.812306033552786,0.0014959080323721466,354673.94941255,1555568.0490430177,4.385910077747521,1555568.0490430177,4.385910077747521,0.85,0.09562295149106363,4.564652377983593,1.267541268100031,1.0,0.0,4.564652377984151,1.2845156983353208,1.2848183113191955,3.553597969958011,19349.1286039611,1973.0620144454122,2034.6934298245008,2034.6934298245008,7.545221578586386,5.04634303486894,0.5004362935946185,4.5459067412743215,3.3603490951103665,3.3603490951103665,0.9600997414601047,0.0,0.0,0.00023557301070311918,1.0001053797793855,0.00023554818868696067,198.85061029022447,0.0,4.960573454430279e-06,14.058265169855412,0.028207194565935324,7.924503114005494e-05,0.00015632797956306423,0.0007135828836579116,0.09562295149094813,0.08144270526028927,0.014180246230658864,0.09562290624547698,0.08144270526038765,0.014180246230675991,0.428639785813437,0.428639785813437,0.07463182476153697,0.0,5.36222565029675,5.1542633925634505,6.560199050581502,5.349423924216751,5.13493994572849,6.585081934948732,24847.485901947162,21120.363016655087,0.85,0.9193243569624088,0.6969233100145645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450969811203851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.89239606717,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.737063577968,1537.8047397034848,0.428639785813437,0.07463182476153697,6.112851554438009,3.3603490951103665
2907.0,-29.914283541202096,5.047144049435281,35.01144048087666,24.190107907075458,5.0380235134933535,-26.419040531674895,-39.95728542851282,1.5427805039662266,0.3472176544323702,-4.998728785975611,40.024056280019956,48107.10359276122,15353.878252039054,15353.878252039054,63460.98184480027,87871.13963003451,87871.13963003451,15353.878252039054,103225.01788207356,103225.01788207356,103225.01788207356,128072.53654201416,103907.56577163422,64143.850073149704,44181.906331649465,24847.518659940593,0.0,69029.42499159006,21120.390860949505,1537.8055473980269,0.0,0.8868380979967729,2.812348623779582,0.0014959080323721466,354673.5632427404,1555570.7266813403,4.385922402726982,1555570.7266813403,4.385922402726982,0.85,0.09562427795300364,4.564652377983593,1.2675395916355776,1.0,0.0,4.564652377984239,1.284516841061023,1.2848194224281493,3.5535948086232536,19348.993875609107,1973.0482759769247,2034.6934298245008,2034.6934298245008,7.546040119352713,5.047144049435281,0.5011793596152296,4.545964689820051,3.360670801570515,3.360670801570515,0.9601916575915758,0.0,0.0,0.00023554818868696067,1.0001048484306967,0.00023552349441817875,198.85144227418346,0.0,4.935873061753343e-06,13.988264257008973,0.028212130438997077,7.923770104355555e-05,0.00015631048764340512,0.0007135030391252442,0.09562427795296795,0.08144262709701514,0.014181650855952816,0.09562436505464011,0.08144262709704553,0.014181650855958109,0.4286388647484935,0.4286388647484935,0.07463912867046875,0.0,5.358994572124914,5.149445545953597,6.566015165439808,5.3459464404079995,5.130121943407744,6.58922670659183,24847.518659940593,21120.390860949505,0.85,0.9193323260701042,0.6969072044077169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509758767958982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.82239515432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.719691349195,1537.8055473980269,0.4286388647484935,0.07463912867046875,6.112851554438009,3.360670801570515
2908.0,-29.91528681242201,5.047931080160055,35.011482986463314,24.189706064667575,5.037850290740057,-26.419960941588158,-39.958099101763196,1.542524419906113,0.3440107844222666,-4.998781226004194,40.02411903951533,48106.00736725885,15355.556313027126,15355.556313027126,63461.56368028597,87870.08668608473,87870.08668608473,15355.556313027126,103225.64299911185,103225.64299911185,103225.64299911185,128073.21445212633,103906.89226848366,64143.131743687794,44181.95613866207,24847.571453014472,0.0,69029.52759167654,21120.4357350623,1537.8080969561813,0.0,0.8868376040216862,2.8123844558245423,0.0014959080323721466,354672.83830797917,1555573.4340558355,4.385939000789955,1555573.4340558355,4.385939000789955,0.8499999999999999,0.0956256051210655,4.564652377983593,1.2675379234133293,1.0,0.0,4.56465237798237,1.2845180895433503,1.2848206394826833,3.5535913547206945,19348.868460214773,1973.0354871658287,2034.6934298245008,2034.6934298245008,7.546864843590517,5.047931080160055,0.5019009021079324,4.546030178052122,3.360989679356143,3.360989679356143,0.9602827655303265,0.0,0.0,0.00023552349441817875,1.0001043537037206,0.0002354989192337345,198.8522703319059,0.0,4.91049096319142e-06,13.916331389684485,0.028217040929960267,7.923040788473192e-05,0.00015629308653344683,0.0007134236091072935,0.09562560512098406,0.08144256035715398,0.014183044763830071,0.09562568867698132,0.08144256035722335,0.01418304476384215,0.4286379384561061,0.4286379384561061,0.07464636477461596,0.0,5.355788168296101,5.144689171620257,6.571643064982709,5.3427920104264786,5.125564755617006,6.594054000014353,24847.571453014472,21120.4357350623,0.85,0.9193393884378553,0.6968902880491302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509819118035647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.750462287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.702387851567,1537.8080969561813,0.4286379384561061,0.07464636477461596,6.112851554438009,3.360989679356143
2909.0,-29.916285062605667,5.048704444886763,35.01152463467974,24.18931295340883,5.037687559569436,-26.420875782550393,-39.958911936823256,1.5422782795141978,0.3407108767473801,-4.9988247111502915,40.024179077558344,48104.93174665279,15357.196232794979,15357.196232794979,63462.12797944777,87869.02583395282,87869.02583395282,15357.196232794979,103226.2220667478,103226.2220667478,103226.2220667478,128073.8309271581,103906.21337452091,64142.4364554052,44181.974354573016,24847.60886041029,0.0,69029.58321498331,21120.467531348746,1537.8095792217696,0.0,0.8868371654558295,2.8124225497559334,0.0014959080323721466,354672.23716704553,1555576.024033253,4.385953737057235,1555576.024033253,4.385953737057235,0.85,0.09562691061645873,4.564652377983593,1.2675362760713327,1.0,0.0,4.564652377982541,1.284519291283453,1.284821809936897,3.5535880301359497,19348.742040978315,1973.022595991324,2034.6934298245008,2034.6934298245008,7.547670822389978,5.048704444886763,0.5026161819336812,4.546088262953082,3.361305673707175,3.361305673707175,0.9603730496306214,0.0,0.0,0.0002354989192337345,1.0001038322721885,0.0002354744693845359,198.85309425150797,0.0,4.886831220566737e-06,13.849279679086132,0.028221927761180834,7.922312285844005e-05,0.00015627579637529442,0.0007133446855457674,0.09562691061639625,0.08144248505093554,0.01418442556546071,0.09562702881607152,0.08144248505098875,0.014184425565469977,0.4286370084991839,0.4286370084991839,0.07465353909394963,0.0,5.352568322268439,5.139968617197326,6.576972603295701,5.339535587897672,5.121004530339576,6.598207364982727,24847.60886041029,21120.467531348746,0.85,0.9193468223877803,0.696874144478556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450987918334674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.6834105764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.685146200087,1537.8095792217696,0.4286370084991839,0.07465353909394963,6.112851554438009,3.361305673707175
2910.0,-29.917278169184662,5.04946402178308,35.011565370371954,24.188898677844577,5.037492110549288,-26.42178926548256,-39.9597320361994,1.5420032068471763,0.33768502284505075,-4.9988938240343925,40.02423579436387,48103.91577239631,15358.850772441985,15358.850772441985,63462.76654483829,87868.01789072991,87868.01789072991,15358.850772441985,103226.8686631719,103226.8686631719,103226.8686631719,128074.51087122843,103905.57002466674,64141.78341019376,44181.985127192194,24847.64220805652,0.0,69029.62733524872,21120.495876848043,1537.8114449881823,0.0,0.8868366085252043,2.8124540744396413,0.0014959080323721466,354671.28174856654,1555578.470739003,4.385972450517669,1555578.470739003,4.385972450517669,0.85,0.09562821209440552,4.564652377983593,1.2675347792869438,1.0,0.0,4.564652377985068,1.2845206280606636,1.2848231156209629,3.553584331981642,19348.62224053553,1973.0103797459408,2034.6934298245008,2034.6934298245008,7.548483986487705,5.04946402178308,0.5033095561118879,4.546154465671192,3.361618857199999,3.361618857199999,0.9604625306285711,0.0,0.0,0.0002354744693845359,1.0001032980784614,0.00023545014783669092,198.85391393173444,0.0,4.8619281671204085e-06,13.778704425619237,0.028226789689347956,7.921577335336388e-05,0.00015625869603117204,0.0007132666284193048,0.09562821209428696,0.0814424165296347,0.014185795564652251,0.0956281566753625,0.08144241652973568,0.014185795564669836,0.42863607461279224,0.42863607461279224,0.07466064963678422,0.0,5.34941086968945,5.135334785467592,6.582223725195718,5.3365788468794335,5.116668747814629,6.603094939459595,24847.64220805652,21120.495876848043,0.85,0.9193554853863768,0.6968589811266868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993894852222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.61283532293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.667971694327,1537.8114449881823,0.42863607461279224,0.07466064963678422,6.112851554438009,3.361618857199999
2911.0,-29.918266311206292,5.050210321773138,35.011605208394315,24.188505636435025,5.037328047244455,-26.42269514074221,-39.960535895638145,1.5417568767803167,0.3343422495271966,-4.998938424976926,40.02429111880413,48102.84759656071,15360.444001193058,15360.444001193058,63463.29159775376,87866.96334552734,87866.96334552734,15360.444001193058,103227.4073467204,103227.4073467204,103227.4073467204,128075.06886117015,103904.89220340783,64141.09035132079,44182.00205787449,24847.66151444974,0.0,69029.66357232424,21120.51228728228,1537.8119586074986,0.0,0.8868361813423796,2.812492602216343,0.0014959080323721466,354670.66518493823,1555580.857382325,4.385986804325045,1555580.857382325,4.385986804325045,0.85,0.09562948775915317,4.564652377983593,1.267533176452853,1.0,0.0,4.564652377981584,1.2845218301686483,1.2848242867688424,3.5535810063923066,19348.496021051033,1972.9975089404672,2034.6934298245008,2034.6934298245008,7.549267017841575,5.050210321773138,0.5040039302813621,4.546206391491776,3.361929170305199,3.361929170305199,0.9605511915157712,0.0,0.0,0.00023545014783669092,1.0001027824967599,0.00023542595016973043,198.85472952027476,0.0,4.836434981854067e-06,13.706456738574426,0.02823162612432981,7.920856999786289e-05,0.00015624157783882803,0.0007131884898219149,0.09562948775908668,0.08144233444348933,0.014187153315597343,0.0956294525599998,0.08144233444354596,0.014187153315607208,0.42863513969696543,0.42863513969696543,0.07466770795418268,0.0,5.346215898327557,5.130717717480081,6.587123385465986,5.333280674504124,5.1121654209214284,6.606636271033381,24847.66151444974,21120.51228728228,0.85,0.9193626089639212,0.696843141154267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509998406216762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.540587635885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.650866957109,1537.8119586074986,0.42863513969696543,0.07466770795418268,6.112851554438009,3.361929170305199
