time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2912.0,-29.919249347919617,5.050943299845302,35.01164421015403,24.188099952321522,5.037143837960423,-26.42359843539701,-39.961343072913564,1.541492925437886,0.3311581179493146,-4.999002098685007,40.024346436557195,48101.82026254228,15362.042631340313,15362.042631340313,63463.86289388259,87865.94312977011,87865.94312977011,15362.042631340313,103227.98576111042,103227.98576111042,103227.98576111042,128075.6797588202,103904.23713171786,64140.4265101344,44182.0118017594,24847.693997709783,0.0,69029.70579946919,21120.539898053314,1537.813691196915,0.0,0.8868356571456514,2.8125268339722473,0.0014959080323721466,354669.7849607716,1555583.2437399356,4.386004417917899,1555583.2437399356,4.386004417917899,0.85,0.09563076203917992,4.564652377983593,1.267531635160558,1.0,0.0,4.564652377984335,1.284523114424328,1.2848255402428355,3.553577453551147,19348.374037843903,1972.9850701150651,2034.6934298245008,2034.6934298245008,7.550052703844107,5.050943299845302,0.504679689751832,4.54626361009347,3.362236744171838,3.362236744171838,0.9606390697633823,0.0,0.0,0.00023542595016973043,1.0001022522615663,0.00023540187979514442,198.85554090086646,0.0,4.811820518449752e-06,13.636699349286596,0.02823643794484826,7.920133752065964e-05,0.0001562246126490708,0.0007131110496281466,0.09563076203907672,0.0814422607379738,0.01418850130110293,0.09563066771402148,0.08144226073806167,0.01418850130111824,0.4286342018853697,0.4286342018853697,0.07467470666997464,0.0,5.3430430937954725,5.1261567409988515,6.591849027482738,5.33016021663434,5.107792471577227,6.610628667202093,24847.693997709783,21120.539898053314,0.85,0.9193703226585475,0.6968278323867949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510057567142898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.470830246595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.633828572967,1537.813691196915,0.4286342018853697,0.07467470666997464,6.112851554438009,3.362236744171838
2913.0,-29.92022788410859,5.05166311035246,35.01168230508142,24.187689832784258,5.036953668504965,-26.424498274721266,-39.962142147682584,1.541224059117711,0.327984772668799,-4.999069068166277,40.024398026259135,48100.77686361495,15363.62273914105,15363.62273914105,63464.399602756,87864.93013021264,87864.93013021264,15363.62273914105,103228.55286935369,103228.55286935369,103228.55286935369,128076.26289555144,103903.58448455035,64139.74200489449,44182.04719961761,24847.710026197747,0.0,69029.75722581535,21120.553522268085,1537.8145770117671,0.0,0.8868351296741921,2.812560542045923,0.0014959080323721466,354668.8591777478,1555585.4692752983,4.386022141559636,1555585.4692752983,4.386022141559636,0.85,0.09563202140638814,4.564652377983593,1.2675300850765785,1.0,0.0,4.564652377984609,1.2845244214033344,1.284826816608961,3.5535738378541217,19348.25250611565,1972.972677327696,2034.6934298245008,2034.6934298245008,7.5508292865850635,5.05166311035246,0.5053440212944071,4.546319089058053,3.36254154309323,3.36254154309323,0.9607261551694943,0.0,0.0,0.00023540187979514442,1.0001017849254032,0.0002353779218709252,198.8563485726019,0.0,4.786527357988038e-06,13.565018532538101,0.028241224472206245,7.919417824496528e-05,0.00015620770155017912,0.0007130338563403764,0.09563202140627786,0.08144218316839441,0.014189838237883442,0.09563181205171618,0.08144218316848834,0.014189838237899807,0.42863326208199826,0.42863326208199826,0.07468165041381421,0.0,5.3398848151177845,5.121644433359563,6.596391728224432,5.327053840835049,5.103468552163804,6.61443311397295,24847.710026197747,21120.553522268085,0.85,0.9193774127749931,0.6968121980534288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510116422866712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.399149429846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.616859527105,1537.8145770117671,0.42863326208199826,0.07468165041381421,6.112851554438009,3.36254154309323
2914.0,-29.92120099964094,5.05237047460365,35.01171969594843,24.18732267050075,5.036823536740761,-26.425387230773342,-39.962928265426285,1.541009767873143,0.3242857243841968,-4.999094086067294,40.02445370857189,48099.69905185406,15365.116289857182,15365.116289857182,63464.81534171125,87863.83880197584,87863.83880197584,15365.116289857182,103228.95509183302,103228.95509183302,103228.95509183302,128076.69283730563,103902.8785748743,64139.04786119888,44182.03412630602,24847.737745472612,0.0,69029.77187177863,21120.57708365172,1537.8151821598833,0.0,0.8868348008257241,2.8126060176495655,0.0014959080323721466,354668.51333192235,1555587.8713650743,4.386033191249915,1555587.8713650743,4.386033191249915,0.85,0.09563325398340314,4.564652377983593,1.2675283695990225,1.0,0.0,4.564652377985237,1.2845254729456699,1.284827837622678,3.5535709288161845,19348.12105618804,1972.9592731654582,2034.6934298245008,2034.6934298245008,7.55156332872342,5.05237047460365,0.5060178091997463,4.546352665403904,3.3628435914292982,3.3628435914292982,0.9608124546940852,0.0,0.0,0.0002353779218709252,1.0001012218623673,0.0002353540988907197,198.8571517759274,0.0,4.764185329610185e-06,13.501701224115266,0.028245988657535855,7.918713564098255e-05,0.00015619078622994265,0.0007129566437836346,0.09563325398337556,0.08144209113592478,0.014191162847450789,0.09563336047000925,0.08144209113594826,0.014191162847454879,0.42863232059713163,0.42863232059713163,0.07468854223208252,0.0,5.336607333680888,5.1170912795736285,6.60036244649001,5.323379810451513,5.098831920938835,6.616197302721446,24847.737745472612,21120.57708365172,0.85,0.919383240315437,0.6967964364882772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510175009590762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.335832121425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.599947873854,1537.8151821598833,0.42863232059713163,0.07468854223208252,6.112851554438009,3.3628435914292982
2915.0,-29.922169977993548,5.053064546011604,35.011756249874026,24.186882620584242,5.036589034644587,-26.426282900340656,-39.96373418541623,1.540701956991662,0.3214444187989898,-4.999200922332688,40.0245041122473,48098.734815074604,15366.71143104561,15366.71143104561,63465.44624612021,87862.89186780273,87862.89186780273,15366.71143104561,103229.60329884833,103229.60329884833,103229.60329884833,128077.37672729763,103902.26727948205,64138.417920731146,44182.05484305656,24847.773428449294,0.0,69029.82827150586,21120.6074141819,1537.81815989748,0.0,0.8868340748112176,2.8126307391431995,0.0014959080323721466,354667.0364373665,1555590.0457411355,4.386057586199866,1555590.0457411355,4.386057586199866,0.85,0.09563450802643333,4.564652377983593,1.2675269969971854,1.0,0.0,4.564652377984427,1.284526961533658,1.2848292959582117,3.5535668107220078,19348.007224719535,1972.94766558606,2034.6934298245008,2034.6934298245008,7.552347299991548,5.053064546011604,0.5066447997428822,4.546419746268722,3.3631430848289945,3.3631430848289945,0.9608980242368556,0.0,0.0,0.0002353540988907197,1.000100792299599,0.0002353303794006144,198.85795157013237,0.0,4.7373699904810295e-06,13.425706553023238,0.028250726027526336,7.917991623539152e-05,0.00015617418265532817,0.0007128808542372877,0.09563450802621354,0.08144202903483233,0.014192478991381211,0.0956343079313399,0.0814420290350195,0.014192478991413827,0.42863137228086423,0.42863137228086423,0.07469536083809075,0.0,5.333469656778675,5.112665847702715,6.604542843669833,5.320645341131694,5.09476154485759,6.621057312373921,24847.773428449294,21120.6074141819,0.85,0.919391628739101,0.6967818987741681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510233272218214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.259837450336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.583112196553,1537.81815989748,0.42863137228086423,0.07469536083809075,6.112851554438009,3.3631430848289945
2916.0,-29.92313392088809,5.053746508023241,35.011791949805314,24.186511372122936,5.036450631100139,-26.427164426708906,-39.96451530894262,1.5404811369209732,0.31779048840331825,-4.999229259889281,40.02455234534471,48097.67871731056,15368.164558603552,15368.164558603552,63465.843275914114,87861.81968642044,87861.81968642044,15368.164558603552,103229.98424502398,103229.98424502398,103229.98424502398,128077.75098264054,103901.57252687593,64137.73762443836,44182.03878048618,24847.76673761656,0.0,69029.80551810274,21120.601726974073,1537.8169107102206,0.0,0.8868337560363826,2.81267524130635,0.0014959080323721466,354666.64470244077,1555592.1264822702,4.386068297421612,1555592.1264822702,4.386068297421612,0.8499999999999999,0.09563570707338011,4.564652377983593,1.2675253452593465,1.0,0.0,4.56465237798272,1.2845280431183013,1.2848303473274871,3.5535638185854705,19347.87785238922,1972.934473279787,2034.6934298245008,2034.6934298245008,7.553061475177176,5.053746508023241,0.5072978786500544,4.546448629373186,3.3634397471614004,3.3634397471614004,0.9609827849032573,0.0,0.0,0.0002353303794006144,1.0001002692828458,0.0002353067853579978,198.8587472136981,0.0,4.716809214629543e-06,13.367437314260124,0.028255442836740967,7.917291953641718e-05,0.0001561574598641972,0.0007128045205089852,0.09563570707334754,0.08144192706608476,0.014193780007262773,0.09563570901923861,0.0814419270661125,0.014193780007267608,0.4286304232125032,0.4286304232125032,0.07470213624195725,0.0,5.330204392907206,5.108194386364573,6.608124379617038,5.31701974829258,5.090255451688847,6.622395921514226,24847.76673761656,21120.601726974073,0.85,0.9193976833568,0.6967668292893737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510291287587143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.20156821157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.566326963568,1537.8169107102206,0.4286304232125032,0.07470213624195725,6.112851554438009,3.3634397471614004
2917.0,-29.92409335494456,5.054415715944467,35.0118268912306,24.18609419781717,5.03623670496229,-26.428049447376782,-39.96530823698265,1.540192797394771,0.3148716649440644,-4.999322978734029,40.02460165180581,48096.700264974344,15369.695049452845,15369.695049452845,63466.39531442719,87860.88326919172,87860.88326919172,15369.695049452845,103230.57831864456,103230.57831864456,103230.57831864456,128078.37803199416,103900.97682315823,64137.09842594115,44182.087108018975,24847.7997133496,0.0,69029.88682136858,21120.62975634716,1537.819474708687,0.0,0.8868331007276589,2.8127025081846213,0.0014959080323721466,354665.3491469794,1555594.2535297174,4.386090316607311,1555594.2535297174,4.386090316607311,0.85,0.09563692966567747,4.564652377983593,1.2675239281496036,1.0,0.0,4.564652377982616,1.2845294401857863,1.2848317144149415,3.5535599536927625,19347.76692430136,1972.9231617628202,2034.6934298245008,2034.6934298245008,7.55381367245017,5.054415715944467,0.5079119498295164,4.5465037661149506,3.363733913278263,3.363733913278263,0.9610668323652181,0.0,0.0,0.0002353067853579978,1.0000998010363364,0.00023528330384044188,198.8595391412163,0.0,4.6918817564424225e-06,13.296792897757825,0.02826013471849741,7.916581768635244e-05,0.00015614096767164537,0.0007127292393830353,0.09563692966549764,0.08144185598628872,0.014195073679208914,0.09563672492492273,0.08144185598644187,0.014195073679235606,0.428629467799725,0.428629467799725,0.07470884354012702,0.0,5.327052082285775,5.103845769658335,6.611761857949546,5.314194643678093,5.08627369730533,6.626129976702657,24847.7997133496,21120.62975634716,0.85,0.9194045975862851,0.6967518343096247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510349001908915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.13092379507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.549610308313,1537.819474708687,0.428629467799725,0.07470884354012702,6.112851554438009,3.363733913278263
2918.0,-29.925047988935756,5.055072839687484,35.01186097752646,24.185696232039504,5.036066646962159,-26.428925760018444,-39.9660847504623,1.5399444180450204,0.31133912869893265,-4.999378390655157,40.02464662684561,48095.668074143854,15371.145150837963,15371.145150837963,63466.813224981815,87859.83389478287,87859.83389478287,15371.145150837963,103230.97904562084,103230.97904562084,103230.97904562084,128078.77345346511,103900.28609556914,64136.42333020582,44182.06973929258,24847.794407844267,0.0,69029.86414713685,21120.625246667627,1537.8189702642758,0.0,0.8868326559949614,2.8127422704374605,0.0014959080323721466,354664.58314251655,1555596.1937244893,4.386105260190011,1555596.1937244893,4.386105260190011,0.85,0.09563811494358473,4.564652377983593,1.267522358284332,1.0,0.0,4.564652377983913,1.2845306501583742,1.2848328945079597,3.5535566063922266,19347.638301483647,1972.910045885562,2034.6934298245008,2034.6934298245008,7.55452636034893,5.055072839687484,0.5085340605723072,4.546538779115177,3.3640253685145383,3.3640253685145383,0.9611501052898681,0.0,0.0,0.00023528330384044188,1.0000993024834608,0.000235259941943948,198.86032711222396,0.0,4.669523759507989e-06,13.23343033444564,0.028264804242256917,7.915886342386252e-05,0.00015612444041657934,0.0007126537982088966,0.09563811494350685,0.08144176099136725,0.014196353952139596,0.09563799757722331,0.08144176099143358,0.014196353952151158,0.42862851178301314,0.42862851178301314,0.07471550213526809,0.0,5.323820144580623,5.09946706894948,6.615033505814267,5.310717519354114,5.081847607453028,6.628012723883046,24847.794407844267,21120.625246667627,0.85,0.9194109536374371,0.6967371103560069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510406446707436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.06756123176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.532951848685,1537.8189702642758,0.42862851178301314,0.07471550213526809,6.112851554438009,3.3640253685145383
2919.0,-29.925997772532615,5.055718191693431,35.01189445741001,24.185331270005577,5.03592017859434,-26.42979534769767,-39.96685644434763,1.5397177537594233,0.30788686896011086,-4.999423098377461,40.024697136168,48094.63707376211,15372.557759286408,15372.557759286408,63467.19483304852,87858.82763533354,87858.82763533354,15372.557759286408,103231.38539461995,103231.38539461995,103231.38539461995,128079.20827184743,103899.64708710778,64135.7580135324,44182.0989706393,24847.82287722748,0.0,69029.92184786679,21120.649445643357,1537.8201827547066,0.0,0.8868322456885785,2.8127822316509965,0.0014959080323721466,354663.965111926,1555598.3726668945,4.386119047013906,1555598.3726668945,4.386119047013906,0.85,0.09563929095145662,4.564652377983593,1.2675207549007612,1.0,0.0,4.564652377983021,1.2845317583400078,1.2848339729396832,3.5535535406944425,19347.519309466912,1972.8979120766942,2034.6934298245008,2034.6934298245008,7.555220621424204,5.055718191693431,0.5091520753673384,4.546566116326092,3.3643142937035893,3.3643142937035893,0.9612326553438827,0.0,0.0,0.000235259941943948,1.0000987986835315,0.00023523670086758402,198.86111108509542,0.0,4.645754378733851e-06,13.166067909331733,0.02826944999663565,7.915195288397842e-05,0.0001561079890599696,0.0007125787034848269,0.09563929095139354,0.0814416674559054,0.014197623495488131,0.09563938748377064,0.08144166745595913,0.014197623495497495,0.42862755055898044,0.42862755055898044,0.0747221019992567,0.0,5.32054894376887,5.09511577304562,6.617881038047642,5.307309967337574,5.077626303256579,6.629184510363757,24847.82287722748,21120.649445643357,0.85,0.9194157132746316,0.6967215924096887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046360453956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.00019880664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.516357569231,1537.8201827547066,0.42862755055898044,0.0747221019992567,6.112851554438009,3.3643142937035893
2920.0,-29.926942741533495,5.05635135983766,35.01192721581284,24.184918007254623,5.035713163035928,-26.430666656692217,-39.96763589149339,1.5394370781947648,0.30481558884588367,-4.999514326193173,40.02474308098773,48093.66622888488,15374.019822692471,15374.019822692471,63467.68605157735,87857.87749405448,87857.87749405448,15374.019822692471,103231.89731674695,103231.89731674695,103231.89731674695,128079.74546984908,103899.03421315718,64135.12288048873,44182.12370296495,24847.84815310212,0.0,69029.97185606707,21120.670930136803,1537.8223062819038,0.0,0.886831615216215,2.8128117878015226,0.0014959080323721466,354662.7039995117,1555600.354701346,4.386140231715731,1555600.354701346,4.386140231715731,0.85,0.09564047090458423,4.564652377983593,1.2675193487806244,1.0,0.0,4.564652377984809,1.284533118847498,1.2848353039117766,3.5535497769641515,19347.40518404949,1972.8862745228485,2034.6934298245008,2034.6934298245008,7.555939188351602,5.05635135983766,0.5097399668017486,4.546611393035912,3.364600762958196,3.364600762958196,0.9613145037023417,0.0,0.0,0.00023523670086758402,1.000098298596124,0.00023521357970290993,198.86189108929634,0.0,4.621746268555914e-06,13.098028925087462,0.028274071742904208,7.914497347959613e-05,0.0001560917273879879,0.0007125044746051456,0.095640470904413,0.08144158853666228,0.014198882367750715,0.09564045651666353,0.0814415885368081,0.014198882367776139,0.4286265839125154,0.4286265839125154,0.0747286313297403,0.0,5.317353667064822,5.0908495535665566,6.620751944758695,5.304329915039034,5.073611814833953,6.632058395729473,24847.84815310212,21120.670930136803,0.85,0.9194221632295095,0.6967070235688921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510520472385375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.9321598224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.499828638209,1537.8223062819038,0.4286265839125154,0.0747286313297403,6.112851554438009,3.364600762958196
2921.0,-29.927883510264696,5.056972999648514,35.01195921032521,24.18453952940183,5.03555158188592,-26.431529640807856,-39.96840273085979,1.5391977124293514,0.3013947884862773,-4.999567734362436,40.02478634756532,48092.65672931034,15375.403222697501,15375.403222697501,63468.05995200785,87856.87850709521,87856.87850709521,15375.403222697501,103232.28172979271,103232.28172979271,103232.28172979271,128080.12702909303,103898.39142104771,64134.46821564757,44182.136894889045,24847.84529930032,0.0,69029.98219418936,21120.668504405272,1537.8219619180197,0.0,0.8868311868586082,2.8128503267050635,0.0014959080323721466,354661.9656988543,1555602.22119964,4.3861546251071974,1555602.22119964,4.3861546251071974,0.85,0.09564161531252727,4.564652377983593,1.2675178151810544,1.0,0.0,4.564652377982421,1.2845342859323825,1.2848364415697415,3.5535465483276907,19347.285487466313,1972.874068868198,2034.6934298245008,2034.6934298245008,7.556619094220833,5.056972999648514,0.5103360860712582,4.546636913577256,3.3648846323345274,3.3648846323345274,0.9613956092384364,0.0,0.0,0.00023521357970290993,1.0000978624053432,0.00023519056338866268,198.86266763183204,0.0,4.5979185312762226e-06,13.030501117636815,0.028278669661435486,7.913810752428554e-05,0.0001560754721786244,0.0007124302752250698,0.09564161531245184,0.08144148788151126,0.01420012743094058,0.0956416992919963,0.08144148788157549,0.01420012743095178,0.4286256151885437,0.4286256151885437,0.07473510754982633,0.0,5.314109473218878,5.086590313479633,6.623251303248253,5.3009625228486925,5.069452483584371,6.633145066907446,24847.84529930032,21120.668504405272,0.85,0.9194274420275065,0.6966922951540117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510577052381801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.86463201495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.483364500142,1537.8219619180197,0.4286256151885437,0.07473510754982633,6.112851554438009,3.3648846323345274
2922.0,-29.9288195425344,5.05758269930252,35.01199042272396,24.184117325954162,5.035333352453845,-26.43239402680454,-39.96917728856204,1.5389078367238211,0.2983495631381743,-4.999667366456061,40.024827555573786,48091.70681078745,15376.836041519344,15376.836041519344,63468.5428523068,87855.93904207594,87855.93904207594,15376.836041519344,103232.77508359529,103232.77508359529,103232.77508359529,128080.62961388742,103897.77999082553,64133.84480201572,44182.15020978867,24847.854530292123,0.0,69030.0047400808,21120.676350748305,1537.8233990235497,0.0,0.8868305307685767,2.812878565163202,0.0014959080323721466,354660.5884138984,1555603.9988938738,4.386176670632605,1555603.9988938738,4.386176670632605,0.85,0.09564276913736516,4.564652377983593,1.2675164227979265,1.0,0.0,4.5646523779840695,1.2845356890038844,1.2848378154044657,3.553542666863022,19347.171630890647,1972.862458728582,2034.6934298245008,2034.6934298245008,7.557323288179905,5.05758269930252,0.5109023842087277,4.546680315093792,3.3651660792771976,3.3651660792771976,0.9614760226506279,0.0,0.0,0.00023519056338866268,1.0000973704245515,0.00023516766501327957,198.86344027003548,0.0,4.577085650259646e-06,12.971460732835837,0.028283246747085745,7.913117302125411e-05,0.00015605939036740857,0.0007123568673472613,0.09564276913717645,0.08144140533903087,0.014201363798145593,0.0956426780685514,0.08144140533919154,0.014201363798173614,0.4286246423818368,0.4286246423818368,0.07474152065494004,0.0,5.310942587554791,5.082410601246124,6.625815391502783,5.298016929594212,5.06550288606536,6.635878132561231,24847.854530292123,21120.676350748305,0.85,0.9194341372463378,0.6966783066561784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510633381305584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.805591630145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.466953008508,1537.8233990235497,0.4286246423818368,0.07474152065494004,6.112851554438009,3.3651660792771976
2923.0,-29.929751107818657,5.058180947119404,35.01202076911201,24.18371698530393,5.035142824712958,-26.43325162130063,-39.96994325481353,1.5386433381950246,0.29508692507528167,-4.999742200273712,40.024864755643954,48090.73838102486,15378.210261973878,15378.210261973878,63468.94864299874,87854.9726008042,87854.9726008042,15378.210261973878,103233.18286277808,103233.18286277808,103233.18286277808,128081.01592538283,103897.15225285571,64133.21363156322,44182.15402365832,24847.83306260475,0.0,69029.98708626306,21120.65810321404,1537.8225217023676,0.0,0.88683001535627,2.8129125403015713,0.0014959080323721466,354659.55393582495,1555605.603688841,4.3861939892089445,1555605.603688841,4.3861939892089445,0.8500000000000001,0.09564389418900271,4.564652377983593,1.2675149370031438,1.0,0.0,4.564652377982861,1.2845369731625877,1.2848390704498658,3.5535391143668003,19347.054737591847,1972.8505389293844,2034.6934298245008,2034.6934298245008,7.557998682533858,5.058180947119404,0.5114710964056544,4.54670985071375,3.3654449603389036,3.3654449603389036,0.9615557029539724,0.0,0.0,0.00023516766501327957,1.0000969064664973,0.00023514487795404213,198.86420922626502,0.0,4.553649705280366e-06,12.905043264764558,0.028287800396791025,7.912431598867701e-05,0.00015604334902460256,0.0007122836441936758,0.09564389418888383,0.08144130552159994,0.014202588667283899,0.09564372313025012,0.08144130552170116,0.01420258866730155,0.42862366829413806,0.42862366829413806,0.07474788886125394,0.0,5.307762011507634,5.078255582483791,6.628144195474988,5.294829125348997,5.061493837224418,6.63731400437149,24847.83306260475,21120.65810321404,0.85,0.919440250853372,0.6966644557086248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510689427046077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.739174162074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.450605045029,1537.8225217023676,0.42862366829413806,0.07474788886125394,6.112851554438009,3.3654449603389036
2924.0,-29.93067764213801,5.058768090504833,35.01205045328809,24.183338682074123,5.0349782753894985,-26.434102089367215,-39.97069678790865,1.5384027226187604,0.29164426057258197,-4.999802846643231,40.024906159862894,48089.736211372314,15379.542793748644,15379.542793748644,63469.27900512096,87853.98829851656,87853.98829851656,15379.542793748644,103233.5310922652,103233.5310922652,103233.5310922652,128081.36664544886,103896.51627128212,64132.55816007861,44182.17567911501,24847.835553183657,0.0,69030.01123229867,21120.660220206108,1537.8227101093348,0.0,0.8868295569081945,2.812950526596515,0.0014959080323721466,354658.7155821042,1555607.3898504437,4.386209393718727,1555607.3898504437,4.386209393718727,0.85,0.0956450084425683,4.564652377983593,1.2675134237343446,1.0,0.0,4.564652377983207,1.2845381454089764,1.2848402136995725,3.5535358714709715,19346.936309222543,1972.8384625965589,2034.6934298245008,2034.6934298245008,7.558653587963463,5.058768090504833,0.5120377395752662,4.5467303509295665,3.365721402929168,3.365721402929168,0.9616346865511909,0.0,0.0,0.00023514487795404213,1.000096383826375,0.00023512221597520069,198.86497403490637,0.0,4.531530515845404e-06,12.842357481905873,0.02829233192730687,7.911757079539905e-05,0.00015602730715864307,0.0007122104186520766,0.09564500844247727,0.0814412042862887,0.01420380415618856,0.09564497700185677,0.08144120428636623,0.014203804156202081,0.42862269189324165,0.42862269189324165,0.07475420858400705,0.0,5.304535681369771,5.074108983989277,6.6301146297191735,5.291447107215788,5.057407923883886,6.637878502594845,24847.835553183657,21120.660220206108,0.85,0.9194447150172869,0.6966496941387061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107452057323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.67648837921,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.434315369084,1537.8227101093348,0.42862269189324165,0.07475420858400705,6.112851554438009,3.365721402929168
2925.0,-29.9316000603237,5.059343983776152,35.01207947783895,24.182938690669857,5.034784500258403,-26.434951775108033,-39.97145772501824,1.5381362150428872,0.28840041634299496,-4.999888081233229,40.024946314993656,48088.789038052346,15380.89280744171,15380.89280744171,63469.68184549406,87853.03842173144,87853.03842173144,15380.89280744171,103233.93122917315,103233.93122917315,103233.93122917315,128081.77652061991,103895.89942315617,64131.942683523324,44182.1741551476,24847.84529144676,0.0,69030.01944659436,21120.668497729745,1537.8239010864831,0.0,0.8868289778762826,2.812983046668373,0.0014959080323721466,354657.5373322461,1555609.1221283574,4.386228850033011,1555609.1221283574,4.386228850033011,0.85,0.0956461222674746,4.564652377983593,1.267512012119405,1.0,0.0,4.5646523779842925,1.284539438479373,1.2848414779623227,3.553532294335151,19346.821443759934,1972.8267495791056,2034.6934298245008,2034.6934298245008,7.559317085310671,5.059343983776152,0.5125847900736122,4.54675919370254,3.3659954927623046,3.3659954927623046,0.961712997932087,0.0,0.0,0.00023512221597520069,1.0000959563466154,0.000235099656671056,198.86573545103118,0.0,4.506673833884023e-06,12.77191364522732,0.028296838601140753,7.911075986510873e-05,0.00015601145611009195,0.0007121380641256141,0.09564612226732633,0.08144111210926445,0.014205010158061871,0.09564609436228633,0.0814411121093907,0.014205010158083892,0.4286217113826042,0.4286217113826042,0.07476046933135067,0.0,5.301332215858565,5.0700093854433135,6.63196891015474,5.288288497576218,5.053449527043654,6.63922029388084,24847.84529144676,21120.668497729745,0.85,0.9194504413344095,0.6966358900602169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510800683588994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.60604454254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.418095427958,1537.8239010864831,0.4286217113826042,0.07476046933135067,6.112851554438009,3.3659954927623046
2926.0,-29.93251769439436,5.059908868135939,35.01210777138856,24.182543029915564,5.034595974469551,-26.43579662946536,-39.97221035007385,1.5378749095407724,0.28510327414801395,-4.999967349638702,40.02498307186869,48087.82628547403,15382.21387682558,15382.21387682558,63470.040162299614,87852.0843951926,87852.0843951926,15382.21387682558,103234.29827201819,103234.29827201819,103234.29827201819,128082.1342483965,103895.27864516753,64131.31163605502,44182.18556568057,24847.835976378312,0.0,69030.02154205888,21120.660579921565,1537.8238799701855,0.0,0.8868284414996982,2.813016961172487,0.0014959080323721466,354656.4415593617,1555610.7078080175,4.386246873081657,1555610.7078080175,4.386246873081657,0.85,0.09564721676354515,4.564652377983593,1.2675105631398038,1.0,0.0,4.564652377984629,1.284540707013507,1.2848427178148798,3.5535287850831767,19346.705846503748,1972.8149619394746,2034.6934298245008,2034.6934298245008,7.559966357267071,5.059908868135939,0.5131261297132088,4.54678273842273,3.3662671673833273,3.3662671673833273,0.9617906192523792,0.0,0.0,0.000235099656671056,1.0000954593652212,0.00023507721634920533,198.8664929231756,0.0,4.486272609996501e-06,12.714096576730084,0.028301324873750748,7.91040238668351e-05,0.0001559956328042209,0.0007120658362348422,0.09564721676341673,0.08144101194222944,0.014206204821187287,0.09564718834850701,0.08144101194233878,0.014206204821206362,0.4286207276711051,0.4286207276711051,0.07476667716532513,0.0,5.2981235296009,5.065938173961683,6.633624224972095,5.285070623786737,5.049503215578795,6.640091324981711,24847.835976378312,21120.660579921565,0.85,0.9194556041624344,0.6966219220455392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451085591538728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.54822747404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.401927062234,1537.8238799701855,0.4286207276711051,0.07476667716532513,6.112851554438009,3.3662671673833273
2927.0,-29.9334307974704,5.060463055970291,35.0121354304846,24.1821652854793,5.034426476716807,-26.436635502337932,-39.97295826030893,1.5376311815842074,0.28170852751293296,-5.000034710185468,40.025021178947085,48086.863666722784,15383.497459877766,15383.497459877766,63470.36112660055,87851.12537321456,87851.12537321456,15383.497459877766,103234.62283309232,103234.62283309232,103234.62283309232,128082.45687512324,103894.65953019366,64130.687461554146,44182.19118737724,24847.83404203093,0.0,69030.02522940817,21120.65893572629,1537.8240269329578,0.0,0.88682796082067,2.8130535426939915,0.0014959080323721466,354655.51039776474,1555612.351736303,4.386263024622407,1555612.351736303,4.386263024622407,0.85,0.0956482960655643,4.564652377983593,1.2675090998737142,1.0,0.0,4.564652377983524,1.28454189310524,1.2848438753584428,3.553525503904776,19346.590558923395,1972.8032058779906,2034.6934298245008,2034.6934298245008,7.560597205646183,5.060463055970291,0.5136646672045249,4.546798388765766,3.3665364808048235,3.3665364808048235,0.9618675659442353,0.0,0.0,0.00023507721634920533,1.000094988705911,0.00023505488878950115,198.86724666020368,0.0,4.4626281065102445e-06,12.647088053850034,0.02830578750185726,7.909733059149322e-05,0.00015597988575771212,0.0007119939564415497,0.09564829606546314,0.08144090733630521,0.014207388729157925,0.09564838947749386,0.08144090733639135,0.014207388729172946,0.42861974038799955,0.42861974038799955,0.0747728318342104,0.0,5.2948864912767135,5.061886611316254,6.634974440494545,5.281743237698379,5.045552906747616,6.64024427823648,24847.83404203093,21120.65893572629,0.85,0.9194602046814971,0.6966079399060804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510910861124515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.48121895116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.385823791006,1537.8240269329578,0.42861974038799955,0.0747728318342104,6.112851554438009,3.3665364808048235
2928.0,-29.934340057006242,5.061006459132984,35.012162452245214,24.181764909904473,5.034233674844392,-26.43747324602986,-39.97370599592102,1.537366863867972,0.27837224906562597,-5.000121622842099,40.02505793317351,48085.91893686227,15384.791620476806,15384.791620476806,63470.71055733907,87850.16931261685,87850.16931261685,15384.791620476806,103234.96093309367,103234.96093309367,103234.96093309367,128082.79749761536,103894.0309262523,64130.06894401042,44182.17998026875,24847.836564521705,0.0,69030.01654479046,21120.66107984345,1537.8248973510074,0.0,0.8868273855557101,2.8130870816053424,0.0014959080323721466,354654.30895951745,1555613.9373041906,4.386282354408835,1555613.9373041906,4.386282354408835,0.85,0.09564937176815771,4.564652377983593,1.2675076992483811,1.0,0.0,4.564652377984004,1.284543175251857,1.2848451291242713,3.5535219570090457,19346.473504368987,1972.7912696352973,2034.6934298245008,2034.6934298245008,7.561233252620172,5.061006459132984,0.5141862101643779,4.546820248968606,3.3668035089150794,3.3668035089150794,0.9619438596900227,0.0,0.0,0.00023505488878950115,1.0000945895552646,0.00023503265715498818,198.8679972295175,0.0,4.440220323011819e-06,12.583584395415496,0.02831022772218027,7.909063940229538e-05,0.00015596424938720576,0.0007119225818457348,0.09564937176800695,0.0814408092367681,0.014208562531238847,0.09564952194749705,0.08144080923689646,0.014208562531261246,0.42861874872549727,0.42861874872549727,0.07477892656521028,0.0,5.29165437198418,5.057860198841979,6.636213235956291,5.278493871907699,5.041589895024799,6.64099932554268,24847.836564521705,21120.66107984345,0.85,0.9194653823696507,0.6965943417623475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510965535950906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.41771529272,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.369780702906,1537.8248973510074,0.42861874872549727,0.07477892656521028,6.112851554438009,3.3668035089150794
2929.0,-29.935244660265052,5.061539224441142,35.01218875438449,24.181370296888076,5.034037092028394,-26.438307176468577,-39.97444933103395,1.5370996082319128,0.2752079321219867,-5.000209537224279,40.02509101594781,48084.976489578235,15386.068163021038,15386.068163021038,63471.044652599274,87849.25712334739,87849.25712334739,15386.068163021038,103235.32528636843,103235.32528636843,103235.32528636843,128083.14657341574,103893.44232860986,64129.44858658886,44182.21526891222,24847.82128704731,0.0,69030.03655595954,21120.648093990214,1537.8247927594098,0.0,0.8868268184824394,2.813118254328623,0.0014959080323721466,354653.09367715276,1555615.3644876205,4.386301408958597,1555615.3644876205,4.386301408958597,0.85,0.09565043109322925,4.564652377983593,1.2675062585109846,1.0,0.0,4.564652377982042,1.2845444709417628,1.2848463965597414,3.553518372654721,19346.36389952843,1972.7800930520036,2034.6934298245008,2034.6934298245008,7.561860640768932,5.061539224441142,0.5146991791319273,4.546840045309215,3.3670682072957754,3.3670682072957754,0.962019487798793,0.0,0.0,0.00023503265715498818,1.0000941058425663,0.0002350105412899881,198.86874396015486,0.0,4.421160630732898e-06,12.529569227497031,0.028314648882811003,7.908398811009933e-05,0.00015594866904488884,0.0007118514629991282,0.0956504310930793,0.0814407057638085,0.014209725329270798,0.09565051420233617,0.08144070576393618,0.01420972532929307,0.4286177523842129,0.4286177523842129,0.07478496748656185,0.0,5.288453710004035,5.053893150544127,6.637322780648901,5.27541746934628,5.037858386649816,6.641589902271505,24847.82128704731,21120.648093990214,0.85,0.9194699556785858,0.6965804871129962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101998102447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.363700124806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.353784176954,1537.8247927594098,0.4286177523842129,0.07478496748656185,6.112851554438009,3.3670682072957754
2930.0,-29.93614484238519,5.062061578526369,35.012214367577116,24.18097425196322,5.033849019660738,-26.43913627615046,-39.97518812594933,1.5368404534258275,0.271809718375323,-5.000291942411491,40.025123552966896,48084.034434224835,15387.317509772762,15387.317509772762,63471.35194399759,87848.29934755307,87848.29934755307,15387.317509772762,103235.61685732583,103235.61685732583,103235.61685732583,128083.42144171236,103892.81002721019,64128.83057881364,44182.19938710727,24847.804584386522,0.0,69030.00397149379,21120.633896728545,1537.8244932449982,0.0,0.886826281413758,2.8131531324052257,0.0014959080323721466,354651.95455398137,1555616.7681282593,4.386319455322443,1555616.7681282593,4.386319455322443,0.8500000000000001,0.0956514764732488,4.564652377983593,1.2675048628309744,1.0,0.0,4.564652377983603,1.284545728512449,1.2848476260156942,3.5535148937590777,19346.24615645728,1972.768086600142,2034.6934298245008,2034.6934298245008,7.562474662878316,5.062061578526369,0.5152066659051169,4.546854912621252,3.3673306022622915,3.3673306022622915,0.9620944577892262,0.0,0.0,0.0002350105412899881,1.000093646582206,0.00023498853541678878,198.86948704614304,0.0,4.398154294156252e-06,12.46436926963882,0.02831904703710516,7.907737795554803e-05,0.00015593316333444008,0.0007117806848210558,0.09565147647311403,0.08144059843485825,0.014210878038255782,0.09565162355570786,0.08144059843497299,0.01421087803827581,0.42861675321705456,0.42861675321705456,0.0747909583448451,0.0,5.285227848715522,5.049930676735471,6.638235631855423,5.272101660786802,5.033924699105114,6.641726683633635,24847.804584386522,21120.633896728545,0.85,0.9194748412619003,0.6965671688803803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511074147674308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.29850016695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.337850623104,1537.8244932449982,0.42861675321705456,0.0747909583448451,6.112851554438009,3.3673306022622915
2931.0,-29.93704051882616,5.06257338349128,35.012239234013855,24.180572374630742,5.033630917336482,-26.439964323205828,-39.97593428995458,1.536554721716131,0.26892672736835266,-5.000397540914923,40.02515302825553,48083.149125520285,15388.583404210718,15388.583404210718,63471.732529731,87847.45262796935,87847.45262796935,15388.583404210718,103236.03603218007,103236.03603218007,103236.03603218007,128083.8193109888,103892.27294242117,64128.25345164734,44182.24387863759,24847.78327880873,0.0,69030.02715744633,21120.61578698742,1537.824492354661,0.0,0.8868256374169018,2.8131785638350704,0.0014959080323721466,354650.49482358823,1555618.0396872733,4.386341094663002,1555618.0396872733,4.386341094663002,0.85,0.09565251915520749,4.564652377983593,1.2675035852892322,1.0,0.0,4.564652377984389,1.2845471101429242,1.2848489797018317,3.553511071677013,19346.146144006634,1972.7578881683996,2034.6934298245008,2034.6934298245008,7.563096817754032,5.06257338349128,0.5156956748511732,4.546877708640107,3.36759074445207,3.36759074445207,0.9621687841291628,0.0,0.0,0.00023498853541678878,1.000093178516559,0.00023496664157368608,198.87022641762258,0.0,4.376296715152744e-06,12.402424890742875,0.028323423333820312,7.907070238663703e-05,0.00015591783303015174,0.0007117107073111308,0.09565251915501292,0.081440496965997,0.014212022189015922,0.09565241874780553,0.08144049696616265,0.014212022189044835,0.4286157494220172,0.4286157494220172,0.074796897959632,0.0,5.282100471721776,5.0460842197495595,6.639146129777089,5.269324268283299,5.030498160055515,6.642582623560145,24847.78327880873,21120.61578698742,0.85,0.9194800457627265,0.6965541099361064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511128049974433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.236555788055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.321975485955,1537.824492354661,0.4286157494220172,0.074796897959632,6.112851554438009,3.36759074445207
2932.0,-29.937932063460277,5.0630753364901615,35.01226346047054,24.180198122654133,5.033470172145496,-26.44078291494082,-39.97666012784464,1.5363210236260338,0.2652970751948942,-5.000460156185655,40.025184120154606,48082.18850716645,15389.765640134234,15389.765640134234,63471.95414730068,87846.46954682059,87846.46954682059,15389.765640134234,103236.23518695483,103236.23518695483,103236.23518695483,128083.99254401714,103891.62392400505,64127.62556167535,44182.22040258856,24847.75735706231,0.0,69029.97775965086,21120.593753502962,1537.8232417988768,0.0,0.8868252062685862,2.8132187815521634,0.0014959080323721466,354649.62926985754,1555619.380987441,4.38635558195875,1555619.380987441,4.38635558195875,0.85,0.0956535331695428,4.564652377983593,1.2675020950986071,1.0,0.0,4.56465237798555,1.2845482482139428,1.2848500899151356,3.5535079233733424,19346.025288000958,1972.745564285557,2034.6934298245008,2034.6934298245008,7.563677856600567,5.0630753364901615,0.5161964310703979,4.546878905419764,3.3678485749140292,3.3678485749140292,0.962242449975437,0.0,0.0,0.00023496664157368608,1.000092749337528,0.00023494485059443783,198.87096238315104,0.0,4.354033534986306e-06,12.339331038151192,0.028327777367355297,7.90642091655493e-05,0.00015590243240813678,0.0007116404088252278,0.09565353316945334,0.08144037766339098,0.01421315550606236,0.09565366192287861,0.08144037766346714,0.014213155506075655,0.4286147463213813,0.4286147463213813,0.07480279704542334,0.0,5.2788686978443025,5.042189663744296,6.639627649719671,5.265757231380576,5.02649299440543,6.6414318669171735,24847.75735706231,21120.593753502962,0.85,0.9194839141959142,0.6965406924304598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511181682856944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.17346193546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.306160606508,1537.8232417988768,0.4286147463213813,0.07480279704542334,6.112851554438009,3.3678485749140292
2933.0,-29.9388195649863,5.063566730723849,35.01228696950184,24.179769039060943,5.033224077930951,-26.441606402868647,-39.977401786576934,1.5360109158131965,0.2624556089007797,-5.000590507074455,40.0252116763005,48081.32202594182,15391.032691957447,15391.032691957447,63472.354717899274,87845.62624901872,87845.62624901872,15391.032691957447,103236.65894097617,103236.65894097617,103236.65894097617,128084.40206019362,103891.07367785412,64127.05082620756,44182.24761294062,24847.743119217463,0.0,69029.99073215808,21120.581651334844,1537.8242498072696,0.0,0.8868244432706118,2.8132407865096174,0.0014959080323721466,354647.82738728554,1555620.5697564417,4.386381219974766,1555620.5697564417,4.386381219974766,0.85,0.0956545669447556,4.564652377983593,1.26750089448411,1.0,0.0,4.564652377982485,1.2845497433991049,1.2848515574585806,3.553503787175155,19345.922824726746,1972.7351159393622,2034.6934298245008,2034.6934298245008,7.564300580301662,5.063566730723849,0.5166587112895167,4.5469080194343325,3.3681042863745105,3.3681042863745105,0.9623155103927173,0.0,0.0,0.00023494485059443783,1.0000923293773343,0.00023492316028532727,198.87169501588306,0.0,4.333593014370928e-06,12.28140260272721,0.02833211096036967,7.905757492310936e-05,0.00015588727567132846,0.0007115712235905133,0.09565456694448697,0.08144028440122364,0.014214282543263332,0.09565439052551455,0.08144028440145236,0.014214282543303244,0.42861373829395477,0.42861373829395477,0.07480863829035278,0.0,5.275766831277394,5.038410909171603,6.640320931632743,5.263046115975214,5.023048579682893,6.6428403656019555,24847.743119217463,21120.581651334844,0.85,0.9194895442500799,0.6965280092894872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511235068703745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.11553350004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.290398645042,1537.8242498072696,0.42861373829395477,0.07480863829035278,6.112851554438009,3.3681042863745105
2934.0,-29.93970243602358,5.064048448016004,35.012309717229094,24.179386684577935,5.033047237739203,-26.442418796561462,-39.97812661165369,1.5357635982769695,0.2589717128832376,-5.000663240562655,40.02523651953028,48080.399350286185,15392.193924941364,15392.193924941364,63472.59327522755,87844.6798137225,87844.6798137225,15392.193924941364,103236.87373866387,103236.87373866387,103236.87373866387,128084.5651262448,103890.44995327247,64126.4493695029,44182.222870855076,24847.691387580922,0.0,69029.914258436,21120.537679443783,1537.821789167117,0.0,0.8868239832564143,2.8132779197681352,0.0014959080323721466,354646.82197183365,1555621.6414911384,4.386396677240455,1555621.6414911384,4.386396677240455,0.85,0.09565555850660006,4.564652377983593,1.2674994427571074,1.0,0.0,4.564652377982893,1.2845509447449,1.2848527312228828,3.5535004638450447,19345.806678775094,1972.723272348365,2034.6934298245008,2034.6934298245008,7.564871296738295,5.064048448016004,0.5171394078286236,4.546909040187381,3.368357649195823,3.368357649195823,0.9623878997702351,0.0,0.0,0.00023492316028532727,1.0000918482977708,0.0002349015849746037,198.87242383086596,0.0,4.313588538233891e-06,12.224709917354845,0.028336424548907904,7.905109175735477e-05,0.0001558720685279725,0.0007115018082674312,0.09565555850649246,0.0814401605661454,0.014215397940347062,0.09565545043671037,0.081440160566237,0.01421539794036305,0.42861273075401196,0.42861273075401196,0.07481444643049887,0.0,5.272581069501484,5.03460333508923,6.640612732507748,5.259634953445868,5.019235333567053,6.641638371439171,24847.691387580922,21120.537679443783,0.85,0.9194940187466726,0.6965154146111429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128821282099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.058840814665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.274687962356,1537.821789167117,0.42861273075401196,0.07481444643049887,6.112851554438009,3.368357649195823
2935.0,-29.940581380300557,5.064520302255423,35.01233187638184,24.178997659496986,5.032845676349015,-26.443230128157147,-39.97885126210747,1.5354944242056079,0.2558681915857619,-5.000762140637016,40.02526487133724,48079.49501161546,15393.377491269724,15393.377491269724,63472.872502885184,87843.8162566069,87843.8162566069,15393.377491269724,103237.19374787662,103237.19374787662,103237.19374787662,128084.87007141965,103889.89596699475,64125.85333334236,44182.2695929471,24847.676323543023,0.0,69029.94591649012,21120.524875011568,1537.8220593900558,0.0,0.8868233773988868,2.8133070242799807,0.0014959080323721466,354645.4548518947,1555622.864586222,4.3864170351086935,1555622.864586222,4.3864170351086935,0.85,0.0956565597255501,4.564652377983593,1.2674981212569403,1.0,0.0,4.564652377982037,1.2845522480663631,1.2848540071344856,3.5534968584226645,19345.703519038696,1972.712752982792,2034.6934298245008,2034.6934298245008,7.565452989444929,5.064520302255423,0.5176008097574272,4.546919492497996,3.3686089117968296,3.3686089117968296,0.9624596890848085,0.0,0.0,0.0002349015849746037,1.0000914404235344,0.00023488010743809979,198.87314940896314,0.0,4.290734338500903e-06,12.15994111531156,0.028340715283246404,7.904461064483767e-05,0.00015585697432976602,0.0007114329084996942,0.09565655972537859,0.08144005299129231,0.014216506734086276,0.09565639148979585,0.08144005299143833,0.014216506734111763,0.4286117193365028,0.4286117193365028,0.07482020419248991,0.0,5.269441449904946,5.030871061253777,6.640782914573663,5.256630332222755,5.015754479809857,6.641271144893949,24847.676323543023,21120.524875011568,0.85,0.9194976420765608,0.6965019945080104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511341080030529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.994072012625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.259040460409,1537.8220593900558,0.4286117193365028,0.07482020419248991,6.112851554438009,3.3686089117968296
