time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2936.0,-29.94145537201743,5.064982872203868,35.01235352520915,24.178638110775523,5.0326899298978,-26.444032419967275,-39.9795632000081,1.5352669778479027,0.25231098642518646,-5.000826671462907,40.02529432518493,48078.55525359967,15394.491606186604,15394.491606186604,63473.04685978627,87842.87763624845,87842.87763624845,15394.491606186604,103237.36924243506,103237.36924243506,103237.36924243506,128085.02610494511,103889.28567281249,64125.240308371205,44182.272627156985,24847.65686251004,0.0,69029.92948966703,21120.508333133534,1537.8212959736368,0.0,0.8868229424269414,2.8133460768769205,0.0014959080323721466,354644.5628287204,1555624.135224038,4.386431650935374,1555624.135224038,4.386431650935374,0.85,0.09565753454530522,4.564652377983593,1.2674966651340949,1.0,0.0,4.564652377983629,1.2845533560507039,1.2848550877886293,3.5534937933737467,19345.589874009027,1972.7011644148643,2034.6934298245008,2034.6934298245008,7.566000548551645,5.064982872203868,0.518070509901035,4.546912362302833,3.3688580019057475,3.3688580019057475,0.9625308576873565,0.0,0.0,0.00023488010743809979,1.0000909258162518,0.00023485875271430536,198.87387090329517,0.0,4.271305326079822e-06,12.104879294110216,0.028344986588572485,7.903824370895598e-05,0.0001558418637291438,0.0007113639338606312,0.09565753454521234,0.08143993059055774,0.014217603954654606,0.09565762492740534,0.08143993059063681,0.01421760395466841,0.4286107068467729,0.4286107068467729,0.07482591446828309,0.0,5.266218023104614,5.027116541931434,6.640514665803835,5.2531376578880895,5.011976356101627,6.639316071535575,24847.65686251004,21120.508333133534,0.85,0.9195003867023714,0.6964885464760102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511393712466991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.93901019142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.243442195526,1537.8212959736368,0.4286107068467729,0.07482591446828309,6.112851554438009,3.3688580019057475
2937.0,-29.94232524338498,5.0654357899139955,35.0123746631879,24.178244091477268,5.032485748418069,-26.444835846767116,-39.98028285624457,1.5349963518002028,0.2491410408197794,-5.000931355517766,40.025322743141466,48077.67183187241,15395.64987478464,15395.64987478464,63473.32170665705,87842.00318216924,87842.00318216924,15395.64987478464,103237.65305695387,103237.65305695387,103237.65305695387,128085.3053090387,103888.71543669062,64124.65977560502,44182.28406787289,24847.65225208482,0.0,69029.9363199577,21120.504414272094,1537.8223305444544,0.0,0.8868223068952358,2.8133753796944676,0.0014959080323721466,354643.11576276505,1555625.3611742968,4.386453005942224,1555625.3611742968,4.386453005942224,0.8499999999999999,0.09565851668705087,4.564652377983593,1.267495366712101,1.0,0.0,4.564652377982671,1.284554665711584,1.2848563703244007,3.5534901704280415,19345.4836883319,1972.690336489209,2034.6934298245008,2034.6934298245008,7.566569808068123,5.0654357899139955,0.5185147979641247,4.546920991949871,3.369105077677288,3.369105077677288,0.9626014507649394,0.0,0.0,0.00023485875271430536,1.0000904977821188,0.0002348375004413571,198.8745890007937,0.0,4.246896583067855e-06,12.0357049164143,0.028349233485155553,7.90318082290393e-05,0.00015582694448526606,0.000711295832698587,0.09565851668685857,0.08143982471872814,0.01421869196813043,0.09565861706509896,0.08143982471889186,0.014218691968159013,0.42860968966152424,0.42860968966152424,0.0748315602704353,0.0,5.2630414446320515,5.023420416091938,6.640227431618598,5.2500723963375435,5.008437436424231,6.638874742871337,24847.65225208482,21120.504414272094,0.85,0.9195042772813026,0.6964756798996546,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511446048698509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.869835813726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.227913848788,1537.8223305444544,0.42860968966152424,0.0748315602704353,6.112851554438009,3.369105077677288
2938.0,-29.943191456051238,5.065879338875123,35.01239516001582,24.177848535496764,5.032290776758968,-26.44563505888846,-39.980994270276256,1.5347343795962949,0.24573492308655887,-5.001024897793232,40.02534634402714,48076.76773228827,15396.774124664635,15396.774124664635,63473.5418569529,87841.07948288943,87841.07948288943,15396.774124664635,103237.85360755406,103237.85360755406,103237.85360755406,128085.47094559608,103888.09850924442,64124.061265480785,44182.26360418181,24847.61733804202,0.0,69029.88094222383,21120.474737335717,1537.8213823404692,0.0,0.8868217454912994,2.8134090752466347,0.0014959080323721466,354641.8227154903,1555626.3793167365,4.3864718701401735,1555626.3793167365,4.3864718701401735,0.8500000000000001,0.0956594744935687,4.564652377983593,1.267493974878453,1.0,0.0,4.564652377984017,1.284555934694053,1.284857612303762,3.5534866600190296,19345.36880809879,1972.6786219655835,2034.6934298245008,2034.6934298245008,7.567122348251085,5.065879338875123,0.5189568758187946,4.546922463056329,3.3693500126401825,3.3693500126401825,0.9626714321829093,0.0,0.0,0.0002348375004413571,1.0000901177696175,0.00023481633931658817,198.87530408249782,0.0,4.226537047916028e-06,11.978005993794024,0.02835346002220347,7.902544693064514e-05,0.00015581205351071197,0.0007112278605761782,0.09565947449341229,0.08143970660934315,0.014219767884069149,0.09565964321980627,0.0814397066094763,0.014219767884092396,0.42860866975938566,0.42860866975938566,0.07483715316306037,0.0,5.2598333230664025,5.019714034322362,6.639786471211892,5.246759820879788,5.0047112309698605,6.637840569402272,24847.61733804202,21120.474737335717,0.85,0.9195082041366777,0.6964631414115757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451149813855378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.8121368911,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.212438913324,1537.8213823404692,0.42860866975938566,0.07483715316306037,6.112851554438009,3.3693500126401825
2939.0,-29.944053669790588,5.066313361349743,35.012414956150735,24.177447286807023,5.032065028665679,-26.4464337492234,-39.98171308832241,1.5344451080984447,0.24286967341316767,-5.00114201869888,40.02536692831026,48075.918291017304,15397.917303045673,15397.917303045673,63473.83559406298,87840.27084649196,87840.27084649196,15397.917303045673,103238.18814953763,103238.18814953763,103238.18814953763,128085.76627671234,103887.58069401536,64123.50135548772,44182.31037614182,24847.578127174707,0.0,69029.88850331653,21120.4414080985,1537.8207592022738,0.0,0.8868210750312344,2.813432940996318,0.0014959080323721466,354640.2037429008,1555627.2673233268,4.386494398844556,1555627.2673233268,4.386494398844556,0.85,0.09566042965109214,4.564652377983593,1.2674927962431686,1.0,0.0,4.564652377983905,1.2845573311554506,1.284858981909025,3.553482796970781,19345.27238390079,1972.668789433781,2034.6934298245008,2034.6934298245008,7.567684191310237,5.066313361349743,0.5193810427913181,4.546932318558425,3.3695928762266463,3.3695928762266463,0.9627408217790417,0.0,0.0,0.00023481633931658817,1.000089702351304,0.00023479527762810986,198.8760158674823,0.0,4.208425123150917e-06,11.926676799009698,0.02835766844732662,7.901901990805377e-05,0.0001557973194085344,0.0007111606045216358,0.09566042965087487,0.08143959448099759,0.014220835169877283,0.0956603436028164,0.08143959448118256,0.014220835169909586,0.4286076445974582,0.4286076445974582,0.07484269421051684,0.0,5.256726116113441,5.016117845389317,6.639393466563433,5.244011692112053,5.001510955088065,6.637593494136581,24847.578127174707,21120.4414080985,0.85,0.9195123586359754,0.6964507597126932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511550009672547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.76080769632,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.197008278132,1537.8207592022738,0.4286076445974582,0.07484269421051684,6.112851554438009,3.3695928762266463
2940.0,-29.94491181910521,5.066738208520647,35.01243402912586,24.177048063743882,5.031859201155987,-26.447226788847225,-39.98242352446539,1.5341741708978636,0.23958915600957198,-5.001242488735115,40.02538545681519,48075.04917870989,15399.018339491591,15399.018339491591,63474.06751820148,87839.38011456402,87839.38011456402,15399.018339491591,103238.39845405561,103238.39845405561,103238.39845405561,128085.92156914687,103886.98806417164,64122.92903493747,44182.28781026019,24847.523115091255,0.0,69029.81092535144,21120.394647827565,1537.818854840468,0.0,0.8868204967347018,2.813464186983027,0.0014959080323721466,354638.8149413672,1555628.066643908,4.386513830701531,1555628.066643908,4.386513830701531,0.8499999999999999,0.09566136500281691,4.564652377983593,1.2674915027664975,1.0,0.0,4.564652377983873,1.2845586416742751,1.2848602656792145,3.553479171674164,19345.16202820983,1972.6575362850547,2034.6934298245008,2034.6934298245008,7.568225322681566,5.066738208520647,0.5198055991077561,4.546932609412891,3.369833605237948,3.369833605237948,0.9628096014965566,0.0,0.0,0.00023479527762810986,1.0000892801097818,0.00023477431695131847,198.87672430161362,0.0,4.188664692007467e-06,11.870675737149162,0.028361857112018628,7.90126683036901e-05,0.00015578260932441976,0.0007110934581012016,0.09566136500264964,0.08143947177592845,0.014221893226721197,0.09566122516343424,0.08143947177607085,0.01422189322674607,0.4286066194418105,0.4286066194418105,0.07484819639718081,0.0,5.253597923100585,5.012524386321843,6.638843084652024,5.240831644744674,4.997960084525516,6.636446019361131,24847.523115091255,21120.394647827565,0.85,0.9195167517819524,0.6964389520159349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511601641676504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.70480663446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.181628881017,1537.818854840468,0.4286066194418105,0.07484819639718081,6.112851554438009,3.369833605237948
2941.0,-29.94576528770404,5.0671540507667885,35.01245249216263,24.17666322961452,5.0316615270041165,-26.448014799819195,-39.98312938548622,1.5339110391191517,0.23637710064059547,-5.001340250930949,40.025405836858745,48074.18161946212,15400.098930463071,15400.098930463071,63474.28054992519,87838.51806037781,87838.51806037781,15400.098930463071,103238.61699084088,103238.61699084088,103238.61699084088,128086.09893376126,103886.42571139871,64122.359671846374,44182.2955995026,24847.481942920374,0.0,69029.77754242298,21120.35965148232,1537.8177015625595,0.0,0.8868199255111164,2.813494853527846,0.0014959080323721466,354637.46357452223,1555628.9458403145,4.386533024911002,1555628.9458403145,4.386533024911002,0.85,0.09566229360510002,4.564652377983593,1.2674902180815115,1.0,0.0,4.564652377983616,1.2845599154850644,1.2848615128624572,3.553475647930309,19345.057310518885,1972.6468580523303,2034.6934298245008,2034.6934298245008,7.568756405622925,5.0671540507667885,0.5202244286589526,4.546929622107836,3.3700722897367537,3.3700722897367537,0.9628777970676439,0.0,0.0,0.00023477431695131847,1.000088793738338,0.000234753472312924,198.87742887605268,0.0,4.16859073941634e-06,11.813786155505907,0.028366025702758046,7.900635807032804e-05,0.00015576795888099044,0.0007110265839197635,0.09566229360493257,0.08143934987601097,0.014222943728921607,0.09566213450369976,0.08143934987615352,0.014222943728946499,0.4286055920593392,0.4286055920593392,0.07485365768565373,0.0,5.250471409295983,5.0089655334271015,6.638104940665585,5.2377173515715185,4.994544803520796,6.634962109365347,24847.481942920374,21120.35965148232,0.85,0.9195202825464185,0.6964267209164571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511653030638532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.64791705282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.166302167421,1537.8177015625595,0.4286055920593392,0.07485365768565373,6.112851554438009,3.3700722897367537
2942.0,-29.946614848068027,5.067561334713195,35.01247051034688,24.17630396028983,5.03150131207151,-26.448795546720078,-39.983822813350685,1.5336820107236004,0.232817120227935,-5.001413157288321,40.025429805551,48073.274705444004,15401.125926431178,15401.125926431178,63474.40063187518,87837.60132591745,87837.60132591745,15401.125926431178,103238.72725234863,103238.72725234863,103238.72725234863,128086.18272797963,103885.82407856894,64121.76659928076,44182.28608809798,24847.455475630995,0.0,69029.74156372898,21120.337154286346,1537.8168304913743,0.0,0.886819467768362,2.8135329758083145,0.0014959080323721466,354636.4557925655,1555629.9798517388,4.38654840595875,1555629.9798517388,4.38654840595875,0.85,0.09566320536619369,4.564652377983593,1.2674887877842416,1.0,0.0,4.56465237798336,1.284561029573885,1.2848626004352466,3.5534725660311994,19344.945278350173,1972.6354339504494,2034.6934298245008,2034.6934298245008,7.569261147985117,5.067561334713195,0.5206478129088365,4.546913521804359,3.370308965828541,3.370308965828541,0.9629454188081545,0.0,0.0,0.000234753472312924,1.0000883877292097,0.0002347327248204059,198.8781302284489,0.0,4.145528089745314e-06,11.748426606338219,0.028370171230847792,7.90001594401575e-05,0.0001557533128727665,0.0007109597299834961,0.09566320536609203,0.08143922077310951,0.014223984592982523,0.09566332714132329,0.08143922077319606,0.014223984592997634,0.4286045625992107,0.4286045625992107,0.07485907449775334,0.0,5.247263217027182,5.005380009179191,6.6369685040806985,5.234230277516247,4.990899865540939,6.632280913336558,24847.455475630995,21120.337154286346,0.85,0.9195225013739179,0.696413945879578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511704139647663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.58255750365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.151040619188,1537.8168304913743,0.4286045625992107,0.07485907449775334,6.112851554438009,3.370308965828541
2943.0,-29.947460864554888,5.067959291600807,35.012487901312866,24.175875330716394,5.031247478693072,-26.44958246600214,-39.98453220175577,1.5333690801400215,0.22996552943658344,-5.001557231127815,40.025447572680186,48072.46036476877,15402.245173486643,15402.245173486643,63474.70553825541,87836.79599168117,87836.79599168117,15402.245173486643,103239.04116516782,103239.04116516782,103239.04116516782,128086.4666937919,103885.2892700023,64121.22163981293,44182.297366877065,24847.42552862408,0.0,69029.72289550115,21120.31169933047,1537.8174221856416,0.0,0.886818670349449,2.8135535250975248,0.0014959080323721466,354634.46427167114,1555630.7463275425,4.386575200812509,1555630.7463275425,4.386575200812509,0.85,0.095664133960792,4.564652377983593,1.2674876327766107,1.0,0.0,4.5646523779823855,1.2845625358342194,1.2848640803963602,3.553468399278218,19344.845689762915,1972.6252787407439,2034.6934298245008,2034.6934298245008,7.569811229407242,5.067959291600807,0.5210320863603837,4.546927205240423,3.370543753236985,3.370543753236985,0.9630125009248528,0.0,0.0,0.0002347327248204059,1.00008801962135,0.0002347120655532696,198.87882865953955,0.0,4.126222518927443e-06,11.693714618640373,0.02837429745336672,7.899381860215273e-05,0.00015573890621825315,0.000710893968613713,0.09566413396048187,0.08143911558278194,0.014225018377699928,0.09566397662836502,0.08143911558304595,0.014225018377746044,0.42860352748632585,0.42860352748632585,0.07486443107357398,0.0,5.244182208116968,5.0018960931641345,6.6361074774869735,5.231522760564417,4.987687067390141,6.632382993223018,24847.42552862408,21120.31169933047,0.85,0.9195271670776506,0.6964023372590096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511755014957877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.52784551595,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.135828916973,1537.8174221856416,0.42860352748632585,0.07486443107357398,6.112851554438009,3.370543753236985
2944.0,-29.948302668954444,5.068348989698677,35.012504660250336,24.175521649327152,5.031084226445905,-26.450356534917077,-39.98521703816948,1.533138092408534,0.22655004308711568,-5.001627482856702,40.02546394527792,48071.55103758067,15403.236228255577,15403.236228255577,63474.78726583625,87835.91893897974,87835.91893897974,15403.236228255577,103239.15516723532,103239.15516723532,103239.15516723532,128086.5139068495,103884.72237855411,64120.621118046816,44182.334733897,24847.358739614185,0.0,69029.69347351119,21120.254928672057,1537.8142127346582,0.0,0.8868182536099057,2.813590067525857,0.0014959080323721466,354633.4931909549,1555631.452643364,4.386589204099014,1555631.452643364,4.386589204099014,0.85,0.09566501343751356,4.564652377983593,1.2674862343491986,1.0,0.0,4.5646523779840225,1.284563658707599,1.2848651769938033,3.553465293091114,19344.740126909266,1972.6145143254084,2034.6934298245008,2034.6934298245008,7.570298307585409,5.068348989698677,0.5214430644431962,4.546905925255481,3.3707764057892695,3.3707764057892695,0.9630789730826484,0.0,0.0,0.0002347120655532696,1.0000875819815862,0.00023469151080569178,198.8795236176226,0.0,4.108690849029443e-06,11.644029866149442,0.02837840614421575,7.898769766743911e-05,0.0001557243678858305,0.000710827606180048,0.09566501343742,0.0814389737706655,0.014226039666754496,0.09566497450147507,0.08143897377074515,0.01422603966676841,0.42860249162511915,0.42860249162511915,0.07486975541095318,0.0,5.241020129329229,4.998399905420513,6.634769120594058,5.228177525943806,4.984282140476921,6.629279039856499,24847.358739614185,21120.254928672057,0.85,0.9195287429487641,0.6963894610951329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511805678383993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.47816076346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.12065989175,1537.8142127346582,0.42860249162511915,0.07486975541095318,6.112851554438009,3.3707764057892695
2945.0,-29.94914068437674,5.068730185341596,35.01252102367474,24.17514572096991,5.030895125276258,-26.451129778594968,-39.98590924367306,1.5328842194944008,0.2232565657940313,-5.001726833093399,40.02548594291139,48070.695103484875,15404.25652284976,15404.25652284976,63474.95162633464,87835.05838052965,87835.05838052965,15404.25652284976,103239.3149033794,103239.3149033794,103239.3149033794,128086.6574187316,103884.15838660774,64120.06052894972,44182.33095295336,24847.3425153522,0.0,69029.67346830555,21120.24113804937,1537.8145902506483,0.0,0.8868176684402388,2.8136216210082003,0.0014959080323721466,354632.11988882616,1555632.4016242805,4.386608866991396,1555632.4016242805,4.386608866991396,0.85,0.09566590664098046,4.564652377983593,1.2674849353777247,1.0,0.0,4.564652377982967,1.2845648883904892,1.2848663805600482,3.5534618914447584,19344.635103982055,1972.6038049672472,2034.6934298245008,2034.6934298245008,7.570799756392995,5.068730185341596,0.5218344405406414,4.546895744800954,3.371007230201462,3.371007230201462,0.9631449229147034,0.0,0.0,0.00023469151080569178,1.00008718835601,0.00023467105022261973,198.88021545193885,0.0,4.087918406360053e-06,11.58516076362439,0.02838249406262211,7.898151131480931e-05,0.00015570999949088247,0.0007107620194518806,0.0956659066408106,0.08143885248749982,0.014227054153310763,0.09566600771192452,0.08143885248764443,0.014227054153336027,0.4286014520981595,0.4286014520981595,0.07487502442552338,0.0,5.237862636851901,4.994932561720873,6.633296297774677,5.224983398887446,4.980874859590585,6.627211740046505,24847.3425153522,21120.24113804937,0.85,0.9195313904458591,0.6963772634033416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511856089905821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.41929166093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.105547048128,1537.8145902506483,0.4286014520981595,0.07487502442552338,6.112851554438009,3.371007230201462
2946.0,-29.94997458452255,5.069102696747055,35.01253677732397,24.174738849420123,5.0306683159517895,-26.451903088854056,-39.98660518610848,1.5325968202830942,0.2201907826222964,-5.001850678116723,40.02550090859869,48069.8770192501,15405.298631344918,15405.298631344918,63475.17565059502,87834.22908183209,87834.22908183209,15405.298631344918,103239.52771317701,103239.52771317701,103239.52771317701,128086.82512129615,103883.6064705558,64119.51850281135,44182.319964160495,24847.29740811914,0.0,69029.61737227964,21120.202796901267,1537.8138917872573,0.0,0.8868169840855454,2.8136473376644964,0.0014959080323721466,354630.40800509846,1555633.04724633,4.386631862724995,1555633.04724633,4.386631862724995,0.85,0.09566679139009629,4.564652377983593,1.2674837726773696,1.0,0.0,4.564652377984472,1.2845662746685507,1.2848677408791311,3.5534580566202267,19344.532329749694,1972.5933249121458,2034.6934298245008,2034.6934298245008,7.571311926177338,5.069102696747055,0.52220810923387,4.546894587513185,3.37123613920324,3.37123613920324,0.9632103254866401,0.0,0.0,0.00023467105022261973,1.000086760772025,0.00023465069174744753,198.88090389304787,0.0,4.069205169641809e-06,11.532127450764888,0.02838656326779175,7.897529201617882e-05,0.0001556957582064409,0.0007106970129389889,0.0956667913898629,0.08143873252908856,0.014228058860774337,0.09566676482751314,0.08143873252928724,0.014228058860809047,0.42860040905767754,0.42860040905767754,0.07488024013200889,0.0,5.234757499393709,4.991514755379512,6.631892816533082,5.222041460739035,4.977608638888796,6.626037949267584,24847.29740811914,21120.202796901267,0.85,0.9195353830265452,0.6963659780990415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906274856574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.36625834808,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.090482050202,1537.8138917872573,0.42860040905767754,0.07488024013200889,6.112851554438009,3.37123613920324
2947.0,-29.95080439280231,5.069467192285527,35.012551989665546,24.17438101200389,5.0304970136367055,-26.452667164742753,-39.98728464413432,1.5323597855771982,0.21683218109592417,-5.001931712579266,40.025516649035985,48069.00137356954,15406.260535383351,15406.260535383351,63475.26190895289,87833.3697787298,87833.3697787298,15406.260535383351,103239.63031411315,103239.63031411315,103239.63031411315,128086.87236790197,103883.04814724944,64118.94252010597,44182.339585714966,24847.242053788825,0.0,69029.5816395038,21120.1557457205,1537.811634595601,0.0,0.8868165147620516,2.813681882444053,0.0014959080323721466,354629.2878862644,1555633.7262914293,4.3866476329793365,1555633.7262914293,4.3866476329793365,0.85,0.09566764590654306,4.564652377983593,1.267482383591123,1.0,0.0,4.564652377984048,1.2845674252062311,1.284868865533628,3.553454873924395,19344.428362399914,1972.5827231929268,2034.6934298245008,2034.6934298245008,7.571784677513896,5.069467192285527,0.5225947564940334,4.546872435791493,3.371463063786123,3.371463063786123,0.9632751610817494,0.0,0.0,0.00023465069174744753,1.0000863356152463,0.00023463043478450492,198.88158896021463,0.0,4.048911944130842e-06,11.474616449666804,0.02839061217973588,7.896922046748084e-05,0.00015568147127996667,0.0007106317980860843,0.0956676459064246,0.08143859314972733,0.01422905275669727,0.09566774833361472,0.08143859314982817,0.014229052756714891,0.4285993639000818,0.4285993639000818,0.07488541641686715,0.0,5.231601467179303,4.988098546926324,6.630136425937394,5.218763893675202,4.974280200777287,6.6229532878456325,24847.242053788825,21120.1557457205,0.85,0.9195371086042868,0.696353653490215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511956213690984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.30874734698,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.075471561137,1537.811634595601,0.4285993639000818,0.07488541641686715,6.112851554438009,3.371463063786123
2948.0,-29.95163045641727,5.069823145824784,35.012566649564654,24.173975188192003,5.030262957675967,-26.453434145757342,-39.9879758368246,1.5320666470162754,0.21391313540442525,-5.002064016843378,40.025530982527314,48068.19925152266,15407.285575289105,15407.285575289105,63475.484826811764,87832.57840819785,87832.57840819785,15407.285575289105,103239.86398348695,103239.86398348695,103239.86398348695,128087.0677978391,103882.52724983986,64118.40966460757,44182.35287248032,24847.20381435215,0.0,69029.55668683247,21120.123242199326,1537.811559617139,0.0,0.8868157896455322,2.8137046931713656,0.0014959080323721466,354627.45908392663,1555634.3446408391,4.386671998438453,1555634.3446408391,4.386671998438453,0.85,0.09566851544571744,4.564652377983593,1.2674812670471147,1.0,0.0,4.564652377982901,1.284568837909647,1.2848702525457347,3.553450966015616,19344.331364258218,1972.572832135155,2034.6934298245008,2034.6934298245008,7.572288458521258,5.069823145824784,0.5229518029516669,4.546871342873117,3.371688191101474,3.371688191101474,0.9633394831718497,0.0,0.0,0.00023463043478450492,1.0000859465757033,0.00023461027083510183,198.88227094002022,0.0,4.0287369775350545e-06,11.417440594334344,0.028394640916713416,7.89630445021158e-05,0.0001556673902823891,0.0007105675232270073,0.09566851544545542,0.08143847516300627,0.014230040282449143,0.09566844103010992,0.08143847516322933,0.014230040282488116,0.42859831486719596,0.42859831486719596,0.07489053881893531,0.0,5.228538748988967,4.984766711003374,6.628525667871031,5.215977152247831,4.971188396393302,6.621825267623478,24847.20381435215,21120.123242199326,0.85,0.9195406703070983,0.6963422852271014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200590780617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.251571491644,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.060515249113,1537.811559617139,0.42859831486719596,0.07489053881893531,6.112851554438009,3.371688191101474
2949.0,-29.952452525402236,5.0701711875022495,35.01258071097841,24.17360380003231,5.030076391472932,-26.45419278150544,-39.98865061495451,1.5318166475761368,0.21060138870836909,-5.002156395065445,40.025542870026676,48067.33971946811,15408.234998704134,15408.234998704134,63475.57471817224,87831.72727644106,87831.72727644106,15408.234998704134,103239.9622751452,103239.9622751452,103239.9622751452,128087.09903215505,103881.96655494793,64117.839283983245,44182.3636344052,24847.13675700985,0.0,69029.50039141504,21120.066243458372,1537.8089224804153,0.0,0.886815276543972,2.8137373043826726,0.0014959080323721466,354626.1821717345,1555634.8574698558,4.386689239759827,1555634.8574698558,4.386689239759827,0.8500000000000001,0.09566935234492413,4.564652377983593,1.2674799521407114,1.0,0.0,4.564652377982682,1.2845700486806875,1.2848714376975199,3.5534476167116775,19344.226955287137,1972.562185383096,2034.6934298245008,2034.6934298245008,7.572755075949279,5.0701711875022495,0.5233205956699463,4.546850591832303,3.371911349072959,3.371911349072959,0.963403242592274,0.0,0.0,0.00023461027083510183,1.0000855315197668,0.00023459020597826213,198.88294962604098,0.0,4.010252048405884e-06,11.365054305182275,0.02839865116876182,7.895701563536899e-05,0.00015565325519973283,0.0007105030014883474,0.09566935234478442,0.08143833511541872,0.014231017229365704,0.09566933042662575,0.08143833511553764,0.01423101722938649,0.4285972655752059,0.4285972655752059,0.07489562577888445,0.0,5.2254293994107,4.981428502661402,6.626636766296656,5.212757783773839,4.967900590329748,6.618901536258193,24847.13675700985,21120.066243458372,0.85,0.919542722433878,0.6963304014503062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512055377990116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.199185202495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.045606294932,1537.8089224804153,0.4285972655752059,0.07489562577888445,6.112851554438009,3.371911349072959
2950.0,-29.95327038672048,5.070511316948381,35.012594332513075,24.173227871675067,5.029885018194041,-26.45494811080808,-39.98932490414006,1.5315627422814746,0.20729055151105058,-5.002258166313067,40.0255581803517,48066.498382821905,15409.18446646427,15409.18446646427,63475.682849286175,87830.87724873316,87830.87724873316,15409.18446646427,103240.06171519743,103240.06171519743,103240.06171519743,128087.15978085372,103881.40283216554,64117.2828996839,44182.355480535145,24847.098065656293,0.0,69029.45354619143,21120.03335580785,1537.8081434748435,0.0,0.88681470325218,2.8137688099719957,0.0014959080323721466,354624.77542717825,1555635.5179604178,4.386708503619103,1555635.5179604178,4.386708503619103,0.85,0.09567019050827275,4.564652377983593,1.267478653718718,1.0,0.0,4.5646523779834975,1.2845712775154001,1.2848726410444642,3.553444217445434,19344.1219824819,1972.551481135954,2034.6934298245008,2034.6934298245008,7.573221715171785,5.070511316948381,0.523679042066556,4.546832274881825,3.3721327135553687,3.3721327135553687,0.9634664895872482,0.0,0.0,0.00023459020597826213,1.000085094289232,0.00023457024538995567,198.88362484233645,0.0,3.990557912103061e-06,11.309241122900076,0.028402641726673925,7.895099156222566e-05,0.00015563921441603647,0.0007104389101916591,0.09567019050810269,0.08143820355203013,0.014231986956072555,0.095670291331194,0.08143820355217489,0.014231986956097854,0.4285962134681151,0.4285962134681151,0.07490066643726015,0.0,5.222303595423,4.978098451430014,6.624590293542838,5.209548717824134,4.964585323294102,6.6162065308429305,24847.098065656293,21120.03335580785,0.85,0.9195449129089669,0.6963186859165551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451210460926872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.14337202021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.030749831054,1537.8081434748435,0.4285962134681151,0.07490066643726015,6.112851554438009,3.3721327135553687
2951.0,-29.95408466053882,5.07084350093061,35.01260744510608,24.172844050359004,5.029676767670009,-26.455701898510764,-39.98999887900425,1.5312940056417994,0.20418689270621826,-5.002371952011993,40.025570599295804,48065.673404595655,15410.137922132528,15410.137922132528,63475.81132672818,87830.06842083563,87830.06842083563,15410.137922132528,103240.20634296816,103240.20634296816,103240.20634296816,128087.25648782065,103880.87092554955,64116.733686796426,44182.37470972569,24847.050144852485,0.0,69029.42485457817,21119.99262312461,1537.807129658842,0.0,0.8868140792896185,2.813796201965408,0.0014959080323721466,354623.20261669863,1555636.0537163697,4.3867294701464,1555636.0537163697,4.3867294701464,0.8499999999999999,0.09567102085408645,4.564652377983593,1.2674774596979845,1.0,0.0,4.5646523779832,1.284572575497269,1.2848739136886835,3.5534406269078076,19344.0229342771,1972.541381029924,2034.6934298245008,2034.6934298245008,7.573690314349568,5.07084350093061,0.5240259279257033,4.5468175730049065,3.372352271250789,3.372352271250789,0.9635292203573683,0.0,0.0,0.00023457024538995567,1.000084721578626,0.00023455037391201052,198.8842971008511,0.0,3.969834156374888e-06,11.250509999166432,0.0284066115608303,7.894497072182437e-05,0.00015562527466813129,0.0007103752800882352,0.09567102085388779,0.08143807296114645,0.014232947892741342,0.09567109229347034,0.08143807296131556,0.014232947892770893,0.4285951573783362,0.4285951573783362,0.07490565923579118,0.0,5.219209464335563,4.974814434197583,6.622493484686004,5.206558844718188,4.961462606971793,6.613885012580226,24847.050144852485,21119.99262312461,0.85,0.919547156309797,0.6963070242270437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512153588879078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.08464089648,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.015950258465,1537.807129658842,0.4285951573783362,0.07490565923579118,6.112851554438009,3.372352271250789
2952.0,-29.95489479931965,5.071167938171141,35.01262002273901,24.17246428029614,5.02947574061588,-26.456451241658645,-39.990672225225694,1.5310321829548614,0.20099203060260606,-5.002479377262544,40.025581242514555,48064.865500157626,15411.06753113627,15411.06753113627,63475.9330312939,87829.24499750015,87829.24499750015,15411.06753113627,103240.31252863642,103240.31252863642,103240.31252863642,128087.30449876242,103880.32584620644,64116.202797359874,44182.35894316285,24846.99197012599,0.0,69029.35091328884,21119.94317460709,1537.8053944751407,0.0,0.8868134941184083,2.813825531690657,0.0014959080323721466,354621.71772896743,1555636.5128672537,4.3867491332163855,1555636.5128672537,4.3867491332163855,0.85,0.09567183627368327,4.564652377983593,1.267476242599078,1.0,0.0,4.564652377984427,1.2845738409638945,1.2848751539244556,3.5534371263223408,19343.921433132375,1972.5310307936325,2034.6934298245008,2034.6934298245008,7.574147193499085,5.071167938171141,0.5243696335674812,4.5467983046036595,3.3725699989470086,3.3725699989470086,0.9635914282705739,0.0,0.0,0.00023455037391201052,1.0000842918888972,0.0002345306048843206,198.8849659494849,0.0,3.952124923475728e-06,11.200322033130213,0.028410563685753776,7.893895592118433e-05,0.0001556114179908262,0.0007103120291732236,0.09567183627350336,0.08143793649680883,0.014233899776694519,0.09567191844375181,0.08143793649696199,0.014233899776721279,0.42859409867510195,0.42859409867510195,0.07491060932840772,0.0,5.216114158368498,4.971551059367243,6.620270465487295,5.203471407865152,4.958293892063864,6.611169557761116,24846.99197012599,21119.94317460709,0.85,0.9195499043737081,0.6962960662998884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512202353956873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.03445293044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.001195293415,1537.8053944751407,0.42859409867510195,0.07491060932840772,6.112851554438009,3.3725699989470086
2953.0,-29.955701578624115,5.071484477146255,35.012632006022855,24.17205726904797,5.029246787947235,-26.457200353516885,-39.99134165989233,1.5307455628401763,0.19787580708032237,-5.002608029015173,40.02558908596965,48064.05596441495,15412.015322986337,15412.015322986337,63476.07128740128,87828.4250146312,87828.4250146312,15412.015322986337,103240.44033761753,103240.44033761753,103240.44033761753,128087.36963034174,103879.7698580331,64115.65617310327,44182.348538810926,24846.929292724213,0.0,69029.27783153515,21119.88989881558,1537.8039035575569,0.0,0.8868128110677385,2.8138513573818,0.0014959080323721466,354619.9394438967,1555636.8512357632,4.386772085278853,1555636.8512357632,4.386772085278853,0.85,0.09567265015572006,4.564652377983593,1.2674750672606754,1.0,0.0,4.564652377983529,1.284575222189346,1.2848765100777657,3.553433305527953,19343.81790061594,1972.5204734150745,2034.6934298245008,2034.6934298245008,7.574613009054476,5.071484477146255,0.5246976702112436,4.546786806935011,3.372785943349453,3.372785943349453,0.9636531266712723,0.0,0.0,0.0002345306048843206,1.0000839428891657,0.00023451091936020862,198.88563202848434,0.0,3.9317623989638205e-06,11.142614638663467,0.02841449544815274,7.893297648127263e-05,0.00015559762840304796,0.0007102490844985803,0.09567265015548086,0.08143780562702206,0.014234844528458804,0.09567263008848804,0.08143780562722566,0.014234844528494394,0.4285930369440643,0.4285930369440643,0.07491551620165936,0.0,5.213048406775783,4.9683131401979495,6.6181012951395815,5.200483836095486,4.955117464993236,6.609174476323801,24846.929292724213,21119.88989881558,0.85,0.9195528807691372,0.6962850760472173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225087170683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.976745535976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.986496024487,1537.8039035575569,0.4285930369440643,0.07491551620165936,6.112851554438009,3.372785943349453
2954.0,-29.956504555088706,5.071793413902903,35.0126433673263,24.17167917536574,5.029034317286843,-26.457944393854515,-39.992010361142434,1.5304741560525024,0.1949284887759859,-5.00272255154901,40.02559493590491,48063.261451535174,15412.927589202267,15412.927589202267,63476.189040737445,87827.66188547114,87827.66188547114,15412.927589202267,103240.58947467341,103240.58947467341,103240.58947467341,128087.44103267883,103879.27654681988,64115.13025488667,44182.38476881467,24846.85155800542,0.0,69029.23632682009,21119.823824304607,1537.8012447370215,0.0,0.8868122071289704,2.8138766187965176,0.0014959080323721466,354618.3564654246,1555637.1036033886,4.3867923790207515,1555637.1036033886,4.3867923790207515,0.8500000000000001,0.09567344628947944,4.564652377983593,1.2674739166488873,1.0,0.0,4.564652377985838,1.284576532098306,1.2848777950050767,3.553429682019342,19343.726039397054,1972.5111061776504,2034.6934298245008,2034.6934298245008,7.575061364665478,5.071793413902903,0.5250261002343679,4.546767313668535,3.373000045837231,3.373000045837231,0.9637142988106374,0.0,0.0,0.00023451091936020862,1.00008354774967,0.00023449132813742563,198.88629497175512,0.0,3.915167904822748e-06,11.095585842267669,0.02841841061605756,7.892700401033171e-05,0.00015558391534987691,0.0007101864891778136,0.0956734462892829,0.08143766486568019,0.014235781423602718,0.09567325841927288,0.08143766486584747,0.014235781423631962,0.42859197215951084,0.42859197215951084,0.07492039028423655,0.0,5.210023793225332,4.965144751381786,6.615810188540536,5.197651040325013,4.952254035088288,6.606423146801774,24846.85155800542,21119.823824304607,0.85,0.9195551395094154,0.6962739848950211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512299188571613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.92971673958,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.971837052442,1537.8012447370215,0.42859197215951084,0.07492039028423655,6.112851554438009,3.373000045837231
2955.0,-29.957303757966507,5.0720952871118365,35.01265434912087,24.171329684928082,5.02887304617815,-26.4586799172882,-39.99266264783216,1.5302492054999637,0.1913942203437955,-5.002803315248449,40.02560660444811,48062.40832312217,15413.77521492793,15413.77521492793,63476.1835380501,87826.7951591138,87826.7951591138,15413.77521492793,103240.57037404172,103240.57037404172,103240.57037404172,128087.36833557845,103878.7014038252,64114.56749609223,44182.37100859218,24846.797961536722,0.0,69029.1689701289,21119.778267306214,1537.7991979811143,0.0,0.8868117539083424,2.813913508312319,0.0014959080323721466,354617.24011904834,1555637.6069872668,4.38680760829627,1555637.6069872668,4.38680760829627,0.85,0.09567422632214227,4.564652377983593,1.2674725555861373,1.0,0.0,4.56465237798362,1.2845776245565443,1.284878862551765,3.553426660034951,19343.618939993856,1972.5001850778663,2034.6934298245008,2034.6934298245008,7.575477951121817,5.0720952871118365,0.5253641517052952,4.546731135406541,3.3732123825540636,3.3732123825540636,0.9637749664440182,0.0,0.0,0.00023449132813742563,1.0000831556463932,0.00023447183048080103,198.88695480339373,0.0,3.896425713276797e-06,11.042470471426443,0.028422307041770838,7.892117854772092e-05,0.00015557014958970472,0.0007101236532679088,0.09567422632202498,0.08143751606023691,0.014236710261788068,0.09567433644662794,0.08143751606033675,0.014236710261805523,0.42859090699170665,0.42859090699170665,0.07492522929069474,0.0,5.206900447765804,4.961932602919717,6.613104273030501,5.194197535592252,4.948931010044646,6.602123773416224,24846.797961536722,21119.778267306214,0.85,0.9195559570696592,0.6962623053439958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512347277994728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.876601368735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.957227371317,1537.7991979811143,0.42859090699170665,0.07492522929069474,6.112851554438009,3.3732123825540636
2956.0,-29.958099193492696,5.072389420384369,35.01266486422661,24.17091904152187,5.0286329073700795,-26.459419936994266,-39.993330685514934,1.5299536508718254,0.18840661182423446,-5.0029461796209596,40.025614974633854,48061.64771263409,15414.704007296106,15414.704007296106,63476.3517199302,87826.0096474454,87826.0096474454,15414.704007296106,103240.71365474151,103240.71365474151,103240.71365474151,128087.46784036548,103878.16956425329,64114.059346204274,44182.344686721124,24846.754185623962,0.0,69029.09887234509,21119.741057780368,1537.7991633692504,0.0,0.8868109966184187,2.813935995238917,0.0014959080323721466,354615.2654004535,1555637.9680792533,4.386833055036507,1555637.9680792533,4.386833055036507,0.85,0.09567502395010617,4.564652377983593,1.267471436294727,1.0,0.0,4.564652377983633,1.2845790470130987,1.2848802602943055,3.5534227252089434,19343.519904273566,1972.490086244902,2034.6934298245008,2034.6934298245008,7.575934428915747,5.072389420384369,0.5256683398078277,4.546721080576542,3.3734231033285966,3.3734231033285966,0.963835172379599,0.0,0.0,0.00023447183048080103,1.0000827641843584,0.00023445242621697435,198.88761152849335,0.0,3.877829551868223e-06,10.989768949994543,0.028426184871322705,7.891521282765762e-05,0.00015555661765314342,0.0007100618846815056,0.09567502394982336,0.08143739094255499,0.014237633007268363,0.09567501715751076,0.08143739094279573,0.014237633007310449,0.4285898367502909,0.4285898367502909,0.07493001354377937,0.0,5.20385639053012,4.958779855022499,6.610593139303546,5.191352791445183,4.9458978724670715,6.6002709065020895,24846.754185623962,21119.741057780368,0.85,0.9195593272529382,0.6962519936920237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395141723806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.8238998473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.942666521827,1537.7991633692504,0.4285898367502909,0.07493001354377937,6.112851554438009,3.3734231033285966
2957.0,-29.958891053228285,5.0726764755699945,35.012674814568115,24.170553031750046,5.028442367302422,-26.46015177747193,-39.993982343561925,1.5297030915460068,0.18517968419996578,-5.0030456921047515,40.02561955476958,48060.82775023729,15415.553377724968,15415.553377724968,63476.38112796225,87825.20145499376,87825.20145499376,15415.553377724968,103240.75483271873,103240.75483271873,103240.75483271873,128087.42648124305,103877.63616751619,64113.51302891072,44182.35904289497,24846.67164852433,0.0,69029.03069141929,21119.67090124568,1537.7959206852322,0.0,0.8868104736499027,2.8139666743562435,0.0014959080323721466,354613.8899110973,1555638.1656675253,4.386850628038085,1555638.1656675253,4.386850628038085,0.85,0.09567578479045877,4.564652377983593,1.2674702186463405,1.0,0.0,4.564652377982703,1.284580258852673,1.2848814474904047,3.553419373002452,19343.420578588062,1972.4799578437146,2034.6934298245008,2034.6934298245008,7.576351872849274,5.0726764755699945,0.5259864047142058,4.546690070855789,3.3736319923443308,3.3736319923443308,0.9638948549555231,0.0,0.0,0.00023445242621697435,1.0000823926475426,0.00023443311065231607,198.88826530515726,0.0,3.859267685957064e-06,10.93716462200232,0.028430044139008664,7.89093937829564e-05,0.00015554303243401794,0.0007099998728787191,0.09567578479030016,0.0814372399022946,0.014238544888005562,0.09567580209116078,0.0814372399024296,0.014238544888029168,0.42858876391218775,0.42858876391218775,0.074934764006983,0.0,5.200779056127828,4.955634037165623,6.607817719153388,5.188225376304729,4.942862143713967,6.596522751550765,24846.67164852433,21119.67090124568,0.85,0.91956066153849,0.6962408028744278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442780128003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.77129551931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.928154504854,1537.7959206852322,0.42858876391218775,0.074934764006983,6.112851554438009,3.3736319923443308
2958.0,-29.959679078779608,5.072956103216783,35.01268423933422,24.1701568820514,5.028209393189219,-26.460884410457012,-39.99464542195199,1.5294147248666223,0.1822882044622247,-5.003181371689514,40.025624146854085,48060.080317030144,15416.444682385409,15416.444682385409,63476.52499941555,87824.4496702573,87824.4496702573,15416.444682385409,103240.8943526427,103240.8943526427,103240.8943526427,128087.50246980335,103877.13795355789,64113.01793437691,44182.355576867754,24846.60811716065,0.0,69028.96369402841,21119.616899586552,1537.794619608593,0.0,0.8868097665921851,2.813988741688449,0.0014959080323721466,354612.0145167127,1555638.3637712863,4.386874386902562,1555638.3637712863,4.386874386902562,0.85,0.09567655634738637,4.564652377983593,1.2674691603472463,1.0,0.0,4.564652377983889,1.284581647323361,1.2848828114729285,3.5534155322044363,19343.32780441174,1972.4704975105403,2034.6934298245008,2034.6934298245008,7.576789926389611,5.072956103216783,0.5262824540077702,4.546673649209013,3.3738392363593017,3.3738392363593017,0.963954067531229,0.0,0.0,0.00023443311065231607,1.0000819942165349,0.00023441389006905494,198.88891591999683,0.0,3.841639148275125e-06,10.887205346211703,0.028433885778156937,7.890347316634966e-05,0.00015552963748596642,0.0007099387295972428,0.0956765563471319,0.08143710511199703,0.014239451235134872,0.09567639515587135,0.08143710511221362,0.014239451235172739,0.4285876873153253,0.4285876873153253,0.07493946973081632,0.0,5.197779726109388,4.952564684454842,6.605129944040698,5.185469576151718,4.940029932820664,6.594115181958841,24846.60811716065,21119.616899586552,0.85,0.9195636382544565,0.6962306508041601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512490204675728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.72133624352,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.913687608367,1537.794619608593,0.4285876873153253,0.07493946973081632,6.112851554438009,3.3738392363593017
2959.0,-29.96046312325357,5.073228810209599,35.01269313211278,24.169786122534447,5.028014904788418,-26.46160961099801,-39.995288488548226,1.5291613925330025,0.17902925772239087,-5.003285641647855,40.02562750101875,48059.25825454315,15417.275160862015,15417.275160862015,63476.53341540517,87823.63773846706,87823.63773846706,15417.275160862015,103240.91289932908,103240.91289932908,103240.91289932908,128087.43945101553,103876.59543043384,64112.46400225576,44182.3682535312,24846.526551686442,0.0,69028.89480521764,21119.547568933474,1537.791569398107,0.0,0.8868092238477485,2.81401928817172,0.0014959080323721466,354610.5732786878,1555638.508470867,4.386892624457348,1555638.508470867,4.386892624457348,0.85,0.09567730241965615,4.564652377983593,1.267467899289914,1.0,0.0,4.56465237798266,1.2845828717568868,1.2848840115017994,3.553412145174137,19343.22677926957,1972.4601958130015,2034.6934298245008,2034.6934298245008,7.577198085409754,5.073228810209599,0.5265871439613461,4.546641666248253,3.3740447181586997,3.3740447181586997,0.9640127766167713,0.0,0.0,0.00023441389006905494,1.0000815804929264,0.00023439476802833984,198.8895632516775,0.0,3.822760968156282e-06,10.833704583754903,0.028437708539125094,7.889773162701776e-05,0.00015551615844203718,0.0007098772024473182,0.09567730241949403,0.08143695384367741,0.014240348575816618,0.09567718541258508,0.0814369538438154,0.014240348575840745,0.428586610253129,0.428586610253129,0.07494414313000558,0.0,5.194737276367334,4.949486762029437,6.602200657015942,5.182314899370226,4.93697741107718,6.5902810178109235,24846.526551686442,21119.547568933474,0.85,0.9195646778717832,0.696219436659886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512537399887606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.667835481065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.899271128048,1537.791569398107,0.428586610253129,0.07494414313000558,6.112851554438009,3.3740447181586997
