time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2960.0,-29.9612436287464,5.073494687097257,35.01270165262732,24.169424932356947,5.027825809871159,-26.462331086727296,-39.99593473328275,1.5289132678518889,0.17582155335372818,-5.003390952505499,40.02563444353748,48058.46859425255,15418.094773481133,15418.094773481133,63476.56336773368,87822.84512007236,87822.84512007236,15418.094773481133,103240.9398935535,103240.9398935535,103240.9398935535,128087.41027030397,103876.07307621831,64111.94346798099,44182.36623137479,24846.47037675047,0.0,69028.83660812526,21119.4998202379,1537.7900153964724,0.0,0.8868086628127425,2.8140490431551166,0.0014959080323721466,354609.1176578316,1555638.8079730542,4.386911476636415,1555638.8079730542,4.386911476636415,0.85,0.09567804615653454,4.564652377983593,1.2674667305452751,1.0,0.0,4.564652377984045,1.2845840716347174,1.2848851870957652,3.553408826076111,19343.12950985091,1972.450277092678,2034.6934298245008,2034.6934298245008,7.5776009041376815,5.073494687097257,0.5268860189952074,4.546608668102049,3.3742485782735603,3.3742485782735603,0.9640710223638743,0.0,0.0,0.00023439476802833984,1.0000812127643244,0.0002343757337271133,198.8902076651544,0.0,3.803174326306994e-06,10.778196040754022,0.0284415117134514,7.889196210118962e-05,0.00015550280592715023,0.0007098162528584873,0.09567804615636344,0.0814368073450836,0.014241238811279837,0.09567803987063996,0.08143680734522923,0.014241238811305304,0.42858553025253443,0.42858553025253443,0.07494877422590684,0.0,5.191683140059411,4.946429379580536,6.599074880862133,5.179212505859255,4.934000214478317,6.5863673182341245,24846.47037675047,21119.4998202379,0.85,0.9195658870522232,0.6962085840600082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512584356961789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.61232693806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.88490813446,1537.7900153964724,0.42858553025253443,0.07494877422590684,6.112851554438009,3.3742485782735603
2961.0,-29.962020576117645,5.0737536010208935,35.01270973778123,24.169046629127138,5.027611841359872,-26.46305184709139,-39.99658087324349,1.5286431123338777,0.17282428462965527,-5.003514945796367,40.0256388036805,48057.69574506775,15418.930329163615,15418.930329163615,63476.62607423137,87822.0879562719,87822.0879562719,15418.930329163615,103241.01828543552,103241.01828543552,103241.01828543552,128087.4277416371,103875.5731364382,64111.42669885485,44182.384930648164,24846.40945620158,0.0,69028.79438684974,21119.448037771344,1537.7886351130867,0.0,0.886808016053921,2.8140738629937636,0.0014959080323721466,354607.403811879,1555638.99607086,4.386933209370142,1555638.99607086,4.386933209370142,0.85,0.09567878642065933,4.564652377983593,1.2674655601521958,1.0,0.0,4.5646523779826635,1.2845853743648332,1.284886465678792,3.5534052224754604,19343.036414303228,1972.4407839887454,2034.6934298245008,2034.6934298245008,7.578011558475199,5.0737536010208935,0.5271710622258992,4.546582538794994,3.3744508324850195,3.3744508324850195,0.9641288092814342,0.0,0.0,0.0002343757337271133,1.0000808430370949,0.0002343567876126389,198.89084914457428,0.0,3.785736123708946e-06,10.728776174591154,0.02844529744957511,7.888619390071237e-05,0.00015548953982640092,0.0007097556977201555,0.09567878642043663,0.0814366655172592,0.014242120903177438,0.09567872808982358,0.08143666551744874,0.014242120903210583,0.4285844470953649,0.4285844470953649,0.0749533576059792,0.0,5.188672193694572,4.943425062180893,6.595936321150646,5.176339230426038,4.931172665533893,6.583141294944369,24846.40945620158,21119.448037771344,0.85,0.9195673579129454,0.6961978138535031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512631102371618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.5629070719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.870589903645,1537.7886351130867,0.4285844470953649,0.0749533576059792,6.112851554438009,3.3744508324850195
2962.0,-29.962794065454002,5.074005944215399,35.01271740454373,24.168684670608513,5.027426871417795,-26.463766594659017,-39.99721852652726,1.5283994006228,0.16950324371362058,-5.003616088736042,40.02564278737686,48056.900017871514,15419.718816659339,15419.718816659339,63476.618834530855,87821.27286794111,87821.27286794111,15419.718816659339,103240.99168460045,103240.99168460045,103240.99168460045,128087.33107406157,103875.02699613666,64110.89880763238,44182.36465389364,24846.33938946113,0.0,69028.70404335477,21119.38848104196,1537.7862123373818,0.0,0.886807486935761,2.814105591969816,0.0014959080323721466,354606.00581026345,1555639.1679286622,4.386950989095845,1555639.1679286622,4.386950989095845,0.85,0.09567950545618673,4.564652377983593,1.2674643666809429,1.0,0.0,4.564652377984016,1.2845865532458596,1.2848876204969428,3.5534019614713768,19342.934715593696,1972.4304136064504,2034.6934298245008,2034.6934298245008,7.578399079997689,5.074005944215399,0.5274611768599771,4.546544767355422,3.374651429330479,3.374651429330479,0.9641861226658511,0.0,0.0,0.0002343567876126389,1.000080483717689,0.00023433792722506026,198.89148777252342,0.0,3.7682087958041464e-06,10.67910372730895,0.028449065658370916,7.888050184448164e-05,0.00015547628576815725,0.0007096951975516756,0.09567950545603093,0.08143651221783843,0.014242993238192505,0.09567959904684234,0.08143651221797103,0.014242993238215694,0.4285833625939601,0.4285833625939601,0.07495789995400183,0.0,5.1856106487150555,4.940401455470123,6.5925676849130355,5.173119332449687,4.92811531792114,6.578896872552491,24846.33938946113,21119.38848104196,0.85,0.9195684565461808,0.6961871975415977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267763496683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.51323462462,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.856316937017,1537.7862123373818,0.4285833625939601,0.07495789995400183,6.112851554438009,3.374651429330479
2963.0,-29.96356373602574,5.074251413709283,35.012724622890055,24.16830266537147,5.0272021753457885,-26.464481877749968,-39.99786375844849,1.5281203170700262,0.16665826411156104,-5.003749121115791,40.02564505974845,48056.15879563458,15420.543660733878,15420.543660733878,63476.70245636846,87820.54805018891,87820.54805018891,15420.543660733878,103241.09171092279,103241.09171092279,103241.09171092279,128087.3673638043,103874.55115119889,64110.40533231075,44182.38424320904,24846.27565288151,0.0,69028.65989609055,21119.334304949283,1537.7849084000138,0.0,0.8868068017314517,2.8141273641233755,0.0014959080323721466,354604.1670381628,1555639.2659594312,4.386974013737441,1555639.2659594312,4.386974013737441,0.85,0.09568022924290069,4.564652377983593,1.2674632517853754,1.0,0.0,4.5646523779820605,1.2845878973755485,1.2848889407125672,3.553398243366074,19342.846106831494,1972.4213780273076,2034.6934298245008,2034.6934298245008,7.578804469852714,5.074251413709283,0.5277316051131145,4.546519808596169,3.3748504755291897,3.3748504755291897,0.9642429930083399,0.0,0.0,0.00023433792722506026,1.0000800868548065,0.0002343191613404076,198.89212325111606,0.0,3.751170545480592e-06,10.630817325891998,0.028452816828916396,7.887474252351387e-05,0.00015546318470154637,0.0007096353957368162,0.09568022924265296,0.08143637074552053,0.014243858497132438,0.09568018424105824,0.08143637074573137,0.014243858497169323,0.4285822738440706,0.4285822738440706,0.07496239342603563,0.0,5.182631073617017,4.937459864806613,6.58928168171866,5.1704073852273496,4.9254412109709165,6.575879361284308,24846.27565288151,21119.334304949283,0.85,0.9195702560635032,0.6961769048968057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512723960737914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.464948223205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.842087348108,1537.7849084000138,0.4285822738440706,0.07496239342603563,6.112851554438009,3.3748504755291897
2964.0,-29.964329676367115,5.074490511652757,35.012731394063906,24.16794067192825,5.027016587626179,-26.465189891872857,-39.99849282028151,1.5278768031317969,0.16333844693497213,-5.003850481051294,40.02564647151707,48055.359602377015,15421.30824678305,15421.30824678305,63476.66784916006,87819.7356655309,87819.7356655309,15421.30824678305,103241.04391231395,103241.04391231395,103241.04391231395,128087.23987851224,103874.00397809225,64109.87015297188,44182.37091680041,24846.195966198287,0.0,69028.5668829987,21119.266571268545,1537.7819654849882,0.0,0.8868062808157284,2.814159054418779,0.0014959080323721466,354602.76604726276,1555639.32686354,4.386991517872702,1555639.32686354,4.386991517872702,0.85,0.09568092724115558,4.564652377983593,1.2674620088608939,1.0,0.0,4.56465237798116,1.284589074964022,1.2848900944693034,3.553394985950224,19342.744215799685,1972.4109880335982,2034.6934298245008,2034.6934298245008,7.579180244422961,5.074490511652757,0.528011197289703,4.546479314363054,3.375047868733537,3.375047868733537,0.9642993910667249,0.0,0.0,0.0002343191613404076,1.0000796991973016,0.0002343004877796042,198.89275565339796,0.0,3.732386643254451e-06,10.577583746983114,0.02845654921555965,7.886912791053644e-05,0.00015545003342987113,0.0007095753647532902,0.09568092724100134,0.08143621318661025,0.0142447140543911,0.09568102239708945,0.08143621318674152,0.014244714054414062,0.4285811846552957,0.4285811846552957,0.07496685056459214,0.0,5.179591559679125,4.934489118995373,6.585759249100761,5.167188927986274,4.922414015237962,6.571472891305746,24846.195966198287,21119.266571268545,0.85,0.9195709937995825,0.6961662652482613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512770058076094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.411714644295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.827908478805,1537.7819654849882,0.4285811846552957,0.07496685056459214,6.112851554438009,3.375047868733537
2965.0,-29.96509223241039,5.074722851890102,35.01273770006628,24.167549306899332,5.026783829217861,-26.465899577104924,-39.999129600450374,1.5275911739124868,0.16047697793538873,-5.003990106743481,40.02564646467901,48054.613552118244,15422.119171518656,15422.119171518656,63476.7327236369,87819.0049091174,87819.0049091174,15422.119171518656,103241.12408063606,103241.12408063606,103241.12408063606,128087.25120529681,103873.51524143436,64109.36503449199,44182.38911882486,24846.12712466075,0.0,69028.51624348562,21119.208055961637,1537.780545662343,0.0,0.8868055703043617,2.8141802759040617,0.0014959080323721466,354600.8361565012,1555639.3265685453,4.387015392941635,1555639.3265685453,4.387015392941635,0.85,0.09568163461929864,4.564652377983593,1.2674609527597207,1.0,0.0,4.564652377985358,1.2845904493253562,1.2848914451635667,3.55339118423375,19342.65320642486,1972.401707660094,2034.6934298245008,2034.6934298245008,7.579578793277407,5.074722851890102,0.5282683283754066,4.546454523514695,3.3752437489693334,3.3752437489693334,0.964355356848381,0.0,0.0,0.0002343004877796042,1.000079347530069,0.0002342818980896509,198.89338526494026,0.0,3.7140359660476305e-06,10.525577927778984,0.0284602632515257,7.886344478483398e-05,0.0001554370429947702,0.0007095160679328157,0.09568163461903263,0.08143607086925049,0.014245563749782145,0.09568157892206317,0.08143607086947689,0.014245563749821749,0.4285800913856065,0.4285800913856065,0.07497126210231302,0.0,5.176630065640154,4.9315871752231715,6.582368789277041,5.164467084678847,4.919714598319388,6.56853587250589,24846.12712466075,21119.208055961637,0.85,0.9195726082208431,0.6961559681018534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281593227978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.35970882509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.813778682766,1537.780545662343,0.4285800913856065,0.07497126210231302,6.112851554438009,3.3752437489693334
2966.0,-29.965851094984817,5.0749490889486095,35.01274357188508,24.16719642877581,5.026606299375536,-26.46660041432035,-39.99975750977171,1.527355618711066,0.15713795209615,-5.004085832495992,40.02564643009644,48053.84383451102,15422.85155297904,15422.85155297904,63476.69538749006,87818.19739868282,87818.19739868282,15422.85155297904,103241.04895166187,103241.04895166187,103241.04895166187,128087.09094636454,103872.97340261235,64108.85980299344,44182.34844402101,24846.041994702675,0.0,69028.39043872368,21119.135695497273,1537.7771872880587,0.0,0.8868050832919877,2.814212877720944,0.0014959080323721466,354599.5130505768,1555639.325076643,4.387031757865841,1555639.325076643,4.387031757865841,0.85,0.09568231172378348,4.564652377983593,1.2674597625853492,1.0,0.0,4.564652377983148,1.2845915893337247,1.2848925615576512,3.553388030783486,19342.55230870899,1972.3914189564214,2034.6934298245008,2034.6934298245008,7.579938740112468,5.0749490889486095,0.5285402976537146,4.546408791294895,3.375437989127021,3.375437989127021,0.9644108540362917,0.0,0.0,0.0002342818980896509,1.0000789636841299,0.00023426339978854682,198.89401183042446,0.0,3.697366365836033e-06,10.478336280779319,0.028463960617891537,7.885784120025051e-05,0.0001554240568894004,0.0007094567908760587,0.09568231172364326,0.08143590773915801,0.014246403984485251,0.0956824258685592,0.08143590773927735,0.014246403984506129,0.4285789970446789,0.4285789970446789,0.07497564281742647,0.0,5.173595399022872,4.928652847019293,6.578671011479628,5.161223784592153,4.916734119845103,6.563694301568319,24846.041994702675,21119.135695497273,0.85,0.9195737432678247,0.6961460861117468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512861604063914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.31246717809,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.799691154154,1537.7771872880587,0.4285789970446789,0.07497564281742647,6.112851554438009,3.375437989127021
2967.0,-29.966606691079207,5.075168948596658,35.012749098159276,24.166822211723797,5.026397049477771,-26.467301483624144,-40.00038538416845,1.5270918420228257,0.154076007613412,-5.004210618086429,40.02564810896426,48053.09014169329,15423.616842234238,15423.616842234238,63476.70698392753,87817.4376380342,87817.4376380342,15423.616842234238,103241.05448026845,103241.05448026845,103241.05448026845,128087.03721762498,103872.46326462706,64108.35468259797,44182.34286892121,24845.982737356528,0.0,69028.32560627774,21119.085326753047,1537.7759986053381,0.0,0.8868044421909966,2.8142384599205603,0.0014959080323721466,354597.7882900738,1555639.3975034922,4.38705330060018,1555639.3975034922,4.38705330060018,0.85,0.09568299798294361,4.564652377983593,1.2674586235126486,1.0,0.0,4.564652377983258,1.284592861139857,1.2848938098977374,3.5533845127655797,19342.45731411759,1972.381732203922,2034.6934298245008,2034.6934298245008,7.580314860290565,5.075168948596658,0.5287942259945062,4.546374722602152,3.3756307753928203,3.3756307753928203,0.9644659358265201,0.0,0.0,0.00023426339978854682,1.0000786242637936,0.0002342449824492544,198.894635702352,0.0,3.6792013186389074e-06,10.426856537022664,0.028467639819210175,7.885223829540348e-05,0.00015541116149314334,0.0007093979278748689,0.09568299798272316,0.08143575963342291,0.014247238349300247,0.0956831525213682,0.08143575963361054,0.014247238349333068,0.4285778979474759,0.4285778979474759,0.07497997797019038,0.0,5.170591206266465,4.925753977440479,6.574975930224753,5.158286625699816,4.913921899427123,6.55995350364168,24845.982737356528,21119.085326753047,0.85,0.9195747749407192,0.6961358213406111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512907054907513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.26098743433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.785652199498,1537.7759986053381,0.4285778979474759,0.07497997797019038,6.112851554438009,3.3756307753928203
2968.0,-29.96735863891154,5.075382371592776,35.012754098739975,24.166435666289203,5.026166041707086,-26.46800144479811,-40.00101311886681,1.5268088475938268,0.1512477850607752,-5.004347737066284,40.02564384947958,48052.353442708925,15424.389240465776,15424.389240465776,63476.7426831747,87816.72088778432,87816.72088778432,15424.389240465776,103241.1101282501,103241.1101282501,103241.1101282501,128087.00545127798,103871.98448514762,64107.854783664465,44182.366334981285,24845.89532302787,0.0,69028.26165800916,21119.01102457369,1537.7734946204225,0.0,0.8868037598229239,2.814259541135221,0.0014959080323721466,354595.89306761586,1555639.2137480814,4.387076230043774,1555639.2137480814,4.387076230043774,0.85,0.09568367357145381,4.564652377983593,1.2674575718073178,1.0,0.0,4.564652377982312,1.2845942226577995,1.284895148074611,3.5533807465982674,19342.368158904046,1972.3726409022497,2034.6934298245008,2034.6934298245008,7.580694474349476,5.075382371592776,0.5290375353004642,4.546344836292312,3.3758220148682296,3.3758220148682296,0.9645205756766371,0.0,0.0,0.0002342449824492544,1.0000782451086552,0.00023422665535915586,198.89525656545013,0.0,3.663109989173064e-06,10.381253709316463,0.028471302929199346,7.884663700507884e-05,0.00015539834544417555,0.0007093394270664717,0.09568367357120082,0.08143560860965213,0.014248064961548698,0.09568363984635604,0.08143560860986744,0.014248064961586366,0.42857679524019043,0.42857679524019043,0.0749842743714797,0.0,5.167654243981872,4.922920233492221,6.571360982982469,5.155595522127044,4.9113252313109115,6.556635096970638,24845.89532302787,21119.01102457369,0.85,0.9195761440098451,0.696125793820183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952310380645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.21538460663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.771653387908,1537.7734946204225,0.42857679524019043,0.0749842743714797,6.112851554438009,3.3758220148682296
2969.0,-29.96810704548471,5.075589826247752,35.01275864070044,24.166079644951992,5.025973949309016,-26.46869432647135,-40.00163219226522,1.5265612302956784,0.1481410935475651,-5.004455374044869,40.02564049228773,48051.59353470871,15425.10544140294,15425.10544140294,63476.69897611165,87815.96587056216,87815.96587056216,15425.10544140294,103241.07131196509,103241.07131196509,103241.07131196509,128086.87481459734,103871.48367502895,64107.34794612517,44182.37303211531,24845.803502632254,0.0,69028.17653474756,21118.932977237415,1537.7700689855299,0.0,0.8868032242175197,2.8142877121355836,0.0014959080323721466,354594.4053431906,1555639.0689178573,4.387094227874937,1555639.0689178573,4.387094227874937,0.85,0.09568432875837234,4.564652377983593,1.2674563953699547,1.0,0.0,4.564652377983635,1.2845954185419637,1.2848963206947979,3.553377438605959,19342.274901287557,1972.363131271898,2034.6934298245008,2034.6934298245008,7.5810464688694665,5.075589826247752,0.5292893147543749,4.546300511493377,3.376011679053053,3.376011679053053,0.9645747654437294,0.0,0.0,0.00023422665535915586,1.000077877081539,0.00023420841589125437,198.89587450801935,0.0,3.645171287246331e-06,10.330415428056103,0.02847494810048659,7.884111335998854e-05,0.00015538554199916733,0.0007092809837907685,0.09568432875820801,0.0814354448224949,0.01424888393571311,0.0956843267050888,0.08143544482263476,0.01424888393573758,0.4285756916632142,0.4285756916632142,0.07498854216966527,0.0,5.16469355512055,4.920096781820575,6.567527145562337,5.152596467592446,4.908598937657871,6.551983107030992,24845.803502632254,21118.932977237415,0.85,0.9195766448235614,0.6961156435954873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512997347613257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.164546325366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.75770247663,1537.7700689855299,0.4285756916632142,0.07498854216966527,6.112851554438009,3.376011679053053
2970.0,-29.968851972462915,5.0757910885762785,35.01276277036815,24.16569652212786,5.025753432504024,-26.469386918724656,-40.002254967670865,1.5262883787657213,0.1451272421794556,-5.004587936773467,40.02563756724856,48050.868119624436,15425.848520576843,15425.848520576843,63476.71664020128,87815.21693353412,87815.21693353412,15425.848520576843,103241.06545411095,103241.06545411095,103241.06545411095,128086.79332448315,103870.97431097415,64106.860987106425,44182.34813763081,24845.7278703722,0.0,69028.07600800302,21118.86868981637,1537.7681572783424,0.0,0.8868025601982138,2.814311760211207,0.0014959080323721466,354592.5731096288,1555638.9427308338,4.387116540790829,1555638.9427308338,4.387116540790829,0.85,0.09568499065253622,4.564652377983593,1.2674553145421674,1.0,0.0,4.564652377983464,1.284596732261962,1.2848976112909398,3.55337380466942,19342.180050812487,1972.353459215174,2034.6934298245008,2034.6934298245008,7.581411673358272,5.0757910885762785,0.5295250299821195,4.546266058594159,3.376199898493292,3.376199898493292,0.9646285424266549,0.0,0.0,0.00023420841589125437,1.000077515464695,0.00023419026252422776,198.89648958092675,0.0,3.6277549188285972e-06,10.281057439960245,0.02847857585540542,7.883555704492149e-05,0.0001553728588463329,0.0007092230896070225,0.0956849906522978,0.08143529292499428,0.014249697727303522,0.09568495372757048,0.08143529292519719,0.01424969772733903,0.42857458612572075,0.42857458612572075,0.07499277139606557,0.0,5.161758154471784,4.917298304405563,6.563721219830711,5.149715178952931,4.905853031533695,6.548240365462846,24845.7278703722,21118.86868981637,0.85,0.9195782399156234,0.6961061483743729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513042173010373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.11518833727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.743797443653,1537.7681572783424,0.42857458612572075,0.07499277139606557,6.112851554438009,3.376199898493292
2971.0,-29.96959330849184,5.075986643007126,35.01276652976689,24.165354365855478,5.025572896277451,-26.47007228029698,-40.00286530992014,1.5260518680824484,0.14201153381384302,-5.00468945154467,40.025635041663264,48050.10186698151,15426.53346829834,15426.53346829834,63476.63533527985,87814.47232071547,87814.47232071547,15426.53346829834,103241.00578901381,103241.00578901381,103241.00578901381,128086.64957767658,103870.48597297962,64106.34985741834,44182.37346173475,24845.64378866276,0.0,69028.0172503975,21118.797220363347,1537.7650595911437,0.0,0.886802052732889,2.8143407658887725,0.0014959080323721466,354591.17001460464,1555638.8337763688,4.387133593068029,1555638.8337763688,4.387133593068029,0.85,0.09568562969102658,4.564652377983593,1.2674541403027253,1.0,0.0,4.564652377983246,1.2845978758488452,1.2848987318246838,3.5533706413513495,19342.08911567417,1972.3441864116871,2034.6934298245008,2034.6934298245008,7.581748307718735,5.075986643007126,0.529770115183319,4.546216527823807,3.3763865956728103,3.3763865956728103,0.9646818844779458,0.0,0.0,0.00023419026252422776,1.0000771422535302,0.00023417219795316354,198.8971016921815,0.0,3.610640975666957e-06,10.232556525040156,0.028482186496381085,7.883011200797955e-05,0.0001553601505162482,0.0007091650804978812,0.09568562969087413,0.08143512664968144,0.014250503041192686,0.09568569239808168,0.08143512664981119,0.01425050304121539,0.42857347865261736,0.42857347865261736,0.07499696890245512,0.0,5.1587950834095295,4.914514758622545,6.559643170280026,5.146700985358507,4.903188168465533,6.5431342890282735,24845.64378866276,21118.797220363347,0.85,0.9195778448194426,0.6960956403061803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513086790261611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.06668742235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.729937171673,1537.7650595911437,0.42857347865261736,0.07499696890245512,6.112851554438009,3.3763865956728103
2972.0,-29.970331198306265,5.076175860673483,35.0127698141107,24.164950113650434,5.025319138157847,-26.470761862451514,-40.00348759638143,1.5257498023029756,0.13930399890432454,-5.004847737628201,40.02562872340288,48049.408595746994,15427.293880037196,15427.293880037196,63476.70247578419,87813.77893050632,87813.77893050632,15427.293880037196,103241.07281054351,103241.07281054351,103241.07281054351,128086.63666144476,103870.01368449036,64105.876582023855,44182.37455829612,24845.563850901246,0.0,69027.93840919736,21118.729273266057,1537.7635210079202,0.0,0.8868012700856568,2.81435780017272,0.0014959080323721466,354588.98225876247,1555638.5612048549,4.387159892265413,1555638.5612048549,4.387159892265413,0.8499999999999999,0.09568628505793832,4.564652377983593,1.2674531682720414,1.0,0.0,4.564652377983265,1.2845993258413584,1.284900158949845,3.5533666304814053,19342.001169170777,1972.3352183641487,2034.6934298245008,2034.6934298245008,7.5821220307217745,5.076175860673483,0.5299847533440136,4.546191107329469,3.3765719064070767,3.3765719064070767,0.9647348304020219,0.0,0.0,0.00023417219795316354,1.000076784097275,0.00023415421863286266,198.89771096124184,0.0,3.5929908279857473e-06,10.182536006511608,0.02848577948720907,7.882456077127913e-05,0.00015534763718188442,0.0007091079614764211,0.09568628505762045,0.08143498138258978,0.01425130367503066,0.09568609136724995,0.08143498138286032,0.014251303675078002,0.4285723686712268,0.4285723686712268,0.07500112198670725,0.0,5.155936310087952,4.911807810341145,6.555829746534641,5.144151736532535,4.900679813058559,6.540268920139624,24845.563850901246,21118.729273266057,0.85,0.9195798677847589,0.6960863920186965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513131192693711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.01666690382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.716124007477,1537.7635210079202,0.4285723686712268,0.07500112198670725,6.112851554438009,3.3765719064070767
2973.0,-29.97106590290884,5.076359788298113,35.01277270228648,24.16462000636386,5.025161091500827,-26.471439005517816,-40.00408913763238,1.52553419410976,0.13591392009072933,-5.004930517956556,40.02562375280635,48048.633362996414,15427.92868504441,15427.92868504441,63476.562048040825,87812.98662774668,87812.98662774668,15427.92868504441,103240.91531279108,103240.91531279108,103240.91531279108,128086.37740633379,103869.48494330901,64105.363887693034,44182.3567284622,24845.462093542705,0.0,69027.8188220049,21118.642779511298,1537.7589971582822,0.0,0.8868008668084647,2.8143925903917366,0.0014959080323721466,354587.8381121946,1555638.3467719604,4.387173443550941,1555638.3467719604,4.387173443550941,0.85,0.09568689691991882,4.564652377983593,1.2674519258970398,1.0,0.0,4.564652377983312,1.2846003713167626,1.2849011815726392,3.5533637385645904,19341.90271041271,1972.3251783649575,2034.6934298245008,2034.6934298245008,7.582434021215234,5.076359788298113,0.5302289762691714,4.546130812028942,3.376755631474773,3.376755631474773,0.9647873232785066,0.0,0.0,0.00023415421863286266,1.000076453095619,0.00023413631818654045,198.89831760357097,0.0,3.5760456524831126e-06,10.134513379137141,0.028489355532861554,7.88191949401023e-05,0.00015533502369276036,0.0007090503852832963,0.09568689691981118,0.08143480270222705,0.014252094217584124,0.09568694919857028,0.08143480270231866,0.014252094217600153,0.4285712594744243,0.4285712594744243,0.07500525286851524,0.0,5.152958993873369,4.909045014657352,6.5515376002305175,5.1408444380472815,4.897837002596873,6.534208848517039,24845.462093542705,21118.642779511298,0.85,0.9195794265457156,0.6960763672236927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513175388971884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.96864427645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.702355171245,1537.7589971582822,0.4285712594744243,0.07500525286851524,6.112851554438009,3.376755631474773
2974.0,-29.971797190333046,5.076538038069352,35.012775403097905,24.164258886035554,5.024966146901524,-26.47211676303078,-40.00469445073975,1.5252857195992864,0.1327330161565783,-5.005050422607437,40.025624071761094,48047.89295444221,15428.610027451308,15428.610027451308,63476.50298189352,87812.22133054625,87812.22133054625,15428.610027451308,103240.83135799755,103240.83135799755,103240.83135799755,128086.24269063798,103868.9647126757,64104.867449453996,44182.33029246856,24845.411332640437,0.0,69027.741625109,21118.59963274437,1537.7582666456683,0.0,0.8868002554496828,2.814420309633785,0.0014959080323721466,354586.1808577207,1555638.3605317564,4.387193986998504,1555638.3605317564,4.387193986998504,0.85,0.09568752736240885,4.564652377983593,1.2674508093530314,1.0,0.0,4.564652377983424,1.284601570340158,1.284902357880667,3.553360421920462,19341.80583643377,1972.3152999682636,2034.6934298245008,2034.6934298245008,7.582768883655401,5.076538038069352,0.5304520786186924,4.54608595945066,3.376938076075992,3.376938076075992,0.9648394503074263,0.0,0.0,0.00023413631818654045,1.000076097948611,0.00023411850224878746,198.89892142759138,0.0,3.5603686578407793e-06,10.090084776320769,0.028492915901519394,7.881379580431548e-05,0.000155322522382225,0.0007089933211464331,0.09568752736220401,0.08143464768468442,0.014252879677519587,0.09568778020561378,0.08143464768485875,0.014252879677550097,0.4285701457125844,0.4285701457125844,0.07500933440358354,0.0,5.1499789694844935,4.906287304263799,6.547198968569148,5.137783438764018,4.89502915954381,6.52961213517932,24845.411332640437,21118.59963274437,0.85,0.9195795992665621,0.6960664194316432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513219394725554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.92421567363,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.688625549095,1537.7582666456683,0.4285701457125844,0.07500933440358354,6.112851554438009,3.376938076075992
2975.0,-29.972525029143775,5.076710220515372,35.012777587297464,24.16386497151109,5.024712513448253,-26.472797285309728,-40.005311533436156,1.5249847696142338,0.13020865122371106,-5.005208071068795,40.02561442587684,48047.224544241304,15429.338106477639,15429.338106477639,63476.562650718944,87811.57476484869,87811.57476484869,15429.338106477639,103240.91287132632,103240.91287132632,103240.91287132632,128086.23143232572,103868.5347086846,64104.41449500142,44182.35579298131,24845.318560999396,0.0,69027.6743539807,21118.520776849487,1537.756016894341,0.0,0.8867994880844694,2.8144350195591596,0.0014959080323721466,354584.00193883065,1555637.94440573,4.387219772746807,1555637.94440573,4.387219772746807,0.85,0.09568815322518598,4.564652377983593,1.267449866444804,1.0,0.0,4.5646523779833545,1.2846030146090768,1.2849037796001603,3.5533564269056943,19341.725763875736,1972.3071348396993,2034.6934298245008,2034.6934298245008,7.583126715953702,5.076710220515372,0.5306534454244538,4.546056775090918,3.377119114404146,3.377119114404146,0.9648911755440418,0.0,0.0,0.00023411850224878746,1.0000757395240396,0.0002341007715677716,198.8995224073015,0.0,3.543570803290315e-06,10.042479656524753,0.028496459472322686,7.880829204074759e-05,0.00015531021020803986,0.0007089371203512608,0.09568815322487573,0.08143449592454975,0.014253657300325972,0.0956880575365414,0.08143449592481379,0.014253657300372187,0.42856902676535835,0.42856902676535835,0.07501337077971755,0.0,5.147135886649778,4.903644035042532,6.5431276881577105,5.135416722292518,4.892771984150897,6.5265368125238865,24845.318560999396,21118.520776849487,0.85,0.9195813598645216,0.696057414564634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513263196057464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.87661055384,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.674939894268,1537.756016894341,0.42856902676535835,0.07501337077971755,6.112851554438009,3.377119114404146
2976.0,-29.973249341107667,5.076877221728017,35.01277933455967,24.163526587095134,5.024539379068909,-26.473466582435037,-40.0059080106206,1.5247566203963805,0.12698047151673109,-5.005302661185762,40.02560606749684,48046.47668306053,15429.959854482542,15429.959854482542,63476.43653754307,87810.81362059557,87810.81362059557,15429.959854482542,103240.77347507811,103240.77347507811,103240.77347507811,128085.9826147523,103868.02544894657,64103.9173878869,44182.342290066306,24845.209139674185,0.0,69027.55142974049,21118.427768723057,1537.7513632258654,0.0,0.8867990369659636,2.814466313555078,0.0014959080323721466,354582.69457816455,1555637.5838230506,4.387234931681428,1555637.5838230506,4.387234931681428,0.85,0.09568874225972304,4.564652377983593,1.2674486916558823,1.0,0.0,4.564652377984294,1.2846041182290324,1.2849048607004157,3.5533533741713876,19341.630932825865,1972.2974647637946,2034.6934298245008,2034.6934298245008,7.583432289263069,5.076877221728017,0.5308788914692153,4.545998330258802,3.3772986195054773,3.3772986195054773,0.9649424627158506,0.0,0.0,0.0002341007715677716,1.000075372951779,0.00023408312803145022,198.9001204780578,0.0,3.5266239860091452e-06,9.994452376349917,0.028499986096308695,7.880297239556309e-05,0.00015529779917220854,0.0007088804682870401,0.09568874225959403,0.08143431653564369,0.014254425723950342,0.09568878324337461,0.08143431653575348,0.01425442572396956,0.42856790877411427,0.42856790877411427,0.07501738435559217,0.0,5.144210609968638,4.900967322623558,6.538694356623068,5.132283132702469,4.890081222457866,6.520777988930831,24845.209139674185,21118.427768723057,0.85,0.9195811704570225,0.6960478198616752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513306791081213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.82858327366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.661298950416,1537.7513632258654,0.42856790877411427,0.07501738435559217,6.112851554438009,3.3772986195054773
2977.0,-29.97397071759493,5.077038500069544,35.01278073963334,24.163139203470223,5.024309934122628,-26.47413886878165,-40.00650871368123,1.5244780853095117,0.12403910411615016,-5.005446476588374,40.02559959501727,48045.76290213714,15430.646599016758,15430.646599016758,63476.409501153896,87810.08621565202,87810.08621565202,15430.646599016758,103240.73281466878,103240.73281466878,103240.73281466878,128085.86801109884,103867.52274822484,64103.427367817916,44182.32820045214,24845.13519643006,0.0,69027.4633968822,21118.36491696555,1537.7498910460401,0.0,0.8867983285022215,2.8144881064612126,0.0014959080323721466,354580.7068661172,1555637.30459865,4.387258738208868,1555637.30459865,4.387258738208868,0.85,0.09568935265617699,4.564652377983593,1.2674476558854808,1.0,0.0,4.564652377983185,1.2846054573169272,1.2849061774356454,3.5533496701138794,19341.53732315352,1972.2879192337364,2034.6934298245008,2034.6934298245008,7.583769806711226,5.077038500069544,0.5310777425759898,4.545960757493554,3.377476848572151,3.377476848572151,0.9649933853063288,0.0,0.0,0.00023408312803145022,1.000075067914803,0.00023406555721814266,198.9007161281174,0.0,3.5093014999847512e-06,9.945360450956786,0.02850349539780868,7.879761539766601e-05,0.0001552855126337842,0.0007088243845102043,0.09568935265590864,0.08143416218011121,0.014255190475797423,0.0956893561229043,0.0814341621803396,0.014255190475837395,0.42856678775658896,0.42856678775658896,0.07502135501263754,0.0,5.141329530682924,4.898318353160448,6.534400830190464,5.129485580704511,4.887449783570162,6.516947970012666,24845.13519643006,21118.36491696555,0.85,0.9195819515514888,0.6960383670176593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513350175107302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.779491348265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.647704399767,1537.7498910460401,0.42856678775658896,0.07502135501263754,6.112851554438009,3.377476848572151
2978.0,-29.97468853392926,5.077194293544998,35.012781641305644,24.16276620877909,5.024089132809191,-26.474807085900352,-40.00710875317452,1.5242076847802901,0.12117676673295819,-5.00557828588686,40.02558774245895,48045.063658242376,15431.304782945552,15431.304782945552,63476.36844118793,87809.38496789044,87809.38496789044,15431.304782945552,103240.68975083598,103240.68975083598,103240.68975083598,128085.71542373083,103867.04854249864,64102.954025424944,44182.327241192994,24845.025672894844,0.0,69027.35291408784,21118.271821960618,1537.7461154557718,0.0,0.8867977006154659,2.814510264490233,0.0014959080323721466,354578.88510140084,1555636.7932763877,4.387279837127115,1555636.7932763877,4.387279837127115,0.85,0.09568994196123348,4.564652377983593,1.2674466239614413,1.0,0.0,4.564652377985394,1.2846067582133809,1.284907456063872,3.5533460717052967,19341.449019634674,1972.2789147807534,2034.6934298245008,2034.6934298245008,7.584093287349216,5.077194293544998,0.5312775696128442,4.545916723932153,3.3776536295747253,3.3776536295747253,0.9650438941642072,0.0,0.0,0.00023406555721814266,1.0000746978644337,0.00023404807432681564,198.90130884163452,0.0,3.494847349827254e-06,9.904397389410438,0.028506990245158507,7.879226465349531e-05,0.00015527329256464736,0.0007087686041425597,0.0956899419610087,0.08143399446179392,0.014255947499214787,0.09568980677333809,0.08143399446198521,0.014255947499248278,0.4285656642166364,0.4285656642166364,0.07502529686057467,0.0,5.138473914541976,4.895703986176841,6.530080887232373,5.126755052619842,4.884996618175364,6.512545720314677,24845.025672894844,21118.271821960618,0.85,0.9195828285663986,0.6960293511188205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513393383553652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.73852828672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.634144512767,1537.7461154557718,0.4285656642166364,0.07502529686057467,6.112851554438009,3.3776536295747253
2979.0,-29.975403010180866,5.077344833423751,35.01278214269961,24.16241120025518,5.023886876307819,-26.475470441903667,-40.00770425247026,1.5239543080307836,0.11824071691017934,-5.005698336310666,40.02557788680679,48044.35952350425,15431.93521454951,15431.93521454951,63476.294738053766,87808.68138503018,87808.68138503018,15431.93521454951,103240.61659957969,103240.61659957969,103240.61659957969,128085.54243319455,103866.57898285767,64102.48284313079,44182.32904414097,24844.925833614856,0.0,69027.25487775583,21118.186958572627,1537.7426365438585,0.0,0.8867971253388067,2.814534761694739,0.0014959080323721466,354577.22586501756,1555636.368101245,4.387299168202792,1555636.368101245,4.387299168202792,0.85,0.09569052240982455,4.564652377983593,1.2674454991752282,1.0,0.0,4.564652377984869,1.284607979313253,1.2849086549897457,3.5533426940286015,19341.36158127973,1972.269998549936,2034.6934298245008,2034.6934298245008,7.584403128426364,5.077344833423751,0.5314784485812307,4.545866384842521,3.3778290247732694,3.3778290247732694,0.965094007078077,0.0,0.0,0.00023404807432681564,1.0000743507097989,0.0002340306739800905,198.90189880028,0.0,3.4773699672801845e-06,9.854866487272043,0.028510467615125788,7.878695472782321e-05,0.00015526111959899243,0.0007087130387859358,0.09569052240962936,0.0814338236069341,0.014256698802695252,0.09569036108667658,0.08143382360710022,0.01425669880272433,0.42856453899197944,0.42856453899197944,0.07502921119627172,0.0,5.135621670420335,4.893118054620061,6.525620837091026,5.123939053220852,4.882546750521215,6.507548159748069,24844.925833614856,21118.186958572627,0.85,0.9195830668692742,0.6960201388362997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513436379000575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.68899738458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.620631901618,1537.7426365438585,0.42856453899197944,0.07502921119627172,6.112851554438009,3.3778290247732694
2980.0,-29.97611433957239,5.077490300836409,35.01278236305501,24.162059055548184,5.02369940893425,-26.476129486330557,-40.008291544485814,1.5237145556922944,0.11503198093595302,-5.005810329561813,40.025570703725066,48043.63216304236,15432.543910481114,15432.543910481114,63476.17607352348,87807.92306080389,87807.92306080389,15432.543910481114,103240.466971285,103240.466971285,103240.466971285,128085.30825227902,103866.06002807783,64101.9938425934,44182.295761649366,24844.841280994016,0.0,69027.13704264339,21118.115088844912,1537.7398544785387,0.0,0.8867965813877627,2.8145637757003765,0.0014959080323721466,354575.6779936179,1555636.0582214715,4.3873174466565406,1555636.0582214715,4.3873174466565406,0.8499999999999999,0.09569109605487547,4.564652377983593,1.267444376586937,1.0,0.0,4.5646523779838315,1.2846091365255525,1.2849097901190945,3.5533394930768467,19341.264944881965,1972.2601443797796,2034.6934298245008,2034.6934298245008,7.584702286974124,5.077490300836409,0.5316788690092196,4.54581143182719,3.378003094792602,3.378003094792602,0.9651437413693148,0.0,0.0,0.0002340306739800905,1.0000740236574763,0.0002340133514559174,198.90248616356016,0.0,3.4609620034139284e-06,9.808366317675073,0.028513928577129203,7.878171830853427e-05,0.00015524895567155624,0.0007086575146856385,0.09569109605469972,0.08143365232208812,0.014257443732611598,0.0956911157040025,0.08143365232223769,0.014257443732637785,0.4285634124017302,0.4285634124017302,0.07503309214237894,0.0,5.132717369149134,4.8905045423884985,6.520968769011745,5.120842310497778,4.879838223067793,6.502143764370032,24844.841280994016,21118.115088844912,0.85,0.9195829175750017,0.6960107896893089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513479174626231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.64249721498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.607162276247,1537.7398544785387,0.4285634124017302,0.07503309214237894,6.112851554438009,3.378003094792602
2981.0,-29.976822178025106,5.077630531853618,35.012782271060686,24.161700205318652,5.023487679775335,-26.476787814855104,-40.00887873172758,1.5234533166051838,0.11222134280046703,-5.005941447184073,40.02556204655006,48042.92129800521,15433.172277934975,15433.172277934975,63476.093575940184,87807.2452013321,87807.2452013321,15433.172277934975,103240.41747926708,103240.41747926708,103240.41747926708,128085.17579939592,103865.60880831796,64101.50849926642,44182.33367672394,24844.758320128836,0.0,69027.09199685277,21118.04457210951,1537.7376223189146,0.0,0.8867959454427684,2.814585339545507,0.0014959080323721466,354573.86580885935,1555635.6847490421,4.387338816413618,1555635.6847490421,4.387338816413618,0.85,0.09569166918597011,4.564652377983593,1.2674433320248504,1.0,0.0,4.564652377983745,1.2846103940697882,1.2849110257037963,3.5533360146046054,19341.18092166089,1972.2515763956999,2034.6934298245008,2034.6934298245008,7.585011113574067,5.077630531853618,0.5318665317800422,4.545764000073576,3.378175885517793,3.378175885517793,0.9651931101479408,0.0,0.0,0.0002340133514559174,1.0000736607917655,0.00023399611511680786,198.90307064731726,0.0,3.4454931246544777e-06,9.76452751527079,0.028517374070253856,7.877648314509479e-05,0.0001552368683108226,0.0007086023400857222,0.09569166918574488,0.08143348715585118,0.014258182029893707,0.09569164131583999,0.08143348715604284,0.014258182029927262,0.42856228132182517,0.42856228132182517,0.0750369317543593,0.0,5.129865209921093,4.8879513047077126,6.516323017974514,5.118162789984524,4.877489780181065,6.497486132561278,24844.758320128836,21118.04457210951,0.85,0.919582322529744,0.696000945544623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513521782000975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.59865841258,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.593731877098,1537.7376223189146,0.42856228132182517,0.0750369317543593,6.112851554438009,3.378175885517793
2982.0,-29.977526897317983,5.077765832709508,35.012781858371106,24.161353578697913,5.023297956770345,-26.47744113485058,-40.00946511570362,1.5232121943027246,0.10916657058356805,-5.006054566460819,40.02555252159539,48042.22213531039,15433.763897293273,15433.763897293273,63475.98603260366,87806.52249169152,87806.52249169152,15433.763897293273,103240.2863889848,103240.2863889848,103240.2863889848,128084.9511129291,103865.12140947305,64101.043647017126,44182.30862495103,24844.664723944315,0.0,69026.97334889535,21117.965015352667,1537.7343726369527,0.0,0.886795404235272,2.814612205491245,0.0014959080323721466,354572.30238618585,1555635.2738404844,4.387357002708432,1555635.2738404844,4.387357002708432,0.85,0.0956922239137043,4.564652377983593,1.2674422319652514,1.0,0.0,4.564652377983218,1.2846115573548307,1.284912167117924,3.5533327968672177,19341.090161404933,1972.2423214252506,2034.6934298245008,2034.6934298245008,7.585301879420966,5.077765832709508,0.5320582836943091,4.545707549015199,3.378347339042712,3.378347339042712,0.9652420968693463,0.0,0.0,0.00023399611511680786,1.0000733366105745,0.0002339789558932369,198.90365255849824,0.0,3.428360775607514e-06,9.715974438071694,0.028520802431029463,7.877125546425879e-05,0.00015522485965254907,0.0007085475247351775,0.09569222391352908,0.08143331206686594,0.014258911846663141,0.09569229409083013,0.08143331206701504,0.014258911846689258,0.4285611485645101,0.4285611485645101,0.07504073558089333,0.0,5.126988203105952,4.885397435152981,6.51151403378384,5.1152211370443865,4.8749675512595445,6.492059266896092,24844.664723944315,21117.965015352667,0.85,0.9195823451763654,0.6959920130422351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513564180511753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.55010533538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.580347702107,1537.7343726369527,0.4285611485645101,0.07504073558089333,6.112851554438009,3.378347339042712
2983.0,-29.97822837670455,5.0778960715688255,35.0127811370999,24.160988896060758,5.023088912971552,-26.47809347066226,-40.01005132505668,1.5229540069293457,0.10619120042144914,-5.006184098228956,40.02554270808883,48041.53805324167,15434.371336881939,15434.371336881939,63475.909390123605,87805.80573773893,87805.80573773893,15434.371336881939,103240.17707462088,103240.17707462088,103240.17707462088,128084.75603351502,103864.62961920399,64100.5834903489,44182.27347650565,24844.578958894137,0.0,69026.8524353998,21117.892115060014,1537.7319610404797,0.0,0.8867947805420145,2.8146361167507297,0.0014959080323721466,354570.51213294634,1555634.8504838245,4.387377960806111,1555634.8504838245,4.387377960806111,0.8499999999999999,0.09569277872505541,4.564652377983593,1.2674412258667873,1.0,0.0,4.56465237798482,1.2846128002940034,1.284913388303849,3.5533293588067174,19340.998583406414,1972.2329830682663,2034.6934298245008,2034.6934298245008,7.585600420508167,5.0778960715688255,0.532238621989694,4.5456574495791315,3.3785175390206614,3.3785175390206614,0.9652907254344747,0.0,0.0,0.0002339789558932369,1.000072999857841,0.00023396187670949692,198.90423179735794,0.0,3.413032243331135e-06,9.672533377600438,0.028524215463272794,7.876602966078393e-05,0.000155212926232453,0.0007084930528207584,0.09569277872483488,0.08143314369236461,0.014259635032470271,0.09569288965981772,0.08143314369255228,0.01425963503250313,0.4285600127247749,0.4285600127247749,0.07504449777909164,0.0,5.124123578355238,4.882856340721332,6.50671614889842,5.11237529865042,4.872446414003605,6.487273902589152,24844.578958894137,21117.892115060014,0.85,0.9195828456690655,0.6959833218268547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513606392424285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.50666427491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.567002419673,1537.7319610404797,0.4285600127247749,0.07504449777909164,6.112851554438009,3.3785175390206614
