time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2984.0,-29.97892641332409,5.078021246648161,35.012780003691155,24.160626029502623,5.022868420622271,-26.478743852422653,-40.01063344823194,1.5226858597208335,0.10349677636588694,-5.006319886069984,40.02552926111592,48040.85159828835,15434.978990479774,15434.978990479774,63475.83058876812,87805.14958750908,87805.14958750908,15434.978990479774,103240.12857798886,103240.12857798886,103240.12857798886,128084.60468493687,103864.19160470899,64100.114068987335,44182.30837302406,24844.47610694801,0.0,69026.78447997206,21117.804690905807,1537.7287301580773,0.0,0.8867941381623434,2.8146556146030908,0.0014959080323721466,354568.63542239653,1555634.2703788315,4.387399546848268,1555634.2703788315,4.387399546848268,0.85,0.09569332376753621,4.564652377983593,1.2674402043828743,1.0,0.0,4.564652377983493,1.2846140896513132,1.2849146560215547,3.553325792357291,19340.91701918423,1972.2246658322906,2034.6934298245008,2034.6934298245008,7.585899066775427,5.078021246648161,0.5324120773774972,4.545609169270664,3.378686437464405,3.378686437464405,0.9653389821326871,0.0,0.0,0.00023396187670949692,1.0000726419876387,0.00023394488248823506,198.9048081963439,0.0,3.3971219215291007e-06,9.62744352561347,0.028527612585194324,7.876084060098822e-05,0.0001552010361085087,0.0007084387785382217,0.09569332376730082,0.08143297270249858,0.014260351064802243,0.09569328217642473,0.08143297270269889,0.014260351064837317,0.428558873491548,0.428558873491548,0.07504822414198976,0.0,5.121322446196871,4.880381569718168,6.501966339763385,5.10981666243589,4.870225058078688,6.482704240088651,24844.47610694801,21117.804690905807,0.85,0.9195826093736912,0.6959740622457543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513648410502822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.46157442292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.553698552718,1537.7287301580773,0.428558873491548,0.07504822414198976,6.112851554438009,3.378686437464405
2985.0,-29.979621289320498,5.078141553651473,35.012778466284225,24.160266410931968,5.022659900176579,-26.479390191761038,-40.01121117090804,1.5224288026173805,0.10059958734717611,-5.006446258245781,40.025515226953324,48040.15994036674,15435.563159602572,15435.563159602572,63475.72309996931,87804.45367381843,87804.45367381843,15435.563159602572,103240.016833421,103240.016833421,103240.016833421,128084.38490849582,103863.71787500718,64099.643582230055,44182.30476975236,24844.368075074814,0.0,69026.67284482718,21117.71286381359,1537.7249923353554,0.0,0.8867935458251421,2.8146788710485033,0.0014959080323721466,354566.8888518442,1555633.6649425353,4.387419451319825,1555633.6649425353,4.387419451319825,0.85,0.09569385712113422,4.564652377983593,1.2674391801515599,1.0,0.0,4.5646523779851425,1.2846153269684122,1.28491587179598,3.5533223698613354,19340.828804307566,1972.2156704182944,2034.6934298245008,2034.6934298245008,7.586186171021325,5.078141553651473,0.5325858126861878,4.545555740965285,3.378854025399286,3.378854025399286,0.9653868643997959,0.0,0.0,0.00023394488248823506,1.0000723134743634,0.00023392796634423793,198.90538198839283,0.0,3.3802323205362254e-06,9.579578396399663,0.02853099281751486,7.875569107981261e-05,0.00015518919140842244,0.0007083847115998065,0.09569385712093176,0.08143279643534511,0.014261060685586649,0.09569377632749428,0.0814327964355174,0.014261060685616816,0.42855773387308604,0.42855773387308604,0.07505192155465333,0.0,5.118523713606578,4.877920146875965,6.497156733649092,5.10704584559295,4.867834901988488,6.477673777987604,24844.368075074814,21117.71286381359,0.85,0.9195825393853697,0.6959651676731055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513690222592843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.41370929371,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.540440273217,1537.7249923353554,0.42855773387308604,0.07505192155465333,6.112851554438009,3.378854025399286
2986.0,-29.98031297748381,5.0782571225658035,35.012776601784225,24.159910634066932,5.022460001426451,-26.480032799467445,-40.011788334790594,1.5221798234100574,0.09758108513483421,-5.006568196564244,40.025502624832384,48039.48121457469,15436.131730280358,15436.131730280358,63475.61294485505,87803.73580535768,87803.73580535768,15436.131730280358,103239.86753563804,103239.86753563804,103239.86753563804,128084.13675347611,103863.224687825,64099.18851649755,44182.26241258606,24844.26921783807,0.0,69026.53163042413,21117.62883516236,1537.7216870509003,0.0,0.8867929708655801,2.8147042368949733,0.0014959080323721466,354565.20356735773,1555633.1212849268,4.387438771863012,1555633.1212849268,4.387438771863012,0.85,0.09569438439373362,4.564652377983593,1.2674381185555834,1.0,0.0,4.564652377983617,1.2846165263470435,1.284917049723325,3.553319052311831,19340.736966184937,1972.206305536033,2034.6934298245008,2034.6934298245008,7.586465609028766,5.0782571225658035,0.5327577030532984,4.545499419512505,3.379020353423032,3.379020353423032,0.9654343866922949,0.0,0.0,0.00023392796634423793,1.0000719821238027,0.00023391112892439685,198.90595315099603,0.0,3.36471208351899e-06,9.535594044692818,0.02853435752959838,7.875054685024605e-05,0.0001551774194939919,0.0007083309769026076,0.09569438439354006,0.08143261980385141,0.014261764589688645,0.09569437098204833,0.08143261980401613,0.014261764589717497,0.4285565931063772,0.4285565931063772,0.07505558901290643,0.0,5.115703645700421,4.8754507700217005,6.492249637724456,5.104149281699051,4.86534213296386,6.4723853913700395,24844.26921783807,21117.62883516236,0.85,0.919582824829019,0.695956758653086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513731845591389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.369724942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.527222043645,1537.7216870509003,0.4285565931063772,0.07505558901290643,6.112851554438009,3.379020353423032
2987.0,-29.981001537508828,5.078368148697032,35.01277449450981,24.159568163473182,5.0222756674801765,-26.480671034895607,-40.01235344968734,1.5219451648669506,0.09447368177899307,-5.006680359997697,40.025491824494516,48038.76136039394,15436.676864252635,15436.676864252635,63475.438224646576,87803.00733168297,87803.00733168297,15436.676864252635,103239.6841959356,103239.6841959356,103239.6841959356,128083.86355126883,103862.72660593913,64098.69805193744,44182.25394889076,24844.179355333235,0.0,69026.43330422399,21117.55245203325,1537.7186822123233,0.0,0.8867924391277885,2.814731910250258,0.0014959080323721466,354563.6533851019,1555632.6553566563,4.387456640026885,1555632.6553566563,4.387456640026885,0.8500000000000001,0.09569490227614001,4.564652377983593,1.267437002561055,1.0,0.0,4.564652377983069,1.2846176585887592,1.2849181605991447,3.5533159204725373,19340.64421660229,1972.1968477107157,2034.6934298245008,2034.6934298245008,7.58673352849235,5.078368148697032,0.5329302932838775,4.545437855413154,3.3791854526349407,3.3791854526349407,0.9654815578956973,0.0,0.0,0.00023391112892439685,1.0000716569802754,0.00023389436876022806,198.90652173340717,0.0,3.349063042093487e-06,9.491244661292942,0.02853770659264047,7.874551031360397e-05,0.00015516561861079288,0.0007082771099730508,0.09569490227596836,0.08143244044452938,0.014262461831438976,0.095695067443979,0.08143244044467544,0.014262461831464564,0.42855544929757894,0.42855544929757894,0.07505922338684524,0.0,5.112844733010093,4.872965430556178,6.487172989849455,5.101154041776681,4.86281150314278,6.4666496085826,24844.179355333235,21117.55245203325,0.85,0.9195816035414693,0.6959473213496353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377327786545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.325375558605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.514044514463,1537.7186822123233,0.42855544929757894,0.07505922338684524,6.112851554438009,3.3791854526349407
2988.0,-29.981686850417013,5.078474269976814,35.0127720433597,24.159196006972365,5.022045708006563,-26.481310910374937,-40.01293012462554,1.5216697679644884,0.0917972784078529,-5.006826766423909,40.02547759379757,48038.11175256721,15437.265446426167,15437.265446426167,63475.377198993374,87802.35227960501,87802.35227960501,15437.265446426167,103239.61772603118,103239.61772603118,103239.61772603118,128083.7033329622,103862.27952532211,64098.25537603531,44182.24905476311,24844.085606931032,0.0,69026.33466169414,21117.472765891376,1537.7162590028013,0.0,0.8867917455312277,2.8147499367132434,0.0014959080323721466,354561.62994716427,1555632.0414423177,4.387479947207297,1555632.0414423177,4.387479947207297,0.85,0.09569542501015373,4.564652377983593,1.2674360514106233,1.0,0.0,4.564652377984242,1.2846189812031512,1.284919461991381,3.553312262059541,19340.56096414558,1972.1883583227282,2034.6934298245008,2034.6934298245008,7.587022801640283,5.078474269976814,0.533083595458125,4.545390674518689,3.3793493740554705,3.3793493740554705,0.9655283925872773,0.0,0.0,0.00023389436876022806,1.0000713194489501,0.00023387768873234596,198.9070876373392,0.0,3.3337059584946187e-06,9.44772268637375,0.028541040298598965,7.874037105610606e-05,0.000155153997704122,0.0007082240645737814,0.09569542500988644,0.08143227154187489,0.014263153468011547,0.09569545465732388,0.08143227154210234,0.014263153468051386,0.4285543004404594,0.4285543004404594,0.0750628177357837,0.0,5.110064548282082,4.870545493949578,6.4822526192494365,5.098624044831752,4.8605881948241745,6.462287790784387,24844.085606931032,21117.472765891376,0.85,0.9195820335831731,0.6959389048832945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451381452298768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.281853583685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.500906596046,1537.7162590028013,0.4285543004404594,0.0750628177357837,6.112851554438009,3.3793493740554705
2989.0,-29.982368979739118,5.07857590165373,35.01276920097247,24.158850393164926,5.021847174967041,-26.481944777037054,-40.01349831288678,1.5214229722647432,0.08893880016466937,-5.006946154766607,40.025461295847236,48037.4379342111,15437.804198770044,15437.804198770044,63475.24213298114,87801.6746751207,87801.6746751207,15437.804198770044,103239.47887389074,103239.47887389074,103239.47887389074,128083.44871389479,103861.8228569922,64097.80147455545,44182.24598048529,24843.969840004054,0.0,69026.21582048935,21117.374364003444,1537.7119596700802,0.0,0.8867911969233102,2.814773504198548,0.0014959080323721466,354559.97992451116,1555631.3383465903,4.387498382298525,1555631.3383465903,4.387498382298525,0.85,0.09569592433737871,4.564652377983593,1.2674350431142378,1.0,0.0,4.56465237798304,1.2846201698887822,1.2849206295264377,3.5533089741061623,19340.47592632709,1972.179686878505,2034.6934298245008,2034.6934298245008,7.587287584696046,5.07857590165373,0.5332453335972192,4.545330568056511,3.379512000889367,3.379512000889367,0.9655748573969619,0.0,0.0,0.00023387768873234596,1.0000709885238939,0.0002338610872789638,198.90765091521337,0.0,3.317775767738792e-06,9.402576525771737,0.028544358074366703,7.87353077341215e-05,0.00015514238099822446,0.0007081710383495818,0.0956959243371946,0.08143208686345828,0.014263837473736309,0.09569592914038484,0.08143208686361496,0.014263837473763755,0.4285531498555633,0.4285531498555633,0.07506638616111129,0.0,5.107282222429717,4.868145961414768,6.477201223210727,5.09588495493125,4.858321548852075,6.456764837574951,24843.969840004054,21117.374364003444,0.85,0.9195816600761636,0.695930341294357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513855573828087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.23670742308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.487810776202,1537.7119596700802,0.4285531498555633,0.07506638616111129,6.112851554438009,3.379512000889367
2990.0,-29.983047995687176,5.078673020809948,35.012766065245714,24.158500204235338,5.021643732711228,-26.482576332370048,-40.01406615190206,1.5211720693939623,0.08609502656850054,-5.007072804787948,40.02544706691723,48036.777658682186,15438.345701253927,15438.345701253927,63475.123359936115,87800.9988029467,87800.9988029467,15438.345701253927,103239.34450420064,103239.34450420064,103239.34450420064,128083.21663064083,103861.36424346447,64097.3574607589,44182.22975856174,24843.872126440194,0.0,69026.10188500193,21117.291307474163,1537.70887327627,0.0,0.8867906038632118,2.8147960326441868,0.0014959080323721466,354558.229547438,1555630.724508872,4.387518311151588,1555630.724508872,4.387518311151588,0.8499999999999999,0.09569642453429805,4.564652377983593,1.2674340128386397,1.0,0.0,4.564652377983501,1.284621377623321,1.2849218162157612,3.553305633468952,19340.390526286454,1972.1709784979025,2034.6934298245008,2034.6934298245008,7.587553719375572,5.078673020809948,0.5334001601555549,4.545272860654393,3.3796734502285313,3.3796734502285313,0.9656209857795803,0.0,0.0,0.0002338610872789638,1.0000706649006168,0.00023384456267618248,198.90821162496934,0.0,3.3021560940257524e-06,9.358310370468983,0.02854766023046073,7.873024782511985e-05,0.00015513083945384393,0.0007081183552115796,0.09569642453409459,0.08143190804370869,0.014264516490385902,0.09569643898144088,0.08143190804388183,0.01426451649041623,0.428551997513002,0.428551997513002,0.07506992261842652,0.0,5.104515619164886,4.8657728576349655,6.472104838996415,5.093167831356425,4.856040383925233,6.4514744344610335,24843.872126440194,21117.291307474163,0.85,0.9195814572534634,0.6959219244150837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138964341891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.192441267776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.474755890435,1537.70887327627,0.428551997513002,0.07506992261842652,6.112851554438009,3.3796734502285313
2991.0,-29.983723976306973,5.078765832653303,35.012762670744586,24.158163426350825,5.021455152950603,-26.48320366910531,-40.01462578363714,1.520934845749031,0.08318025640505766,-5.007188638917305,40.02543325809105,48036.09368350011,15438.862578797358,15438.862578797358,63474.95626229747,87800.31606682985,87800.31606682985,15438.862578797358,103239.17864562721,103239.17864562721,103239.17864562721,128082.95302733839,103860.90419717185,64096.895203316984,44182.2322153943,24843.774381711173,0.0,69026.00659710547,21117.208224454498,1537.7055453044177,0.0,0.8867900643266139,2.814820755204978,0.0014959080323721466,354556.62865823007,1555630.1287946538,4.387536441447219,1555630.1287946538,4.387536441447219,0.8500000000000001,0.0956969131576679,4.564652377983593,1.2674329386046161,1.0,0.0,4.564652377985888,1.2846225212243207,1.2849229388552366,3.5533024702332097,19340.30485944562,1972.162242911251,2034.6934298245008,2034.6934298245008,7.58780775152403,5.078765832653303,0.5335563206235019,4.5452095120298015,3.3798337076767466,3.3798337076767466,0.9656667736219277,0.0,0.0,0.00023384456267618248,1.0000703493945762,0.00023382811300999733,198.908769831017,0.0,3.286879187042993e-06,9.315015616079842,0.028550947109647774,7.872526134381809e-05,0.0001551193013323644,0.0007080656876979306,0.09569691315748753,0.08143172445632738,0.014265188701160152,0.09569701415485735,0.08143172445648086,0.014265188701187044,0.42855084376796454,0.42855084376796454,0.07507342740445183,0.0,5.101738346417562,4.8634115232604245,6.466869651141849,5.090368895322342,4.853746653878602,6.445705111509767,24843.774381711173,21117.208224454498,0.85,0.9195803059097906,0.6959129761609946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513937108273471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.14914651339,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.461740638284,1537.7055453044177,0.42855084376796454,0.07507342740445183,6.112851554438009,3.3798337076767466
2992.0,-29.984396787830963,5.078853977722869,35.01275891768486,24.157786380406492,5.021221595597506,-26.48383265121761,-40.015189396776236,1.520657458984121,0.08048066135239651,-5.00733823934743,40.02541602527269,48035.44402891211,15439.422591652066,15439.422591652066,63474.86662056418,87799.65505408264,87799.65505408264,15439.422591652066,103239.07764573471,103239.07764573471,103239.07764573471,128082.7501870986,103860.44378738708,64096.44513756967,44182.22072201934,24843.672541363892,0.0,69025.89326338323,21117.121660159308,1537.7027699257594,0.0,0.8867893653311376,2.814838716752144,0.0014959080323721466,354554.5611092001,1555629.3853692971,4.3875599301349135,1555629.3853692971,4.3875599301349135,0.85,0.0956974075065481,4.564652377983593,1.2674320193240418,1.0,0.0,4.564652377983238,1.284623852513878,1.284924249323391,3.553298787852205,19340.219124917625,1972.1535004224304,2034.6934298245008,2034.6934298245008,7.588082983579383,5.078853977722869,0.5336935802195386,4.545160397503331,3.379992827617509,3.379992827617509,0.9657122364621454,0.0,0.0,0.00023382811300999733,1.000070019961588,0.00023381174152083725,198.9093254228568,0.0,3.2719828650199686e-06,9.27279943946659,0.028554219092512795,7.872023968215258e-05,0.00015510787332784475,0.0007080135228299244,0.09569740750627502,0.08143155169161079,0.01426585581466423,0.09569737664876132,0.08143155169184316,0.014265855814704933,0.4285496880328876,0.4285496880328876,0.07507689503510158,0.0,5.0990192941550845,4.86108803906086,6.461810680756457,5.087818900699801,4.851510506341754,6.441285389385541,24843.672541363892,21117.121660159308,0.85,0.9195805171019242,0.6959047070296139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139776007533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.10693033678,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.44876356001,1537.7027699257594,0.4285496880328876,0.07507689503510158,6.112851554438009,3.379992827617509
2993.0,-29.98506635548911,5.078938105777146,35.01275485174873,24.157463118340843,5.021046113842757,-26.48445290541497,-40.0157441739924,1.5204326637684686,0.07753536003815498,-5.007441933365051,40.02539940594174,48034.768591211585,15439.904633486753,15439.904633486753,63474.67322469834,87798.97457474844,87798.97457474844,15439.904633486753,103238.87920823519,103238.87920823519,103238.87920823519,128082.43589596983,103859.98907445712,64095.99442874644,44182.216273011865,24843.556687734643,0.0,69025.77296074652,21117.023184574446,1537.6981435417683,0.0,0.8867888977533188,2.8148652581476035,0.0014959080323721466,354553.1280141561,1555628.6684100963,4.387575642395645,1555628.6684100963,4.387575642395645,0.85,0.09569787310731499,4.564652377983593,1.267430925858207,1.0,0.0,4.564652377984393,1.2846249376756504,1.2849253137066,3.553295786272602,19340.134451221045,1972.1448661083089,2034.6934298245008,2034.6934298245008,7.588319894864209,5.078938105777146,0.5338480857243928,4.545090020052753,3.380150694434583,3.380150694434583,0.9657573412670237,0.0,0.0,0.00023381174152083725,1.0000696827415572,0.00023379545001291674,198.9098783387064,0.0,3.2564418649990615e-06,9.22875624540734,0.028557475534377794,7.871529703570524e-05,0.000155096444485132,0.000707961354135858,0.09569787310717387,0.08143135808124824,0.014266515025925627,0.09569794060912058,0.08143135808136832,0.014266515025946665,0.4285485314278002,0.4285485314278002,0.07508034014185208,0.0,5.096258184975454,4.858763368465134,6.456475451533379,5.084977293403199,4.849268193098624,6.434934392738683,24843.556687734643,21117.023184574446,0.85,0.9195793180149541,0.6958961346007372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514017903612697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.06288714272,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.435827436602,1537.6981435417683,0.4285485314278002,0.07508034014185208,6.112851554438009,3.380150694434583
2994.0,-29.985732997704194,5.0790176832872,35.01275048337159,24.157085827924334,5.020813496567008,-26.485076240347937,-40.01630310723556,1.5201567392108142,0.07480466197301894,-5.0075928638569325,40.02538246481054,48034.127257420456,15440.450698793555,15440.450698793555,63474.57795621401,87798.30809076337,87798.30809076337,15440.450698793555,103238.75878955693,103238.75878955693,103238.75878955693,128082.2203255963,103859.5208025483,64095.55037019917,44182.18936927681,24843.46153603936,0.0,69025.65090531617,21116.942305633456,1537.6958011857655,0.0,0.8867881909256259,2.81488347431638,0.0014959080323721466,354551.04209924536,1555627.937568665,4.387599394315744,1555627.937568665,4.387599394315744,0.85,0.09569835651624695,4.564652377983593,1.26742998294998,1.0,0.0,4.5646523779846975,1.284626261804822,1.2849266172157963,3.553292123711166,19340.047252659242,1972.1359743295868,2034.6934298245008,2034.6934298245008,7.588588272054992,5.0790176832872,0.5339777564004633,4.545039926886736,3.3803074963604947,3.3803074963604947,0.9658021418172842,0.0,0.0,0.00023379545001291674,1.0000693786561647,0.00023377923072404988,198.91042884147555,0.0,3.2405418584231465e-06,9.183695626771197,0.02856071607623622,7.871031765233018e-05,0.00015508513236058656,0.0007079097182196517,0.0956983565159684,0.08143118572651807,0.014267170789450332,0.09569833785628593,0.08143118572675509,0.01426717078949186,0.4285473725057401,0.4285473725057401,0.07508374709713346,0.0,5.0935512346486576,4.856468902770132,6.451332981076348,5.082397525829947,4.847004933171661,6.430471184851513,24843.46153603936,21116.942305633456,0.85,0.9195795638824663,0.6958880738887896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514058012369728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.01782652408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.42293387159,1537.6958011857655,0.4285473725057401,0.07508374709713346,6.112851554438009,3.3803074963604947
2995.0,-29.9863966020385,5.079093399904627,35.01274582286768,24.156761937215947,5.020641670754371,-26.48569076102929,-40.01684939777476,1.5199358297454206,0.07176471697465558,-5.007694589138476,40.025365219222834,48033.44130677698,15440.914005908666,15440.914005908666,63474.35531268564,87797.60771644354,87797.60771644354,15440.914005908666,103238.5217223522,103238.5217223522,103238.5217223522,128081.86697553753,103859.04514475666,64095.088163946246,44182.174423122684,24843.34525318533,0.0,69025.51967630802,21116.84346520753,1537.691121716195,0.0,0.8867877356310125,2.8149114891834546,0.0014959080323721466,354549.6362238725,1555627.1935932294,4.387614693844907,1555627.1935932294,4.387614693844907,0.85,0.09569880779902329,4.564652377983593,1.267428872999735,1.0,0.0,4.564652377984705,1.2846273284826986,1.2849276633062436,3.553289173269421,19339.958678746178,1972.126942304067,2034.6934298245008,2034.6934298245008,7.588815975702293,5.079093399904627,0.5341262639308182,4.544967135973809,3.380463065752323,3.380463065752323,0.9658465902149495,0.0,0.0,0.00023377923072404988,1.0000690628637714,0.0002337630863758607,198.91097683827903,0.0,3.2261857040105366e-06,9.143010285165861,0.02856394226194023,7.870545118074428e-05,0.0001550737795433056,0.0007078578965552533,0.0956988077988859,0.08143098960959354,0.014267818189292358,0.0956989499221703,0.08143098960971044,0.014267818189312838,0.42854621201275217,0.42854621201275217,0.07508713166845186,0.0,5.090779229184307,4.854149301787459,6.445896748846451,5.079459306113108,4.844678151359744,6.423955574594288,24843.34525318533,21116.84346520753,0.85,0.9195780866315197,0.6958794592496743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514097946095774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97714118248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.410076594031,1537.691121716195,0.42854621201275217,0.07508713166845186,6.112851554438009,3.380463065752323
2996.0,-29.98705703529026,5.079164689420945,35.01274087855539,24.1564002231695,5.020409609540966,-26.48630845140264,-40.017407457903005,1.5196610256532905,0.0693133484778059,-5.007845961658106,40.02534763167374,48032.82628474246,15441.445258041904,15441.445258041904,63474.271542784365,87797.0101869926,87797.0101869926,15441.445258041904,103238.4554450345,103238.4554450345,103238.4554450345,128081.70589704439,103858.6432422173,64094.66775483287,44182.19498598269,24843.25045200988,0.0,69025.44543799257,21116.762884208398,1537.688835721635,0.0,0.8867870288875505,2.814925990746541,0.0014959080323721466,354547.5442161579,1555626.434865839,4.387638442976822,1555626.434865839,4.387638442976822,0.85,0.09569927761530267,4.564652377983593,1.2674280009744692,1.0,0.0,4.564652377982461,1.2846286470724138,1.2849289614636619,3.5532855260437657,19339.88383905847,1972.1193107797742,2034.6934298245008,2034.6934298245008,7.5890770725955425,5.079164689420945,0.5342489517317164,4.544915737689228,3.3806176030707253,3.3806176030707253,0.9658907437344929,0.0,0.0,0.0002337630863758607,1.0000687332031337,0.00023374702019443976,198.911522219083,0.0,3.2112880687253727e-06,9.100790386767706,0.028567153550008953,7.87004801503899e-05,0.0001550626062254708,0.0007078068942434287,0.09569927761502028,0.08143081547129402,0.014268462143726264,0.09569922439368549,0.0814308154715343,0.014268462143768371,0.42854504720850406,0.42854504720850406,0.07509047708273868,0.0,5.088120434075506,4.851927500081729,6.440663233594876,5.077159310135926,4.842753351620786,6.4194364828160815,24843.25045200988,21116.762884208398,0.85,0.919577862048062,0.6958712976056294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514137698052696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.934921284075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.397257953944,1537.688835721635,0.42854504720850406,0.07509047708273868,6.112851554438009,3.3806176030707253
2997.0,-29.987714453432936,5.079231978988809,35.01273555050373,24.156049265898787,5.0202086951890825,-26.486920312613723,-40.017953294422455,1.519414554369835,0.06639143708918027,-5.007968827345217,40.025326565792284,48032.16857730644,15441.925251856283,15441.925251856283,63474.093829162724,87796.31921583689,87796.31921583689,15441.925251856283,103238.24446769318,103238.24446769318,103238.24446769318,128081.36865594867,103858.16081131811,64094.217623071796,44182.15909805147,24843.12418825549,0.0,69025.28328630695,21116.655560017167,1537.6840887418857,0.0,0.8867864798245813,2.8149499925745265,0.0014959080323721466,354545.84618742915,1555625.526083456,4.387656893492643,1555625.526083456,4.387656893492643,0.85,0.09569972209620613,4.564652377983593,1.26742698718328,1.0,0.0,4.564652377983926,1.2846298329907155,1.2849301270190314,3.553282245794289,19339.794003901192,1972.110150143137,2034.6934298245008,2034.6934298245008,7.589312977330545,5.079231978988809,0.5343810954636483,4.544850883525161,3.3807709310746556,3.3807709310746556,0.9659345517356159,0.0,0.0,0.00023374702019443976,1.0000684197705356,0.00023373102837111155,198.91206511265204,0.0,3.1957486026885544e-06,9.056751540019363,0.02857034929861164,7.869561828503248e-05,0.00015505140190940727,0.0007077557504354656,0.09569972209602308,0.0814306234637315,0.014269098632291574,0.0956996856975846,0.08143062346388727,0.014269098632318863,0.42854388334200333,0.42854388334200333,0.07509379984540877,0.0,5.085422668623153,4.849679183440571,6.435319879189592,5.074360264434404,4.840453065653605,6.413709171618962,24843.12418825549,21116.655560017167,0.85,0.9195774476706066,0.6958634038208277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514177260258376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.89088243733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.384480721068,1537.6840887418857,0.42854388334200333,0.07509379984540877,6.112851554438009,3.3807709310746556
2998.0,-29.988368965063586,5.079295489176694,35.01273002944485,24.155720904842042,5.020030806310772,-26.487527255059955,-40.01849459074435,1.5191890963070582,0.06339212326571442,-5.008079062467396,40.02531028794369,48031.50383541612,15442.378777453787,15442.378777453787,63473.88261286991,87795.62624942613,87795.62624942613,15442.378777453787,103238.00502687992,103238.00502687992,103238.00502687992,128081.02878303626,103857.68561969194,64093.769725829225,44182.128770958574,24843.02375615634,0.0,69025.15252711491,21116.57019273289,1537.6805429889635,0.0,0.8867859777072338,2.814976484668796,0.0014959080323721466,354544.32272110245,1555624.8238571438,4.387673766478148,1555624.8238571438,4.387673766478148,0.85,0.09570016139599871,4.564652377983593,1.2674259041575717,1.0,0.0,4.564652377982714,1.2846309204785382,1.2849311942164043,3.553279237808796,19339.70551679444,1972.1011269693977,2034.6934298245008,2034.6934298245008,7.589535873611064,5.079295489176694,0.5345157813635115,4.544779707813182,3.3809231712433294,3.3809231712433294,0.9659780489266655,0.0,0.0,0.00023373102837111155,1.0000681176355195,0.00023371510825055233,198.91260560863012,0.0,3.1809666031312806e-06,9.01485935327405,0.028573530265214774,7.869079713426086e-05,0.0001550402312368507,0.0007077047601984166,0.09570016139583698,0.08143043155227472,0.014269729843562258,0.09570031148371155,0.08143043155241234,0.01426972984358637,0.42854271713592657,0.42854271713592657,0.07509709433419999,0.0,5.082681753878546,4.847414317863183,6.429781344559444,5.071471185733117,4.8381459738942,6.407414536000999,24843.02375615634,21116.57019273289,0.85,0.9195761297004839,0.6958550916138587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514216642053264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.84899025058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.371741876432,1537.6805429889635,0.42854271713592657,0.07509709433419999,6.112851554438009,3.3809231712433294
2999.0,-29.989020019350757,5.0793549624651515,35.01272428540316,24.155371204856806,5.019821389655473,-26.48813423851563,-40.01903588706625,1.5189356088203358,0.060677446999818585,-5.008214352344761,40.02529275096156,48030.85595317895,15442.863205385074,15442.863205385074,63473.719158564025,87794.97999184692,87794.97999184692,15442.863205385074,103237.843197232,103237.843197232,103237.843197232,128080.77161233462,103857.24108837449,64093.32246610172,44182.13180252529,24842.92841510263,0.0,69025.06021762792,21116.489152837235,1537.6778787241224,0.0,0.8867853526262646,2.8149963198604895,0.0014959080323721466,354542.45300123096,1555624.0673120858,4.387694771510719,1555624.0673120858,4.387694771510719,0.85,0.0957006044385812,4.564652377983593,1.2674249156424775,1.0,0.0,4.564652377984248,1.284632138914267,1.2849323924843707,3.5532758676281455,19339.62273905179,1972.0926859887718,2034.6934298245008,2034.6934298245008,7.589773957601596,5.0793549624651515,0.5346359478800613,4.54471901458509,3.381074383448323,3.381074383448323,0.9660212524138065,0.0,0.0,0.00023371510825055233,1.0000677581661062,0.00023369927321637883,198.91314325210251,0.0,3.1667126620376147e-06,8.9744636842146,0.02857669697787681,7.868597625654755e-05,0.00015502913199400478,0.0007076540960131662,0.0957006044383584,0.08143024884862006,0.014270355589738343,0.09570075254316983,0.08143024884880963,0.014270355589771569,0.4285415465553424,0.4285415465553424,0.0751003508007182,0.0,5.079982588228859,4.845187637877757,6.424305986188813,5.068891799344556,4.8360245104237265,6.402143247971026,24842.92841510263,21116.489152837235,0.85,0.919574991437006,0.6958466360151414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514255849939977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.808594581526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.359039344985,1537.6778787241224,0.4285415465553424,0.0751003508007182,6.112851554438009,3.381074383448323
3000.0,-29.989668472302977,5.079410374001971,35.012718160560006,24.15501846643167,5.019597538451027,-26.48874032363791,-40.01958455247802,1.5186693897859636,0.05822148446304709,-5.008356550813,40.0252701711933,48030.25561150628,15443.350615581654,15443.350615581654,63473.606227087934,87794.38615317969,87794.38615317969,15443.350615581654,103237.73676876134,103237.73676876134,103237.73676876134,128080.54403188704,103856.84116501999,64092.91520625113,44182.139954187616,24842.807263125695,0.0,69024.94721731331,21116.38617365684,1537.6739068111672,0.0,0.8867847106391986,2.815011955078447,0.0014959080323721466,354540.4878122706,1555623.0932217438,4.387716344671605,1555623.0932217438,4.387716344671605,0.85,0.09570103702608054,4.564652377983593,1.2674240397708494,1.0,0.0,4.564652377982866,1.284633416722385,1.2849336502478743,3.553272333230947,19339.548267915066,1972.0850920462203,2034.6934298245008,2034.6934298245008,7.590013507299575,5.079410374001971,0.5347496750431349,4.544660698958836,3.381224483705635,3.381224483705635,0.9660641382016101,0.0,0.0,0.00023369927321637883,1.0000674877834568,0.0002336835024347691,198.91367874992915,0.0,3.149796420955351e-06,8.926523056987465,0.028579846774297764,7.868109002710486e-05,0.00015501818318927396,0.0007076041185256156,0.0957010370258333,0.08143006206744616,0.014270974958387146,0.09570096760519531,0.08143006206765653,0.014270974958424014,0.42854037328183453,0.42854037328183453,0.07510357698975464,0.0,5.077363055959609,4.843037759845572,6.418927338549906,5.066578035276052,4.834168728957195,6.397138013057713,24842.807263125695,21116.38617365684,0.85,0.9195748607710206,0.6958390777220183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514294850918534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.7606539543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.346384258595,1537.6739068111672,0.42854037328183453,0.07510357698975464,6.112851554438009,3.381224483705635
3001.0,-29.9903137890949,5.079462192318566,35.01271175878446,24.154690314922505,5.019417242768821,-26.4893392300145,-40.02011704780159,1.5184426836884126,0.05528223084479578,-5.008466526966792,40.0252498552536,48029.59449966141,15443.781802008578,15443.781802008578,63473.37630166999,87793.70527582926,87793.70527582926,15443.781802008578,103237.48707783784,103237.48707783784,103237.48707783784,128080.17516141097,103856.37275248898,64092.465557170195,44182.11910590976,24842.68808357312,0.0,69024.80718948288,21116.28487103715,1537.669307771534,0.0,0.8867842244545785,2.8150376922657654,0.0014959080323721466,354538.9679429472,1555622.216793273,4.38773268230308,1555622.216793273,4.38773268230308,0.85,0.09570145147368153,4.564652377983593,1.267422977075912,1.0,0.0,4.564652377982961,1.2846345095968168,1.2849347231169783,3.5532693103630004,19339.46104316751,1972.0761975972948,2034.6934298245008,2034.6934298245008,7.590225424446697,5.079462192318566,0.5348748349910917,4.544587357327474,3.381373457790018,3.381373457790018,0.9661067022257194,0.0,0.0,0.0002336835024347691,1.0000671617322892,0.00023366780889994316,198.914211660413,0.0,3.1370241867525363e-06,8.890326545256688,0.028582983798484517,7.867634807125917e-05,0.00015500715436350993,0.0007075537757698654,0.0957014514735266,0.08142986343783445,0.014271588035692138,0.09570150387904902,0.08142986343796628,0.014271588035715248,0.42853920102885285,0.42853920102885285,0.07510678117368451,0.0,5.074689242373324,4.840861155409584,6.41333682761757,5.063748757811595,4.831946349061127,6.390762689403516,24842.68808357312,21116.28487103715,0.85,0.9195733952204542,0.6958309114549697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433369626478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.724457442564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.333759583807,1537.669307771534,0.42853920102885285,0.07510678117368451,6.112851554438009,3.381373457790018
3002.0,-29.990956109758162,5.079509854173942,35.01270502321503,24.154319415707164,5.0191747587963915,-26.4899416587328,-40.02066134763879,1.5181603077710704,0.05287902945002543,-5.008625610811245,40.02522732922403,48029.00369562323,15444.28057735486,15444.28057735486,63473.28427297809,87793.11351130868,87793.11351130868,15444.28057735486,103237.39408866354,103237.39408866354,103237.39408866354,128079.97268253134,103855.96354796462,64092.056355429835,44182.11910281643,24842.578593867802,0.0,69024.69769668423,21116.19180478763,1537.6664108870832,0.0,0.8867834963244269,2.8150506664940322,0.0014959080323721466,354536.76941488776,1555621.2450220897,4.38775715023697,1555621.2450220897,4.38775715023697,0.85,0.09570188256183627,4.564652377983593,1.2674221385689455,1.0,0.0,4.564652377983847,1.2846358626838643,1.2849360563587093,3.5532655677594973,19339.38484375146,1972.0684274192984,2034.6934298245008,2034.6934298245008,7.590470559826292,5.079509854173942,0.5349746110926183,4.544535243081324,3.3815214402721936,3.3815214402721936,0.9661489829349125,0.0,0.0,0.00023366780889994316,1.0000668502505126,0.0002336521891925628,198.9147420991582,0.0,3.1216671080674893e-06,8.846804584263264,0.028586105465592586,7.867150126739676e-05,0.0001549963076325464,0.0007075042642135795,0.0957018825615425,0.08142968440723555,0.014272198154306935,0.0957016860807271,0.08142968440748552,0.01427219815435075,0.4285380265376383,0.4285380265376383,0.0751099513147242,0.0,5.072119976737724,4.838762951605759,6.408001930053899,5.061504640261262,4.83006859794267,6.3863548661662435,24842.578593867802,21116.19180478763,0.85,0.9195735206534222,0.6958234559269996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451437235393755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.68093548157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.321176121664,1537.6664108870832,0.4285380265376383,0.0751099513147242,6.112851554438009,3.3815214402721936
3003.0,-29.991595436946767,5.079554004117219,35.01269793264573,24.153981694858544,5.01898791961573,-26.490535827905102,-40.02118933768941,1.517928310573933,0.04989392929934411,-5.008738627917891,40.02520351793997,48028.35066006973,15444.702006806763,15444.702006806763,63473.052666876494,87792.41870517781,87792.41870517781,15444.702006806763,103237.12071198458,103237.12071198458,103237.12071198458,128079.5640094266,103855.47546504402,64091.60908639924,44182.07375404974,24842.443297442016,0.0,69024.51705149176,21116.07680282571,1537.6609725856963,0.0,0.8867830073138628,2.815076652398178,0.0014959080323721466,354535.2075325553,1555620.217805625,4.387773582861386,1555620.217805625,4.387773582861386,0.8499999999999999,0.09570228360003645,4.564652377983593,1.2674210725771262,1.0,0.0,4.5646523779828945,1.284636979997178,1.2849371538664183,3.553262477305939,19339.293956111356,1972.0591594592809,2034.6934298245008,2034.6934298245008,7.590677681668692,5.079554004117219,0.5350920600839464,4.544461944033273,3.3816682552524298,3.3816682552524298,0.9661909300721228,0.0,0.0,0.0002336521891925628,1.0000665390401657,0.00023363664323457445,198.91527006832143,0.0,3.106990065226113e-06,8.805209844850804,0.028589212455657813,7.86667999603625e-05,0.0001549853892322003,0.0007074544255114758,0.09570228359987534,0.0814294823494215,0.014272801250453836,0.09570217826093806,0.08142948234955859,0.014272801250477857,0.42853685356107285,0.42853685356107285,0.07511310600165551,0.0,5.0694725594597685,4.836611576978896,6.402445985431598,5.058632557217209,4.82779192982008,6.380004229160818,24842.443297442016,21116.07680282571,0.85,0.9195725718664006,0.695815816056213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410832322642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.639340742164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.308631171409,1537.6609725856963,0.42853685356107285,0.07511310600165551,6.112851554438009,3.3816682552524298
3004.0,-29.99223200962349,5.079594614307652,35.01269068308098,24.153659725002967,5.018800921444314,-26.49112753373146,-40.021716873720266,1.5176964455521005,0.047203337058704165,-5.008858159902346,40.02518470572582,48027.7093097365,15445.126777148107,15445.126777148107,63472.83608688461,87791.79692247577,87791.79692247577,15445.126777148107,103236.92369962388,103236.92369962388,103236.92369962388,128079.26687461424,103855.05907184677,64091.17224442816,44182.096474909566,24842.343174990365,0.0,69024.43964989993,21115.99169874181,1537.6577185561623,0.0,0.8867824670400555,2.815098014372366,0.0014959080323721466,354533.5556212984,1555619.4062489076,4.387791738141062,1555619.4062489076,4.387791738141062,0.8500000000000001,0.09570268992835301,4.564652377983593,1.267420093403198,1.0,0.0,4.564652377984571,1.2846380965419149,1.2849382507000824,3.5532593889836104,19339.216418067193,1972.0512527792055,2034.6934298245008,2034.6934298245008,7.590886445473164,5.079594614307652,0.5352036630903623,4.54439095121729,3.3818140902422753,3.3818140902422753,0.9662325972120787,0.0,0.0,0.00023363664323457445,1.000066252696461,0.00023362116520242942,198.91579576520974,0.0,3.092328431726298e-06,8.76365877551233,0.02859230478408954,7.866210295538941e-05,0.00015497454027918505,0.0007074049038122961,0.09570268992817407,0.08142928943763436,0.014273400490539706,0.09570264365348209,0.08142928943778661,0.014273400490566397,0.4285356771717275,0.4285356771717275,0.0751162313585135,0.0,5.0668428163697286,4.834500663330289,6.396777656457687,5.056061496961036,4.8258305029831945,6.373873794497001,24842.343174990365,21115.99169874181,0.85,0.9195704653138265,0.6958073046784398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444913157631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.59778967282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.296124779738,1537.6577185561623,0.4285356771717275,0.0751162313585135,6.112851554438009,3.3818140902422753
3005.0,-29.992865782908517,5.07963139219618,35.01268314042608,24.153301782812946,5.018575168833751,-26.491720595344997,-40.02225216301156,1.517429981270411,0.04467810702016095,-5.009005258576378,40.02516166970001,48027.11805325904,15445.586653376608,15445.586653376608,63472.704706635646,87791.18793465363,87791.18793465363,15445.586653376608,103236.77458803024,103236.77458803024,103236.77458803024,128079.00560560143,103854.63641134299,64090.766420134154,44182.07776800982,24842.231017571186,0.0,69024.308785581,21115.896364935506,1537.6544166118488,0.0,0.886781801748692,2.8151139905752007,0.0014959080323721466,354531.52275147126,1555618.412477889,4.387814094512512,1555618.412477889,4.387814094512512,0.8499999999999999,0.09570309795587788,4.564652377983593,1.2674192213779318,1.0,0.0,4.564652377981702,1.2846393747715017,1.2849395093436011,3.5532558534534298,19339.137712965807,1972.0432270924125,2034.6934298245008,2034.6934298245008,7.591112462927077,5.07963139219618,0.535299763016793,4.544331629179387,3.3819589309899176,3.3819589309899176,0.9662739802828336,0.0,0.0,0.00023362116520242942,1.000065961677229,0.00023360575617494177,198.91631915272825,0.0,3.0788250810079434e-06,8.725390279576512,0.028595383609170546,7.865733718298557e-05,0.00015496382801944385,0.0007073560060703949,0.09570309795562244,0.08142910341745316,0.014273994538169287,0.09570290947274797,0.0814291034176705,0.014273994538207381,0.4285344990725412,0.4285344990725412,0.07511932272936576,0.0,5.064273801732554,4.832436229246184,6.391252779518993,5.053683365596555,4.823899704689268,6.368869204163559,24842.231017571186,21115.896364935506,0.85,0.9195703053515392,0.695800057954246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514487266011158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.55952117689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.283652259215,1537.6544166118488,0.4285344990725412,0.07511932272936576,6.112851554438009,3.3819589309899176
3006.0,-29.993496327191597,5.079664741308131,35.012675284681684,24.152970138844125,5.018382125382844,-26.492307479216297,-40.02277519376946,1.5171932774075088,0.04194055277861253,-5.009125036998965,40.02513746497806,48026.48493637418,15445.998106565965,15445.998106565965,63472.48304294015,87790.54956883786,87790.54956883786,15445.998106565965,103236.54767540382,103236.54767540382,103236.54767540382,128078.6494874162,103854.19790387279,64090.33213113283,44182.07308082217,24842.10181201237,0.0,69024.17489283453,21115.786540210513,1537.6495143227228,0.0,0.8867812797418086,2.81513594176135,0.0014959080323721466,354529.86744799005,1555617.3682899927,4.387831635985376,1555617.3682899927,4.387831635985376,0.85,0.09570348486628881,4.564652377983593,1.2674182317638771,1.0,0.0,4.564652377983489,1.2846405136692105,1.284940628711303,3.553252703315389,19339.056056944974,1972.0349004955794,2034.6934298245008,2034.6934298245008,7.591314681690514,5.079664741308131,0.5354052128989695,4.544259528409161,3.38210268334347,3.38210268334347,0.9663150523838485,0.0,0.0,0.00023360575617494177,1.000065625938872,0.0002335904265838857,198.91683987605828,0.0,3.0651070295672483e-06,8.686513321793582,0.02859844871620011,7.865268080824511e-05,0.00015495307536669665,0.0007073069239484628,0.09570348486611148,0.08142890303046574,0.014274581835645743,0.09570329427287168,0.08142890303061662,0.014274581835672193,0.42853332101796665,0.42853332101796665,0.07512239183528427,0.0,5.061684571952071,4.830371815139358,6.385592188787484,5.051065589777579,4.821887190005782,6.362718834281168,24842.10181201237,21115.786540210513,0.85,0.9195688777372012,0.6957922352703104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452523293612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.520644219105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.271214600753,1537.6495143227228,0.42853332101796665,0.07512239183528427,6.112851554438009,3.38210268334347
3007.0,-29.994124163286855,5.079694786272835,35.0126672766913,24.152641603164398,5.018202526486876,-26.492890580836978,-40.0232938240282,1.5169689440371428,0.03897027978035794,-5.00923913826755,40.025117319004956,48025.844584142564,15446.394604235424,15446.394604235424,63472.239188377986,87789.86364540205,87789.86364540205,15446.394604235424,103236.25824963747,103236.25824963747,103236.25824963747,128078.25512027409,103853.71676898997,64089.89570141787,44182.02340841344,24841.99687063662,0.0,69024.02027905006,21115.697340041126,1537.6458775014382,0.0,0.8867807719316466,2.8151616105706805,0.0014959080323721466,354528.29060679104,1555616.4991962872,4.387848700406334,1555616.4991962872,4.387848700406334,0.85,0.09570386918169846,4.564652377983593,1.2674172185221688,1.0,0.0,4.564652377981936,1.2846415945469818,1.2849416901475312,3.553249713662961,19338.966463123466,1972.0257644683422,2034.6934298245008,2034.6934298245008,7.591509550196821,5.079694786272835,0.5355104449440047,4.5441843413288305,3.382245462645902,3.382245462645902,0.9663558464702577,0.0,0.0,0.0002335904265838857,1.000065344403011,0.000233575163754252,198.91735836527064,0.0,3.049313809466268e-06,8.641755336027403,0.028601498030009578,7.864806386136324e-05,0.00015494236272252246,0.0007072580244517585,0.09570386918153291,0.08142870520357035,0.014275163977962567,0.09570388574700035,0.08142870520371119,0.014275163977987268,0.428532141624004,0.428532141624004,0.07512543121270104,0.0,5.059039711227911,4.828268454407578,6.37978100459344,5.048209418047918,4.819638822702359,6.356316377600933,24841.99687063662,21115.697340041126,0.85,0.9195674046769899,0.6957845166071731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451456300661219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.47588623334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.258820504185,1537.6458775014382,0.428532141624004,0.07512543121270104,6.112851554438009,3.382245462645902
