time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-29.994749140496765,5.079721314713079,35.01265906620543,24.15230154236781,5.017995566656664,-26.493473845396085,-40.02381629599256,1.5167202715559578,0.036383173246861134,-5.009374163217922,40.0250954049011,48025.23602343035,15446.816587170753,15446.816587170753,63472.0526106011,87789.2505836939,87789.2505836939,15446.816587170753,103236.06717086464,103236.06717086464,103236.06717086464,128077.95912075638,103853.2946335153,64089.47715353634,44182.01942219884,24841.89194989174,0.0,69023.91137209057,21115.608157407976,1537.6427385514853,0.0,0.8867801640225033,2.815179810039953,0.0014959080323721466,354526.4246144499,1555615.5538261516,4.387869128564662,1555615.5538261516,4.387869128564662,0.85,0.09570425432810914,4.564652377983593,1.2674162409966812,1.0,0.0,4.5646523779833545,1.284642789125038,1.284942865396339,3.5532464095272336,19338.887855789595,1972.0177487510614,2034.6934298245008,2034.6934298245008,7.591716944062229,5.079721314713079,0.5356033924800432,4.544117922233036,3.382387300779101,3.382387300779101,0.9663963716511718,0.0,0.0,0.000233575163754252,1.000065047177859,0.00023355997133725568,198.91787449588227,0.0,3.0360417519148402e-06,8.604142324926658,0.028604534071761493,7.864341296822095e-05,0.00015493175078603103,0.0007072095846506178,0.09570425432788894,0.08142851387919349,0.014275740448695447,0.0957042434751894,0.08142851387938084,0.014275740448728294,0.42853095741949293,0.42853095741949293,0.07512843389758588,0.0,5.056441278366037,4.826208408429352,6.37403506421407,5.04575733646476,4.817712355533672,6.3507908218305715,24841.89194989174,21115.608157407976,0.85,0.9195661524951724,0.6957767977612622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460061823685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.43827322224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.246459643502,1537.6427385514853,0.42853095741949293,0.07512843389758588,6.112851554438009,3.382387300779101
3009.0,-29.995371220339724,5.079744518032521,35.012650594916884,24.15197017779576,5.017799809250038,-26.494053381495156,-40.02433059560133,1.516481970405486,0.03372470014119244,-5.00949832847913,40.02507138748323,48024.60343368476,15447.215601666998,15447.215601666998,63471.81903535176,87788.62599820929,87788.62599820929,15447.215601666998,103235.8415998763,103235.8415998763,103235.8415998763,128077.61297276328,103852.86478944645,64089.03837983367,44182.029344014205,24841.771372886982,0.0,69023.80071690118,21115.505666953934,1537.6384591730896,0.0,0.886779619001622,2.815200214128254,0.0014959080323721466,354524.7087055945,1555614.5177199626,4.387887443444121,1555614.5177199626,4.387887443444121,0.85,0.09570462410075871,4.564652377983593,1.267415277208202,1.0,0.0,4.56465237798473,1.2846439350520713,1.284943992073184,3.5532432399632747,19338.80781301125,1972.0095866591805,2034.6934298245008,2034.6934298245008,7.5919130495247975,5.079744518032521,0.5356984080380869,4.544046109994434,3.3825281281690294,3.3825281281690294,0.9664366080482941,0.0,0.0,0.00023355997133725568,1.0000647459429204,0.00023354485025571167,198.918388236081,0.0,3.022043297361039e-06,8.564470704721185,0.028607556115058854,7.863883507133961e-05,0.00015492113626591606,0.0007071611330561339,0.0957046241005684,0.0814283141318305,0.014276309968737895,0.09570461195321779,0.08142831413199243,0.014276309968766278,0.4285297705920643,0.4285297705920643,0.07513140731244712,0.0,5.053851460337171,4.824166779752204,6.36824227882488,5.043223028620332,4.815764993087498,6.344831758456451,24841.771372886982,21115.505666953934,0.85,0.9195642427121524,0.6957687483866046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451463805877982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.39860160203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.234135127954,1537.6384591730896,0.4285297705920643,0.07513140731244712,6.112851554438009,3.3825281281690294
3010.0,-29.995990571921052,5.0797645373894875,35.01264194241504,24.15164216598498,5.017615952615279,-26.494629271638626,-40.02484810827298,1.5162546523328104,0.030875661037498503,-5.009615389569749,40.02504916668185,48023.99936486758,15447.597677164022,15447.597677164022,63471.5970420316,87787.96206008222,87787.96206008222,15447.597677164022,103235.55973724625,103235.55973724625,103235.55973724625,128077.22034994629,103852.3998052756,64088.63239308087,44181.963791327486,24841.66061270005,0.0,69023.62440402753,21115.41152079504,1537.6345843899912,0.0,0.8867791036323612,2.8152239492932534,0.0014959080323721466,354523.0909791956,1555613.5591198818,4.387904761924716,1555613.5591198818,4.387904761924716,0.85,0.09570498664534167,4.564652377983593,1.2674143123207613,1.0,0.0,4.564652377985003,1.2846450294647096,1.284945067315213,3.553240212890255,19338.721226670717,1972.000757309654,2034.6934298245008,2034.6934298245008,7.592100829900663,5.0797645373894875,0.535793928274038,4.5439706091154495,3.3826679966949165,3.3826679966949165,0.9664765704842618,0.0,0.0,0.00023354485025571167,1.0000644623046184,0.0002335297963868395,198.91889972548952,0.0,3.0078611691203313e-06,8.524278553287019,0.028610563976227976,7.863422882293699e-05,0.00015491062143277467,0.000707113136498031,0.09570498664517146,0.0814281130320581,0.014276873613113358,0.09570512205151971,0.08142811303220292,0.014276873613138754,0.42852858141025396,0.42852858141025396,0.07513435063873199,0.0,5.051230425906908,4.82210503058144,6.362355417546894,5.040491050607272,4.8136362435022875,6.338582434054956,24841.66061270005,21115.41152079504,0.85,0.9195633754394391,0.6957617740233498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514675325933242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.3584094506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.221847823752,1537.6345843899912,0.42852858141025396,0.07513435063873199,6.112851554438009,3.3826679966949165
3011.0,-29.99660684595906,5.07978119657305,35.01263306847891,24.151302000414603,5.017408856809768,-26.49520471572771,-40.02536174431441,1.516006726578475,0.02830744853389433,-5.009750367092394,40.02502541192353,48023.39218985481,15448.000897972479,15448.000897972479,63471.39308782729,87787.34905169487,87787.34905169487,15448.000897972479,103235.34994966735,103235.34994966735,103235.34994966735,128076.89997492907,103851.97367941505,64088.2111187383,44181.95840075195,24841.55002526172,0.0,69023.50842601366,21115.31752147246,1537.6311447807375,0.0,0.8867785026215143,2.8152419087113745,0.0014959080323721466,354521.225663755,1555612.534345757,4.387924958324428,1555612.534345757,4.387924958324428,0.85,0.09570534938199313,4.564652377983593,1.2674133688630538,1.0,0.0,4.564652377982397,1.2846462201250017,1.2849462389136896,3.553236919608444,19338.64187627303,1971.9926658209513,2034.6934298245008,2034.6934298245008,7.592299002658558,5.07978119657305,0.5358786241509588,4.543902572422091,3.3828069433976555,3.3828069433976555,0.9665162695421873,0.0,0.0,0.0002335297963868395,1.000064142307287,0.000233514818207614,198.9194086756221,0.0,2.9944990326627454e-06,8.48641025856622,0.028613558475260637,7.862965732607509e-05,0.00015490013906076442,0.0007070652881137075,0.0957053493817737,0.08142791740736142,0.01427743197441228,0.09570545363923888,0.08142791740754811,0.014277431974445013,0.42852738776320914,0.42852738776320914,0.07513726032502822,0.0,5.048653684817623,4.820080913361721,6.356551979132405,5.038057815626303,4.811728680727754,6.333077928172372,24841.55002526172,21115.31752147246,0.85,0.9195619657013278,0.6957541464489755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514712429825287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.320541155874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.209594439726,1537.6311447807375,0.42852738776320914,0.07513726032502822,6.112851554438009,3.3828069433976555
3012.0,-29.99722030655623,5.079794723083001,35.012623947059346,24.150975001417123,5.017217876528409,-26.495776015500514,-40.02587097985668,1.5157735854726255,0.025643647623553534,-5.0098714392963775,40.025000455560125,48022.77805270493,15448.37681880584,15448.37681880584,63471.15487151077,87786.72253519221,87786.72253519221,15448.37681880584,103235.09935399806,103235.09935399806,103235.09935399806,128076.52723835292,103851.54015380955,64087.78907405986,44181.94564416632,24841.42788435487,0.0,69023.37352852119,21115.21370170164,1537.6267295833636,0.0,0.8867779767368112,2.8152627461942257,0.0014959080323721466,354519.5525187556,1555611.4577352505,4.3879426301965445,1555611.4577352505,4.3879426301965445,0.85,0.09570569715368608,4.564652377983593,1.267412410019897,1.0,0.0,4.564652377984476,1.2846473414814479,1.2849473412893397,3.5532338180217318,19338.561147942775,1971.9844338222304,2034.6934298245008,2034.6934298245008,7.592483758173983,5.079794723083001,0.5359668948199072,4.543827828263094,3.3829449098136792,3.3829449098136792,0.9665556885181941,0.0,0.0,0.000233514818207614,1.0000638497942966,0.0002334999092864378,198.91991530455505,0.0,2.9794505545744688e-06,8.443762871664045,0.02861653792581521,7.862512523737693e-05,0.0001548896929702371,0.0007070176053417412,0.09570569715350877,0.08142771314159183,0.01427798401191693,0.09570583044946346,0.0814277131417427,0.014277984011943386,0.42852619145248233,0.42852619145248233,0.07514014423574644,0.0,5.046078385049611,4.818069036984923,6.350688746170988,5.035515086919929,4.80979213896785,6.3270025252414825,24841.42788435487,21115.21370170164,0.85,0.9195603116281157,0.6957466086884526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514749349528764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.27789376897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1973820641,1537.6267295833636,0.42852619145248233,0.07514014423574644,6.112851554438009,3.3829449098136792
3013.0,-29.997831059949796,5.079804874091841,35.01261453442495,24.15063165770846,5.016996934634083,-26.496347874772724,-40.026387794036395,1.5155137494569704,0.02332045325533727,-5.010015660074105,40.02497373045787,48022.21300545322,15448.78187893924,15448.78187893924,63470.99488439246,87786.15859060292,87786.15859060292,15448.78187893924,103234.94046954217,103234.94046954217,103234.94046954217,128076.24718568737,103851.15421435348,64087.401167163385,44181.94783021121,24841.30671614521,0.0,69023.25454635642,21115.110708723427,1537.6229165668933,0.0,0.8867773394281245,2.8152764122888123,0.0014959080323721466,354517.55948248476,1555610.3048224705,4.387964046388305,1555610.3048224705,4.387964046388305,0.85,0.0957060490036604,4.564652377983593,1.267411566018127,1.0,0.0,4.564652377984731,1.2846485875525704,1.2849485684977318,3.553230371490054,19338.489280797046,1971.9771054128626,2034.6934298245008,2034.6934298245008,7.59268283491324,5.079804874091841,0.5360419815507687,4.543762892541072,3.3830819589718026,3.3830819589718026,0.966594845420515,0.0,0.0,0.0002334999092864378,1.0000635683347232,0.00023348506702954402,198.92041969999406,0.0,2.9656813376523126e-06,8.404740910906654,0.028619503607152864,7.862052594732451e-05,0.0001548793833391133,0.0007069705454595159,0.09570604900341842,0.08142751681331267,0.014278532190105747,0.09570598891806811,0.08142751681351856,0.014278532190141848,0.4285249924040096,0.4285249924040096,0.07514300002950744,0.0,5.0435910874923024,4.816134257684382,6.344976897713991,5.033336113329426,4.808121849140036,6.321851286712899,24841.30671614521,21115.110708723427,0.85,0.9195595788918497,0.6957396216836055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514786100862946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.238871808215,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.185205508607,1537.6229165668933,0.4285249924040096,0.07514300002950744,6.112851554438009,3.3830819589718026
3014.0,-29.99843885869874,5.079812132580002,35.01260487882775,24.150312865991168,5.016819789574142,-26.496912694503166,-40.02688847305251,1.5152936253786666,0.020510671957879367,-5.010125725119672,40.02494782837712,48021.58638838582,15449.12898142067,15449.12898142067,63470.71536980649,87785.50633947451,87785.50633947451,15449.12898142067,103234.63532089518,103234.63532089518,103234.63532089518,128075.81283331674,103850.6987120595,64086.97035630555,44181.92039528216,24841.177512421556,0.0,69023.09790770372,21115.000885558322,1537.6178559877058,0.0,0.8867768729897606,2.8153004520306797,0.0014959080323721466,354516.038461878,1555609.1874152033,4.387979720648046,1555609.1874152033,4.387979720648046,0.85,0.09570638029861782,4.564652377983593,1.2674105318961666,1.0,0.0,4.5646523779828,1.2846496477498546,1.2849496098744921,3.553227439075604,19338.40446011021,1971.9684561099061,2034.6934298245008,2034.6934298245008,7.592853426942657,5.079812132580002,0.5361298789172642,4.5436822536627375,3.3832180123979416,3.3832180123979416,0.9666337178279834,0.0,0.0,0.00023348506702954402,1.0000632611158962,0.0002334702974379995,198.92092165755676,0.0,2.9524279706078862e-06,8.36718086870275,0.02862245603512347,7.861607048631236e-05,0.00015486899654323165,0.0007069231333469952,0.0957063802984681,0.08142730581265503,0.014279074485813078,0.09570644082646246,0.0814273058127824,0.014279074485835415,0.42852379450131184,0.42852379450131184,0.07514583860487396,0.0,5.041048254751843,4.814167070139831,6.3390773951337565,5.030636397077558,4.806089801876965,6.315267487348365,24841.177512421556,21115.000885558322,0.85,0.9195576161284188,0.6957321222034877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514822690189912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.20131176601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.173062738735,1537.6178559877058,0.42852379450131184,0.07514583860487396,6.112851554438009,3.3832180123979416
3015.0,-29.999044058178896,5.079816093955419,35.012594986980396,24.14996410897004,5.01659928529143,-26.49747951074161,-40.02739320332182,1.5150347378542064,0.01807191880521941,-5.010271488360514,40.024921635888646,48020.99153972007,15449.52463494998,15449.52463494998,63470.51617467005,87784.91551219736,87784.91551219736,15449.52463494998,103234.44014714734,103234.44014714734,103234.44014714734,128075.5037677,103850.28355009422,64086.55034250387,44181.9257862115,24841.063620552657,0.0,69022.98940676416,21114.904077469757,1537.6145079163246,0.0,0.8867762258953129,2.81531545640822,0.0014959080323721466,354514.02412549837,1555608.057480461,4.38800146571853,1555608.057480461,4.38800146571853,0.85,0.09570672483920295,4.564652377983593,1.2674096307484435,1.0,0.0,4.564652377984029,1.2846508891014166,1.2849508325411496,3.553224005610163,19338.32715133809,1971.9605728090726,2034.6934298245008,2034.6934298245008,7.593047880575576,5.079816093955419,0.5361990450109122,4.5436170489445065,3.3833532101653563,3.3833532101653563,0.9666723457615304,0.0,0.0,0.0002334702974379995,1.000062990882336,0.00023345559186428169,198.92142147070368,0.0,2.9379807625417372e-06,8.326237481043284,0.028625394015886013,7.861157921012752e-05,0.000154858718227872,0.000706876216410347,0.09570672483895543,0.08142711069767493,0.014279614141280502,0.09570667266704372,0.08142711069788551,0.014279614141317435,0.4285225942592811,0.4285225942592811,0.07514864821327578,0.0,5.038568898975598,4.812246149934651,6.333340948014779,5.028343407165721,4.804286265608084,6.310114009921051,24841.063620552657,21114.904077469757,0.85,0.9195561757058587,0.6957245977383598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859102683395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.160368378354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.1609588018,1537.6145079163246,0.4285225942592811,0.07514864821327578,6.112851554438009,3.3833532101653563
3016.0,-29.999646496547978,5.079816972878412,35.01258475123925,24.149629251938336,5.016390513050831,-26.498042668187217,-40.02790111172942,1.5147866846900369,0.015639171620932757,-5.010404304419458,40.02489183554094,48020.42537677252,15449.894529240873,15449.894529240873,63470.31990601339,87784.334484938,87784.334484938,15449.894529240873,103234.22901417887,103234.22901417887,103234.22901417887,128075.15270461231,103849.88230865319,64086.163084059575,44181.91024954846,24840.923690433436,0.0,69022.8339399819,21114.78513686842,1537.609376475081,0.0,0.8867756577644247,2.8153318934325307,0.0014959080323721466,354512.1887170793,1555606.7719046937,4.388020557302067,1555606.7719046937,4.388020557302067,0.85,0.09570705318911098,4.564652377983593,1.267408777954988,1.0,0.0,4.564652377985974,1.2846520796490628,1.2849520044742384,3.5532207126699626,19338.252434755832,1971.9529538380418,2034.6934298245008,2034.6934298245008,7.593229674198869,5.079816972878412,0.5362713793829155,4.543545593495496,3.3834874254012406,3.3834874254012406,0.966710692971783,0.0,0.0,0.00023345559186428169,1.0000627037991798,0.0002334409542295673,198.9219190057456,0.0,2.925253627488872e-06,8.290168780303464,0.0286283192695135,7.860705989315234e-05,0.00015484853197112933,0.0007068297196892838,0.09570705318890883,0.08142690457985398,0.01428014860905485,0.09570685072600497,0.08142690458002597,0.01428014860908501,0.4285213936412108,0.4285213936412108,0.07515144060713545,0.0,5.036120451081672,4.810361928262296,6.32760277901383,5.0260434760404,4.8025733859957995,6.304394068998249,24840.923690433436,21114.78513686842,0.85,0.9195554033785887,0.6957179622402666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514895359631144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.12429967761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.148886676925,1537.609376475081,0.4285213936412108,0.07515144060713545,6.112851554438009,3.3834874254012406
3017.0,-30.00024590255747,5.079814977625714,35.01257428641454,24.149306897912197,5.016201741566645,-26.49860109599318,-40.028400777932234,1.5145569350025747,0.013003394287409265,-5.010524418067343,40.02486469151516,48019.83516137841,15450.23943032369,15450.23943032369,63470.0745917021,87783.71927360582,87783.71927360582,15450.23943032369,103233.95870392951,103233.95870392951,103233.95870392951,128074.75485476569,103849.45467235989,64085.75947705474,44181.88355033906,24840.796150836177,0.0,69022.67970117524,21114.67672821075,1537.6046679216904,0.0,0.8867751446683757,2.8153524788002846,0.0014959080323721466,354510.5288519288,1555605.600922353,4.3880377994981785,1555605.600922353,4.3880377994981785,0.85,0.09570737551546941,4.564652377983593,1.2674078526301313,1.0,0.0,4.564652377982542,1.284653184450081,1.284953090727929,3.5532176569021425,19338.17280309515,1971.9448336684954,2034.6934298245008,2034.6934298245008,7.593399184296932,5.079814977625714,0.5363469439353032,4.543468033690411,3.3836207173662687,3.3836207173662687,0.9667487763903625,0.0,0.0,0.0002334409542295673,1.0000623884783202,0.00023342639111222606,198.9224140386351,0.0,2.911746387088354e-06,8.251889261008396,0.02863123101590059,7.860261414885158e-05,0.00015483834008071573,0.0007067831972524713,0.09570737551529201,0.08142669621681449,0.01428067929847752,0.0957072020649147,0.08142669621696542,0.014280679298503985,0.42852019366807304,0.42852019366807304,0.07515421530060247,0.0,5.033653672954188,4.808476553620892,6.321748326298518,5.023527812354757,4.8007074884813505,6.2980991746021004,24840.796150836177,21114.67672821075,0.85,0.9195539041151051,0.6957109658633086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514931451335038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.08602015832,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.136849692994,1537.6046679216904,0.42852019366807304,0.07515421530060247,6.112851554438009,3.3836207173662687
3018.0,-30.00084274918725,5.07981017100235,35.01256368003591,24.148983635846548,5.0160183326989145,-26.49915668373303,-40.02889618333427,1.5143322672446466,0.010235060090963088,-5.010643121061956,40.02483963880947,48019.23763718229,15450.57679480372,15450.57679480372,63469.81443198601,87783.07535582087,87783.07535582087,15450.57679480372,103233.65215062459,103233.65215062459,103233.65215062459,128074.33447036898,103848.99961962618,64085.35000048064,44181.832910161706,24840.68231974439,0.0,69022.5152299061,21114.57997178273,1537.600717449338,0.0,0.8867746311774025,2.8153749698721984,0.0014959080323721466,354508.88848675997,1555604.5201593072,4.388055054978982,1555604.5201593072,4.388055054978982,0.85,0.09570769546839818,4.564652377983593,1.267406891589053,1.0,0.0,4.564652377984105,1.2846542653299933,1.2849541531506312,3.553214667302767,19338.08806612251,1971.9361929020115,2034.6934298245008,2034.6934298245008,7.593564990346672,5.07981017100235,0.5364207449983214,4.543389426004029,3.3837531437531694,3.3837531437531694,0.9667866125009056,0.0,0.0,0.00023342639111222606,1.0000621223843567,0.0002334118910090194,198.92290695996294,0.0,2.896930457450004e-06,8.20990091641331,0.02863412794635804,7.859820654420884e-05,0.0001548281845680172,0.0007067368408672823,0.09570769546822833,0.08142648985940941,0.014281205608818924,0.09570766532675469,0.0814264898595539,0.014281205608844277,0.4285189928847868,0.4285189928847868,0.07515696495376403,0.0,5.031149717571225,4.806565644082184,6.315790641216438,5.020878181152909,4.798697124006878,6.291731363866347,24840.68231974439,21114.57997178273,0.85,0.9195523260862823,0.6957039667018176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514967361542277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.044031813726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.124853376052,1537.600717449338,0.4285189928847868,0.07515696495376403,6.112851554438009,3.3837531437531694
3019.0,-30.001436843389573,5.079802505454299,35.012552915138464,24.148656601924472,5.015825543394531,-26.499710731993883,-40.0293875724077,1.5140994319989265,0.007604786039451028,-5.010769098301069,40.02481380885062,48018.63466699022,15450.919865766215,15450.919865766215,63469.55453275643,87782.45696946878,87782.45696946878,15450.919865766215,103233.376835235,103233.376835235,103233.376835235,128073.94526750229,103848.56453511375,64084.92945400505,44181.81675678745,24840.56843226729,0.0,69022.38518905474,21114.483167427195,1537.5969407241173,0.0,0.8867740834718524,2.8153948004242864,0.0014959080323721466,354507.14760480134,1555603.4058664886,4.388073460230058,1555603.4058664886,4.388073460230058,0.85,0.0957080117996114,4.564652377983593,1.2674059278005734,1.0,0.0,4.564652377983441,1.2846553842824324,1.2849552537356717,3.5532115724041136,19338.007047502702,1971.9279313019945,2034.6934298245008,2034.6934298245008,7.593733600987204,5.079802505454299,0.5364888598573172,4.543313645596982,3.3838847187178307,3.3838847187178307,0.9668242053479517,0.0,0.0,0.0002334118910090194,1.0000618361925409,0.00023339745859883096,198.9233976102668,0.0,2.8844026810868617e-06,8.174397198200166,0.028637012349039127,7.859383489842504e-05,0.00015481805611059437,0.0007066906079800218,0.0957080117994214,0.08142628520441747,0.014281726595003923,0.09570804526313499,0.08142628520457913,0.014281726595032272,0.4285177886473482,0.4285177886473482,0.07515968440894917,0.0,5.028648383291454,4.804660687792364,6.309817288968702,5.0183738843405195,4.796802195255907,6.285681275723391,24840.56843226729,21114.483167427195,0.85,0.9195502931246304,0.6956965415707599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515003118586554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.00852809551,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.112888351814,1537.5969407241173,0.4285177886473482,0.07515968440894917,6.112851554438009,3.3838847187178307
3020.0,-30.002028156734422,5.079791978620654,35.01254193378842,24.1483305458911,5.015626051784379,-26.50026294733694,-40.02987864715976,1.513860842386833,0.005146606794482977,-5.010898825504824,40.02478597440609,48018.04395402892,15451.26322003739,15451.26322003739,63469.307174066314,87781.87400374468,87781.87400374468,15451.26322003739,103233.13722378208,103233.13722378208,103233.13722378208,128073.58278350205,103848.1605240353,64084.516808754866,44181.82635031159,24840.44555971997,0.0,69022.27191003156,21114.378725761973,1537.5927459393629,0.0,0.8867735239345618,2.815411934712881,0.0014959080323721466,354505.35490901914,1555602.2051017312,4.388092263094203,1555602.2051017312,4.388092263094203,0.85,0.09570832079327173,4.564652377983593,1.267404968957417,1.0,0.0,4.564652377983507,1.284656530011295,1.2849563811903197,3.5532084034504217,19337.931815176504,1971.920259739718,2034.6934298245008,2034.6934298245008,7.593902350866742,5.079791978620654,0.5365528556003776,4.543239123020276,3.3840154232291724,3.3840154232291724,0.9668615494940492,0.0,0.0,0.00023339745859883096,1.0000615470373861,0.00023338309456078475,198.92388596603712,0.0,2.8709440703900446e-06,8.136255495485386,0.028639883293109517,7.858946627358112e-05,0.00015480799232524983,0.0007066446702983174,0.0957083207930751,0.08142607890357778,0.014282241889497328,0.09570830623838122,0.08142607890374506,0.014282241889526665,0.42851658073381177,0.42851658073381177,0.07516237478348839,0.0,5.02618297808209,4.80279436787265,6.303865138162166,5.016045432299279,4.795083311603946,6.279806675282032,24840.44555971997,21114.378725761973,0.85,0.9195482185343976,0.6956891250496505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515038710900143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.97038639279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.10095857299,1537.5927459393629,0.42851658073381177,0.07516237478348839,6.112851554438009,3.3840154232291724
3021.0,-30.002617049988856,5.079778723167058,35.012530742723825,24.148008331563346,5.015435423711076,-26.500812097783413,-40.03037307467309,1.513630471505729,0.002573967706609892,-5.011021592637498,40.024757903320946,48017.48065464644,15451.590654431508,15451.590654431508,63469.071309077946,87781.2678580713,87781.2678580713,15451.590654431508,103232.8585125028,103232.8585125028,103232.8585125028,128073.17844920671,103847.73629343463,64084.13465133674,44181.77960233099,24840.31993670391,0.0,69022.0995390349,21114.27194619832,1537.5882387309089,0.0,0.8867730006797033,2.815431384718194,0.0014959080323721466,354503.65840077156,1555600.994129121,4.388109846726861,1555600.994129121,4.388109846726861,0.85,0.09570862029189427,4.564652377983593,1.267404100229033,1.0,0.0,4.56465237798405,1.2846576371602991,1.284957470143911,3.553205341209533,19337.852817701845,1971.9122042391487,2034.6934298245008,2034.6934298245008,7.59406327653216,5.079778723167058,0.5366176218926846,4.543161101274373,3.3841452518101134,3.3841452518101134,0.9668986433743181,0.0,0.0,0.00023338309456078475,1.0000612954300798,0.0002333687901204271,198.92437232519754,0.0,2.8573502663164974e-06,8.097730654740953,0.028642740643375835,7.858506804921095e-05,0.0001547980265115738,0.0007065991798232225,0.09570862029171762,0.08142586866830118,0.014282751623416435,0.09570863040005856,0.08142586866845147,0.014282751623442799,0.428515370953366,0.428515370953366,0.07516503919749681,0.0,5.0237179624618875,4.800936005861672,6.297870715664317,5.013595560344129,4.7932699803188825,6.273656691584165,24840.31993670391,21114.27194619832,0.85,0.9195470977115601,0.6956827012700554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515074136777468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.93186155205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.08906470087,1537.5882387309089,0.428515370953366,0.07516503919749681,6.112851554438009,3.3841452518101134
3022.0,-30.003202873994457,5.0797628454784505,35.0125194007598,24.147689924016618,5.0152533792575795,-26.501357627158953,-40.030855557974405,1.5134081324220812,-0.00010636434751631896,-5.011139324702576,40.02473112592671,48016.8764870744,15451.905322632905,15451.905322632905,63468.7818097073,87780.63996665228,87780.63996665228,15451.905322632905,103232.54528928519,103232.54528928519,103232.54528928519,128072.74696800936,103847.29285064085,64083.713954876475,44181.75432862708,24840.201678724166,0.0,69021.95600735125,21114.17142691554,1537.5840437021347,0.0,0.8867724983673229,2.8154528370902536,0.0014959080323721466,354502.03147766745,1555599.8389663524,4.388126726614684,1555599.8389663524,4.388126726614684,0.85,0.09570891345296755,4.564652377983593,1.2674031018232927,1.0,0.0,4.564652377982554,1.2846587066216941,1.2849585214776327,3.553202383213046,19337.770242657018,1971.9037839279488,2034.6934298245008,2034.6934298245008,7.5942179279389945,5.0797628454784505,0.5366823848714795,4.543080460606971,3.384274239712646,3.384274239712646,0.9669354970607561,0.0,0.0,0.0002333687901204271,1.0000609762484898,0.00023335456103472724,198.92485615158736,0.0,2.8455018196064655e-06,8.064152156764724,0.028645586145195443,7.858077629503292e-05,0.0001547880138253942,0.0007065534753914429,0.0957089134527989,0.08142565739059389,0.014283256062205013,0.09570904431860411,0.08142565739073737,0.014283256062230179,0.42851415891795935,0.42851415891795935,0.07516767631049746,0.0,5.0212314418651545,4.79906500982645,6.291804681117071,5.011032960355067,4.79135800093502,6.267314018516117,24840.201678724166,21114.17142691554,0.85,0.9195448156083478,0.6956753946810825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451510941783009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.89828305408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.077199600779,1537.5840437021347,0.42851415891795935,0.07516767631049746,6.112851554438009,3.384274239712646
3023.0,-30.003786085501535,5.079744207634344,35.01250787133897,24.147369211446517,5.015052676334585,-26.50190267085957,-40.03134177820755,1.513169261692572,-0.0024204291369755992,-5.011271282731739,40.02470298191585,48016.302438362574,15452.236541292725,15452.236541292725,63468.5389796553,87780.08694886926,87780.08694886926,15452.236541292725,103232.32349016197,103232.32349016197,103232.32349016197,128072.4062310707,103846.91452573365,64083.31376559279,44181.778622378726,24840.082740908718,0.0,69021.86136328745,21114.07032977241,1537.58015156383,0.0,0.8867719285881976,2.8154678209575588,0.0014959080323721466,354500.20797489956,1555598.6248491616,4.388145873695245,1555598.6248491616,4.388145873695245,0.85,0.09570920582102031,4.564652377983593,1.2674022358423103,1.0,0.0,4.564652377983025,1.284659853251358,1.2849596500944114,3.5531992117842477,19337.69979344326,1971.8966001074025,2034.6934298245008,2034.6934298245008,7.594380713474624,5.079744207634344,0.5367384241646702,4.543005783469674,3.3844024144818614,3.3844024144818614,0.9669721184233889,0.0,0.0,0.00023335456103472724,1.0000607046056005,0.00023334039619800538,198.925337822402,0.0,2.830518826016518e-06,8.021690352930813,0.02864841666402146,7.85764515195542e-05,0.00015477810951517303,0.0007065082656582394,0.09570920582081552,0.08142545020908752,0.014283755611728002,0.0957092499140152,0.08142545020926174,0.014283755611758568,0.42851294307321175,0.42851294307321175,0.0751702832419459,0.0,5.018811140861203,4.7972595171698345,6.2858097951651075,5.008850853594765,4.789787550141625,6.261576155747491,24840.082740908718,21114.07032977241,0.85,0.9195425583438996,0.6956680316926707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515144515164133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.85582125024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.065376358201,1537.58015156383,0.42851294307321175,0.0751702832419459,6.112851554438009,3.3844024144818614
3024.0,-30.004366763536424,5.0797226314877735,35.01249599748763,24.147021257691108,5.0148242700188925,-26.50244820447325,-40.031835542153544,1.5129057109557782,-0.0046444809677268495,-5.01142083369379,40.02466989078979,48015.77658723809,15452.5891375885,15452.5891375885,63468.365724826595,87779.53625066327,87779.53625066327,15452.5891375885,103232.12538825176,103232.12538825176,103232.12538825176,128072.06823604944,103846.52465085153,64082.94792938072,44181.751912745334,24839.942847797673,0.0,69021.694760543,21113.951420628022,1537.5754684860956,0.0,0.8867712871686557,2.8154795703331357,0.0014959080323721466,354498.1413676557,1555597.1973170454,4.388167428228377,1555597.1973170454,4.388167428228377,0.85,0.09570949543513561,4.564652377983593,1.2674014517338947,1.0,0.0,4.564652377982561,1.2846611151843759,1.28496089412396,3.5531957214478846,19337.62719346798,1971.8891969702172,2034.6934298245008,2034.6934298245008,7.594554005573871,5.0797226314877735,0.536784081492228,4.5429385499955455,3.3845297301413533,3.3845297301413533,0.9670084943261009,0.0,0.0,0.00023334039619800538,1.0000604411848129,0.00023332629368036736,198.9258174028818,0.0,2.817744930094795e-06,7.98548913188865,0.028651234408951554,7.857205987032718e-05,0.0001547683363276782,0.0007064636544547008,0.09570949543488574,0.08142524453455778,0.01428425090032796,0.09570928858759173,0.08142524453477036,0.014284250900365255,0.4285117269075324,0.4285117269075324,0.07517286630047763,0.0,5.016466629156525,4.795508129781865,6.280015807347866,5.006776352726035,4.788219233083453,6.2565516087379365,24839.942847797673,21113.951420628022,0.85,0.9195422677611355,0.6956620922424355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515179456141631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.8196200292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.053585925209,1537.5754684860956,0.4285117269075324,0.07517286630047763,6.112851554438009,3.3845297301413533
3025.0,-30.004944578048498,5.079698743561667,35.01248389618227,24.14671619134026,5.014656820504303,-26.50298506439914,-40.03230915460733,1.5126973068548133,-0.007384097234876208,-5.011524340322179,40.02463951801062,48015.16982778524,15452.866551132814,15452.866551132814,63468.036378918056,87778.9025361616,87778.9025361616,15452.866551132814,103231.76908729441,103231.76908729441,103231.76908729441,128071.57030917701,103846.07841886458,64082.52774018972,44181.7229763054,24839.8012218826,0.0,69021.524198188,21113.83103860021,1537.5696265156944,0.0,0.886770870280533,2.8155034635638567,0.0014959080323721466,354496.71104104846,1555595.8870537237,4.388181437524241,1555595.8870537237,4.388181437524241,0.8499999999999999,0.09570976228131914,4.564652377983593,1.26740040991921,1.0,0.0,4.564652377984391,1.2846621190572869,1.2849618801132139,3.5531929448758355,19337.54409903767,1971.8807236964378,2034.6934298245008,2034.6934298245008,7.594690347265572,5.079698743561667,0.5368482928900553,4.542850450671612,3.384656128349862,3.384656128349862,0.9670446080999605,0.0,0.0,0.00023332629368036736,1.0000601434049898,0.0002333122614865357,198.92629462041026,0.0,2.8053548485813644e-06,7.950375640879587,0.028654039763800137,7.856784766628698e-05,0.0001547584460140804,0.0007064185086112175,0.09570976228118974,0.0814250213049792,0.014284740976210552,0.09570969217048371,0.08142502130508927,0.014284740976229861,0.4285105125638322,0.4285105125638322,0.07517543845190555,0.0,5.014046242746076,4.793711197199912,6.2739724818460445,5.004140243087306,4.7863274108157725,6.249600250022922,24839.8012218826,21113.83103860021,0.85,0.9195397684449319,0.6956550204529643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515214245495036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.78450653819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.041826805727,1537.5696265156944,0.4285105125638322,0.07517543845190555,6.112851554438009,3.384656128349862
3026.0,-30.00551977612174,5.079672289468895,35.01247170114209,24.146398936305218,5.014466420290827,-26.50352186460349,-40.03279027584938,1.5124685087723655,-0.00985776350762535,-5.011650941311583,40.024612585181934,48014.61128297041,15453.174491132668,15453.174491132668,63467.785774103075,87778.31825533105,87778.31825533105,15453.174491132668,103231.49274646371,103231.49274646371,103231.49274646371,128071.18473635137,103845.66989227528,64082.14411534659,44181.695307698545,24839.691989887648,0.0,69021.38729758619,21113.7381914045,1537.5661856063339,0.0,0.8867703233765094,2.8155211702418717,0.0014959080323721466,354494.9615866504,1555594.725188481,4.388199815946444,1555594.725188481,4.388199815946444,0.85,0.09571004155981766,4.564652377983593,1.267399515914731,1.0,0.0,4.564652377982819,1.2846632181741275,1.284962961458939,3.5531899048773763,19337.46802586229,1971.872966391407,2034.6934298245008,2034.6934298245008,7.594841691932705,5.079672289468895,0.5368999734389002,4.542772316029994,3.3847817932112996,3.3847817932112996,0.9670805123460856,0.0,0.0,0.0002333122614865357,1.000059871340379,0.00023329829360498944,198.92676967902554,0.0,2.7913723243294654e-06,7.910749167149705,0.028656831136124467,7.856356889450777e-05,0.0001547486925920279,0.0007063739876300521,0.09571004155962687,0.08142481306205748,0.014285228497569392,0.09571002087107565,0.0814248130622198,0.014285228497597868,0.4285092957470486,0.4285092957470486,0.07517798288850568,0.0,5.011649233168498,4.791939428322905,6.267943065720033,5.001793177803961,4.784612523347505,6.243581760574045,24839.691989887648,21113.7381914045,0.85,0.9195379614794075,0.6956483079071575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515248863448267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.74488006446,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.030105696216,1537.5661856063339,0.4285092957470486,0.07517798288850568,6.112851554438009,3.3847817932112996
3027.0,-30.006092375244894,5.079643331817271,35.01245932469369,24.146076547354482,5.014274927188048,-26.50405643458846,-40.033267241064436,1.512238986531682,-0.012396009359520122,-5.011775797621546,40.02458291119477,48014.046060963694,15453.474918194783,15453.474918194783,63467.52097915848,87777.71545589021,87777.71545589021,15453.474918194783,103231.190374085,103231.190374085,103231.190374085,128070.75702000118,103845.24115722129,64081.7521291046,44181.65447568521,24839.56664591618,0.0,69021.22112160138,21113.631649028754,1537.5617843578596,0.0,0.8867697952776074,2.8155399292617758,0.0014959080323721466,354493.2362479976,1555593.4450721494,4.3882175624470365,1555593.4450721494,4.3882175624470365,0.85,0.09571031040016802,4.564652377983593,1.2673986334493388,1.0,0.0,4.564652377982133,1.2846643205470796,1.2849640461441283,3.5531868558782085,19337.388189597506,1971.8648253580486,2034.6934298245008,2034.6934298245008,7.594989344182281,5.079643331817271,0.5369502607818717,4.5426930710354,3.3849066441325824,3.3849066441325824,0.9671161840378807,0.0,0.0,0.00023329829360498944,1.000059601092453,0.00023328438960051705,198.92724259314457,0.0,2.7785855552540927e-06,7.874511463590099,0.028659609721679722,7.85593272963068e-05,0.00015473896630868264,0.0007063295905276512,0.09571031039998666,0.0814245999911135,0.014285710408873163,0.09571032759176439,0.08142459999126779,0.014285710408900228,0.42850807728044127,0.42850807728044127,0.07518050196819535,0.0,5.009248216591629,4.7901644003245,6.261906100287149,4.999379788262047,4.7828277720919345,6.237518000693228,24839.56664591618,21113.631649028754,0.85,0.9195363389375796,0.6956417936502846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515283324802342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.7086423609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.018417742214,1537.5617843578596,0.42850807728044127,0.07518050196819535,6.112851554438009,3.3849066441325824
3028.0,-30.006662481707092,5.079611993011985,35.01244679248546,24.145768442563735,5.0140925929955396,-26.504587844879072,-40.03373998040331,1.5120179561676081,-0.014857924168154568,-5.011894089324956,40.02455362146308,48013.473001676015,15453.76065663432,15453.76065663432,63467.23365831033,87777.13615871056,87777.13615871056,15453.76065663432,103230.89681534488,103230.89681534488,103230.89681534488,128070.33907890526,103844.83898670398,64081.35540146924,44181.6484280386,24839.44226356038,0.0,69021.09069159898,21113.525924026322,1537.55729683979,0.0,0.8867692992009585,2.815558452803269,0.0014959080323721466,354491.6016290569,1555592.181533128,4.3882342328688315,1555592.181533128,4.3882342328688315,0.85,0.09571057101701172,4.564652377983593,1.2673977026296783,1.0,0.0,4.564652377983237,1.2846653830712758,1.2849650910532995,3.553183917099708,19337.313300008682,1971.8571887452579,2034.6934298245008,2034.6934298245008,7.595129777347959,5.079611993011985,0.537001406146496,4.542610586865489,3.3850306957234575,3.3850306957234575,0.9671516273495593,0.0,0.0,0.00023328438960051705,1.0000593419046804,0.00023327054688195925,198.92771345052586,0.0,2.7658852706964646e-06,7.8385188571537805,0.028662375606950417,7.855512348725556e-05,0.0001547292661132615,0.0007062853125075552,0.09571057101684714,0.08142438385050473,0.014286187166342418,0.0957106243897068,0.08142438385064474,0.014286187166366987,0.4285068561150757,0.4285068561150757,0.07518299628475465,0.0,5.006856117097868,4.788410144262514,6.255810790931207,4.997036165156828,4.781169048554091,6.231202075795295,24839.44226356038,21113.525924026322,0.85,0.9195339137988348,0.6956348055438664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515317630602933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.672649754466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.006762680578,1537.55729683979,0.4285068561150757,0.07518299628475465,6.112851554438009,3.3850306957234575
3029.0,-30.00722934431993,5.079578104170146,35.01243406110312,24.14543746216225,5.013888554817965,-26.505118505861088,-40.03421635190023,1.5117777163592758,-0.017275377912653767,-5.012028784729586,40.02452275567371,48012.93300047902,15454.066661020735,15454.066661020735,63466.99966149975,87776.55135539234,87776.55135539234,15454.066661020735,103230.61801641308,103230.61801641308,103230.61801641308,128069.93490006046,103844.41986677695,64080.980052193394,44181.59979398173,24839.316883647374,0.0,69020.91667762911,21113.419351100267,1537.5531351594223,0.0,0.8867687253288012,2.8155744787075676,0.0014959080323721466,354489.74034207535,1555590.850004894,4.388253517587788,1555590.850004894,4.388253517587788,0.85,0.09571083256923432,4.564652377983593,1.2673968580784276,1.0,0.0,4.5646523779844195,1.2846665353183386,1.2849662257849743,3.553180730167053,19337.235254210565,1971.8492302886884,2034.6934298245008,2034.6934298245008,7.595280170710388,5.079578104170146,0.5370430098323675,4.5425350943377785,3.3851539807368916,3.3851539807368916,0.9671868516391119,0.0,0.0,0.00023327054688195925,1.0000590045199316,0.0002332567836774176,198.9281816307248,0.0,2.753700350640952e-06,7.803986793716458,0.028665129307301057,7.855088758980603e-05,0.00015471965929215323,0.0007062414607087384,0.0957108325690207,0.08142417287161839,0.014286659697402315,0.09571084816687597,0.08142417287180012,0.014286659697434199,0.42850563286751575,0.42850563286751575,0.07518546322663469,0.0,5.004492054337902,4.7866715564831,6.249815225583404,4.994753406816926,4.779462046630101,6.225573698535982,24839.316883647374,21113.419351100267,0.85,0.919532841876476,0.6956287356299464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515351787216006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.63811769103,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.995138468608,1537.5531351594223,0.42850563286751575,0.07518546322663469,6.112851554438009,3.3851539807368916
3030.0,-30.00779377106342,5.079542016041217,35.01242116138589,24.145132954604946,5.013715935877419,-26.50564383189911,-40.034680569637544,1.5115659967130428,-0.01986775703198873,-5.012138858285232,40.02449238979899,48012.34780866899,15454.33057547142,15454.33057547142,63466.67838414041,87775.94409821405,87775.94409821405,15454.33057547142,103230.27467368548,103230.27467368548,103230.27467368548,128069.46003784807,103843.99159645349,64080.57307039591,44181.576140063975,24839.18536416259,0.0,69020.76150422657,21113.3075595382,1537.5480599778343,0.0,0.886768274978346,2.8155956761085674,0.0014959080323721466,354488.2192975397,1555589.5400434623,4.388268651426688,1555589.5400434623,4.388268651426688,0.85,0.09571107721591499,4.564652377983593,1.2673958701128143,1.0,0.0,4.564652377983641,1.2846675540065966,1.284967227028812,3.553177912641634,19337.15550448489,1971.8410980798633,2034.6934298245008,2034.6934298245008,7.595409877941371,5.079542016041217,0.5370936778084667,4.5424483382327505,3.385276444257957,3.385276444257957,0.9672218412165591,0.0,0.0,0.0002332567836774176,1.0000587512359655,0.00023324308035816617,198.9286478010348,0.0,2.7378892528828735e-06,7.759178142670064,0.02866786719655394,7.854675996679371e-05,0.0001547100237106239,0.0007061974776285974,0.09571107721577132,0.0814239506760339,0.014287126539737413,0.09571120420397247,0.08142395067615613,0.014287126539758863,0.4285044077352387,0.4285044077352387,0.07518791025636824,0.0,5.002094922893207,4.784917886783944,6.243684093926049,4.992271101253266,4.777694722787373,6.218948055577357,24839.18536416259,21113.3075595382,0.85,0.9195302543895282,0.6956218210621871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385749633536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.59330903998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.983560238208,1537.5480599778343,0.4285044077352387,0.07518791025636824,6.112851554438009,3.385276444257957
3031.0,-30.008355962657337,5.079503322526038,35.01240805073813,24.144803929980867,5.013498889887001,-26.506171589056382,-40.03515268033368,1.5113145162860242,-0.021957929620384675,-5.012283941319074,40.024460446562024,48011.81069476585,15454.643221821487,15454.643221821487,63466.45391658734,87775.42809916202,87775.42809916202,15454.643221821487,103230.07132098351,103230.07132098351,103230.07132098351,128069.13210050264,103843.63317694115,64080.19282252727,44181.6003937932,24839.060779519135,0.0,69020.66117331233,21113.201662591266,1537.544203205963,0.0,0.8867676521257433,2.815606192876821,0.0014959080323721466,354486.2144845469,1555588.1620366895,4.3882895821453785,1555588.1620366895,4.3882895821453785,0.85,0.09571133260720657,4.564652377983593,1.2673950728168717,1.0,0.0,4.564652377982517,1.2846687585451817,1.2849684142432358,3.553174581090316,19337.088761924828,1971.8342922328043,2034.6934298245008,2034.6934298245008,7.595563535659772,5.079503322526038,0.5371264450344606,4.542376877491577,3.3853981878460138,3.3853981878460138,0.9672566250988611,0.0,0.0,0.00023324308035816617,1.000058518842261,0.00023322943204182186,198.92911212721012,0.0,2.7259827690732212e-06,7.725435167553509,0.028670593179323012,7.854256236867414e-05,0.00015470051798949203,0.0007061540873160284,0.09571133260697218,0.0814237420699996,0.01428759053697258,0.09571125439473034,0.081423742070199,0.01428759053700757,0.4285031790211596,0.4285031790211596,0.07519032913498493,0.0,4.9998014456595,4.783250839929053,6.237755049381178,4.9903260116986985,4.77630780804958,6.2137595098787415,24839.060779519135,21113.201662591266,0.85,0.919528338872642,0.6956150503138065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541956626171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.55956606486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.97201191097,1537.544203205963,0.4285031790211596,0.07519032913498493,6.112851554438009,3.3853981878460138
