time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3032.0,-30.008915406072038,5.07946249869261,35.012394718176004,24.14449977166953,5.013323566758416,-26.506692699845622,-40.03561619957907,1.511100860532007,-0.024479501350640476,-5.012394612107358,40.0244277615386,48011.24683848535,15454.898860011292,15454.898860011292,63466.14569849664,87774.83483524171,87774.83483524171,15454.898860011292,103229.733695253,103229.733695253,103229.733695253,128068.65188999331,103843.21537928177,64079.803557562154,44181.56869079957,24838.91819474032,0.0,69020.4868855399,21113.08046552927,1537.5385211196544,0.0,0.8867672071295404,2.815626392055926,0.0014959080323721466,354484.6851991409,1555586.7520307705,4.388304536081381,1555586.7520307705,4.388304536081381,0.85,0.09571156538142053,4.564652377983593,1.2673941573826597,1.0,0.0,4.564652377983957,1.284669786055392,1.2849694244586258,3.5531717391746733,19337.010962350825,1971.8263588841069,2034.6934298245008,2034.6934298245008,7.595689175319312,5.07946249869261,0.5371726966437738,4.5422898020488365,3.385519085329003,3.385519085329003,0.9672911672368579,0.0,0.0,0.00023322943204182186,1.00005823304192,0.00023321585117338405,198.92957418550307,0.0,2.7150474524047306e-06,7.694444480115006,0.028673308226775416,7.85384413600294e-05,0.00015469099068179246,0.0007061105984682817,0.09571156538127763,0.08142351657718604,0.014288048804091591,0.09571153928894942,0.0814235165773076,0.014288048804112921,0.428501951527645,0.428501951527645,0.0751927336652385,0.0,4.997471351515344,4.781566662211674,6.2316782167278575,4.987915110756717,4.774620333299367,6.207158226769025,24838.91819474032,21113.08046552927,0.85,0.9195261952258568,0.6956086374485417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515453249124437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.52857537742,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.960489547004,1537.5385211196544,0.428501951527645,0.0751927336652385,6.112851554438009,3.385519085329003
3033.0,-30.00947244735644,5.0794191531976915,35.01238117151543,24.14416529880839,5.0131072244836545,-26.50721575060786,-40.03608761178327,1.5108505277350162,-0.02668675346700411,-5.012539041404644,40.02439486034318,48010.73152649935,15455.201459390224,15455.201459390224,63465.93298588958,87774.29056862659,87774.29056862659,15455.201459390224,103229.49202801682,103229.49202801682,103229.49202801682,128068.28232904687,103842.82665912875,64079.4430261977,44181.53736992339,24838.790301030043,0.0,69020.32767095344,21112.971755875536,1537.534468987124,0.0,0.8867665910683018,2.815638523783957,0.0014959080323721466,354482.6894353252,1555585.3327003394,4.388325238612683,1555585.3327003394,4.388325238612683,0.85,0.09571181154018853,4.564652377983593,1.2673933414043863,1.0,0.0,4.564652377982135,1.284670984977418,1.2849706062124344,3.553168423169322,19336.93857740172,1971.8189776734891,2034.6934298245008,2034.6934298245008,7.595837895207282,5.0794191531976915,0.5372016699819504,4.542217483215741,3.385639275676796,3.385639275676796,0.9673255073362274,0.0,0.0,0.00023321585117338405,1.0000579832596108,0.00023320232934217995,198.93003426169793,0.0,2.701636375402874e-06,7.656437487891744,0.02867600986315082,7.853425038252223e-05,0.00015468160079086182,0.0007060677368803162,0.09571181153995015,0.08142330638109052,0.014288505158859622,0.0957116329433352,0.08142330638129332,0.014288505158895208,0.42850072285994506,0.42850072285994506,0.07519511379829331,0.0,4.995207486410266,4.779928870259596,6.225782103048402,4.985852287937632,4.773104105085565,6.201919583023994,24838.790301030043,21112.971755875536,0.85,0.9195252344853562,0.6956027759732618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486767482337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.490568385205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.949003498506,1537.534468987124,0.42850072285994506,0.07519511379829331,6.112851554438009,3.385639275676796
3034.0,-30.01002661335997,5.079373696299649,35.012367389907475,24.14385670507329,5.0129260889884,-26.50773269227298,-40.0365466956049,1.5106321679014107,-0.029166905262059117,-5.012654104501522,40.02436092367999,48010.17268311904,15455.454827765087,15455.454827765087,63465.62751088412,87773.70367180066,87773.70367180066,15455.454827765087,103229.15849956575,103229.15849956575,103229.15849956575,128067.8032072483,103842.41014742901,64079.05365324452,44181.50721576054,24838.644707682557,0.0,69020.1519234431,21112.848001530172,1537.5287280126856,0.0,0.8867661282418116,2.8156576676926464,0.0014959080323721466,354481.099468067,1555583.8687017069,4.388340791754511,1555583.8687017069,4.388340791754511,0.85,0.09571203763668103,4.564652377983593,1.2673924138816077,1.0,0.0,4.564652377984465,1.2846720342323554,1.2849716383400647,3.5531655211216306,19336.861017290794,1971.81106874323,2034.6934298245008,2034.6934298245008,7.595962419310595,5.079373696299649,0.5372418832609256,4.542131813038724,3.38575863728365,3.38575863728365,0.9673596106524714,0.0,0.0,0.00023320232934217995,1.0000576842212505,0.00023318887802334688,198.9304919649796,0.0,2.6898983447132363e-06,7.623171908917311,0.028678699761495535,7.853016920626874e-05,0.00015467216013591122,0.0007060246435722461,0.0957120376365315,0.08142308117675584,0.014288956459775648,0.09571187636668003,0.08142308117688306,0.014288956459797974,0.4284994949441815,0.4284994949441815,0.0751974813259851,0.0,4.992912168100929,4.778275744180405,6.219762644639275,4.983487199239448,4.771445302782581,6.195463658779374,24838.644707682557,21112.848001530172,0.85,0.9195231500110281,0.6955964503870079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515520142066451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.45730280623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.937546924573,1537.5287280126856,0.4284994949441815,0.0751974813259851,6.112851554438009,3.38575863728365
3035.0,-30.010578390071718,5.079326249356745,35.01235354817526,24.143561452534072,5.012760311428495,-26.50824594744304,-40.03699767692012,1.510427868799953,-0.03172862366352547,-5.012762221985472,40.02433160922883,48009.58734589219,15455.69363314852,15455.69363314852,63465.28097904071,87773.10732800054,87773.10732800054,15455.69363314852,103228.80096114906,103228.80096114906,103228.80096114906,128067.32660673391,103841.99014247853,64078.643893328495,44181.49583238893,24838.525645584858,0.0,69020.02147797379,21112.74679874713,1537.524355057095,0.0,0.8867656840310957,2.8156786943082,0.0014959080323721466,354479.60548192,1555582.60410219,4.3883557193293345,1555582.60410219,4.3883557193293345,0.85,0.09571226288193532,4.564652377983593,1.2673914407519629,1.0,0.0,4.564652377983758,1.2846730175769077,1.284972604632501,3.5531628013743406,19336.78280668934,1971.8030934813971,2034.6934298245008,2034.6934298245008,7.596079786074517,5.079326249356745,0.537283428809161,4.542042820547584,3.38587728970807,3.38587728970807,0.9673935113451628,0.0,0.0,0.00023318887802334688,1.0000574357682286,0.00023317548541021028,198.93094769671544,0.0,2.6758774730402845e-06,7.583436758596166,0.028681375638968575,7.852616025081739e-05,0.00015466271777252947,0.0007059815424657819,0.09571226288179274,0.08142285868296104,0.0142894041988317,0.09571227095259936,0.08142285868308234,0.014289404198852983,0.4284982656078353,0.4284982656078353,0.0751998273557304,0.0,4.990582493154136,4.776608125817177,6.213595615725922,4.981033598321972,4.769732884746929,6.188719882142436,24838.525645584858,21112.74679874713,0.85,0.9195198671344119,0.6955892843529959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515553344526353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.41756765591,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.926129384057,1537.524355057095,0.4284982656078353,0.0751998273557304,6.112851554438009,3.38587728970807
3036.0,-30.011127579254563,5.079276694142743,35.012339643596256,24.143252649251394,5.012580028994056,-26.508758324104104,-40.03745609717441,1.5102107738436044,-0.034220283506954274,-5.012882258456511,40.02430209521823,48009.04953803018,15455.946625680199,15455.946625680199,63464.99616371038,87772.51551421879,87772.51551421879,15455.946625680199,103228.46213989898,103228.46213989898,103228.46213989898,128066.87390548764,103841.56682821318,64078.273761150056,44181.43674118125,24838.411765588655,0.0,69019.84850676991,21112.650000750356,1537.5205595794607,0.0,0.8867651798675923,2.8156974103825823,0.0014959080323721466,354477.94680293155,1555581.330894637,4.388372661612844,1555581.330894637,4.388372661612844,0.85,0.09571248804873626,4.564652377983593,1.2673905808152632,1.0,0.0,4.5646523779843955,1.2846740606520313,1.2849736307448323,3.5531599164280014,19336.703979848706,1971.7950553806556,2034.6934298245008,2034.6934298245008,7.596204125460478,5.079276694142743,0.5373177838402565,4.541958910302487,3.385995266040793,3.385995266040793,0.9674272188687979,0.0,0.0,0.00023317548541021028,1.0000571666762021,0.0002331621563047182,198.93140129314955,0.0,2.6642052233986635e-06,7.550357603111812,0.028684039844191975,7.85220853615386e-05,0.0001546534000486717,0.0007059390102954171,0.09571248804856784,0.08142264090981596,0.01428984713875188,0.09571261647070856,0.08142264090995924,0.014289847138777028,0.4284970331537405,0.4284970331537405,0.07520214322153566,0.0,4.988248885712437,4.774936581271959,6.2074254294998354,4.978661974949546,4.768023054127923,6.18251402554057,24838.411765588655,21112.650000750356,0.85,0.9195180449792689,0.6955832354995846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558640397766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.38448850042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.91474123682,1537.5205595794607,0.4284970331537405,0.07520214322153566,6.112851554438009,3.385995266040793
3037.0,-30.011674244555554,5.0792249712734066,35.012325576548996,24.142945801746123,5.012387017036323,-26.509269701881745,-40.0379105360247,1.5099824743627042,-0.036387241572128914,-5.013009693680744,40.02426955382203,48008.50553283589,15456.206744320403,15456.206744320403,63464.712277156286,87771.99118630393,87771.99118630393,15456.206744320403,103228.19793062433,103228.19793062433,103228.19793062433,128066.48181297623,103841.20400492148,64077.890456914385,44181.45949778567,24838.283882351894,0.0,69019.74338013756,21112.54129999911,1537.5161438440819,0.0,0.8867646490018221,2.8157109986947546,0.0014959080323721466,354476.18589370936,1555579.9270893396,4.388390501233232,1555579.9270893396,4.388390501233232,0.85,0.09571270635594112,4.564652377983593,1.2673897258238873,1.0,0.0,4.5646523779820285,1.2846751560049217,1.2849747092286834,3.5531568868963985,19336.636417245383,1971.7881659124557,2034.6934298245008,2034.6934298245008,7.596331967147286,5.0792249712734066,0.5373469121836338,4.541878059089773,3.386112527300164,3.386112527300164,0.9674607220857612,0.0,0.0,0.0002331621563047182,1.0000569042060534,0.00023314888915228874,198.93185280682505,0.0,2.6515776335250256e-06,7.514571013409922,0.0286866914218255,7.851804605583884e-05,0.00015464411024887937,0.0007058966055887041,0.09571270635575632,0.08142242178834543,0.014290284567410891,0.09571274618615029,0.08142242178850263,0.014290284567438478,0.42849579685551276,0.42849579685551276,0.07520443065329264,0.0,4.985976840193757,4.773325744643728,6.2013224704559775,4.976622452108643,4.766641024946239,6.176665646652793,24838.283882351894,21112.54129999911,0.85,0.9195153324116836,0.6955764130912682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515619308541143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.34870191072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.903386533855,1537.5161438440819,0.42849579685551276,0.07520443065329264,6.112851554438009,3.386112527300164
3038.0,-30.012218690498596,5.079171091617104,35.01231128662361,24.142623936664336,5.0121893342673065,-26.509779548873883,-40.038368467334635,1.5097501926425547,-0.03872970777513274,-5.013139029181016,40.024234927926585,48007.989022440765,15456.4655587563,15456.4655587563,63464.45458119706,87771.41913374366,87771.41913374366,15456.4655587563,103227.88469249997,103227.88469249997,103227.88469249997,128066.03028300786,103840.79029961483,64077.53158609656,44181.39857057586,24838.1455905079,0.0,69019.54416108376,21112.423751931714,1537.511176036225,0.0,0.8867641160091216,2.8157266710327384,0.0014959080323721466,354474.3987333547,1555578.4333617534,4.388408412343205,1555578.4333617534,4.388408412343205,0.85,0.09571291797918294,4.564652377983593,1.2673888878664004,1.0,0.0,4.564652377983416,1.2846762698579888,1.2849758062965893,3.553153806202227,19336.5593797228,1971.7803102713772,2034.6934298245008,2034.6934298245008,7.596459167850888,5.079171091617104,0.5373732735374874,4.541797818079616,3.3862290520581517,3.3862290520581517,0.9674940148737576,0.0,0.0,0.00023314888915228874,1.0000566734324465,0.00023313567655327272,198.93230248923737,0.0,2.6392592142615108e-06,7.4796606132171215,0.02868933068103976,7.851397590153216e-05,0.00015463491325075658,0.0007058546244893526,0.09571291797899101,0.08142220064905649,0.01429071732993452,0.09571291214238473,0.08142220064921976,0.014290717329963176,0.42849456005056263,0.42849456005056263,0.07520669530280256,0.0,4.983717240209785,4.7717171413024175,6.195291185305621,4.974409321405858,4.765037758816163,6.170917365496223,24838.1455905079,21112.423751931714,0.85,0.9195142528481244,0.6955709372753257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565206202822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.313791510525,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.89206408635,1537.511176036225,0.42849456005056263,0.07520669530280256,6.112851554438009,3.3862290520581517
3039.0,-30.012760376116002,5.0791151681679185,35.012296787127596,24.142316460516327,5.011999717547488,-26.510286104668186,-40.03881836598737,1.5095254460997163,-0.04097328888889251,-5.013262150259393,40.02420024388927,48007.44813852037,15456.710813902268,15456.710813902268,63464.15895242264,87770.87637062023,87770.87637062023,15456.710813902268,103227.5871845225,103227.5871845225,103227.5871845225,128065.5927867042,103840.40832102724,64077.15060885725,44181.397457966654,24838.005602181704,0.0,69019.40306014835,21112.304761854448,1537.5059774664126,0.0,0.8867636148595838,2.8157417704262313,0.0014959080323721466,354472.6974505664,1555576.9371270668,4.388425253383591,1555576.9371270668,4.388425253383591,0.85,0.09571312242317319,4.564652377983593,1.267388016940095,1.0,0.0,4.564652377983256,1.2846773483556742,1.2849768680709277,3.553150823299041,19336.488250144335,1971.7730570729389,2034.6934298245008,2034.6934298245008,7.596579704508832,5.0791151681679185,0.537400581529826,4.541714586638093,3.386344839980623,3.386344839980623,0.9675270971373209,0.0,0.0,0.00023313567655327272,1.0000563863424903,0.00023312253162636226,198.9327498935524,0.0,2.6284127441231617e-06,7.448921716845041,0.028691959093783883,7.850997733250471e-05,0.00015462569922076801,0.0007058125656454544,0.09571312242300213,0.08142197626518095,0.014291146157821183,0.09571304769087755,0.08142197626532646,0.014291146157846723,0.4284933219018296,0.4284933219018296,0.07520894200609168,0.0,4.981483056413708,4.7701380400590665,6.189262494432512,4.972288861370487,4.7635884427214705,6.164911092369039,24838.005602181704,21112.304761854448,0.85,0.9195118494014721,0.6955645225833569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515684682682617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.283052614155,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.880767877805,1537.5059774664126,0.4284933219018296,0.07520894200609168,6.112851554438009,3.386344839980623
3040.0,-30.013299672168646,5.079057467179248,35.012282199407714,24.142020369786792,5.011837627208102,-26.51078775668767,-40.03925998751072,1.509325711727255,-0.04359506902204657,-5.013366758057576,40.02416867519835,48006.87992921804,15456.924118640489,15456.924118640489,63463.80404785853,87770.25946371032,87770.25946371032,15456.924118640489,103227.1835823508,103227.1835823508,103227.1835823508,128065.06152855442,103839.96373598202,64076.75396040531,44181.344195085236,24837.877946203625,0.0,69019.22214128886,21112.19625427308,1537.5010594015196,0.0,0.8867631966694368,2.8157639992254455,0.0014959080323721466,354471.25198867585,1555575.5752862548,4.38843930659841,1555575.5752862548,4.38843930659841,0.85,0.09571331808306144,4.564652377983593,1.2673870580969382,1.0,0.0,4.564652377981997,1.2846783097246632,1.2849778127761764,3.553148164354005,19336.40546239685,1971.7646150721043,2034.6934298245008,2034.6934298245008,7.596684538355099,5.079057467179248,0.537434546815649,4.541622920363599,3.3864599215594806,3.3864599215594806,0.967559977588423,0.0,0.0,0.00023312253162636226,1.0000561378441764,0.00023310944536464236,198.93319532597414,0.0,2.614956457448933e-06,7.410786600410276,0.028694574050241332,7.850605251130888e-05,0.00015461647911505337,0.0007057704790679789,0.09571331808293196,0.08142174734384539,0.014291570739086571,0.09571345199482856,0.08142174734395553,0.014291570739105903,0.4284920833954619,0.4284920833954619,0.07521117048893354,0.0,4.979185183504228,4.768510999106127,6.183080459888856,4.969771689035554,4.76180473477757,6.158151590020509,24837.877946203625,21112.19625427308,0.85,0.9195091175896207,0.6955581132303031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571713809016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.24491749772,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.869508819587,1537.5010594015196,0.4284920833954619,0.07521117048893354,6.112851554438009,3.3864599215594806
3041.0,-30.013836279952272,5.078997718322644,35.01226751487729,24.14171313811096,5.011646218817588,-26.511289920985963,-40.039709222596116,1.5090998598513197,-0.04578591817278266,-5.013495103871841,40.02413667994644,48006.36069968759,15457.169862792467,15457.169862792467,63463.53056248005,87769.72583637746,87769.72583637746,15457.169862792467,103226.89569916992,103226.89569916992,103226.89569916992,128064.65479676504,103839.58774797356,64076.39151528287,44181.3291474341,24837.75909759511,0.0,69019.08824502921,21112.095232955842,1537.497206371768,0.0,0.8867626591813575,2.815777797323817,0.0014959080323721466,354469.47852316574,1555574.1950449615,4.388457368814899,1555574.1950449615,4.388457368814899,0.85,0.09571352002755942,4.564652377983593,1.2673861635429788,1.0,0.0,4.564652377983854,1.2846793931348648,1.2849788796264323,3.5531451678733346,19336.33544834524,1971.7574756257477,2034.6934298245008,2034.6934298245008,7.59680531534704,5.078997718322644,0.5374560827404125,4.541541635582232,3.3865743737081777,3.3865743737081777,0.9675926782023365,0.0,0.0,0.00023310944536464236,1.0000558582480548,0.00023309642500671368,198.9336385397625,0.0,2.6032918588108494e-06,7.377729127869947,0.028697177342100144,7.85020602122463e-05,0.00015460738515239605,0.0007057289682897098,0.09571352002736969,0.08142152815768093,0.014291991869688762,0.09571362314315097,0.08142152815784233,0.014291991869717097,0.42849084064191,0.42849084064191,0.075213371073441,0.0,4.976943342483082,4.766933413791435,6.176992898286073,4.96770918569905,4.760379990335707,6.152395979829691,24837.75909759511,21112.095232955842,0.85,0.9195069389669999,0.6955519396207763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515749450463233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21186002518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.858279576129,1537.497206371768,0.42849084064191,0.075213371073441,6.112851554438009,3.3865743737081777
3042.0,-30.01437033860029,5.078935715010903,35.01225252392712,24.14137925896796,5.011423397762231,-26.511792931980207,-40.040162299387134,1.5088459911421424,-0.04779152059967373,-5.0136424672421045,40.02409838575047,48005.87221017264,15457.44039740887,15457.44039740887,63463.31260758151,87769.21424889643,87769.21424889643,15457.44039740887,103226.6546463053,103226.6546463053,103226.6546463053,128064.26596456874,103839.21822152067,64076.04427580108,44181.304384132876,24837.611318263447,0.0,69018.91570239632,21111.96962052393,1537.4921380847736,0.0,0.8867620476908826,2.815786942660642,0.0014959080323721466,354467.44228416524,1555572.5430751066,4.38847791789028,1555572.5430751066,4.38847791789028,0.85,0.09571371823937094,4.564652377983593,1.267385492627509,1.0,0.0,4.56465237798463,1.2846806074558077,1.2849800775025875,3.5531418093275873,19336.26663752265,1971.7504588746058,2034.6934298245008,2034.6934298245008,7.596938276220868,5.078935715010903,0.5374671177838248,4.5414685972270785,3.386688111915068,3.386688111915068,0.9676251748328765,0.0,0.0,0.00023309642500671368,1.0000555931319217,0.00023308346716677472,198.93407964981,0.0,2.5901871778428437e-06,7.340590462006619,0.028699767529277987,7.849803396250885e-05,0.00015459839104420482,0.0007056879133123669,0.09571371823913415,0.08142130910145297,0.014292409137681174,0.09571355249217381,0.0814213091016544,0.014292409137716539,0.42848959640622547,0.42848959640622547,0.075215550949283,0.0,4.9747853992081446,4.765413952355857,6.171137579623235,4.965850946642433,4.7590569875288224,6.147432760089316,24837.611318263447,21111.96962052393,0.85,0.919506079771376,0.6955466008357747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781601902777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17472135932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.847086211124,1537.4921380847736,0.42848959640622547,0.075215550949283,6.112851554438009,3.386688111915068
3043.0,-30.014902131340758,5.078872323226227,35.01223742112898,24.14111023480075,5.011288712309421,-26.512285089149632,-40.04059487543998,1.5086716701183462,-0.05048349715821132,-5.013723998030581,40.02406514605474,48005.29838097208,15457.607014161196,15457.607014161196,63462.905395133275,87768.59583915398,87768.59583915398,15457.607014161196,103226.20285331518,103226.20285331518,103226.20285331518,128063.67007873958,103838.78127645975,64075.651189549746,44181.25565212222,24837.467225424407,0.0,69018.72287754662,21111.847141610746,1537.4857637753953,0.0,0.8867617530239412,2.8158127893696543,0.0014959080323721466,354466.31571119354,1555571.1091519562,4.388487820149827,1555571.1091519562,4.388487820149827,0.85,0.09571388722240598,4.564652377983593,1.2673844403726982,1.0,0.0,4.564652377985062,1.2846814495754904,1.2849809031710122,3.5531394802127285,19336.185272443552,1971.742161945573,2034.6934298245008,2034.6934298245008,7.597020164111144,5.078872323226227,0.5375062445123691,4.541366078713858,3.386801070446564,3.386801070446564,0.9676574486990183,0.0,0.0,0.00023308346716677472,1.0000553574961568,0.00023307056496387046,198.93451889002768,0.0,2.5777559625056162e-06,7.305360397740916,0.02870234528524049,7.849419006995324e-05,0.0001545892770968215,0.0007056463113107708,0.09571388722232516,0.08142106627420655,0.014292820948118614,0.09571400243820755,0.0814210662742753,0.014292820948130686,0.42848835345929326,0.42848835345929326,0.07521772428922324,0.0,4.972511898249252,4.763826779161832,6.164892931694453,4.9632405008723595,4.757323717516442,6.139758316226562,24837.467225424407,21111.847141610746,0.85,0.9195027486632793,0.6955402299480872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581360074314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.13949129505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.835926026877,1537.4857637753953,0.42848835345929326,0.07521772428922324,6.112851554438009,3.386801070446564
3044.0,-30.01543133227541,5.078806850026555,35.012222282855426,24.140793887805216,5.011087654066916,-26.512781551363776,-40.041035623848416,1.5084378731550971,-0.052627264647640004,-5.013862325720191,40.02403390716703,48004.7756740087,15457.856783960646,15457.856783960646,63462.63245796935,87768.06468933323,87768.06468933323,15457.856783960646,103225.92147329387,103225.92147329387,103225.92147329387,128063.28252934745,103838.399949867,64075.27748162753,44181.24718693275,24837.36105605357,0.0,69018.60824298632,21111.756897645533,1537.4828849600183,0.0,0.8867611619754692,2.8158248054696915,0.0014959080323721466,354464.40433862817,1555569.7615423275,4.388507682301028,1555569.7615423275,4.388507682301028,0.8499999999999999,0.09571408364685133,4.564652377983593,1.2673836271418262,1.0,0.0,4.564652377983954,1.284682569773021,1.284982007053558,3.5531363820014152,19336.11426427535,1971.7349211275362,2034.6934298245008,2034.6934298245008,7.59714291960629,5.078806850026555,0.5375181536849016,4.541288696341653,3.3869135067832046,3.3869135067832046,0.9676895733666299,0.0,0.0,0.00023307056496387046,1.0000550879315195,0.00023305772629580418,198.93495599121283,0.0,2.566693527380952e-06,7.274009456597618,0.028704911978767872,7.849027373641425e-05,0.00015458029122745621,0.0007056052939408043,0.09571408364663284,0.08142085196830451,0.01429323167832833,0.09571416787153038,0.08142085196849037,0.014293231678360956,0.42848710642254195,0.42848710642254195,0.0752198648775875,0.0,4.970313524816618,4.762292186166917,6.158853441496092,4.961235061072557,4.7558918288983705,6.134429547647187,24837.36105605357,21111.756897645533,0.85,0.9195003213415047,0.6955338117657125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515845463952475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.10814035391,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.824793434356,1537.4828849600183,0.42848710642254195,0.0752198648775875,6.112851554438009,3.3869135067832046
3045.0,-30.01595815597927,5.078739485359019,35.01220689830783,24.14048162698748,5.010893592220125,-26.513275173741764,-40.0414759182371,1.5082106099824746,-0.0548341933242682,-5.013988254828693,40.02399645735618,48004.26255708846,15458.083760104273,15458.083760104273,63462.346317192736,87767.52028954495,87767.52028954495,15458.083760104273,103225.60404964922,103225.60404964922,103225.60404964922,128062.81679043683,103838.00749764466,64074.91555573695,44181.21326878634,24837.212740787618,0.0,69018.42600957396,21111.630829669473,1537.4773065534441,0.0,0.8867606565347481,2.8158390990593984,0.0014959080323721466,354462.66429315426,1555568.146001791,4.388524667622756,1555568.146001791,4.388524667622756,0.85,0.09571425977687179,4.564652377983593,1.2673827968770643,1.0,0.0,4.564652377984657,1.2846836592801825,1.284983080320179,3.5531333686778583,19336.04118436447,1971.7274690505392,2034.6934298245008,2034.6934298245008,7.597254472600125,5.078739485359019,0.5375338789537336,4.541205606405286,3.387025209573347,3.387025209573347,0.9677214884495278,0.0,0.0,0.00023305772629580418,1.0000548407006873,0.00023304494594767678,198.93539113057292,0.0,2.5540598667514746e-06,7.238205662373679,0.028707466038634624,7.848636161750097e-05,0.00015457136467830323,0.0007055645473469859,0.09571425977669758,0.08142062326259857,0.014293636514099017,0.09571425189782061,0.08142062326274675,0.01429363651412504,0.42848585824568536,0.42848585824568536,0.07522198754782801,0.0,4.968133864988147,4.760772044036457,6.152857680569525,4.959154061504421,4.754452984612556,6.128632675037807,24837.212740787618,21111.630829669473,0.85,0.9194986032916702,0.6955282137328009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515877172002252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.072336559686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.813695037921,1537.4773065534441,0.42848585824568536,0.07522198754782801,6.112851554438009,3.387025209573347
3046.0,-30.016482520834273,5.078670355413823,35.012191335073055,24.140188469924055,5.010711407381089,-26.513765395079872,-40.04191568875683,1.5079942816265668,-0.056938679090876576,-5.014106611526398,40.02396048362519,48003.75905366547,15458.295593423629,15458.295593423629,63462.0546470891,87767.00907201708,87767.00907201708,15458.295593423629,103225.30466544071,103225.30466544071,103225.30466544071,128062.37608415305,103837.6525522303,64074.56754232141,44181.205566565426,24837.07141871233,0.0,69018.27698527776,21111.51070590548,1537.4719648778434,0.0,0.8867601842951798,2.8158529312328278,0.0014959080323721466,354461.02888678067,1555566.5941387864,4.388540537232526,1555566.5941387864,4.388540537232526,0.85,0.0957144308919118,4.564652377983593,1.2673819715576249,1.0,0.0,4.564652377983871,1.2846846975222381,1.284984102384645,3.5531304971464235,19335.97508872843,1971.7207291713717,2034.6934298245008,2034.6934298245008,7.597358583281492,5.078670355413823,0.5375513706174031,4.5411189847964195,3.387136232648685,3.387136232648685,0.9677532093281958,0.0,0.0,0.00023304494594767678,1.0000545849702571,0.00023303222589055758,198.93582424067102,0.0,2.542463553508547e-06,7.205341710643223,0.028710008502188133,7.848245433323179e-05,0.000154562491614445,0.0007055240448949454,0.09571443089175465,0.08142039279976954,0.01429403809198511,0.09571433855749006,0.08142039279990322,0.014294038092008582,0.4284846090103683,0.4284846090103683,0.07522409451015187,0.0,4.96598998985138,4.759298736490962,6.146834936143705,4.957167932435539,4.753181360762312,6.122516669775507,24837.07141871233,21111.51070590548,0.85,0.9194963626899314,0.6955224202989756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590873774726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.039472607954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.802626625311,1537.4719648778434,0.4284846090103683,0.07522409451015187,6.112851554438009,3.387136232648685
3047.0,-30.017004439280917,5.078599499007549,35.01217564505004,24.1398895503022,5.010532238361911,-26.514253112784484,-40.04234753139315,1.5077809118654946,-0.0592157435433478,-5.014224174678705,40.02392566418478,48003.23016844881,15458.502768752911,15458.502768752911,63461.73293720173,87766.45750249946,87766.45750249946,15458.502768752911,103224.96027125236,103224.96027125236,103224.96027125236,128061.89824284283,103837.25751916274,64074.19441548116,44181.18122631287,24836.93797159047,0.0,69018.11919790333,21111.397275851898,1537.4670577970337,0.0,0.8867597119130748,2.8158691238470044,0.0014959080323721466,354459.4044511683,1555565.0920715914,4.388556411643726,1555565.0920715914,4.388556411643726,0.85,0.09571460012786528,4.564652377983593,1.2673810984333982,1.0,0.0,4.564652377983861,1.284685721802893,1.2849851105618895,3.553127664233462,19335.901528229268,1971.7132280880085,2034.6934298245008,2034.6934298245008,7.597460404679376,5.078599499007549,0.5375676340195943,4.541031864987954,3.387246610924149,3.387246610924149,0.9677847459783282,0.0,0.0,0.00023303222589055758,1.0000543305316503,0.00023301956581366198,198.9362553317593,0.0,2.5304750473980894e-06,7.171366284326186,0.02871253897723553,7.847861766182008e-05,0.00015455360822873749,0.0007054834953272511,0.0957146001277081,0.08142016370819835,0.014294436419509757,0.0957145324879154,0.08142016370833205,0.014294436419533228,0.42848336075615284,0.42848336075615284,0.0752261832719695,0.0,4.963842637781681,4.757825772484466,6.1407874242860885,4.955008431135354,4.751711278782977,6.116371654224565,24836.93797159047,21111.397275851898,0.85,0.9194938035797648,0.6955163473928319,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515940156295382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.005497181635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.79158991085,1537.4670577970337,0.42848336075615284,0.0752261832719695,6.112851554438009,3.387246610924149
3048.0,-30.017523965015744,5.078526960590163,35.01215984436238,24.139584937971108,5.01035536282264,-26.51473844733179,-40.042775218002475,1.5075698451386261,-0.061643743376748716,-5.014340451434178,40.02389106079922,48002.69349569956,15458.70461008631,15458.70461008631,63461.39810578587,87765.86942585476,87765.86942585476,15458.70461008631,103224.57403594107,103224.57403594107,103224.57403594107,128061.3804615925,103836.8259369089,64073.813476059215,44181.124956499654,24836.80642565143,0.0,69017.93138215109,21111.285461803716,1537.46223153368,0.0,0.886759245295326,2.8158874502412847,0.0014959080323721466,354457.7977961645,1555563.599325816,4.388572092354877,1555563.599325816,4.388572092354877,0.8500000000000001,0.09571476514918809,4.564652377983593,1.2673801879445095,1.0,0.0,4.564652377983633,1.2846867351890516,1.2849861079191323,3.5531248614564923,19335.82116177737,1971.7050329906106,2034.6934298245008,2034.6934298245008,7.5975596045541245,5.078526960590163,0.53758292393921,4.540944036650953,3.3873563531672795,3.3873563531672795,0.967816100904937,0.0,0.0,0.00023301956581366198,1.000054081679719,0.0002330069644056407,198.93668444816674,0.0,2.5185482898215316e-06,7.137565853354221,0.028715057525525355,7.847481808520131e-05,0.00015454474772846067,0.0007054430502235924,0.09571476514902778,0.08141993427179467,0.01429483087723311,0.09571480459734938,0.08141993427193103,0.01429483087725705,0.42848211232545513,0.42848211232545513,0.07522825195566167,0.0,4.961661868381839,4.7563182500497305,6.134713661079218,4.952696708057431,4.750067968877772,6.110195404912815,24836.80642565143,21111.285461803716,0.85,0.9194914543932244,0.6955104642286289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971428390197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.97169675066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.780584727274,1537.46223153368,0.42848211232545513,0.07522825195566167,6.112851554438009,3.3873563531672795
3049.0,-30.018040958421746,5.0784527996270405,35.012143950492735,24.1393007216044,5.01018236485985,-26.51522111469619,-40.04320625737307,1.507362521134209,-0.06376534441272952,-5.014454197479532,40.023856745303796,48002.18507488085,15458.899315574723,15458.899315574723,63461.08439045557,87765.35705644102,87765.35705644102,15458.899315574723,103224.25637201575,103224.25637201575,103224.25637201575,128060.93294914132,103836.47068234076,64073.46136520783,44181.12146348103,24836.676577125574,0.0,69017.7980406066,21111.17509055674,1537.4574577038477,0.0,0.886758790516373,2.81590204708749,0.0014959080323721466,354456.22611479776,1555562.1190003243,4.388587375233534,1555562.1190003243,4.388587375233534,0.85,0.09571492450076445,4.564652377983593,1.2673793521849444,1.0,0.0,4.5646523779837755,1.284687730949344,1.2849870877217513,3.553122107432642,19335.755008572723,1971.6982872410788,2034.6934298245008,2034.6934298245008,7.597655297342807,5.0784527996270405,0.537597843210011,4.5408549564170295,3.387465469909714,3.387465469909714,0.9678472771170611,0.0,0.0,0.0002330069644056407,1.0000538182903118,0.00023299442504403267,198.93711147454965,0.0,2.506882331132593e-06,7.104504526429769,0.028717564407856486,7.847098889465812e-05,0.00015453597551098256,0.0007054030081002208,0.09571492450062054,0.08141970342644424,0.014295221074176304,0.09571495447408619,0.08141970342656665,0.014295221074197796,0.4284808606750509,0.4284808606750509,0.07523029895259704,0.0,4.9595146667020344,4.754856442026323,6.128604509951572,4.950688853066822,4.748793811320979,6.103949630711213,24836.676577125574,21111.17509055674,0.85,0.919488685412975,0.6955044414288438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002557247285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.93863542374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.76961008041,1537.4574577038477,0.4284808606750509,0.07523029895259704,6.112851554438009,3.387465469909714
3050.0,-30.018555892325942,5.078376867016533,35.01212790892234,24.138987936917715,5.009990214745238,-26.51570384344267,-40.04363729674367,1.507138165862064,-0.06600150931103599,-5.014581890141403,40.023820655466345,48001.68668526627,15459.111913260986,15459.111913260986,63460.79859852725,87764.80157986906,87764.80157986906,15459.111913260986,103223.91349313005,103223.91349313005,103223.91349313005,128060.45665624549,103836.06259172953,64073.10970555277,44181.058762418616,24836.54316311543,0.0,69017.60192553405,21111.061688648115,1537.4528005330826,0.0,0.8867582711621003,2.815916521656692,0.0014959080323721466,354454.46173313947,1555560.5621331902,4.388604828183361,1555560.5621331902,4.388604828183361,0.8499999999999999,0.09571508409001331,4.564652377983593,1.2673785213707016,1.0,0.0,4.5646523779818375,1.2846888062455384,1.284988147158494,3.55311913343718,19335.679016582355,1971.6905382146151,2034.6934298245008,2034.6934298245008,7.597759783691041,5.078376867016533,0.5376049115128216,4.540771955503711,3.3875739762868227,3.3875739762868227,0.9678782789390922,0.0,0.0,0.00023299442504403267,1.0000536041198855,0.00023298193625239064,198.9375368014324,0.0,2.4945443780360453e-06,7.069538767354152,0.02872005895223452,7.846715987685479e-05,0.00015452726516717788,0.0007053632484086597,0.09571508408982823,0.08141947656610281,0.014295607523725424,0.09571510048379175,0.08141947656626024,0.014295607523753064,0.4284796082172075,0.4284796082172075,0.07523232240408433,0.0,4.9573804528250776,4.753392687107294,6.122594579123756,4.9485803808303785,4.7472958520151565,6.098309597002753,24836.54316311543,21111.061688648115,0.85,0.9194871573051427,0.6954991965246384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516033534499277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.903669664665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.758668847011,1537.4528005330826,0.4284796082172075,0.07523232240408433,6.112851554438009,3.3875739762868227
3051.0,-30.019068156379532,5.078299283764135,35.01211167739398,24.13868971578779,5.009805344877892,-26.516183440885484,-40.04406026853246,1.506920629384033,-0.06811562430351614,-5.014702284723768,40.023783039398545,48001.163595058715,15459.309990287687,15459.309990287687,63460.4735853464,87764.27957739792,87764.27957739792,15459.309990287687,103223.5895676856,103223.5895676856,103223.5895676856,128059.98798870342,103835.69009388647,64072.735272054444,44181.0609131467,24836.398421017813,0.0,69017.45933416451,21110.93865786514,1537.4473345762194,0.0,0.8867577944861802,2.815930245063029,0.0014959080323721466,354452.79819833935,1555558.9394277816,4.388620846935296,1555558.9394277816,4.388620846935296,0.8499999999999999,0.09571523370169494,4.564652377983593,1.2673776273662227,1.0,0.0,4.564652377983467,1.2846898495446057,1.2849891746555977,3.553116247942382,19335.609652446736,1971.683465041246,2034.6934298245008,2034.6934298245008,7.597857133504925,5.078299283764135,0.5376137068260576,4.540685576938078,3.3876818246153646,3.3876818246153646,0.967909092747247,0.0,0.0,0.00023298193625239064,1.0000533264079985,0.0002329695128250985,198.93795992465485,0.0,2.484489446892732e-06,7.041043092494003,0.028722543441681413,7.846340269307374e-05,0.0001545185335593169,0.0007053233916540734,0.09571523370153419,0.08141924389908442,0.01429598980244977,0.0957151752127098,0.08141924389922116,0.014295989802473777,0.42847835402076234,0.42847835402076234,0.07523432896581056,0.0,4.955271519352607,4.7519560989504726,6.11659967933133,4.946586660420223,4.7459817577717445,6.092388937246028,24836.398421017813,21110.93865786514,0.85,0.9194843478385283,0.6954930543393321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516064388475391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.87517398981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.747751639183,1537.4473345762194,0.42847835402076234,0.07523432896581056,6.112851554438009,3.3876818246153646
3052.0,-30.019578427276258,5.078220207228938,35.01209533499964,24.138399492390477,5.009636216336448,-26.516659669963275,-40.04448655815793,1.5067174590235395,-0.0704165641527652,-5.014812349013261,40.02374734714259,48000.6656181195,15459.489184223694,15459.489184223694,63460.1548023432,87763.72199121624,87763.72199121624,15459.489184223694,103223.21117543994,103223.21117543994,103223.21117543994,128059.47331922207,103835.2883237943,64072.39247628414,44180.9953861224,24836.262143782133,0.0,69017.25752990453,21110.822822214814,1537.4421187470539,0.0,0.8867573634308711,2.8159476296311663,0.0014959080323721466,354451.27740623325,1555557.3997141523,4.388635332611153,1555557.3997141523,4.388635332611153,0.8500000000000001,0.09571537738374321,4.564652377983593,1.2673768124869098,1.0,0.0,4.564652377983617,1.284690825513678,1.284990134890971,3.553113548669141,19335.534837422485,1971.6758360319259,2034.6934298245008,2034.6934298245008,7.597945202760659,5.078220207228938,0.537625712490077,4.540594494738861,3.3877890484459185,3.3877890484459185,0.9679397281274053,0.0,0.0,0.0002329695128250985,1.0000531191384174,0.00023295713834262156,198.93838140313528,0.0,2.4714912807712033e-06,7.00420628970559,0.028725014932962183,7.845961620581683e-05,0.00015450989661928166,0.0007052839670252031,0.09571537738360397,0.08141900885189661,0.014296368531707368,0.09571539487901522,0.08141900885201504,0.014296368531728164,0.4284770991057161,0.4284770991057161,0.07523631892099023,0.0,4.953142225691465,4.750508235911582,6.110532934653577,4.94439578486049,4.744508370709241,6.08605482965055,24836.262143782133,21110.822822214814,0.85,0.9194824174931394,0.6954878726863533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095082602816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.838337187015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.736870752899,1537.4421187470539,0.4284770991057161,0.07523631892099023,6.112851554438009,3.3877890484459185
3053.0,-30.020085950487598,5.078139450085468,35.01207886165066,24.13810210945087,5.0094457642856325,-26.51713555835622,-40.04490893622858,1.5064953721542544,-0.07238682615155767,-5.014939238564564,40.023710848023946,48000.16301955189,15459.690857216465,15459.690857216465,63459.85387676835,87763.22930294562,87763.22930294562,15459.690857216465,103222.92016016209,103222.92016016209,103222.92016016209,128059.04940490432,103834.94040962346,64072.033779638936,44181.00736664948,24836.12924474223,0.0,69017.1366113917,21110.709858030896,1537.4374949868043,0.0,0.8867568496409963,2.8159587056888413,0.0014959080323721466,354449.5241406697,1555555.8251947933,4.388652598606517,1555555.8251947933,4.388652598606517,0.85,0.09571552451627569,4.564652377983593,1.2673759921127932,1.0,0.0,4.564652377983055,1.284691889864141,1.2849911835911834,3.5531106049609407,19335.470051099077,1971.66922966549,2034.6934298245008,2034.6934298245008,7.598044319900279,5.078139450085468,0.537628652654397,4.540510797431071,3.3878956924974073,3.3878956924974073,0.967970197856402,0.0,0.0,0.00023295713834262156,1.0000528333174123,0.00023294483109442078,198.93880061361904,0.0,2.4617595146615782e-06,6.976626464550913,0.028727476692476845,7.845586462928242e-05,0.00015450127371333913,0.0007052446064570874,0.0957155245160964,0.08141878017469943,0.014296744341396968,0.09571542804248,0.08141878017485193,0.014296744341423744,0.42847584197405403,0.42847584197405403,0.07523828723574306,0.0,4.9510764583732225,4.749118501936664,6.104561255787928,4.942552412413022,4.743319276638999,6.080430876746902,24836.12924474223,21110.709858030896,0.85,0.9194796682755151,0.6954818089574172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125657426384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.81075736186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.726012720721,1537.4374949868043,0.42847584197405403,0.07523828723574306,6.112851554438009,3.3878956924974073
3054.0,-30.020590800224966,5.078057381200346,35.01206229963591,24.137820163182937,5.00929014167017,-26.51760555702376,-40.04531909069044,1.5063048984690626,-0.07481258619162645,-5.015039057594842,40.02367531875238,47999.61603481534,15459.848266214582,15459.848266214582,63459.464301029926,87762.64774913246,87762.64774913246,15459.848266214582,103222.49601534705,103222.49601534705,103222.49601534705,128058.48767333536,103834.51838822354,64071.645478609025,44180.96989957168,24835.99165798832,0.0,69016.96155756,21110.592909290073,1537.4319759635018,0.0,0.8867564701492738,2.815978927511182,0.0014959080323721466,354448.1449202404,1555554.292514398,4.388665351498556,1555554.292514398,4.388665351498556,0.85,0.09571565547001705,4.564652377983593,1.2673750189831483,1.0,0.0,4.56465237798325,1.2846928062082015,1.2849920843368674,3.553108070602701,19335.391465007473,1971.6612161143178,2034.6934298245008,2034.6934298245008,7.59812168241387,5.078057381200346,0.5376424196779679,4.540414961522378,3.3880016977711755,3.3880016977711755,0.9680004850774787,0.0,0.0,0.00023294483109442078,1.000052555218596,0.00023293258927127353,198.93921761737917,0.0,2.4483891959182536e-06,6.938734981232331,0.028729925081672762,7.845222178197263e-05,0.00015449260931244815,0.0007052050564789566,0.09571565546990005,0.08141854027754152,0.014297115192358528,0.09571573082996782,0.08141854027764105,0.014297115192376003,0.42847458563035384,0.42847458563035384,0.07524023996098392,0.0,4.948948323731031,4.747682924608341,6.098433113422857,4.940226471403207,4.7417516164208,6.073729278194207,24835.99165798832,21110.592909290073,0.85,0.9194763557955947,0.6954756476027094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516156067733934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.77286587854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.71519272481,1537.4319759635018,0.42847458563035384,0.07524023996098392,6.112851554438009,3.3880016977711755
3055.0,-30.02109366547841,5.077973619746883,35.012045631342026,24.137512931507104,5.009094776204442,-26.51807774389976,-40.045744681823976,1.5060788546257962,-0.07684783419745145,-5.015170833348187,40.023639099119436,47999.15126635229,15460.051374415545,15460.051374415545,63459.202640767835,87762.13256998445,87762.13256998445,15460.051374415545,103222.18394439999,103222.18394439999,103222.18394439999,128058.04868867627,103834.14359890838,64071.32046810556,44180.914589780914,24835.86474427628,0.0,69016.7793340572,21110.48503263484,1537.42781553481,0.0,0.8867559304680422,2.8159902880384515,0.0014959080323721466,354446.32415353094,1555552.7300540048,4.388683487602501,1555552.7300540048,4.388683487602501,0.85,0.09571579740803153,4.564652377983593,1.267374303559773,1.0,0.0,4.564652377982917,1.28469388879655,1.2849931514495982,3.5531050764626717,19335.321674168757,1971.6540994293423,2034.6934298245008,2034.6934298245008,7.598221504921766,5.077973619746883,0.5376403564720569,4.540333263274826,3.388107172740973,3.388107172740973,0.9680306207831351,0.0,0.0,0.00023293258927127353,1.0000523488430741,0.00023292039615800626,198.9396329834973,0.0,2.4353787191249454e-06,6.901863290000096,0.028732360460391886,7.844844199690135e-05,0.00015448414727437217,0.0007051664302167305,0.09571579740783978,0.08141831383004416,0.014297483577795624,0.09571579970754407,0.08141831383020727,0.014297483577824266,0.4284733262093704,0.4284733262093704,0.07524216674137697,0.0,4.9468772055683985,4.746285480107133,6.092470829681645,4.938322999150728,4.74044616705703,6.068368629557881,24835.86474427628,21110.48503263484,0.85,0.919474992213279,0.695470749714722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516186317970192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.73599418731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.704409370055,1537.42781553481,0.4284733262093704,0.07524216674137697,6.112851554438009,3.388107172740973
