time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3056.0,-30.021594092256013,5.07788838277349,35.012028767812254,24.13722431464123,5.0089143702501016,-26.51854623967155,-40.04616217045111,1.505866517665588,-0.0788491758702321,-5.015287603260571,40.0236000758718,47998.660280751064,15460.228436807143,15460.228436807143,63458.888717558206,87761.63418442641,87761.63418442641,15460.228436807143,103221.86262123355,103221.86262123355,103221.86262123355,128057.57788421576,103833.7913517465,64070.97484632818,44180.907228242584,24835.715262982212,0.0,69016.6224912248,21110.35797353488,1537.4220219775598,0.0,0.8867554773316815,2.8160029551904717,0.0014959080323721466,354444.7107310656,1555551.0466512237,4.388698715359011,1555551.0466512237,4.388698715359011,0.85,0.09571592362123094,4.564652377983593,1.2673734606569633,1.0,0.0,4.564652377984212,1.2846949071725497,1.2849941543975774,3.5531022599208497,19335.25608098382,1971.6474107859283,2034.6934298245008,2034.6934298245008,7.598308526577709,5.07788838277349,0.5376435941102837,4.540244788663206,3.388212000337846,3.388212000337846,0.9680605715250988,0.0,0.0,0.00023292039615800626,1.0000520952024528,0.00023290826275490511,198.94004633695639,0.0,2.425693478316019e-06,6.874415317547597,0.028734786153870203,7.844473433586941e-05,0.00015447566182213686,0.0007051276970770063,0.09571592362107989,0.08141807636411826,0.01429784725696163,0.09571582066239033,0.08141807636424674,0.014297847256984193,0.4284720656829003,0.4284720656829003,0.0752440787425534,0.0,4.944837654944479,4.744925705441233,6.086505678206208,4.936438427390328,4.739265496440169,6.062421014706501,24835.715262982212,21110.35797353488,0.85,0.9194725332383045,0.6954652161782318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216449417283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.70854621486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.693648942804,1537.4220219775598,0.4284720656829003,0.0752440787425534,6.112851554438009,3.388212000337846
3057.0,-30.022092286219152,5.077801594366258,35.012011733027,24.136916070152097,5.008725033669962,-26.519013618709845,-40.04657567767424,1.505646366160642,-0.08102604146438352,-5.0154123443307315,40.02356136063969,47998.161595002275,15460.414608867732,15460.414608867732,63458.576203870005,87761.0865913411,87761.0865913411,15460.414608867732,103221.50120020883,103221.50120020883,103221.50120020883,128057.07351895656,103833.38477819145,64070.61647033015,44180.85367540145,24835.572318747723,0.0,69016.42599414918,21110.236470935564,1537.4167867105527,0.0,0.8867549824972794,2.816016998769432,0.0014959080323721466,354442.98717662087,1555549.3765371195,4.388715344400313,1555549.3765371195,4.388715344400313,0.85,0.09571605176521467,4.564652377983593,1.2673726501734932,1.0,0.0,4.56465237798266,1.2846959619791996,1.2849951938613804,3.5530993426267954,19335.18037148983,1971.6396905660783,2034.6934298245008,2034.6934298245008,7.598400025403947,5.077801594366258,0.5376418161735206,4.540159778192738,3.3883162432171168,3.3883162432171168,0.9680903552048905,0.0,0.0,0.00023290826275490511,1.000051862969127,0.000232896184067301,198.940457847612,0.0,2.4138197751670196e-06,6.840765242823333,0.02873719997364537,7.844106219285115e-05,0.00015446720056205398,0.0007050890743660483,0.09571605176504587,0.08141784313546083,0.014298208629585047,0.09571591865537259,0.0814178431356044,0.014298208629610263,0.4284708056257146,0.4284708056257146,0.07524597477152482,0.0,4.942798574768233,4.743554144307552,6.0806117300901406,4.934386302866358,4.7378316958835285,6.056796467811353,24835.572318747723,21110.236470935564,0.85,0.9194706229680695,0.6954599706317927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516246434870652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.67489614013,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.682920604177,1537.4167867105527,0.4284708056257146,0.07524597477152482,6.112851554438009,3.3883162432171168
3058.0,-30.022588122132714,5.077713481362727,35.01199456813162,24.1366307361983,5.008556828835065,-26.519476761903327,-40.04698474947361,1.5054454686056646,-0.08322666973543846,-5.015521132148247,40.023523501342105,47997.65368565951,15460.573560423843,15460.573560423843,63458.227246083356,87760.54711271555,87760.54711271555,15460.573560423843,103221.12067313939,103221.12067313939,103221.12067313939,128056.54937820922,103832.99493613462,64070.25744849184,44180.819430714204,24835.42870506983,0.0,69016.24813578403,21110.114399309354,1537.4111521437183,0.0,0.8867545657782265,2.816033217514659,0.0014959080323721466,354441.4840545429,1555547.7433479917,4.388729348364363,1555547.7433479917,4.388729348364363,0.85,0.0957161698834037,4.564652377983593,1.2673717572679744,1.0,0.0,4.564652377983261,1.2846969266144803,1.2849961432030836,3.553096674725199,19335.10777762706,1971.6322880521955,2034.6934298245008,2034.6934298245008,7.598478146045503,5.077713481362727,0.5376458844041334,4.540067596958593,3.3884198760188915,3.3884198760188915,0.9681199645768261,0.0,0.0,0.000232896184067301,1.000051617695373,0.00023288416312351168,198.9408674119985,0.0,2.4029396421620204e-06,6.8099309458871655,0.028739602913287532,7.843742959490434e-05,0.00015445875447239667,0.0007050505209028093,0.09571616988326456,0.08141760335321817,0.014298566530046387,0.09571607415032134,0.08141760335333653,0.014298566530067171,0.4284695443223942,0.4284695443223942,0.07524785836563505,0.0,4.940742844229021,4.7421774456458365,6.07463567640616,4.932294462412813,4.736464670393389,6.0505228627722545,24835.42870506983,21110.114399309354,0.85,0.9194679363218107,0.6954544035953376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627628665183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.644061843195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.672220315373,1537.4111521437183,0.4284695443223942,0.07524785836563505,6.112851554438009,3.3884198760188915
3059.0,-30.023081540183146,5.077624115231549,35.01197737352783,24.136359721329086,5.0083974130365485,-26.519936849809145,-40.047393332328625,1.50525272266257,-0.08534271117116532,-5.015626014377886,40.02348830623809,47997.15542665253,15460.723935741382,15460.723935741382,63457.87936239391,87760.0331078256,87760.0331078256,15460.723935741382,103220.75704356698,103220.75704356698,103220.75704356698,128056.05764966714,103832.63349405902,64069.91098453148,44180.80278836393,24835.300606100158,0.0,69016.1033944641,21110.005515185134,1537.4063254678413,0.0,0.8867541592919884,2.816048781163645,0.0014959080323721466,354440.0349007381,1555546.225089049,4.388743008460328,1555546.225089049,4.388743008460328,0.85,0.09571628606919383,4.564652377983593,1.2673709094198427,1.0,0.0,4.564652377984512,1.2846978530028375,1.2849970543631197,3.5530941126072784,19335.04047222485,1971.6254248112098,2034.6934298245008,2034.6934298245008,7.598552051684227,5.077624115231549,0.5376504830736479,4.539973632157901,3.3885229645867696,3.3885229645867696,0.9681494184533628,0.0,0.0,0.00023288416312351168,1.0000513661917596,0.00023287220136536087,198.941274980688,0.0,2.391456984557827e-06,6.777389094236881,0.02874199437027209,7.843380149407739e-05,0.00015445036162943428,0.000705012210492223,0.09571628606906833,0.08141736491225329,0.01429892115681504,0.09571625877704325,0.08141736491236004,0.014298921156833786,0.42846828079611526,0.42846828079611526,0.07524972310148648,0.0,4.938694496940229,4.740824869131927,6.068571722677689,4.930283303206693,4.735215981090391,6.044114913437625,24835.300606100158,21110.005515185134,0.85,0.9194648240237218,0.6954486426497162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305997255103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.611519991544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.661550659699,1537.4063254678413,0.42846828079611526,0.07524972310148648,6.112851554438009,3.3885229645867696
3060.0,-30.023572406119122,5.077533456412724,35.01196015415308,24.13607375873255,5.00823240617063,-26.520395199675466,-40.04779789885504,1.505055199726992,-0.08760729140857393,-5.01573571302052,40.023453195525036,47996.65060604401,15460.879058258979,15460.879058258979,63457.52966430299,87759.47624351813,87759.47624351813,15460.879058258979,103220.3553017771,103220.3553017771,103220.3553017771,128055.53138937666,103832.22545930382,64069.554183598484,44180.74586189482,24835.17608759955,0.0,69015.92194949437,21109.899674459615,1537.4018149276867,0.0,0.8867537279783216,2.816065735120476,0.0014959080323721466,354438.51920371054,1555544.7104717058,4.388757502899027,1555544.7104717058,4.388757502899027,0.8499999999999999,0.09571640016892709,4.564652377983593,1.2673700500326235,1.0,0.0,4.564652377982002,1.2846988016146652,1.2849979878278193,3.5530914890295993,19334.96449063563,1971.6176768453684,2034.6934298245008,2034.6934298245008,7.598628290450881,5.077533456412724,0.5376516861805012,4.539881770232223,3.388625528272802,3.388625528272802,0.9681787223636578,0.0,0.0,0.00023287220136536087,1.0000511007087873,0.00023286030203887825,198.94168044276515,0.0,2.379687417531686e-06,6.744034141284797,0.028744374057689624,7.843020920998624e-05,0.00015444199215537463,0.0007049740067525542,0.09571640016878827,0.08141712860619,0.014299271562598262,0.09571650765830726,0.08141712860630809,0.014299271562618999,0.4284670160370807,0.4284670160370807,0.07525156343409235,0.0,4.936626614294937,4.739452132605834,6.062492474231419,4.928128421611973,4.733753487857314,6.03796521136934,24835.17608759955,21109.899674459615,0.85,0.9194621744057988,0.6954431564526198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335563094755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.5781650386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.650912914018,1537.4018149276867,0.4284670160370807,0.07525156343409235,6.112851554438009,3.388625528272802
3061.0,-30.024061440714227,5.077441124779637,35.01194272975251,24.135763488616817,5.008021385416782,-26.52085650247373,-40.04821042818946,1.5048164471763013,-0.08932350682886181,-5.015877298784983,40.023412784958765,47996.19223410292,15461.079795970492,15461.079795970492,63457.272030073414,87759.01910741857,87759.01910741857,15461.079795970492,103220.09890338907,103220.09890338907,103220.09890338907,128055.13290695556,103831.89520412835,64069.22210946317,44180.74788296131,24835.0340035665,0.0,69015.78188652781,21109.778903031525,1537.3970440766432,0.0,0.886753153519753,2.8160717604262753,0.0014959080323721466,354436.5629324919,1555542.9672289551,4.388776807784453,1555542.9672289551,4.388776807784453,0.85,0.09571651817595399,4.564652377983593,1.2673693170258775,1.0,0.0,4.564652377982354,1.2846999429507484,1.2849991141418418,3.553088332439186,19334.902992655956,1971.6114057966745,2034.6934298245008,2034.6934298245008,7.59872694792358,5.077441124779637,0.537637095063884,4.539804029715753,3.3887275530545096,3.3887275530545096,0.9682078723012885,0.0,0.0,0.00023286030203887825,1.0000509102598538,0.00023284844766390114,198.94208439357942,0.0,2.3672720065905387e-06,6.708848866677587,0.028746741329696214,7.842654637803532e-05,0.00015443375566084292,0.0007049364100182037,0.09571651817573822,0.08141689949414595,0.014299618681592267,0.09571635342068639,0.08141689949432948,0.014299618681624503,0.42846574816708327,0.42846574816708327,0.07525337927358644,0.0,4.934669443754842,4.738162583448286,6.056682181854285,4.92655379195611,4.732736285382032,6.033169059866509,24835.0340035665,21109.778903031525,0.85,0.9194603074178974,0.6954379262559944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516364976124647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.54297976399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.640309848426,1537.3970440766432,0.42846574816708327,0.07525337927358644,6.112851554438009,3.3887275530545096
3062.0,-30.02454805522178,5.077347645206401,35.01192510806952,24.135487584304087,5.00785887890559,-26.521310775155353,-40.048610559292115,1.504621598839081,-0.09143994169050984,-5.0159794438036345,40.02337218989571,47995.687489683594,15461.217548788289,15461.217548788289,63456.90503847189,87758.49688258322,87758.49688258322,15461.217548788289,103219.71443137151,103219.71443137151,103219.71443137151,128054.58928058256,103831.52101258832,64068.86463018069,44180.72931378625,24834.87484921104,0.0,69015.60416299729,21109.643621829382,1537.390385776582,0.0,0.8867527805209602,2.816087650234391,0.0014959080323721466,354435.1516139459,1555541.2160288168,4.3887893425512345,1555541.2160288168,4.3887893425512345,0.85,0.0957166130958432,4.564652377983593,1.2673684614850207,1.0,0.0,4.56465237798465,1.2847008788333867,1.2850000350123025,3.5530857440750485,19334.833313131057,1971.6043004625492,2034.6934298245008,2034.6934298245008,7.59879464992516,5.077347645206401,0.537638966467326,4.539708678739075,3.3888289221058825,3.3888289221058825,0.968236834887395,0.0,0.0,0.00023284844766390114,1.0000506585161055,0.00023283665250459025,198.94248634679735,0.0,2.3583340671289798e-06,6.683518746243529,0.028749099663763343,7.84229937805917e-05,0.00015442545388330944,0.000704898515289644,0.09571661309572624,0.08141665197570863,0.014299961120017607,0.09571643870326675,0.08141665197580812,0.014299961120035084,0.42846448193985814,0.42846448193985814,0.07525518778242699,0.0,4.932685837157123,4.736865422583946,6.050738071037074,4.924539502113134,4.731483385612876,6.026765908619723,24834.87484921104,21109.643621829382,0.85,0.9194573576231084,0.6954324036102039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639427953251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.51764964355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.6297271085,1537.390385776582,0.42846448193985814,0.07525518778242699,6.112851554438009,3.3888289221058825
3063.0,-30.02503257036638,5.077252983843898,35.01190746350241,24.135206161905103,5.007697946299127,-26.521763000849788,-40.0490103411488,1.5044283767825333,-0.093694104189467,-5.016085826997948,40.02333627999301,47995.19152500172,15461.359363500407,15461.359363500407,63456.550888502126,87757.94199988863,87757.94199988863,15461.359363500407,103219.30136338904,103219.30136338904,103219.30136338904,128054.04852565358,103831.11392464022,64068.515793036066,44180.66459067128,24834.74716226453,0.0,69015.41175293582,21109.53508792485,1537.385631933669,0.0,0.8867523689756814,2.8161048558832897,0.0014959080323721466,354433.6817420114,1555539.6669395564,4.388803172695696,1555539.6669395564,4.388803172695696,0.85,0.09571671438225512,4.564652377983593,1.2673676207801328,1.0,0.0,4.564652377983186,1.2847018069881204,1.2850009482291156,3.5530831770876476,19334.757507850125,1971.5965704751495,2034.6934298245008,2034.6934298245008,7.598864348244347,5.077252983843898,0.5376377877491931,4.539615196094704,3.388929790975922,3.388929790975922,0.9682656545645492,0.0,0.0,0.00023283665250459025,1.0000504401591699,0.00023282490877913272,198.9428865673238,0.0,2.346558320163738e-06,6.650146279344034,0.028751446222083508,7.841944443254137e-05,0.00015441720807204888,0.0007048608760276652,0.09571671438212496,0.08141641275850392,0.014300301623621047,0.09571668311476654,0.08141641275861462,0.014300301623640495,0.42846321570537454,0.42846321570537454,0.07525697843489774,0.0,4.930670959567408,4.735541079502013,6.044739835926066,4.92239172280847,4.730042293157624,6.020543038831363,24834.74716226453,21109.53508792485,0.85,0.9194547895427542,0.6954271561374851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516423438038628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.484277176656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.619176549842,1537.385631933669,0.42846321570537454,0.07525697843489774,6.112851554438009,3.388929790975922
3064.0,-30.025514392082936,5.077157030554902,35.011889746392754,24.13491642745214,5.007522549266613,-26.522214248715226,-40.0494100182317,1.504222405898818,-0.09578128430604238,-5.016202544247005,40.02329887790263,47994.70800253098,15461.514394679452,15461.514394679452,63456.222397210426,87757.41555198442,87757.41555198442,15461.514394679452,103218.92994666388,103218.92994666388,103218.92994666388,128053.54563591497,103830.7274017548,64068.171341690366,44180.61784451604,24834.61568925109,0.0,69015.23353376714,21109.423335863426,1537.3809052841436,0.0,0.886751910221838,2.81611866103548,0.0014959080323721466,354432.06909234123,1555538.0534812142,4.388818589313218,1555538.0534812142,4.388818589313218,0.85,0.09571681442190166,4.564652377983593,1.267366763041355,1.0,0.0,4.564652377985086,1.2847027946709504,1.2850019210539438,3.553080445468115,19334.685532061958,1971.5892309873361,2034.6934298245008,2034.6934298245008,7.598940542120423,5.077157030554902,0.5376307449424482,4.539526285612454,3.3890301475402445,3.3890301475402445,0.9682943278686412,0.0,0.0,0.00023282490877913272,1.000050159952964,0.00023281323087842243,198.94328456442636,0.0,2.336330641575577e-06,6.6211610382251855,0.028753782552725083,7.841589616314833e-05,0.0001544090126159844,0.0007048234666196517,0.09571681442175253,0.08141617588936695,0.014300638532385591,0.09571680854051072,0.08141617588949379,0.014300638532407874,0.4284619469512558,0.4284619469512558,0.07525874755599164,0.0,4.928668840125283,4.734222511141581,6.038794938183287,4.920421259940952,4.728727254177159,6.014791533545122,24834.61568925109,21109.423335863426,0.85,0.9194524041733938,0.6954219459251495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516452470859629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.455291935534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.608651827937,1537.3809052841436,0.4284619469512558,0.07525874755599164,6.112851554438009,3.3890301475402445
3065.0,-30.025994067493315,5.0770599989042955,35.01187196669145,24.13464991785588,5.007366218200664,-26.522661657727298,-40.04980529481543,1.504033808434686,-0.09783376793450316,-5.016304052385378,40.02326162057166,47994.2144705376,15461.643798072868,15461.643798072868,63455.858268610464,87756.90822081613,87756.90822081613,15461.643798072868,103218.552018889,103218.552018889,103218.552018889,128053.0314483709,103830.36776304462,64067.82482038895,44180.60326961741,24834.479429481893,0.0,69015.0826990993,21109.30751505961,1537.3755610804576,0.0,0.8867515283728313,2.8161337862556906,0.0014959080323721466,354430.66658739233,1555536.4462687892,4.388831421519331,1555536.4462687892,4.388831421519331,0.85,0.09571690241544945,4.564652377983593,1.267365894862451,1.0,0.0,4.564652377983678,1.2847037009545708,1.2850028125451574,3.553077938976846,19334.618562470772,1971.5824019895451,2034.6934298245008,2034.6934298245008,7.599004140592562,5.0770599989042955,0.5376294093198233,4.539430589584472,3.389129956604471,3.389129956604471,0.9683228447441345,0.0,0.0,0.00023281323087842243,1.0000499367032885,0.0002328016055337218,198.94368079002075,0.0,2.3232399241233043e-06,6.584061944965445,0.028756105792649207,7.841238710667211e-05,0.00015440084377175032,0.0007047861786853933,0.09571690241533024,0.08141593160899065,0.014300970806339589,0.09571694868299961,0.08141593160909204,0.014300970806357402,0.4284606756488666,0.4284606756488666,0.07526049868896098,0.0,4.926671127557654,4.732923460268978,6.032768483996222,4.918470284450848,4.727535080026769,6.008468269213097,24834.479429481893,21109.30751505961,0.85,0.9194491375932035,0.6954163147175938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481342396657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.41819284228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.59816491387,1537.3755610804576,0.4284606756488666,0.07526049868896098,6.112851554438009,3.389129956604471
3066.0,-30.026471413524703,5.076961413473546,35.0118540098567,24.1343391238712,5.007157487764677,-26.523112210260074,-40.05020853420717,1.50379828450001,-0.09957943894141863,-5.016444749043199,40.02322090178075,47993.769977677024,15461.830251690004,15461.830251690004,63455.60022936703,87756.43800715911,87756.43800715911,15461.830251690004,103218.26825884912,103218.26825884912,103218.26825884912,128052.60827781199,103830.02013347423,64067.50217238766,44180.575512318406,24834.34001896287,0.0,69014.91553128128,21109.18901611844,1537.3709447751976,0.0,0.8867509595461384,2.8161403042280466,0.0014959080323721466,354428.72263461107,1555534.6897368135,4.388850537207874,1555534.6897368135,4.388850537207874,0.85,0.09571700173846705,4.564652377983593,1.2673651563609019,1.0,0.0,4.5646523779842605,1.2847048266314414,1.2850039235482,3.5530748257187867,19334.553829143813,1971.5758010272432,2034.6934298245008,2034.6934298245008,7.599095777796675,5.076961413473546,0.5376091153387605,4.539352298134785,3.3892292804407957,3.3892292804407957,0.9683512229830845,0.0,0.0,0.0002328016055337218,1.0000496943916115,0.0002327900371744512,198.94407509286395,0.0,2.312788865194183e-06,6.554443643960314,0.0287584185815144,7.840880751018701e-05,0.00015439279802353478,0.0007047494526416686,0.09571700173825338,0.0814157006822041,0.014301301056049277,0.09571682140950653,0.08141570068238585,0.014301301056081198,0.42845940261287635,0.42845940261287635,0.07526222652040788,0.0,4.924766798354085,4.731684767905108,6.027025080417673,4.916865310101798,4.726463598577766,6.0037813115866925,24834.34001896287,21109.18901611844,0.85,0.919447625790479,0.695411558620595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516510085432501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.38857454127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.587704936746,1537.3709447751976,0.42845940261287635,0.07526222652040788,6.112851554438009,3.3892292804407957
3067.0,-30.02694654175379,5.076862136532306,35.011835984130634,24.134093603957467,5.007034130512103,-26.52355222852751,-40.05059137763453,1.5036398172858727,-0.1019377240521635,-5.016519099862039,40.023182981515134,47993.240139039255,15461.913232948778,15461.913232948778,63455.15337198803,87755.87566133043,87755.87566133043,15461.913232948778,103217.7888942792,103217.7888942792,103217.7888942792,128051.97882007578,103829.61852975654,64067.13237181051,44180.54017549558,24834.189925796574,0.0,69014.73010129215,21109.061436927088,1537.3641861105948,0.0,0.8867507183562772,2.81616262024213,0.0014959080323721466,354427.69536070304,1555533.0539292966,4.388858642511618,1555533.0539292966,4.388858642511618,0.85,0.09571706819765079,4.564652377983593,1.2673642063094306,1.0,0.0,4.564652377984099,1.2847055917559647,1.285004673988145,3.553072709634993,19334.479045100743,1971.5681751771242,2034.6934298245008,2034.6934298245008,7.599136560971951,5.076862136532306,0.5376176579025982,4.5392444786297075,3.389327973834027,3.389327973834027,0.9683794210954363,0.0,0.0,0.0002327900371744512,1.0000494636932606,0.00023277852308898746,198.94446756510217,0.0,2.3014565354316534e-06,6.522327821413306,0.02876072003804983,7.840540911052811e-05,0.0001543846280639231,0.0007047121596160991,0.09571706819758635,0.08141544272894613,0.014301625468640226,0.09571713306817473,0.08141544272900093,0.01430162546864985,0.42845813098572094,0.42845813098572094,0.07526394886473764,0.0,4.922761319470396,4.730388847638096,6.020929473452952,4.91458137580986,4.725064428600604,5.996405123746172,24834.189925796574,21109.061436927088,0.85,0.9194436213668532,0.6954057498826716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653868899557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.35645871872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.577275635667,1537.3641861105948,0.42845813098572094,0.07526394886473764,6.112851554438009,3.389327973834027
3068.0,-30.027419579662677,5.0767613979469015,35.01181792901307,24.133791506197326,5.006836415680369,-26.52399780166636,-40.050990076828725,1.5034146376839943,-0.10374771374227976,-5.016655543080542,40.02314607397681,47992.79537124698,15462.088630248529,15462.088630248529,63454.88400149551,87755.39480954548,87755.39480954548,15462.088630248529,103217.48343979401,103217.48343979401,103217.48343979401,128051.55722286536,103829.26334518207,64066.81260734615,44180.50081981769,24834.073783071344,0.0,69014.57460288903,21108.962715610643,1537.3608149606057,0.0,0.8867501573768432,2.816170480919112,0.0014959080323721466,354425.81018837215,1555531.4618101434,4.388877494512607,1555531.4618101434,4.388877494512607,0.8500000000000001,0.09571716422171342,4.564652377983593,1.267363477149047,1.0,0.0,4.5646523779823065,1.2847066688201436,1.2850057365100747,3.553069730832568,19334.41290492986,1971.5614307566664,2034.6934298245008,2034.6934298245008,7.599222764277658,5.0767613979469015,0.537597102802323,4.5391642951445785,3.389426294312542,3.389426294312542,0.9684075126607263,0.0,0.0,0.00023277852308898746,1.0000492462643267,0.00023276706018081524,198.9448583120215,0.0,2.2906636020835795e-06,6.491740648304864,0.028763010701651916,7.840187010817835e-05,0.0001543766529808091,0.0007046757561339982,0.09571716422150629,0.08141521461471339,0.014301949606792898,0.09571712979758865,0.08141521461488957,0.01430194960682385,0.4284568561880124,0.4284568561880124,0.07526564162343254,0.0,4.920845751854586,4.729149308282672,6.015116408513734,4.91290782933828,4.723932815569299,5.991602281549262,24834.073783071344,21108.962715610643,0.85,0.919441789891714,0.6954008721693685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567159770233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.32587154562,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.566874853028,1537.3608149606057,0.4284568561880124,0.07526564162343254,6.112851554438009,3.389426294312542
3069.0,-30.027890262850125,5.076659793767887,35.01179975873927,24.133528384286933,5.006690925839085,-26.524436032172183,-40.05137257101012,1.503236695161196,-0.1059413481179945,-5.016746650188972,40.02310660957119,47992.28590987449,15462.192501481746,15462.192501481746,63454.478411356235,87754.85327609879,87754.85327609879,15462.192501481746,103217.04577758053,103217.04577758053,103217.04577758053,128050.96901518763,103828.87036524087,64066.450952577725,44180.46601407017,24833.9232376071,0.0,69014.38925167726,21108.834751966035,1537.3544255708207,0.0,0.8867498364688371,2.816188677621994,0.0014959080323721466,354424.5514083174,1555529.7593940867,4.388888278797671,1555529.7593940867,4.388888278797671,0.85,0.09571722922434536,4.564652377983593,1.2673625716054815,1.0,0.0,4.564652377983169,1.2847075248260145,1.2850065779879645,3.5530673634076946,19334.339726750593,1971.5539686590828,2034.6934298245008,2034.6934298245008,7.599273814343327,5.076659793767887,0.5375958625198081,4.539063931248079,3.3895240084001657,3.3895240084001657,0.9684354309714759,0.0,0.0,0.00023276706018081524,1.0000490013062153,0.0002327556548496986,198.94524711519756,0.0,2.2804866421673577e-06,6.462899143902292,0.028765291188294084,7.839847508634939e-05,0.00015436858509446585,0.0007046389290374161,0.09571722922424641,0.08141496182685719,0.014302267397389226,0.0957173158247211,0.08141496182694136,0.014302267397404013,0.4284555814103564,0.4284555814103564,0.07526732379076444,0.0,4.918875538602379,4.727876259846937,6.009128149933076,4.910805302070969,4.722611597046239,5.985000832638548,24833.9232376071,21108.834751966035,0.85,0.9194383823343636,0.6953953578413813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516595505394063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.29703004121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.556500108862,1537.3544255708207,0.4284555814103564,0.07526732379076444,6.112851554438009,3.3895240084001657
3070.0,-30.028358883644945,5.076556888524612,35.01178150876038,24.133235157374315,5.006503016210089,-26.524876648587597,-40.05176299307493,1.5030207811527574,-0.10777957789576931,-5.016873517656511,40.023067947449,47991.823647670586,15462.348629193022,15462.348629193022,63454.17227686361,87754.36821256686,87754.36821256686,15462.348629193022,103216.71684175987,103216.71684175987,103216.71684175987,128050.51087459782,103828.51344789653,64066.11618164385,44180.44140694743,24833.79403283795,0.0,69014.23543978538,21108.72492791226,1537.3500928495782,0.0,0.8867493305918007,2.8161980282101777,0.0014959080323721466,354422.7985516187,1555528.0915883107,4.388905279076625,1555528.0915883107,4.388905279076625,0.85,0.09571731027953598,4.564652377983593,1.267361786398105,1.0,0.0,4.564652377983079,1.284708558328341,1.2850075970775796,3.553064505091415,19334.273263914532,1971.5471913359336,2034.6934298245008,2034.6934298245008,7.59935054713707,5.076556888524612,0.5375774009850094,4.538979487539603,3.3896212934694074,3.3896212934694074,0.968463226705545,0.0,0.0,0.0002327556548496986,1.0000487867796595,0.00023274430000481727,198.9456342160868,0.0,2.269036417429798e-06,6.430449206996048,0.028767560224711514,7.8395009836726e-05,0.0001543606450129726,0.0007046026853255466,0.09571731027936238,0.08141472632575533,0.014302583953607045,0.0957173092688356,0.08141472632590299,0.01430258395363298,0.42845430378949867,0.42845430378949867,0.07526898298121508,0.0,4.916970628605327,4.726647051528289,6.003328636912215,4.909093939760737,4.721490024902948,5.979887229602355,24833.79403283795,21108.72492791226,0.85,0.9194359956682719,0.6953902095973119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623710021985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.2645801043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.546156769684,1537.3500928495782,0.42845430378949867,0.07526898298121508,6.112851554438009,3.3896212934694074
3071.0,-30.028825147286913,5.076453086487619,35.01176315143467,24.132972943503432,5.006351186125739,-26.525311534975934,-40.052148735243804,1.502837573814717,-0.10980603357660357,-5.016970067866381,40.023028320790125,47991.35113600619,15462.456244439185,15462.456244439185,63453.807380445374,87753.86004873997,87753.86004873997,15462.456244439185,103216.31629317914,103216.31629317914,103216.31629317914,128049.96293644377,103828.14890666296,64065.78654509832,44180.402623960705,24833.64664326462,0.0,69014.04926722532,21108.599646774925,1537.3440215791315,0.0,0.8867489825571522,2.8162133929196207,0.0014959080323721466,354421.46457603713,1555526.3821757715,4.388916974982058,1555526.3821757715,4.388916974982058,0.85,0.09571737095124114,4.564652377983593,1.2673609660239893,1.0,0.0,4.564652377983673,1.284709438740102,1.285008463105836,3.553062070175252,19334.20538140719,1971.5402692466023,2034.6934298245008,2034.6934298245008,7.599403437289751,5.076453086487619,0.5375715259612148,4.538881560526404,3.3897180167106327,3.3897180167106327,0.9684908619173236,0.0,0.0,0.00023274430000481727,1.000048541563106,0.00023273300278107593,198.94601937118583,0.0,2.258996816340778e-06,6.401996977509765,0.028769819221527854,7.83915862632879e-05,0.00015435271374152938,0.0007045664818284928,0.09571737095113503,0.08141447523939381,0.014302895711741216,0.09571741591222918,0.08141447523948406,0.014302895711757075,0.4284530257050144,0.4284530257050144,0.07527063124855228,0.0,4.915049172465899,4.725418610010536,5.997413918373127,4.907164034289792,4.72032206777709,5.973570253147159,24833.64664326462,21108.599646774925,0.85,0.9194331886649565,0.6953852388834866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651791169666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.23612787482,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.535839057666,1537.3440215791315,0.4284530257050144,0.07527063124855228,6.112851554438009,3.3897180167106327
3072.0,-30.02928931071332,5.076348049849891,35.01174469511041,24.132674058806174,5.0061653037805325,-26.52574793636729,-40.05253468696026,1.5026239294346984,-0.11178221045287273,-5.0170946715558875,40.02298872260041,47990.889861818454,15462.604396527307,15462.604396527307,63453.49425834576,87753.33973429742,87753.33973429742,15462.604396527307,103215.94413082473,103215.94413082473,103215.94413082473,128049.45666265211,103827.75562972353,64065.451641793414,44180.33776436679,24833.512531827386,0.0,69013.85029619417,21108.485652053278,1537.3393597504523,0.0,0.8867484915920065,2.816224821865881,0.0014959080323721466,354419.7430083986,1555524.6739927547,4.3889334741600265,1555524.6739927547,4.3889334741600265,0.85,0.09571744317148871,4.564652377983593,1.2673601852124556,1.0,0.0,4.564652377983102,1.2847104614058342,1.2850094714951832,3.5530592418377136,19334.132147922835,1971.5328015094692,2034.6934298245008,2034.6934298245008,7.599476250267841,5.076348049849891,0.5375519199469672,4.538796129902924,3.389814297910348,3.389814297910348,0.9685183708315279,0.0,0.0,0.00023273300278107593,1.000048323093713,0.00023272175694580597,198.9464027927178,0.0,2.2475376932859544e-06,6.369521822772395,0.02877206675922114,7.838816096838994e-05,0.000154344841812686,0.0007045305492097785,0.09571744317132061,0.0814142371101979,0.014303206061122703,0.09571746110944221,0.08141423711034089,0.014303206061147822,0.42845174647667594,0.42845174647667594,0.07527225992192195,0.0,4.913152302562935,4.7241905457516395,5.991662883909498,4.905312461102994,4.719042390120023,5.968419774529309,24833.512531827386,21108.485652053278,0.85,0.919431302354753,0.6953805599289242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679731172735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.20365272008,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.525552946583,1537.3393597504523,0.42845174647667594,0.07527225992192195,6.112851554438009,3.389814297910348
3073.0,-30.029751301591812,5.076242023099388,35.011726086892764,24.132403602730506,5.005999016287135,-26.526180422463497,-40.05291627310214,1.5024281371586308,-0.1136426904724317,-5.017201554566356,40.022947385738064,47990.41868028396,15462.723210060398,15462.723210060398,63453.141890344355,87752.85984973532,87752.85984973532,15462.723210060398,103215.58305979572,103215.58305979572,103215.58305979572,128048.94397911608,103827.41077999907,64065.114805828685,44180.32886018932,24833.36091932036,0.0,69013.68977950967,21108.356781422306,1537.333294524151,0.0,0.8867480971421329,2.816236799298656,0.0014959080323721466,354418.266281014,1555522.890808551,4.388946729893418,1555522.890808551,4.388946729893418,0.85,0.09571750071333995,4.564652377983593,1.2673593450570482,1.0,0.0,4.564652377983667,1.2847114004622235,1.2850103963217285,3.5530566447384886,19334.06793224078,1971.5262533322575,2034.6934298245008,2034.6934298245008,7.5995346440933425,5.076242023099388,0.5375392002948045,4.538702822804583,3.389910033668779,3.389910033668779,0.9685457239053654,0.0,0.0,0.00023272175694580597,1.0000480970912586,0.00023271056424456067,198.94678442091455,0.0,2.2373184733574917e-06,6.3405605534951315,0.028774304077694497,7.83847745536954e-05,0.00015433698239211057,0.0007044946736869594,0.09571750071321265,0.08141398801336774,0.014303512699844909,0.09571744798573315,0.08141398801347603,0.014303512699863928,0.42845046553718014,0.42845046553718014,0.07527387890713913,0.0,4.911277329176926,4.722993137959122,5.985884009220342,4.903558864093952,4.718001166118881,5.962563752631695,24833.36091932036,21108.356781422306,0.85,0.9194283350603251,0.6953753499285069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670754542622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.174691450804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.515293367698,1537.333294524151,0.42845046553718014,0.07527387890713913,6.112851554438009,3.389910033668779
3074.0,-30.030210999401948,5.07613514992584,35.0117074524937,24.132140830066078,5.005849980140049,-26.526609119327105,-40.05329349366946,1.5022481000651828,-0.11572734594210488,-5.017298411721803,40.022909406722405,47989.938265710436,15462.824780825826,15462.824780825826,63452.76304653626,87752.33632677823,87752.33632677823,15462.824780825826,103215.16110760406,103215.16110760406,103215.16110760406,128048.38745064742,103827.02915792477,64064.77556508915,44180.28176981736,24833.22634304337,0.0,69013.50811286073,21108.242391586864,1537.3279761391454,0.0,0.8867477415733531,2.8162528945903937,0.0014959080323721466,354416.9280779883,1555521.2524760647,4.388958679010324,1555521.2524760647,4.388958679010324,0.85,0.09571755547460269,4.564652377983593,1.267358473581262,1.0,0.0,4.564652377984423,1.2847122657138539,1.285011247394583,3.5530542517605923,19333.99686904992,1971.5190069034707,2034.6934298245008,2034.6934298245008,7.599584563537687,5.07613514992584,0.5375300557386931,4.5386050941871465,3.3900052956821267,3.3900052956821267,0.9685729416234647,0.0,0.0,0.00023271056424456067,1.0000478585387709,0.00023269942758998342,198.94716415620147,0.0,2.226751921735977e-06,6.31061494619976,0.028776530829616235,7.838142701455668e-05,0.00015432913723000398,0.0007044588632490939,0.09571755547449495,0.08141373868750149,0.014303816786993462,0.09571762551177504,0.08141373868759312,0.01430381678700956,0.42844918426987455,0.42844918426987455,0.07527548461883768,0.0,4.909375947304511,4.721781958849988,5.980006865347036,4.901571065779706,4.716753892070699,5.956312934291873,24833.22634304337,21108.242391586864,0.85,0.9194252658880817,0.6953702192218725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673522959431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.14474584351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.505061840075,1537.3279761391454,0.42844918426987455,0.07527548461883768,6.112851554438009,3.3900052956821267
3075.0,-30.030668394527076,5.076027064475761,35.01168871139775,24.13184760315346,5.005660807545364,-26.527039757384546,-40.0536785373464,1.5020321704029382,-0.11751069480686738,-5.017425488182818,40.02286903015065,47989.505924495155,15462.970254009511,15462.970254009511,63452.476178504665,87751.8571142,87751.8571142,15462.970254009511,103214.82736820952,103214.82736820952,103214.82736820952,128047.9183430087,103826.67237677242,64064.464925323955,44180.2305016094,24833.09097479918,0.0,69013.32147640859,21108.127328579303,1537.3233146888485,0.0,0.8867472408324931,2.816261501187691,0.0014959080323721466,354415.17236338614,1555519.5107196306,4.388975506739135,1555519.5107196306,4.388975506739135,0.8500000000000001,0.09571761882803782,4.564652377983593,1.267357776290737,1.0,0.0,4.564652377983154,1.2847132987420733,1.2850122663550585,3.553051394776617,19333.93043157465,1971.5122321664023,2034.6934298245008,2034.6934298245008,7.5996560599024745,5.076027064475761,0.537506229252295,4.538520835223466,3.3901001256466055,3.3901001256466055,0.9686000358990301,0.0,0.0,0.00023269942758998342,1.0000476189824121,0.00023268834720767024,198.94754199061535,0.0,2.2156058463328283e-06,6.279026968507235,0.028778746435462566,7.83780101877138e-05,0.0001543214174022696,0.0007044236249190686,0.09571761882786409,0.08141349991836734,0.01430411890949675,0.09571757374440831,0.08141349991851511,0.014304118909522706,0.4284479011065894,0.4284479011065894,0.07527706989747435,0.0,4.907535019340571,4.720608479761381,5.974320926724488,4.899914793375956,4.715673987807975,5.9513334595818606,24833.09097479918,21108.127328579303,0.85,0.9194235956342888,0.6953658351438688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762776453533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.11315786582,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.494860850558,1537.3233146888485,0.4284479011065894,0.07527706989747435,6.112851554438009,3.3901001256466055
3076.0,-30.031123739453516,5.075918249741278,35.01166987669536,24.131589230988197,5.005516984677022,-26.5274640145574,-40.05404751570893,1.5018572597810735,-0.1196124597976791,-5.017515900222097,40.022828821477454,47989.00804910579,15463.057768137944,15463.057768137944,63452.06581724373,87751.32966969053,87751.32966969053,15463.057768137944,103214.38743782847,103214.38743782847,103214.38743782847,128047.32903310111,103826.28723475074,64064.108701881676,44180.19836985451,24832.94159527264,0.0,69013.13996512715,21108.000355981745,1537.3170057422935,0.0,0.8867469261504666,2.8162785748236856,0.0014959080323721466,354413.92321615416,1555517.7762074335,4.388986081844013,1555517.7762074335,4.388986081844013,0.85,0.09571766060951473,4.564652377983593,1.2673569103097542,1.0,0.0,4.564652377986015,1.2847141397846409,1.2850130933574813,3.553049068759198,19333.85871292198,1971.5049188991127,2034.6934298245008,2034.6934298245008,7.599699070867733,5.075918249741278,0.537497951782238,4.53842029795904,3.3901944117857084,3.3901944117857084,0.9686269747959166,0.0,0.0,0.00023268834720767024,1.0000474057103226,0.00023267731697418313,198.94791813270626,0.0,2.2044148255224867e-06,6.247311615530728,0.02878095085028809,7.837473605155848e-05,0.00015431361115611177,0.000704387992118981,0.09571766060941779,0.08141324420052203,0.014304416408895767,0.09571772725325123,0.08141324420060447,0.014304416408910257,0.42844661790620253,0.42844661790620253,0.07527864651135081,0.0,4.905646054009026,4.719407727277769,5.968468523583397,4.897903440424443,4.714433576176646,5.944886002528733,24832.94159527264,21108.000355981745,0.85,0.9194200676756127,0.6953604498122385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516790185426116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.08144251284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.48469066824,1537.3170057422935,0.42844661790620253,0.07527864651135081,6.112851554438009,3.3901944117857084
3077.0,-30.031577040617446,5.075808307716497,35.01165097089488,24.131305433716648,5.0053341550952135,-26.527890333119238,-40.054428089037515,1.5016474475970785,-0.12134398317562045,-5.017638939073242,40.02278908119466,47988.57484483706,15463.193042973768,15463.193042973768,63451.76788781083,87750.86467856466,87750.86467856466,15463.193042973768,103214.05772153843,103214.05772153843,103214.05772153843,128046.8677461394,103825.94571296951,64063.79831852291,44180.16377160733,24832.810024600967,0.0,69012.9737962083,21107.888520910823,1537.3124788241548,0.0,0.886746443658139,2.816286972237284,0.0014959080323721466,354412.2232972085,1555516.0619019894,4.389002296338805,1555516.0619019894,4.389002296338805,0.8500000000000001,0.09571771666992969,4.564652377983593,1.2673561613680793,1.0,0.0,4.564652377981498,1.2847151439808402,1.2850140836159119,3.553046291522246,19333.79511694796,1971.4984339145337,2034.6934298245008,2034.6934298245008,7.5997655550042875,5.075808307716497,0.5374739883696433,4.538334319346854,3.390288297781599,3.390288297781599,0.9686537993661711,0.0,0.0,0.00023267731697418313,1.0000471931059554,0.00023266633672710174,198.94829258777406,0.0,2.1944419887784215e-06,6.219048596198046,0.02878314529227687,7.837135915973276e-05,0.00015430595781445037,0.0007043530572747669,0.09571771666976682,0.0814130039227615,0.014304712747005321,0.09571767871764425,0.08141300392290003,0.014304712747029658,0.42844533223922887,0.42844533223922887,0.07528020230394591,0.0,4.903825530820484,4.7182585394238,5.962781676686234,4.896294955897645,4.7134288629791286,5.939798402412862,24832.810024600967,21107.888520910823,0.85,0.9194179644421725,0.6953558469534266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817471640657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.05317949351,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.474546311729,1537.3124788241548,0.42844533223922887,0.07528020230394591,6.112851554438009,3.390288297781599
3078.0,-30.032028278116545,5.075697645621409,35.01163198186961,24.131047271098964,5.005188534988174,-26.528311072813576,-40.0547965086065,1.5014713296853575,-0.12339000227740371,-5.017731221982325,40.02274884549849,47988.094509568495,15463.279451410584,15463.279451410584,63451.37396097908,87750.34647366226,87750.34647366226,15463.279451410584,103213.62592507285,103213.62592507285,103213.62592507285,128046.2888281772,103825.5671068093,64063.45692739329,44180.12242157335,24832.662903104352,0.0,69012.78532467771,21107.7634676387,1537.3063510086813,0.0,0.8867461195465111,2.816303095494287,0.0014959080323721466,354410.9483101021,1555514.326226991,4.389013188345267,1555514.326226991,4.389013188345267,0.85,0.09571775308244881,4.564652377983593,1.267355314618908,1.0,0.0,4.564652377984428,1.284715990466243,1.2850149161910496,3.5530439504586617,19333.724615361087,1971.4912447534161,2034.6934298245008,2034.6934298245008,7.59980802255028,5.075697645621409,0.5374629437015237,4.538234701919885,3.3903816623536924,3.3903816623536924,0.9686804749581979,0.0,0.0,0.00023266633672710174,1.000046978427191,0.00023265540694200612,198.94866533936113,0.0,2.184501409034456e-06,6.1908769932036485,0.028785329793685904,7.836809023842131e-05,0.0001542982464886804,0.0007043178577532535,0.09571775308235102,0.08141274864305778,0.014305004439293232,0.09571781017800828,0.08141274864314098,0.014305004439307843,0.4284440469267383,0.4284440469267383,0.07528174758165929,0.0,4.901966654491218,4.717088019956748,5.956959495863487,4.894341219704927,4.712231260509043,5.93349427067966,24832.662903104352,21107.7634676387,0.85,0.9194147673139926,0.6953507858551657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844635481523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.025007890516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.46442772043,1537.3063510086813,0.4284440469267383,0.07528174758165929,6.112851554438009,3.3903816623536924
3079.0,-30.032477397039376,5.075586029948377,35.011612961104106,24.130776745174103,5.0050210047041785,-26.52873209677264,-40.05516873495651,1.5012757044375948,-0.12518852440615547,-5.017843072914697,40.02270994295074,47987.64244110965,15463.393880763835,15463.393880763835,63451.036321873486,87749.87220728901,87749.87220728901,15463.393880763835,103213.26608805284,103213.26608805284,103213.26608805284,128045.79926114583,103825.22141632573,64063.13276305219,44180.098503637266,24832.533173092987,0.0,69012.63167673025,21107.65319712904,1537.3016792121748,0.0,0.8867456909780199,2.816313680691083,0.0014959080323721466,354409.402974647,1555512.6480623307,4.38902759070872,1555512.6480623307,4.38902759070872,0.85,0.09571779816435377,4.564652377983593,1.2673544717160983,1.0,0.0,4.564652377984298,1.28471692809662,1.2850158399971818,3.553041357325602,19333.660243118316,1971.4846806114542,2034.6934298245008,2034.6934298245008,7.599864261663049,5.075586029948377,0.5374421804754013,4.538143849472975,3.390474626467868,3.390474626467868,0.9687070361336766,0.0,0.0,0.00023265540694200612,1.0000467580290764,0.0002326445289423574,198.94903634208998,0.0,2.1744661572191313e-06,6.162437089559018,0.02878750425984312,7.836478766823434e-05,0.00015429061927377176,0.0007042830421685834,0.09571779816421742,0.08141250398583484,0.014305294178382586,0.09571783279394507,0.0814125039859508,0.014305294178402969,0.42844275983759117,0.42844275983759117,0.07528327244597786,0.0,4.900149605662875,4.715952973036224,5.951216039621727,4.892654548508517,4.711201050547345,5.928027963558748,24832.533173092987,21107.65319712904,0.85,0.9194119218506482,0.6953457834486578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871675754752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.99656798687,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.454335361177,1537.3016792121748,0.42844275983759117,0.07528327244597786,6.112851554438009,3.390474626467868
