time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3080.0,-30.03292398656405,5.075473481302917,35.01159381806699,24.130496160965436,5.0048502869093925,-26.52915116259621,-40.05553684020413,1.501077462941523,-0.12709810674556365,-5.017954624241368,40.02266833999982,47987.18356041218,15463.505837455117,15463.505837455117,63450.689397867296,87749.36643283152,87749.36643283152,15463.505837455117,103212.87227028664,103212.87227028664,103212.87227028664,128045.2599076283,103824.8415983142,64062.79903804222,44180.04728919109,24832.387637341664,0.0,69012.43492653276,21107.529491740414,1537.296093779638,0.0,0.8867452737139456,2.8163257613296393,0.0014959080323721466,354407.861783818,1555510.853410123,4.3890416131879,1555510.853410123,4.3890416131879,0.85,0.0957178358573511,4.564652377983593,1.2673537123342977,1.0,0.0,4.564652377982903,1.2847178778592612,1.2850167760049138,3.55303873064312,19333.58951586834,1971.4774684391043,2034.6934298245008,2034.6934298245008,7.599919285525435,5.075473481302917,0.5374205730689479,4.538052908233969,3.390567118482539,3.390567118482539,0.9687334624235826,0.0,0.0,0.0002326445289423574,1.0000464948564571,0.00023263371267127965,198.94940525657495,0.0,2.1641675474441604e-06,6.133250829456751,0.028789668427390565,7.836152178897949e-05,0.0001542830071533779,0.000704248295485126,0.09571783585721236,0.0814122555374409,0.01430558031977146,0.09571785056672028,0.0814122555375589,0.014305580319792193,0.42844147269877353,0.42844147269877353,0.07528478187408463,0.0,4.898336209125034,4.71481144997756,5.945534652365609,4.89085651749582,4.710034194104082,5.922595417290097,24832.387637341664,21107.529491740414,0.85,0.9194095160591533,0.6953411165900315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516898589168457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.96738172677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.444270402819,1537.296093779638,0.42844147269877353,0.07528478187408463,6.112851554438009,3.390567118482539
3081.0,-30.03336870342474,5.0753600580303315,35.0115745551868,24.130230699107074,5.004683654493356,-26.52956813413482,-40.0559084379114,1.5008830852035702,-0.12880827178315712,-5.01806285786268,40.022626563247435,47986.75008303201,15463.610792710251,15463.610792710251,63450.36087574226,87748.91118502666,87748.91118502666,15463.610792710251,103212.52197773692,103212.52197773692,103212.52197773692,128044.76236602856,103824.51332559231,64062.49194141396,44180.02376019817,24832.240388291637,0.0,69012.2641484898,21107.40433004789,1537.2903429093822,0.0,0.8867448739694845,2.81633560792406,0.0014959080323721466,354406.36643536587,1555509.0512621102,4.389055046915454,1555509.0512621102,4.389055046915454,0.85,0.09571786886362788,4.564652377983593,1.2673529375670478,1.0,0.0,4.5646523779842205,1.2847188094225308,1.2850176938883275,3.5530361542969557,19333.528387048333,1971.47123503422,2034.6934298245008,2034.6934298245008,7.599970868360272,5.0753600580303315,0.5373995150672286,4.537960542963103,3.390659143024406,3.390659143024406,0.9687597551498303,0.0,0.0,0.00023263371267127965,1.000046300056178,0.00023262294221598677,198.949772625307,0.0,2.151890698010952e-06,6.098458238163039,0.028791820318088576,7.83582250517811e-05,0.00015427548761949854,0.0007042139714269223,0.09571786886350216,0.08141200507514945,0.01430586378835271,0.09571778399910275,0.08141200507525638,0.014305863788371492,0.4284401843706359,0.4284401843706359,0.07528627888976959,0.0,4.896563815216098,4.713713687646248,5.939878905718899,4.889254586079517,4.709117755344437,5.917048633319098,24832.240388291637,21107.40433004789,0.85,0.9194070308897516,0.695336556119672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925351102694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.932589135475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.434241146108,1537.2903429093822,0.4284401843706359,0.07528627888976959,6.112851554438009,3.390659143024406
3082.0,-30.03381122399185,5.0752458944243095,35.01155523283338,24.129962967149936,5.004530942342423,-26.529981736656417,-40.05627193311227,1.5007014550070679,-0.1308570099315034,-5.018161677948072,40.02258630521003,47986.28942680335,15463.699632722686,15463.699632722686,63449.98905952604,87748.38175673329,87748.38175673329,15463.699632722686,103212.08138945597,103212.08138945597,103212.08138945597,128044.18056926083,103824.1162542509,64062.162946211654,44179.948120043606,24832.099179804864,0.0,69012.04729984846,21107.284302834134,1537.2847184248503,0.0,0.8867445166508579,2.8163510053844787,0.0014959080323721466,354405.00114801864,1555507.314629279,4.389067054896371,1555507.314629279,4.389067054896371,0.85,0.09571789696333449,4.564652377983593,1.2673520913673566,1.0,0.0,4.5646523779855555,1.2847196812639838,1.2850185520948745,3.5530337431217798,19333.454446995016,1971.4636952471044,2034.6934298245008,2034.6934298245008,7.600014530963754,5.0752458944243095,0.537381836631444,4.5378640577928655,3.3907507161393475,3.3907507161393475,0.9687859188969564,0.0,0.0,0.00023262294221598677,1.0000460715593424,0.00023261222540804012,198.95013818092778,0.0,2.1427796315885633e-06,6.072637475921988,0.028793963097720164,7.835500032238785e-05,0.00015426794189359893,0.0007041795278112511,0.09571789696322464,0.08141175243204468,0.014306144531179947,0.0957179185323848,0.08141175243213813,0.014306144531196363,0.4284388969848444,0.4284388969848444,0.0752877637434559,0.0,4.89475230885472,4.71257953016277,5.934168926810685,4.887304668016554,4.707855847804353,5.911139912461692,24832.099179804864,21107.284302834134,0.85,0.9194045321368891,0.6953320659842056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952000910954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.906768373236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42423451878,1537.2847184248503,0.4284388969848444,0.0752877637434559,6.112851554438009,3.3907507161393475
3083.0,-30.034251699123498,5.075130817915754,35.01153583229656,24.129687691479944,5.004359413607389,-26.53039537977244,-40.05663542831314,1.5005030942563797,-0.13263519705435556,-5.018275261110923,40.022545383248364,47985.83873132078,15463.809181026569,15463.809181026569,63449.64791234735,87747.90395530652,87747.90395530652,15463.809181026569,103211.7131363331,103211.7131363331,103211.7131363331,128043.67415497315,103823.7612405639,64061.83439002158,44179.9187228248,24831.961018640046,0.0,69011.87974146484,21107.16686584404,1537.279616814889,0.0,0.8867440865709817,2.8163611223875393,0.0014959080323721466,354403.4319007274,1555505.5493578883,4.3890815080865355,1555505.5493578883,4.3890815080865355,0.85,0.09571792853169557,4.564652377983593,1.2673512924229726,1.0,0.0,4.564652377983786,1.2847206312555917,1.2850194885386625,3.553031115817325,19333.38833864569,1971.4569540715424,2034.6934298245008,2034.6934298245008,7.600068371165074,5.075130817915754,0.5373566114870281,4.537774206428726,3.3908418768815816,3.3908418768815816,0.968811964823309,0.0,0.0,0.00023261222540804012,1.000045858766614,0.00023260155858745085,198.95050204804076,0.0,2.132110421845029e-06,6.042400935508812,0.028796095208142008,7.835177571568657e-05,0.00015426044969235354,0.0007041453285170199,0.09571792853155017,0.08141150539068392,0.014306423140866251,0.0957178983005892,0.08141150539080759,0.014306423140887986,0.4284376074131156,0.4284376074131156,0.075289231806955,0.0,4.892975751123458,4.711470212258007,5.928552196412227,4.885640064056588,4.706817936127663,5.905867693892901,24831.961018640046,21107.16686584404,0.85,0.9194018211073954,0.6953272235314747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978519198331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.87653183282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.414257066637,1537.279616814889,0.4284376074131156,0.075289231806955,6.112851554438009,3.3908418768815816
3084.0,-30.034689992639137,5.075015143444102,35.011516388195716,24.129444336891197,5.004218265321492,-26.53080402088374,-40.056994383316464,1.500332293566203,-0.1344620165278343,-5.018365150722187,40.02250531328463,47985.37742696085,15463.880936598238,15463.880936598238,63449.258363559085,87747.43336820554,87747.43336820554,15463.880936598238,103211.31430480379,103211.31430480379,103211.31430480379,128043.1327941233,103823.42638275964,64061.50812381549,44179.90917660462,24831.818489319514,0.0,69011.72766592413,21107.045715921588,1537.2737244240673,0.0,0.8867437740374129,2.8163746456683985,0.0014959080323721466,354402.1900037217,1555503.820841031,4.389092011041738,1555503.820841031,4.389092011041738,0.85,0.09571794601681802,4.564652377983593,1.26735049512703,1.0,0.0,4.564652377983303,1.2847214522286907,1.2850202959981334,3.553028845330628,19333.3259835943,1971.4505956258558,2034.6934298245008,2034.6934298245008,7.600103637201034,5.075015143444102,0.5373412501877555,4.537673893256347,3.3909325719588748,3.3909325719588748,0.9688378777025356,0.0,0.0,0.00023260155858745085,1.0000456317931843,0.00023259094504555,198.950864114133,0.0,2.122169311492298e-06,6.014227828769172,0.0287982173774535,7.834859150598481e-05,0.00015425296708146603,0.0007041111729994388,0.09571794601672752,0.08141124821462843,0.014306697802099092,0.09571795728363355,0.0814112482147054,0.014306697802112616,0.42843631684346645,0.42843631684346645,0.07529068828872798,0.0,4.891198092658215,4.71038165751429,5.922809703694952,4.883903134194327,4.705857295828196,5.899667890970761,24831.818489319514,21107.045715921588,0.85,0.9193982024433273,0.6953220713333127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004915003762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.84835872608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.404305840699,1537.2737244240673,0.42843631684346645,0.07529068828872798,6.112851554438009,3.3909325719588748
3085.0,-30.035126478002603,5.074898564152794,35.01149689671854,24.1291690961458,5.004046083604428,-26.531214138000134,-40.05735731972379,1.5001337436018802,-0.1362111074384984,-5.018480280970945,40.02246504514886,47984.94368207045,15463.989514957042,15463.989514957042,63448.933197027494,87746.95873269446,87746.95873269446,15463.989514957042,103210.9482476515,103210.9482476515,103210.9482476515,128042.63467980339,103823.072410259,64061.19446818806,44179.86438007882,24831.6864321519,0.0,69011.55081223072,21106.933467329112,1537.269015884925,0.0,0.886743333709648,2.8163842001405057,0.0014959080323721466,354400.5993920715,1555502.0837769962,4.389106808637625,1555502.0837769962,4.389106808637625,0.85,0.09571797310799833,4.564652377983593,1.267349699479528,1.0,0.0,4.564652377982285,1.2847224028947024,1.285021233249118,3.553026216168286,19333.260069127955,1971.4438742208558,2034.6934298245008,2034.6934298245008,7.60015700069905,5.074898564152794,0.537313675806085,4.537584888346709,3.3910228948564525,3.3910228948564525,0.9688636842447007,0.0,0.0,0.00023259094504555,1.0000454437006774,0.0002325803757325718,198.95122468770026,0.0,2.1115733324848807e-06,5.984198824262152,0.028800328950785985,7.834537209977177e-05,0.00015424557294577823,0.0007040774213403884,0.09571797310785346,0.08141100253658747,0.014306970571266,0.09571794129673464,0.08141100253671067,0.014306970571287653,0.4284350259955675,0.4284350259955675,0.07529212413105245,0.0,4.889458713301053,4.70931481104526,5.917200803066407,4.88226917353245,4.704829493580405,5.894544670053847,24831.6864321519,21106.933467329112,0.85,0.9193958467860227,0.695317568107254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031180165194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.81832972157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.394383637298,1537.269015884925,0.4284350259955675,0.07529212413105245,6.112851554438009,3.3910228948564525
3086.0,-30.035560519856556,5.074781374114135,35.011477335025006,24.128915927745425,5.003900021208137,-26.531619443483223,-40.05771194407714,1.4999589448346342,-0.13810038954852644,-5.018573365161445,40.02242401699611,47984.48298015647,15464.062804639087,15464.062804639087,63448.545784795555,87746.46568547898,87746.46568547898,15464.062804639087,103210.52849011807,103210.52849011807,103210.52849011807,128042.06936922192,103822.7108924274,64060.86452241619,44179.82930001246,24831.54087910385,0.0,69011.37017911632,21106.809747238272,1537.2630277459325,0.0,0.8867430083794209,2.8163981724372005,0.0014959080323721466,354399.31336752244,1555500.313929288,4.389117741648073,1555500.313929288,4.389117741648073,0.85,0.0957179846027739,4.564652377983593,1.2673488780064508,1.0,0.0,4.564652377983028,1.284723242370372,1.2850220593407033,3.5530238945172377,19333.19274961895,1971.4370095413776,2034.6934298245008,2034.6934298245008,7.600193020711189,5.074781374114135,0.5372952171947363,4.537486156919399,3.3911127520093145,3.3911127520093145,0.968889357716947,0.0,0.0,0.0002325803757325718,1.0000451894555284,0.00023256986602695372,198.9515832438671,0.0,2.1027777611227348e-06,5.95927217502183,0.028802431728547108,7.834222654327962e-05,0.00015423814918929217,0.0007040435344726906,0.09571798460267741,0.08141074558137104,0.014307239021306366,0.09571800819062377,0.08141074558145311,0.014307239021320788,0.42843373551633424,0.42843373551633424,0.07529354773807637,0.0,4.887699568093012,4.708239052699696,5.911510469442987,4.880472975612918,4.703759831890295,5.8885711404494145,24831.54087910385,21106.809747238272,0.85,0.9193926395044372,0.6953127123199353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705733706158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.79340307233,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.38448304743,1537.2630277459325,0.42843373551633424,0.07529354773807637,6.112851554438009,3.3911127520093145
3087.0,-30.035992394584227,5.074663319647498,35.01145770369069,24.128635273687564,5.003728246064042,-26.53202536972439,-40.05807044506071,1.4997612212042681,-0.13994426744380917,-5.0186874893260915,40.02238286517718,47984.05099700168,15464.166535996419,15464.166535996419,63448.2175329981,87745.96440283688,87745.96440283688,15464.166535996419,103210.1309388333,103210.1309388333,103210.1309388333,128041.53543253735,103822.32834999227,64060.550593133,44179.75306317697,24831.40449370404,0.0,69011.15755688101,21106.693819648433,1537.2580519214603,0.0,0.8867425763717821,2.8164090913920674,0.0014959080323721466,354397.7366657062,1555498.53874847,4.38913225965585,1555498.53874847,4.38913225965585,0.8499999999999999,0.09571800379286831,4.564652377983593,1.2673481103824455,1.0,0.0,4.564652377983868,1.2847241889592347,1.2850229926469594,3.5530212766379483,19333.121515044455,1971.429745636324,2034.6934298245008,2034.6934298245008,7.6002440020314275,5.074663319647498,0.5372664504383078,4.53739686920919,3.3912022306212406,3.3912022306212406,0.9689149230346402,0.0,0.0,0.00023256986602695372,1.000044963983648,0.00023255940922947994,198.95194001093196,0.0,2.090922572141293e-06,5.925674569448424,0.028804522651119248,7.833904671933852e-05,0.0001542308193076152,0.0007040100761108635,0.09571800379272445,0.08141049812871706,0.014307505664007384,0.09571802282748917,0.08141049812883942,0.014307505664028889,0.4284324440801487,0.4284324440801487,0.07529495287732438,0.0,4.885954248904511,4.707156728753489,5.905951082443494,4.878743221882303,4.702611413936097,5.883494954493585,24831.40449370404,21106.693819648433,0.85,0.9193907156346743,0.6953085949536758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083347617066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.75980546676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.37461685969,1537.2580519214603,0.4284324440801487,0.07529495287732438,6.112851554438009,3.3912022306212406
3088.0,-30.036422447587825,5.074544822995543,35.01143804999475,24.128400615323358,5.0035978137455395,-26.532425521498165,-40.05841672243548,1.4996008876557858,-0.14180842805609473,-5.0187693527687545,40.02234295118309,47983.570556485756,15464.219598234567,15464.219598234567,63447.79015472032,87745.4844689943,87745.4844689943,15464.219598234567,103209.70406722887,103209.70406722887,103209.70406722887,128040.96640479262,103821.98529329801,64060.20645199436,44179.75426811517,24831.26233756375,0.0,69011.01660567892,21106.572986929186,1537.2520094148217,0.0,0.8867423041340767,2.8164240443653616,0.0014959080323721466,354396.6056707754,1555496.81696561,4.389141408455315,1555496.81696561,4.389141408455315,0.85,0.09571800480955527,4.564652377983593,1.2673472372582184,1.0,0.0,4.564652377983634,1.2847249605410753,1.285023750973448,3.5530191427596622,19333.05763324887,1971.4232315060567,2034.6934298245008,2034.6934298245008,7.600270080770061,5.074544822995543,0.5372514931930379,4.537293329802505,3.3912912531473283,3.3912912531473283,0.9689403580420938,0.0,0.0,0.00023255940922947994,1.000044774471445,0.00023254899697105553,198.95229527421213,0.0,2.0804001437106744e-06,5.895854007276052,0.02880660305126296,7.833597542937643e-05,0.00015422343380010352,0.0007039763638364377,0.09571800480947804,0.08141023688282094,0.0143077679266571,0.09571812538927797,0.08141023688288662,0.014307767926668644,0.428431150762916,0.428431150762916,0.07529634739289112,0.0,4.8841892580844615,4.706081073676216,5.90022175633618,4.876960924712648,4.7016235148441865,5.877148122257495,24831.26233756375,21106.572986929186,0.85,0.9193864005402755,0.6953030532887005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109228392884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.72998490459,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.364779618649,1537.2520094148217,0.428431150762916,0.07529634739289112,6.112851554438009,3.3912912531473283
3089.0,-30.03685033343455,5.074425428618486,35.011418357396934,24.128120589908235,5.00342165827217,-26.532828295313404,-40.058774734474696,1.499399620151061,-0.14352864953571043,-5.018888060571501,40.0223025106923,47983.15578684752,15464.327325246884,15464.327325246884,63447.48311209441,87745.00616868405,87745.00616868405,15464.327325246884,103209.33349393093,103209.33349393093,103209.33349393093,128040.4671737967,103821.62189839008,64059.90590157309,44179.68444090776,24831.13367986578,0.0,69010.81812077353,21106.46362788591,1537.2475916362473,0.0,0.886741846209671,2.8164328028424217,0.0014959080323721466,354394.9656528756,1555495.072472561,4.3891567974364065,1555495.072472561,4.3891567974364065,0.85,0.09571802064981899,4.564652377983593,1.267346526780166,1.0,0.0,4.564652377983176,1.2847259235083535,1.28502470078709,3.553016479591503,19332.98996420287,1971.4163311837242,2034.6934298245008,2034.6934298245008,7.60032302585296,5.074425428618486,0.537219152544572,4.537206276073914,3.391379945523401,3.391379945523401,0.9689656987209717,0.0,0.0,0.00023254899697105553,1.0000445489919527,0.00023253863760915998,198.95264874833288,0.0,2.0715427125255106e-06,5.870752047297297,0.028808674593975486,7.833280017643292e-05,0.0001542161967946226,0.0007039433294221597,0.09571802064966556,0.0814099918316272,0.014308028818038353,0.09571809854511072,0.0814099918317577,0.014308028818061293,0.4284298556238743,0.4284298556238743,0.07529771939361564,0.0,4.882470905237938,4.705025053793577,5.894694035013174,4.875359411035788,4.700576280989537,5.872355760335324,24831.13367986578,21106.46362788591,0.85,0.9193845956304573,0.6952990428670733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713500008658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.70488294461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.35496447699,1537.2475916362473,0.4284298556238743,0.07529771939361564,6.112851554438009,3.391379945523401
3090.0,-30.03727626937351,5.074305267533389,35.011398483783225,24.127850133832567,5.003251107866396,-26.533228753143806,-40.05912859048692,1.4992035916366553,-0.14518137834852496,-5.0189976515072425,40.02225785302541,47982.73111523485,15464.419330211682,15464.419330211682,63447.15044544653,87744.54617810769,87744.54617810769,15464.419330211682,103208.96550831936,103208.96550831936,103208.96550831936,128039.94153971598,103821.27849436487,64059.59719863569,44179.64588414354,24830.976031396607,0.0,69010.62191554015,21106.329626687115,1537.2413057858175,0.0,0.886741449976796,2.81644173866883,0.0014959080323721466,354393.45159512694,1555493.1460636961,4.389170113224194,1555493.1460636961,4.389170113224194,0.85,0.09571802277407125,4.564652377983593,1.2673457783879711,1.0,0.0,4.564652377982807,1.2847268618613876,1.2850256260487054,3.553013884499976,19332.92601772957,1971.4098104581656,2034.6934298245008,2034.6934298245008,7.600368243949921,5.074305267533389,0.5371900268313397,4.537115240702049,3.3914681695913154,3.3914681695913154,0.9689909055975187,0.0,0.0,0.00023253863760915998,1.0000443461294717,0.00023252832587791476,198.9530006127465,0.0,2.0610224884606107e-06,5.840937732297371,0.028810735616463946,7.83296619007308e-05,0.00015420897570842917,0.0007039103676738953,0.0957180227739423,0.08140973663850848,0.014308286135433815,0.09571796806823162,0.08140973663861815,0.014308286135453095,0.42842855950148384,0.42842855950148384,0.07529908179360588,0.0,4.8807841094480295,4.703992853015336,5.889242478163283,4.873816273158695,4.699656617611765,5.867226404954067,24830.976031396607,21106.329626687115,0.85,0.919382389034219,0.6952948659694641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160641996267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.67506862961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.34517841561,1537.2413057858175,0.42842855950148384,0.07529908179360588,6.112851554438009,3.3914681695913154
3091.0,-30.037700123336965,5.074184509617637,35.011378513141146,24.12759776869791,5.00309881737861,-26.53362551084284,-40.05947808092458,1.499024204884395,-0.1468885691922992,-5.019094881842997,40.02221527965159,47982.296246174636,15464.490949890287,15464.490949890287,63446.78719606492,87744.08546226867,87744.08546226867,15464.490949890287,103208.57641215896,103208.57641215896,103208.57641215896,128039.40292839585,103820.9417906635,64059.285682438596,44179.617898027675,24830.826516236888,0.0,69010.44441426457,21106.202538801354,1537.2352062380014,0.0,0.8867411091275561,2.816452834261354,0.0014959080323721466,354392.10830996773,1555491.3095671793,4.38918156779799,1555491.3095671793,4.38918156779799,0.85,0.09571802010777619,4.564652377983593,1.2673449431778865,1.0,0.0,4.564652377983093,1.284727722272114,1.2850264734110644,3.5530115049675626,19332.863318947173,1971.4034169616714,2034.6934298245008,2034.6934298245008,7.600403443197905,5.074184509617637,0.5371657046432858,4.537018804974351,3.3915559633783414,3.3915559633783414,0.969015989536669,0.0,0.0,0.00023252832587791476,1.0000441295143618,0.00023251806496862735,198.95335075833668,0.0,2.0515498727492966e-06,5.8140923393715065,0.028812787166336697,7.832656245650275e-05,0.000154201763421412,0.0007038774460908116,0.09571802010767065,0.08140947845982369,0.014308541647846968,0.0957179285678567,0.08140947845991345,0.014308541647862745,0.4284272633334268,0.4284272633334268,0.07530043744850586,0.0,4.879107967422783,4.702980498670058,5.883749324388987,4.87220631265069,4.69874705089461,5.861590706839593,24830.826516236888,21106.202538801354,0.85,0.9193794900841179,0.695290352836166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186167139782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.64822323668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.335417154516,1537.2352062380014,0.4284272633334268,0.07530043744850586,6.112851554438009,3.3915559633783414
3092.0,-30.03812199936583,5.07406330193817,35.0113585675313,24.127347813360416,5.002964508510538,-26.53401868998507,-40.05981950378043,1.498861199129704,-0.14893558335910484,-5.0191813512668215,40.02217606749063,47981.832973941906,15464.544921536022,15464.544921536022,63446.377895477926,87743.55312084347,87743.55312084347,15464.544921536022,103208.0980423795,103208.0980423795,103208.0980423795,128038.79156545286,103820.54080661158,64058.95314105595,44179.54185061737,24830.69352307336,0.0,69010.23537369072,21106.089494612355,1537.229803244574,0.0,0.88674081089252,2.8164696554062423,0.0014959080323721466,354390.9136954841,1555489.6180654513,4.3891915902844785,1555489.6180654513,4.3891915902844785,0.8499999999999999,0.09571801474196487,4.564652377983593,1.267344066207297,1.0,0.0,4.564652377982062,1.2847285059534164,1.2850272440914352,3.5530093376390797,19332.788650294246,1971.3958028780721,2034.6934298245008,2034.6934298245008,7.600429968887201,5.07406330193817,0.5371455964633993,4.536917705474771,3.391643376852979,3.391643376852979,0.9690409648151368,0.0,0.0,0.00023251806496862735,1.0000439237295402,0.00023250785235660445,198.9536992710359,0.0,2.0414422845586162e-06,5.785447434439118,0.028814828608621255,7.832353466884085e-05,0.0001541945302997865,0.0007038444294049836,0.09571801474187959,0.08140921986614023,0.014308794875739356,0.09571813162016017,0.08140921986621277,0.0143087948757521,0.4284259676447196,0.4284259676447196,0.07530178154941564,0.0,4.877370829019469,4.701916739122851,5.878140720723138,4.870245767907704,4.697498050021466,5.855541097614946,24830.69352307336,21106.089494612355,0.85,0.9193763439860119,0.6952857458624807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721156760146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.61957833175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32568340447,1537.229803244574,0.4284259676447196,0.07530178154941564,6.112851554438009,3.391643376852979
3093.0,-30.038541764608016,5.073941284294126,35.01133857136988,24.1270829102956,5.002791438523716,-26.534413845508844,-40.06016874974591,1.4986635194246278,-0.1504165161802007,-5.01929711460448,40.02213470384695,47981.416871088084,15464.642117285337,15464.642117285337,63446.05898837342,87743.13018060292,87743.13018060292,15464.642117285337,103207.77229788827,103207.77229788827,103207.77229788827,128038.33286995791,103820.23047305926,64058.648976726494,44179.53499592529,24830.56057206965,0.0,69010.09556799494,21105.976486259202,1537.22508966952,0.0,0.886740371297635,2.8164756122639747,0.0014959080323721466,354389.31437718286,1555487.8337563504,4.389206363318328,1555487.8337563504,4.389206363318328,0.85,0.09571801766012286,4.564652377983593,1.2673433447396385,1.0,0.0,4.564652377981592,1.2847294517309198,1.2850281769677339,3.5530067220251103,19332.730861990203,1971.389910111017,2034.6934298245008,2034.6934298245008,7.600477738122551,5.073941284294126,0.5371115418455359,4.53682974244859,3.3917304533857022,3.3917304533857022,0.9690658438244864,0.0,0.0,0.00023250785235660445,1.0000437041103258,0.0002324976912518555,198.95404604107907,0.0,2.0318369411755372e-06,5.758225891291472,0.02881686044556243,7.832043761665652e-05,0.00015418741473994792,0.0007038119493478457,0.09571801765997719,0.0814089714387793,0.014309046221197885,0.09571799311426922,0.0814089714389032,0.014309046221219663,0.428424668546007,0.428424668546007,0.07530310574107066,0.0,4.875719166190265,4.700923239757003,5.87270507673577,4.868880598424255,4.696730129824516,5.850740810632715,24830.56057206965,21105.976486259202,0.85,0.9193735853598503,0.6952811248292285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236849614983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.5923567886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.315975150581,1537.22508966952,0.428424668546007,0.07530310574107066,6.112851554438009,3.3917304533857022
3094.0,-30.03895946640609,5.073818748149165,35.0113184716031,24.126824573054932,5.002643156451267,-26.534804664528266,-40.06050975350661,1.498488354573552,-0.15230115355598173,-5.019390929403231,40.02209169380043,47980.972261236246,15464.704337395287,15464.704337395287,63445.67659863153,87742.62355059173,87742.62355059173,15464.704337395287,103207.32788798702,103207.32788798702,103207.32788798702,128037.73670397187,103819.8468801697,64058.326750777596,44179.466810435675,24830.40881598484,0.0,69009.87562642051,21105.847493587113,1537.2187871897193,0.0,0.886740049417155,2.8164894411742973,0.0014959080323721466,354388.0182911622,1555485.9784277852,4.389217180446013,1555485.9784277852,4.389217180446013,0.85,0.09571800429913488,4.564652377983593,1.2673425293108447,1.0,0.0,4.564652377982612,1.284730292085108,1.2850290044623627,3.5530043979699384,19332.65943180689,1971.3826262594148,2034.6934298245008,2034.6934298245008,7.600508317721932,5.073818748149165,0.5370866276579696,4.5367321204911955,3.391817083566312,3.391817083566312,0.9690905953046606,0.0,0.0,0.0002324976912518555,1.0000434894181178,0.0002324875805022598,198.95439110756027,0.0,2.021592902050444e-06,5.7291942844109585,0.028818882038464482,7.831741376414562e-05,0.00015418027748770988,0.0007037793702724451,0.09571800429903486,0.08140871067202121,0.014309293627013647,0.09571803590835479,0.08140871067210628,0.014309293627028603,0.4284233702725682,0.4284233702725682,0.07530442075913991,0.0,4.874031313646924,4.699896424957046,5.867217160739756,4.867089775847262,4.695611610219373,5.845086113154082,24830.40881598484,21105.847493587113,0.85,0.9193709744108172,0.6952768980627849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262005217613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.56332518172,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.30629512025,1537.2187871897193,0.4284233702725682,0.07530442075913991,6.112851554438009,3.391817083566312
3095.0,-30.03937513437803,5.073695600529209,35.01129832628987,24.126572696864628,5.002487080507865,-26.535194432364342,-40.060854389425344,1.4983063784941126,-0.1538918216641605,-5.019492928469297,40.02205016763633,47980.55458249686,15464.777714394697,15464.777714394697,63445.33229689155,87742.18233176315,87742.18233176315,15464.777714394697,103206.96004615785,103206.96004615785,103206.96004615785,128037.23035602873,103819.52419154729,64058.02695840231,44179.44137016108,24830.27030987087,0.0,69009.71168003195,21105.729763390238,1537.2134432749215,0.0,0.8867396804900383,2.8164984488891527,0.0014959080323721466,354386.6091406941,1555484.1871111912,4.389229578631321,1555484.1871111912,4.389229578631321,0.85,0.09571799472578099,4.564652377983593,1.2673417776217688,1.0,0.0,4.564652377983006,1.284731164197491,1.2850298637872488,3.5530019860885904,19332.599342821715,1971.3764988881744,2034.6934298245008,2034.6934298245008,7.600544380648334,5.073695600529209,0.5370573429041814,4.536638257625028,3.3919033539697394,3.3919033539697394,0.9691152439913541,0.0,0.0,0.0002324875805022598,1.0000432778075572,0.0002324775193849145,198.95473449493164,0.0,2.011578029450914e-06,5.70081213546389,0.028820893616493932,7.831435781311962e-05,0.0001541732226891402,0.0007037471675693778,0.09571799472566293,0.0814084553534063,0.014309539372256644,0.09571796946031486,0.0814084553535067,0.014309539372274298,0.4284220699758791,0.4284220699758791,0.07530572164340939,0.0,4.872386373975303,4.698912730218012,5.861771376343825,4.865601106805116,4.694784900694401,5.839793090979413,24830.27030987087,21105.729763390238,0.85,0.9193681693825935,0.6952724973690927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287037245254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53494303278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.296642435409,1537.2134432749215,0.4284220699758791,0.07530572164340939,6.112851554438009,3.3919033539697394
3096.0,-30.039788777278993,5.073572000966493,35.01127815618278,24.126323614642047,5.002346206668948,-26.535580857004874,-40.06119095776228,1.4981382863947863,-0.15575014059140813,-5.019583199358871,40.022009154838905,47980.10889564107,15464.83194752596,15464.83194752596,63444.94084316703,87741.68426142579,87741.68426142579,15464.83194752596,103206.51620895175,103206.51620895175,103206.51620895175,128036.6467217936,103819.1507005032,64057.705209823995,44179.383878532455,24830.13051284184,0.0,69009.5143913743,21105.610935915563,1537.2077529217427,0.0,0.886739369417531,2.816512346253236,0.0014959080323721466,354385.3620224886,1555482.417941253,4.389240032556833,1555482.417941253,4.389240032556833,0.85,0.09571797721133068,4.564652377983593,1.2673409825237472,1.0,0.0,4.564652377983219,1.2847319712629235,1.2850306581138118,3.5529997541015703,19332.52979373864,1971.3694068554134,2034.6934298245008,2034.6934298245008,7.600571034851109,5.073572000966493,0.5370326973579465,4.536539303608547,3.3919892356846346,3.3919892356846346,0.9691397816241814,0.0,0.0,0.0002324775193849145,1.000043067106442,0.00023246750768201688,198.95507621041054,0.0,2.0017069301585715e-06,5.672837440069392,0.02882289532342409,7.831137350524869e-05,0.0001541661458796658,0.000703714864394182,0.095717977211241,0.0814081952954047,0.01430978191583631,0.09571805385618805,0.08140819529548096,0.014309781915849716,0.428420769991997,0.428420769991997,0.07530701011801211,0.0,4.870712330337426,4.697905527430635,5.856264884671361,4.8638330587674545,4.693705872511259,5.834066394534091,24830.13051284184,21105.610935915563,0.85,0.9193651252688311,0.6952680267177513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311947471643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50696833738,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.28701657149,1537.2077529217427,0.428420769991997,0.07530701011801211,6.112851554438009,3.3919892356846346
3097.0,-30.040200321455924,5.073447677906923,35.011257910879465,24.12605284424501,5.002176088268095,-26.535968317202805,-40.061531437654025,1.4979440840149836,-0.15737632736625073,-5.019695737839893,40.021966624376006,47979.691895723015,15464.918767148372,15464.918767148372,63444.61066287139,87741.22086682441,87741.22086682441,15464.918767148372,103206.13963397278,103206.13963397278,103206.13963397278,128036.13137025428,103818.79750643388,64057.397746374045,44179.333066733154,24829.9917362815,0.0,69009.32480301465,21105.492975839275,1537.202639347446,0.0,0.8867389504630203,2.816520590944192,0.0014959080323721466,354383.8072759505,1555480.5833053538,4.389254111980734,1555480.5833053538,4.389254111980734,0.8500000000000001,0.09571796592452594,4.564652377983593,1.2673402050090954,1.0,0.0,4.564652377983575,1.284732900364517,1.285031574568378,3.5529971846198265,19332.46402422673,1971.362700231652,2034.6934298245008,2034.6934298245008,7.600613704484352,5.073447677906923,0.5369973076239702,4.536450370282953,3.3920747758174308,3.3920747758174308,0.9691642216621231,0.0,0.0,0.00023246750768201688,1.0000428487345248,0.00023245754717028989,198.95541619313582,0.0,1.991879112992919e-06,5.644985406221933,0.028824887202537085,7.830835462110459e-05,0.0001541591530609123,0.0007036829446074299,0.09571796592439101,0.08140794326834531,0.014310022656045692,0.09571797041487548,0.08140794326846008,0.014310022656065865,0.428419468176409,0.428419468176409,0.07530828135145039,0.0,4.869078782764916,4.696918829990523,5.850913620998256,4.862319410473617,4.692759043574597,5.829293115275391,24829.9917362815,21105.492975839275,0.85,0.9193628664527932,0.6952638941574898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336736420259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.47911630353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.277417420895,1537.202639347446,0.428419468176409,0.07530828135145039,6.112851554438009,3.3920747758174308
3098.0,-30.04061010611332,5.073323058488785,35.011237627289255,24.12582276100295,5.002047552900834,-26.536350034891075,-40.061863500718005,1.4977874816784815,-0.15912848558753012,-5.019775462822598,40.02192501858686,47979.24393176967,15464.954330176617,15464.954330176617,63444.19826194629,87740.75341905265,87740.75341905265,15464.954330176617,103205.70774922927,103205.70774922927,103205.70774922927,128035.5527555549,103818.45853485455,64057.077701118906,44179.31203748405,24829.845006325635,0.0,69009.15704380968,21105.36825537679,1537.1963181865824,0.0,0.886738695232235,2.816534324354852,0.0014959080323721466,354382.7058591259,1555478.7885586745,4.38926268929446,1555478.7885586745,4.38926268929446,0.85,0.0957179363415091,4.564652377983593,1.267339359908365,1.0,0.0,4.564652377982604,1.2847336534780986,1.2850323150597724,3.552995101845371,19332.40090313479,1971.3562636715687,2034.6934298245008,2034.6934298245008,7.600631182806994,5.073323058488785,0.5369760848240972,4.5363469736646875,3.392159891696071,3.392159891696071,0.9691885404845918,0.0,0.0,0.00023245754717028989,1.0000426656783041,0.00023244762963450132,198.9557547233148,0.0,1.9816977561402584e-06,5.616131440901492,0.028826868900293224,7.830541046887366e-05,0.00015415213670141623,0.0007036509173653714,0.09571793634143441,0.08140767695563339,0.014310259385801029,0.09571801598136315,0.08140767695569691,0.01431025938581219,0.4284181654679789,0.4284181654679789,0.07530954453812795,0.0,4.867424980528995,4.695935795722505,5.845405687288348,4.860646977235092,4.691852780715408,5.823221758045634,24829.845006325635,21105.36825537679,0.85,0.9193591253646158,0.6952590929535712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361399675985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.450262338214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.267846526642,1537.1963181865824,0.4284181654679789,0.07530954453812795,6.112851554438009,3.392159891696071
3099.0,-30.041017977017045,5.073197803544089,35.01121733566162,24.1255662747659,5.0018866720716595,-26.536733264841462,-40.06219954518599,1.497601959896094,-0.1606721440245451,-5.019882626524823,40.021884217301874,47978.824087860405,15465.030593363508,15465.030593363508,63443.854681223915,87740.31301789192,87740.31301789192,15465.030593363508,103205.34361125543,103205.34361125543,103205.34361125543,128035.05928852997,103818.1308924424,64056.77001011102,44179.28986925708,24829.71567727453,0.0,69009.00554653161,21105.25832568335,1537.1916317836476,0.0,0.8867382973784338,2.816542111869645,0.0014959080323721466,354381.2253750534,1555477.0285173678,4.389276059619566,1555477.0285173678,4.389276059619566,0.85,0.09571791921274966,4.564652377983593,1.2673386236047373,1.0,0.0,4.564652377982639,1.2847345417819038,1.285033190828017,3.5529926451985183,19332.339891686977,1971.3500422353177,2034.6934298245008,2034.6934298245008,7.600668664221039,5.073197803544089,0.5369418863644997,4.536255917179589,3.392244710968111,3.392244710968111,0.9692127745623174,0.0,0.0,0.00023244762963450132,1.0000424665614347,0.0002324377588021374,198.9560916735185,0.0,1.973150817809286e-06,5.591909417671516,0.028828842051111032,7.830243112072466e-05,0.00015414519851377666,0.0007036192469506635,0.09571791921262125,0.08140742435546948,0.01431049485715177,0.0957179458755549,0.0814074243555787,0.014310494857170973,0.4284168616097092,0.4284168616097092,0.07531078821523894,0.0,4.865825016211829,4.694993157943031,5.840028901704841,4.859210482500259,4.691019786226661,5.818316699495767,24829.71567727453,21105.25832568335,0.85,0.9193561648768405,0.6952545353737795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385957565736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.42604031498,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.25829716329,1537.1916317836476,0.4284168616097092,0.07531078821523894,6.112851554438009,3.392244710968111
3100.0,-30.041423730752232,5.073071955948206,35.0111969142754,24.125299450848274,5.0017239934704465,-26.537114768697403,-40.0625353102572,1.4974150314155878,-0.1623612827580132,-5.019987347589809,40.021839854552496,47978.413352133255,15465.101711505942,15465.101711505942,63443.5150636392,87739.83375232678,87739.83375232678,15465.101711505942,103204.93546383272,103204.93546383272,103204.93546383272,128034.4996459638,103817.76259274632,64056.4695706189,44179.21446903047,24829.564182131086,0.0,69008.77865116156,21105.12955481142,1537.185615810941,0.0,0.8867379248603061,2.8165520981914693,0.0014959080323721466,354379.77864110254,1555475.1148472028,4.38928857851821,1555475.1148472028,4.38928857851821,0.85,0.09571789310769699,4.564652377983593,1.2673378631239758,1.0,0.0,4.564652377984515,1.2847354365706716,1.2850340731427188,3.552990170620624,19332.271309303098,1971.343048778441,2034.6934298245008,2034.6934298245008,7.600703616976763,5.073071955948206,0.5369080657322964,4.536163890215909,3.392329130823942,3.392329130823942,0.9692368945211263,0.0,0.0,0.0002324377588021374,1.0000422462629652,0.00023242793959028102,198.95642687568684,0.0,1.9638622286876096e-06,5.565585556100686,0.02883080591333972,7.829945435435876e-05,0.00015413830444777865,0.0007035877779359117,0.09571789310758146,0.08140716597596154,0.014310727131619919,0.09571787043744395,0.08140716597605979,0.01431072713163719,0.428415558626932,0.428415558626932,0.07531202056906053,0.0,4.864227206780242,4.694038667256223,5.834734711217948,4.857626064831777,4.690022511266932,5.81335756911534,24829.564182131086,21105.12955481142,0.85,0.9193542662788645,0.6952508693808869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410400845392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.39971645341,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.248772479314,1537.185615810941,0.428415558626932,0.07531202056906053,6.112851554438009,3.392329130823942
3101.0,-30.041827468656226,5.072945717845441,35.01117642827019,24.125055607315176,5.001582282559565,-26.537492361125025,-40.06286667482925,1.497247175028242,-0.16406933106253518,-5.020076941147822,40.021797129622634,47977.99194138099,15465.14857233174,15465.14857233174,63443.14051371273,87739.3635006352,87739.3635006352,15465.14857233174,103204.51207296694,103204.51207296694,103204.51207296694,128033.9288603941,103817.41200554167,64056.16718660758,44179.16090992677,24829.41678742715,0.0,69008.57769735393,21105.004269313078,1537.1794917765528,0.0,0.886737623433048,2.816564100041088,0.0014959080323721466,354378.54089913616,1555473.271829131,4.389298708331927,1555473.271829131,4.389298708331927,0.85,0.09571785969844798,4.564652377983593,1.2673370647290723,1.0,0.0,4.564652377984628,1.2847362420392239,1.2850348661827482,3.5529879430646827,19332.206025224645,1971.3363916551164,2034.6934298245008,2034.6934298245008,7.600726647879164,5.072945717845441,0.536880446708965,4.536065271136476,3.3924131631384244,3.3924131631384244,0.9692609037538356,0.0,0.0,0.00023242793959028102,1.0000420365136449,0.0002324181695407258,198.95676041352175,0.0,1.953595305684236e-06,5.536489096309125,0.028832759508645407,7.82965167037323e-05,0.0001541314228865487,0.0007035563660010792,0.09571785969835783,0.08140690259947264,0.014310957098885189,0.09571786443720623,0.08140690259954932,0.014310957098898668,0.42841425499704716,0.42841425499704716,0.07531324529049606,0.0,4.862619505520684,4.693082880114446,5.829381803305978,4.856007610085271,4.689090176360651,5.807798948018728,24829.41678742715,21105.004269313078,0.85,0.9193515158644604,0.6952467873167115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434717323336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.37061999362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.239276613585,1537.1794917765528,0.42841425499704716,0.07531324529049606,6.112851554438009,3.3924131631384244
3102.0,-30.04222920303421,5.07281898868849,35.01115591710167,24.12480261353778,5.001431552628285,-26.53786905212901,-40.06319412784649,1.4970714017232072,-0.16574858427674144,-5.020175165348124,40.02175542468132,47977.56187129729,15465.207498834086,15465.207498834086,63442.76937013137,87738.89278738783,87738.89278738783,15465.207498834086,103204.10028622192,103204.10028622192,103204.10028622192,128033.38024070604,103817.05590174215,64055.85109216388,44179.116455086965,24829.27995448413,0.0,69008.3964095711,21104.88796131151,1537.174174958464,0.0,0.8867372743657933,2.8165747156401353,0.0014959080323721466,354377.1839280744,1555471.4728117215,4.389310439148998,1555471.4728117215,4.389310439148998,0.85,0.09571782991514304,4.564652377983593,1.2673362591909245,1.0,0.0,4.56465237798331,1.284737084440801,1.2850356962275347,3.552985613371952,19332.13971388163,1971.3296297799584,2034.6934298245008,2034.6934298245008,7.600755608754295,5.07281898868849,0.5368483549111653,4.535970633777325,3.392496867904004,3.392496867904004,0.9692848194011441,0.0,0.0,0.0002324181695407258,1.0000418280435353,0.00023240844835003025,198.95709229717394,0.0,1.9438174085850274e-06,5.5087785359299675,0.028834703326053993,7.829361383036138e-05,0.00015412455571036442,0.0007035250197289796,0.09571782991503269,0.08140664440466623,0.014311185510366458,0.09571785644556433,0.08140664440476009,0.014311185510382953,0.42841295013449754,0.42841295013449754,0.07531445681437197,0.0,4.861020385309359,4.692130469476012,5.824067603772676,4.85442658107138,4.688134936532265,5.802622968189837,24829.27995448413,21104.88796131151,0.85,0.9193485527991807,0.6952423816160878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745891307145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.34290943324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.229807606549,1537.174174958464,0.42841295013449754,0.07531445681437197,6.112851554438009,3.392496867904004
3103.0,-30.042628986118608,5.072691846739834,35.01113536591483,24.124564427789323,5.001286881959313,-26.538243380718978,-40.06352500347418,1.4969012765596905,-0.1672735687259319,-5.020267963101965,40.02171323672745,47977.157427503065,15465.257033838765,15465.257033838765,63442.41446134183,87738.46209767585,87738.46209767585,15465.257033838765,103203.7191315146,103203.7191315146,103203.7191315146,128032.85743924537,103816.74170916823,64055.5625281663,44179.08797889103,24829.138307730766,0.0,69008.2262866218,21104.76756157115,1537.168463884019,0.0,0.8867369546768654,2.8165839362064573,0.0014959080323721466,354375.90192732296,1555469.652960301,4.389321182678228,1555469.652960301,4.389321182678228,0.8499999999999999,0.09571779387119783,4.564652377983593,1.2673354976112021,1.0,0.0,4.564652377983662,1.2847379003218016,1.2850364998083383,3.552983357025769,19332.081206975578,1971.3236637358914,2034.6934298245008,2034.6934298245008,7.600779953947506,5.072691846739834,0.5368181207694054,4.535873725970428,3.3925802141380665,3.3925802141380665,0.9693086326108762,0.0,0.0,0.00023240844835003025,1.0000416250099133,0.0002323987747487275,198.9574225697798,0.0,1.9340998344525666e-06,5.481238930838574,0.028836637425888444,7.829068071658984e-05,0.00015411776763344043,0.0007034940345175066,0.09571779387110511,0.08140638274855554,0.014311411122549574,0.09571777966440308,0.08140638274863439,0.014311411122563438,0.42841164385346586,0.42841164385346586,0.07531565655990322,0.0,4.859452566341417,4.691216638723176,5.818743456257664,4.852994394376026,4.687385696046761,5.797269489870757,24829.138307730766,21104.76756157115,0.85,0.9193456762362986,0.695238234761065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517482988826018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.315369828146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.22036527889,1537.168463884019,0.42841164385346586,0.07531565655990322,6.112851554438009,3.3925802141380665
