time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3104.0,-30.04302674973944,5.0725643725729865,35.01111482172846,24.12431953651833,5.0011510936806465,-26.538615003247802,-40.06384791629387,1.496739347188861,-0.169108206781857,-5.020355054697808,40.02167233825962,47976.725390036685,15465.296900021687,15465.296900021687,63442.022290058376,87737.95989753354,87737.95989753354,15465.296900021687,103203.25679755522,103203.25679755522,103203.25679755522,128032.25948547007,103816.35915771684,64055.24950072259,44179.01072999361,24829.002687914854,0.0,69008.01341790847,21104.652284727625,1537.1629630310288,0.0,0.88673665937049,2.8165978961651033,0.0014959080323721466,354374.69876044174,1555467.8887346592,4.38933110680726,1555467.8887346592,4.38933110680726,0.85,0.09571775426048598,4.564652377983593,1.2673346915235744,1.0,0.0,4.564652377983829,1.2847386777673804,1.2850372650059148,3.5529812069766966,19332.009970722134,1971.3163996596325,2034.6934298245008,2034.6934298245008,7.600799547161077,5.0725643725729865,0.5367899365260032,4.535774436046983,3.3926632246313693,3.3926632246313693,0.969332349894677,0.0,0.0,0.0002323987747487275,1.0000414148763639,0.00023238915038079617,198.95775117500756,0.0,1.9246347821635315e-06,5.454414972651448,0.02883856206067061,7.82878182886873e-05,0.00015411095646004018,0.0007034629438786483,0.09571775426039547,0.08140612026810884,0.014311633992286637,0.09571787966436587,0.0814061202681858,0.01431163399230017,0.42841033814322116,0.42841033814322116,0.07531684273644815,0.0,4.857846605182488,4.690265891492686,5.813374548618299,4.851246847915945,4.6862980891905295,5.791732555417013,24829.002687914854,21104.652284727625,0.85,0.9193428291560463,0.6952341186739062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506947716186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28854586996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.210948650998,1537.1629630310288,0.42841033814322116,0.07531684273644815,6.112851554438009,3.3926632246313693
3105.0,-30.04342293111921,5.072436270831964,35.01109419942451,24.124064028169983,5.000982561706947,-26.53898847599529,-40.06417865222318,1.4965481065829522,-0.1704264315628734,-5.020466157060399,40.02162897454606,47976.337841401655,15465.372208922745,15465.372208922745,63441.7100503244,87737.5592781399,87737.5592781399,15465.372208922745,103202.93148706265,103202.93148706265,103202.93148706265,128031.79438127429,103816.06244019384,64054.965352591615,44178.99676400247,24828.86289421163,0.0,69007.8596582141,21104.533460079885,1537.157787298478,0.0,0.886736250736166,2.81660226020031,0.0014959080323721466,354373.1638904401,1555466.0181680599,4.389344839466896,1555466.0181680599,4.389344839466896,0.85,0.09571772025097561,4.564652377983593,1.2673340013762937,1.0,0.0,4.564652377983833,1.284739592224078,1.2850381673096918,3.552978678022595,19331.954717906876,1971.3107654404794,2034.6934298245008,2034.6934298245008,7.600836559567936,5.072436270831964,0.53675030793727,4.535685962894694,3.39274592300227,3.39274592300227,0.9693559780006485,0.0,0.0,0.00023238915038079617,1.0000412502652765,0.00023237956466210904,198.9580784740477,0.0,1.9148426000986868e-06,5.4266639286796785,0.02884047690327071,7.828488661392263e-05,0.00015410426376687354,0.0007034323940608701,0.09571772025084375,0.08140586525016497,0.014311855000678792,0.09571766157093275,0.0814058652502771,0.014311855000698506,0.4284090300407859,0.4284090300407859,0.07531801179292481,0.0,4.856329492080192,4.689387759176157,5.808187682438017,4.850039725497538,4.685664963833631,5.787227588346923,24828.86289421163,21104.533460079885,0.85,0.919340352889395,0.695230051750938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530785655417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26079482599,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.20155915359,1537.157787298478,0.4284090300407859,0.07531801179292481,6.112851554438009,3.39274592300227
3106.0,-30.043816818354518,5.072307953218744,35.01107351790432,24.123828496690862,5.0008535316968175,-26.539355933306503,-40.064493322838075,1.496392646648812,-0.17221590943933052,-5.020545557839381,40.02158600514426,47975.8862379292,15465.398113586309,15465.398113586309,63441.284351515504,87737.06910624687,87737.06910624687,15465.398113586309,103202.46721983318,103202.46721983318,103202.46721983318,128031.17964802863,103815.69324477161,64054.63400084858,44178.954715470034,24828.712428195446,0.0,69007.66714366549,21104.405563966127,1537.1512643665758,0.0,0.8867360020888574,2.8166165249280515,0.0014959080323721466,354372.06697840535,1555464.1646124404,4.389353195570087,1555464.1646124404,4.389353195570087,0.85,0.0957176685845395,4.564652377983593,1.2673331375932322,1.0,0.0,4.564652377982416,1.2847403392274672,1.285038902170885,3.5529766121677033,19331.885968726674,1971.3037549751114,2034.6934298245008,2034.6934298245008,7.600849291050322,5.072307953218744,0.5367244109911136,4.535583542227631,3.3928282195980164,3.3928282195980164,0.9693794913137189,0.0,0.0,0.00023237956466210904,1.0000410115275853,0.00023237003481201633,198.9584038787585,0.0,1.907156170783485e-06,5.404880588000396,0.028842384059441492,7.828209743785442e-05,0.00015409746722425463,0.0007034013702064426,0.09571766858447003,0.081405596275381,0.014312072309089024,0.09571771331449687,0.08140559627544008,0.014312072309099415,0.42840772379607145,0.42840772379607145,0.07531917461792362,0.0,4.854761735151328,4.6884724245693405,5.802873640774408,4.8483296484000675,4.684660831077679,5.781465908176415,24828.712428195446,21104.405563966127,0.85,0.9193367487621128,0.69522544702242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175545288454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.23901148531,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.192188094956,1537.1512643665758,0.42840772379607145,0.07531917461792362,6.112851554438009,3.3928282195980164
3107.0,-30.04420888701211,5.072179058601211,35.011052793049124,24.123572220001392,5.000689510274921,-26.53972525304409,-40.06481958841903,1.4962058763067632,-0.1736356104159995,-5.0206540428559725,40.02154337988351,47975.498051038434,15465.467354103985,15465.467354103985,63440.965405142415,87736.64418824359,87736.64418824359,15465.467354103985,103202.11154234757,103202.11154234757,103202.11154234757,128030.68873043089,103815.37241628637,64054.349328066666,44178.91454246633,24828.57718808332,0.0,69007.49173054965,21104.290609870823,1537.1462928398812,0.0,0.8867356041042094,2.816622529758611,0.0014959080323721466,354370.56827549834,1555462.3259035554,4.389366570347604,1555462.3259035554,4.389366570347604,0.85,0.09571763014556633,4.564652377983593,1.267332421620377,1.0,0.0,4.564652377984442,1.284741232580286,1.2850397834872826,3.5529741415832845,19331.8262261242,1971.2976629250766,2034.6934298245008,2034.6934298245008,7.600883321001304,5.072179058601211,0.5366848506920654,4.535494207909146,3.3929102375694153,3.3929102375694153,0.9694029250198329,0.0,0.0,0.00023237003481201633,1.0000408223049064,0.00023236054931882383,198.95872778200837,0.0,1.8960437636490038e-06,5.373388026181277,0.028844280103205142,7.827920558338887e-05,0.00015409082922862745,0.0007033710700639179,0.09571763014543788,0.08140534112298431,0.014312289022453578,0.09571756484267414,0.08140534112309356,0.014312289022472785,0.4284064161951732,0.4284064161951732,0.0753203212845167,0.0,4.853256292528442,4.687601447723978,5.797724936010468,4.847018432439995,4.683912232781722,5.776922537899338,24828.57718808332,21104.290609870823,0.85,0.9193344637544197,0.6952215889597341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757813462061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.20751892349,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.18284978964,1537.1462928398812,0.4284064161951732,0.0753203212845167,6.112851554438009,3.3929102375694153
3108.0,-30.04459906704073,5.0720497770813315,35.011031950597534,24.123318842053436,5.0005399158421735,-26.540091429848914,-40.0651416281238,1.4960322786503304,-0.17530545386779295,-5.0207483405757305,40.02149850493124,47975.09910753718,15465.513782385568,15465.513782385568,63440.61288992275,87736.16655005226,87736.16655005226,15465.513782385568,103201.68033243783,103201.68033243783,103201.68033243783,128030.10298828146,103815.00462373003,64054.059632872755,44178.82776761919,24828.42265584363,0.0,69007.25042346281,21104.159257467087,1537.139885207511,0.0,0.8867352865055894,2.816633481839977,0.0014959080323721466,354369.2655718372,1555460.3901524008,4.389377243656815,1555460.3901524008,4.389377243656815,0.85,0.09571757929592814,4.564652377983593,1.2673316688323397,1.0,0.0,4.564652377983117,1.2847420642233993,1.2850406031366084,3.552971841661332,19331.7577381766,1971.2906790980203,2034.6934298245008,2034.6934298245008,7.600906139319239,5.0720497770813315,0.5366510705223773,4.535398706558954,3.392991867615157,3.392991867615157,0.9694262478900448,0.0,0.0,0.00023236054931882383,1.0000406257864882,0.00023235110987224387,198.9590501259121,0.0,1.8872216579651144e-06,5.348386178673135,0.028846167324863108,7.8276351281824e-05,0.00015408419803699983,0.000703340800979286,0.09571757929582862,0.08140507648465335,0.014312502811175267,0.09571750374298381,0.08140507648473799,0.014312502811190148,0.4284051095901424,0.4284051095901424,0.07532146151212933,0.0,4.851731426230117,4.68670666972713,5.792582106311272,4.845442886707929,4.682949107874435,5.771830512165479,24828.42265584363,21104.159257467087,0.85,0.9193325701374796,0.6952182388537161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601631480752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.182517075984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.17353478692,1537.139885207511,0.4284051095901424,0.07532146151212933,6.112851554438009,3.392991867615157
3109.0,-30.044987213672236,5.071920238923757,35.01101109369377,24.12308397414165,5.000406103115189,-26.540454198121843,-40.06545556532217,1.4958730875649044,-0.1769658050505427,-5.020832961837818,40.021456399085096,47974.67215788474,15465.544578908924,15465.544578908924,63440.21673679366,87735.70136622169,87735.70136622169,15465.544578908924,103201.24594513062,103201.24594513062,103201.24594513062,128029.52734569454,103814.6555960803,64053.74819671004,44178.785999300286,24828.281400563916,0.0,69007.0673998642,21104.03919047933,1537.1340214114991,0.0,0.8867350081464019,2.8166454393994345,0.0014959080323721466,354368.09654965356,1555458.5738526194,4.389386598278806,1555458.5738526194,4.389386598278806,0.85,0.09571752571302934,4.564652377983593,1.2673308654921134,1.0,0.0,4.564652377983266,1.2847428283811912,1.2850413553440772,3.55296972837371,19331.692744508364,1971.2840515882963,2034.6934298245008,2034.6934298245008,7.600921275026126,5.071920238923757,0.5366211700132855,4.535299068910471,3.3930731661209954,3.3930731661209954,0.9694494760345701,0.0,0.0,0.00023235110987224387,1.000040414192504,0.00023234171996924636,198.95937079085667,0.0,1.8780633252634007e-06,5.322431463796478,0.02884804538818837,7.827356888699345e-05,0.00015407754098525043,0.0007033104138521878,0.09571752571294943,0.08140481081652427,0.01431271489642516,0.09571751490956688,0.08140481081659223,0.014312714896437108,0.4284038017572177,0.4284038017572177,0.07532259351250836,0.0,4.850192694310294,4.685807698572944,5.787370433395722,4.843867156787269,4.682051681743474,5.766362122586941,24828.281400563916,21104.03919047933,0.85,0.9193292676703214,0.695213895699894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625015226587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.15656236111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.16424455078,1537.1340214114991,0.4284038017572177,0.07532259351250836,6.112851554438009,3.3930731661209954
3110.0,-30.045373494668446,5.0717903705315495,35.010990249553615,24.122850119043164,5.000265654251377,-26.54081595073974,-40.06576936282215,1.495708110322617,-0.17845607830918198,-5.020923914098566,40.021415057045765,47974.2535665012,15465.58420706489,15465.58420706489,63439.83777356609,87735.27132213363,87735.27132213363,15465.58420706489,103200.85552919852,103200.85552919852,103200.85552919852,128029.00351746517,103814.33780989732,64053.44127325444,44178.7739296032,24828.147988266643,0.0,69006.92191786984,21103.925790026646,1537.1287591475566,0.0,0.8867346947835828,2.816654420718734,0.0014959080323721466,354366.8400696359,1555456.7905023682,4.389397129248066,1555456.7905023682,4.389397129248066,0.85,0.09571747378186662,4.564652377983593,1.2673300676466899,1.0,0.0,4.564652377983256,1.2847436195041755,1.2850421345866432,3.5529675405161703,19331.63356842371,1971.2780173070018,2034.6934298245008,2034.6934298245008,7.600940751255511,5.0717903705315495,0.5365879531979054,4.535202417333644,3.393154171738596,3.393154171738596,0.9694726204967417,0.0,0.0,0.00023234171996924636,1.0000402200644796,0.0002323323755461212,198.95968991542392,0.0,1.8682091921714973e-06,5.2945048506140235,0.028849913597380542,7.827078782167257e-05,0.00015407093214757378,0.0007032802468055713,0.09571747378177199,0.08140454879377527,0.014312924987996717,0.09571745861160712,0.08140454879385575,0.014312924988010867,0.42840249209107445,0.42840249209107445,0.07532371132605892,0.0,4.848684218621997,4.684942214172452,5.782170924577088,4.842467835789364,4.6813081606680385,5.761199100273757,24828.147988266643,21103.925790026646,0.85,0.919325714151842,0.6952092954326936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517648277180977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.128635747926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.15498204436,1537.1287591475566,0.42840249209107445,0.07532371132605892,6.112851554438009,3.393154171738596
3111.0,-30.045757869949547,5.071660100787433,35.01096935609979,24.122607323247962,5.0001151716163745,-26.541176991403248,-40.06608679248018,1.49553429307018,-0.1798889956930907,-5.021021092240616,40.02137193239957,47973.861519515885,15465.632369294008,15465.632369294008,63439.49388880989,87734.84621899748,87734.84621899748,15465.632369294008,103200.47858829149,103200.47858829149,103200.47858829149,128028.48545496557,103814.01948898628,64053.15540600756,44178.73786997635,24828.006866674084,0.0,69006.74473665043,21103.80583667297,1537.123200227282,0.0,0.8867343561756944,2.81666192072638,0.0014959080323721466,354365.4975846738,1555454.9302583688,4.389408508616731,1555454.9302583688,4.389408508616731,0.85,0.0957174197685571,4.564652377983593,1.2673293654108422,1.0,0.0,4.56465237798402,1.2847444518862405,1.2850429551562945,3.55296523855919,19331.574292765457,1971.2719728720265,2034.6934298245008,2034.6934298245008,7.600964421764497,5.071660100787433,0.5365514062089156,4.5351086945785175,3.3932348618384864,3.3932348618384864,0.9694956748109961,0.0,0.0,0.0002323323755461212,1.0000400217613994,0.0002323230775673432,198.96000746648875,0.0,1.859163527422726e-06,5.268869436716006,0.028851772760907966,7.826797465889022e-05,0.00015406440088723097,0.0007032504338725164,0.09571741976845496,0.08140428727568527,0.0143131324927697,0.09571733077486352,0.08140428727577213,0.014313132492784975,0.4284011823905719,0.4284011823905719,0.0753248150536533,0.0,4.847212624265865,4.684107592024702,5.777043060951598,4.84113209654754,4.680585203254907,5.756345825265839,24828.006866674084,21103.80583667297,0.85,0.9193230912559812,0.6952053991620374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671427396968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.10300033403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.145743974614,1537.123200227282,0.4284011823905719,0.0753248150536533,6.112851554438009,3.3932348618384864
3112.0,-30.0461403907563,5.071529719793913,35.010948476058374,24.122380767390155,4.999994490047139,-26.541533382439255,-40.06639597993342,1.495387481729939,-0.18165202979639616,-5.021095936482051,40.02133053615958,47973.43973434901,15465.645719222413,15465.645719222413,63439.085453571424,87734.35904771782,87734.35904771782,15465.645719222413,103200.00476694024,103200.00476694024,103200.00476694024,128027.87194234916,103813.65192559928,64052.852642389116,44178.66587023351,24827.86717540892,0.0,69006.53304564243,21103.68709909758,1537.1172065155745,0.0,0.8867341250267299,2.8166763716571177,0.0014959080323721466,354364.46363812964,1555453.144573252,4.389416276688657,1555453.144573252,4.389416276688657,0.85,0.09571735446821597,4.564652377983593,1.2673284972319383,1.0,0.0,4.564652377983037,1.2847451578443059,1.2850436493322304,3.552963286230784,19331.505847492284,1971.2649933965508,2034.6934298245008,2034.6934298245008,7.600970982914304,5.071529719793913,0.53652450047261,4.535005219321303,3.393315214416564,3.393315214416564,0.9695186326904468,0.0,0.0,0.0002323230775673432,1.0000398287918908,0.00023231382478836233,198.96032348637056,0.0,1.849925927093609e-06,5.242690077383288,0.02885362268683506,7.826523463102083e-05,0.00015405784293632237,0.0007032204991063067,0.095717354468151,0.0814040178733713,0.014313336594779687,0.09571742367017548,0.08140401787342656,0.014313336594789405,0.42839987395790236,0.42839987395790236,0.07532590839261856,0.0,4.845689210674379,4.683234098567709,5.771789723815971,4.839443906685631,4.679598500872316,5.750633612716683,24827.86717540892,21103.68709909758,0.85,0.9193199926681062,0.6952014195904949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694463471493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.0768209747,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.13653120666,1537.1172065155745,0.42839987395790236,0.07532590839261856,6.112851554438009,3.393315214416564
3113.0,-30.046520857170616,5.0713986629493215,35.010927507492084,24.122116283420496,4.999814641824218,-26.541893841339444,-40.06671707667408,1.4951876259928656,-0.1828428945988776,-5.021215873861734,40.02128619760124,47973.08405862844,15465.726821350961,15465.726821350961,63438.8108799794,87733.96912431745,87733.96912431745,15465.726821350961,103199.69594566841,103199.69594566841,103199.69594566841,128027.4254666433,103813.35352224614,64052.587837708,44178.628538375706,24827.72952097489,0.0,69006.3580593506,21103.570092828657,1537.1123780283713,0.0,0.886733674927378,2.8166780301284415,0.0014959080323721466,354362.80675087386,1555451.2319688094,4.389431402890799,1555451.2319688094,4.389431402890799,0.85,0.09571730528888188,4.564652377983593,1.2673278988478707,1.0,0.0,4.564652377984941,1.2847461118429202,1.2850445916644013,3.552960647949165,19331.45028075266,1971.259327166021,2034.6934298245008,2034.6934298245008,7.601010842544929,5.0713986629493215,0.5364767124134451,4.534921950535876,3.3933953163181645,3.3933953163181645,0.969541518948047,0.0,0.0,0.00023231382478836233,1.0000396150042363,0.00023230462203977612,198.96063780989317,0.0,1.840935899179542e-06,5.217212338274822,0.02885546362273424,7.82623891565843e-05,0.00015405143563177804,0.000703191251988382,0.09571730528872906,0.08140376525299525,0.014313540035733804,0.095717130770074,0.08140376525312522,0.014313540035756656,0.4283985636248917,0.4283985636248917,0.07532698239004518,0.0,4.844273371194106,4.682433973111017,5.766839829351568,4.838372979262829,4.679006496809052,5.746810657172887,24827.72952097489,21103.570092828657,0.85,0.9193183449185551,0.695198028236297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717388474454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.05134323559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.1273427775,1537.1123780283713,0.4283985636248917,0.07532698239004518,6.112851554438009,3.3933953163181645
3114.0,-30.04689948743435,5.07126765939183,35.010906484462026,24.121893080323957,4.999705579038527,-26.542245568246738,-40.06701798699794,1.4950516598510426,-0.1847795213237191,-5.021278999176868,40.021242674101565,47972.6424191329,15465.720426898977,15465.720426898977,63438.36284603187,87733.44400976453,87733.44400976453,15465.720426898977,103199.1644366635,103199.1644366635,103199.1644366635,128026.73730696373,103812.95156765445,64052.268777714045,44178.53643326712,24827.57287030022,0.0,69006.10930356734,21103.436939755185,1537.1051429087486,0.0,0.8867335111534919,2.8166961338128904,0.0014959080323721466,354361.93470216345,1555449.3545247682,4.38943690673803,1555449.3545247682,4.38943690673803,0.8499999999999999,0.09571722646741511,4.564652377983593,1.2673269900074233,1.0,0.0,4.564652377983835,1.2847467668739718,1.2850452350238166,3.5529588364641245,19331.375431372107,1971.251694653333,2034.6934298245008,2034.6934298245008,7.601007699834634,5.07126765939183,0.5364540663588473,4.5348135930329825,3.393474997036369,3.393474997036369,0.969564284867534,0.0,0.0,0.00023230462203977612,1.000039423938994,0.0002322954640375733,198.9609506173445,0.0,1.830984728316345e-06,5.189010720048522,0.028857294607462558,7.825972265565004e-05,0.00015404489938412608,0.0007031614162899943,0.0957172264673696,0.08140348758170868,0.014313738885660919,0.09571727775694859,0.08140348758174738,0.014313738885667726,0.4283972556402712,0.4283972556402712,0.07532805582087151,0.0,4.842744430141977,4.681545294862076,5.761636777268791,4.836499477853124,4.6778711421562775,5.740704337981356,24827.57287030022,21103.436939755185,0.85,0.9193151662406848,0.6951941343062056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740190423416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.023141617356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.118182753975,1537.1051429087486,0.4283972556402712,0.07532805582087151,6.112851554438009,3.393474997036369
3115.0,-30.047276314878093,5.071136157664118,35.010885476223244,24.121646407898538,4.999545537285854,-26.542600770846576,-40.067326929979004,1.494869993254306,-0.18605192418169736,-5.021385971534135,40.021201058872116,47972.2474759074,15465.780207325382,15465.780207325382,63438.02768323279,87733.04502027381,87733.04502027381,15465.780207325382,103198.8252275992,103198.8252275992,103198.8252275992,128026.27253574383,103812.65152140509,64051.97220778835,44178.53257068527,24827.447308144634,0.0,69005.97987882991,21103.330211922937,1537.1007149704408,0.0,0.8867331172034516,2.8167003793742875,0.0014959080323721466,354360.45692952507,1555447.5593981007,4.3894501459779045,1555447.5593981007,4.3894501459779045,0.85,0.09571717041045696,4.564652377983593,1.2673262800788505,1.0,0.0,4.564652377984533,1.2847476355931335,1.285046092178462,3.5529564340285513,19331.319558702988,1971.2459972266768,2034.6934298245008,2034.6934298245008,7.601037080391693,5.071136157664118,0.5364112434960591,4.534724914168059,3.3935544754014413,3.3935544754014413,0.9695869929718404,0.0,0.0,0.0002322954640375733,1.0000392363425805,0.00023228634997076909,198.96126193624818,0.0,1.822084824030001e-06,5.163788391301023,0.028859116692286586,7.825698506113483e-05,0.00015403847897643849,0.0007031321093607756,0.09571717041032957,0.0814032322446489,0.014313938165680667,0.09571710377257653,0.08140323224475725,0.01431393816569972,0.42839594362874306,0.42839594362874306,0.07532911014025913,0.0,4.841304795516635,4.680726492392637,5.75663445523071,4.835334047352433,4.677248852525963,5.736420555649545,24827.447308144634,21103.330211922937,0.85,0.919312033458925,0.6951897148644741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762882396918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.99791928861,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.109046832453,1537.1007149704408,0.42839594362874306,0.07532911014025913,6.112851554438009,3.3935544754014413
3116.0,-30.047651347688788,5.07100465599476,35.010864457931326,24.121429107058816,4.999431978857398,-26.542949709215414,-40.06762738628311,1.4947303403838454,-0.18776467190161839,-5.021454225929562,40.021158749574646,47971.821394504856,15465.780200322997,15465.780200322997,63437.60159482785,87732.56766093204,87732.56766093204,15465.780200322997,103198.34786125504,103198.34786125504,103198.34786125504,128025.64905948639,103812.2936133218,64051.66501033243,44178.476225543745,24827.30119823135,0.0,69005.7774237751,21103.206018496647,1537.0942123086195,0.0,0.8867329229138141,2.8167149396219275,0.0014959080323721466,354359.514029787,1555445.7343335173,4.389456675354761,1555445.7343335173,4.389456675354761,0.85,0.09571709077093037,4.564652377983593,1.2673254311317579,1.0,0.0,4.564652377983839,1.28474830768856,1.28504675272013,3.552954575356502,19331.252911377935,1971.239201090886,2034.6934298245008,2034.6934298245008,7.6010370769502,5.07100465599476,0.536385453857096,4.534619202137664,3.3936335851459014,3.3936335851459014,0.9696095957559718,0.0,0.0,0.00023228634997076909,1.000039049596921,0.00023227727963662538,198.96157177335567,0.0,1.8133462327373888e-06,5.13902322357776,0.028860930038519323,7.825432275337829e-05,0.0001540320272173908,0.0007031026593234963,0.09571709077087415,0.08140295792732671,0.014314132843547434,0.09571717265590021,0.08140295792737452,0.014314132843555842,0.42839463204236733,0.42839463204236733,0.07533015787941709,0.0,4.839809479568544,4.679872944774218,5.751457109359023,4.833689554027956,4.676329607178957,5.730617640741855,24827.30119823135,21103.206018496647,0.85,0.9193085559379728,0.6951855798957602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785466391535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97315412089,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.099934406413,1537.0942123086195,0.42839463204236733,0.07533015787941709,6.112851554438009,3.3936335851459014
3117.0,-30.048024368077137,5.07087275795414,35.010843458352625,24.121186206489824,4.999280846764541,-26.543300593930052,-40.06793566569684,1.4945570726173076,-0.18913934995930504,-5.0215540985002205,40.02111725805364,47971.44198599506,15465.827764874468,15465.827764874468,63437.26975086953,87732.14513723148,87732.14513723148,15465.827764874468,103197.97290210595,103197.97290210595,103197.97290210595,128025.14714934978,103811.97237917334,64051.38625579854,44178.429025972,24827.17424724384,0.0,69005.60327321583,21103.09811015726,1537.0895437445606,0.0,0.8867325646649791,2.816721360182978,0.0014959080323721466,354358.134344597,1555443.9445463216,4.3894687148164175,1555443.9445463216,4.3894687148164175,0.85,0.09571702574097557,4.564652377983593,1.267324720104225,1.0,0.0,4.564652377983789,1.2847491369401671,1.2850475705106603,3.5529522820735515,19331.19309323548,1971.2331013379169,2034.6934298245008,2034.6934298245008,7.6010604537158395,5.07087275795414,0.5363450222815951,4.534527735672545,3.3937124757384187,3.3937124757384187,0.9696321359252625,0.0,0.0,0.00023227727963662538,1.0000388401721196,0.00023226825829749517,198.9618799487251,0.0,1.8046479377415598e-06,5.11437225555958,0.028862734686457066,7.825159121300629e-05,0.00015402568842361907,0.0007030737249334328,0.09571702574086843,0.08140269907454249,0.014314326666325938,0.09571706144858323,0.0814026990746336,0.014314326666341966,0.4283933181423728,0.4283933181423728,0.0753311864013974,0.0,4.838370228385202,4.679058083413679,5.746435524376466,4.832414748540941,4.675609649149067,5.726158259615602,24827.17424724384,21103.09811015726,0.85,0.9193060670696632,0.695181836119313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517807942896972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.94850315287,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.090845371944,1537.0895437445606,0.4283933181423728,0.0753311864013974,6.112851554438009,3.3937124757384187
3118.0,-30.048395514913203,5.070740724737047,35.01082241710628,24.120960768219106,4.999151909374827,-26.543647572374876,-40.06823580767957,1.4944039668364757,-0.19065430131973926,-5.021633926395074,40.02107404523655,47971.03343947724,15465.843986051123,15465.843986051123,63436.877425528364,87731.70098535184,87731.70098535184,15465.843986051123,103197.54497140297,103197.54497140297,103197.54497140297,128024.57352046632,103811.63884449705,64051.08773454198,44178.3901221723,24827.02854906335,0.0,69005.41867123565,21102.974266703848,1537.0833386490165,0.0,0.8867323147157777,2.816731967273542,0.0014959080323721466,354357.0315687225,1555442.0805105793,4.389477114718757,1555442.0805105793,4.389477114718757,0.85,0.09571694515299801,4.564652377983593,1.2673239535791798,1.0,0.0,4.564652377984971,1.284749871776564,1.285048293926984,3.5529502498969308,19331.130984568408,1971.2267680164389,2034.6934298245008,2034.6934298245008,7.601068426011041,5.070740724737047,0.5363131882430379,4.534427536494009,3.3937910275894896,3.3937910275894896,0.9696545793112827,0.0,0.0,0.00023226825829749517,1.000038645205425,0.0002322592825898076,198.96218657707266,0.0,1.7949025930002257e-06,5.08675394856264,0.028864529589050066,7.82489318598401e-05,0.00015401932643765507,0.0007030446846790734,0.09571694515292455,0.08140242850363262,0.01431451664929192,0.09571700851263251,0.08140242850369511,0.014314516649302906,0.42839200416941786,0.42839200416941786,0.0753322055475656,0.0,4.8369241761359945,4.678243437344861,5.7413673517556845,4.830979625075315,4.67483380219619,5.720942300814954,24827.02854906335,21102.974266703848,0.85,0.9193028409516993,0.695177775357424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830298859637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.92088484587,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.081784151907,1537.0833386490165,0.42839200416941786,0.0753322055475656,6.112851554438009,3.3937910275894896
3119.0,-30.048764925232874,5.0706082439842,35.01080130006938,24.1207088920288,4.998990833792676,-26.543996201813627,-40.068543737847335,1.4942221103732705,-0.19196734740029342,-5.02173887292545,40.0210297551859,47970.67000647969,15465.897690341637,15465.897690341637,63436.56769682132,87731.28279290008,87731.28279290008,15465.897690341637,103197.18048324171,103197.18048324171,103197.18048324171,128024.06816023044,103811.31572855826,64050.81882916503,44178.3298882147,24826.887676988736,0.0,69005.21756520343,21102.854525440423,1537.0779926888442,0.0,0.886731940765658,2.81673698483725,0.0014959080323721466,354355.58179762476,1555440.1700088512,4.389489681856275,1555440.1700088512,4.389489681856275,0.85,0.09571687397351233,4.564652377983593,1.2673232463980098,1.0,0.0,4.564652377984376,1.284750741011577,1.285049151831756,3.5529478460463952,19331.07081601115,1971.220632531104,2034.6934298245008,2034.6934298245008,7.6010948203020545,5.0706082439842,0.5362695644359796,4.53433867954822,3.3938693188322566,3.3938693188322566,0.9696769482377876,0.0,0.0,0.0002322592825898076,1.000038464506022,0.00023225034919485235,198.96249177160027,0.0,1.7858264275952316e-06,5.061032095804887,0.02886631541547766,7.824620358771882e-05,0.00015401307900208877,0.0007030161673074594,0.09571687397339507,0.08140216812730301,0.014314705846092053,0.09571680574858898,0.08140216812740275,0.014314705846109589,0.42839068960791465,0.42839068960791465,0.0753332110190441,0.0,4.835535218640587,4.677462357982506,5.736491021838276,4.829771525525132,4.674139450516805,5.7167849908989865,24826.887676988736,21102.854525440423,0.85,0.9193010316485088,0.6951745346089507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852542601313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.89516299312,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.072748031356,1537.0779926888442,0.42839068960791465,0.0753332110190441,6.112851554438009,3.3938693188322566
3120.0,-30.049132745599458,5.07047562089008,35.010780090357315,24.120473535172664,4.9988577247588,-26.544340603053225,-40.06883965395389,1.4940655822126796,-0.1935689876708011,-5.021820349677208,40.02098482175614,47970.25806296064,15465.914771294432,15465.914771294432,63436.17283425507,87730.81230677286,87730.81230677286,15465.914771294432,103196.72707806728,103196.72707806728,103196.72707806728,128023.46030963163,103810.95242458642,64050.51356494463,44178.26539960198,24826.733231564336,0.0,69004.99863116632,21102.723246829686,1537.071325406401,0.0,0.8867316886515862,2.8167485402973624,0.0014959080323721466,354354.4562501423,1555438.2317560457,4.389498154520305,1555438.2317560457,4.389498154520305,0.85,0.09571678854005387,4.564652377983593,1.2673224463546653,1.0,0.0,4.564652377982746,1.2847514916776428,1.28504989119439,3.5529457700983236,19331.003163898677,1971.2137339355108,2034.6934298245008,2034.6934298245008,7.601103215155329,5.07047562089008,0.5362360569264188,4.534239563963661,3.393947255013043,3.393947255013043,0.9696992157180123,0.0,0.0,0.00023225034919485235,1.0000382990661212,0.0002322414545640279,198.96279565338253,0.0,1.7774105202778424e-06,5.037181414467406,0.028868092825997938,7.824358184346829e-05,0.00015400676735138406,0.0007029873568160612,0.09571678853997688,0.08140189609102948,0.014314892448947408,0.09571675601962903,0.08140189609109495,0.014314892448958925,0.4283893760688557,0.4283893760688557,0.0753342138104464,0.0,4.834111103155408,4.676649226964173,5.7315620004469565,4.8282513620064265,4.673242534530573,5.711690347884655,24826.733231564336,21102.723246829686,0.85,0.9192982261085637,0.6951707704446606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787468233394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.87131231178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.063734327454,1537.071325406401,0.4283893760688557,0.0753342138104464,6.112851554438009,3.393947255013043
3121.0,-30.049498492695804,5.070342968461931,35.010758938658746,24.120261857192986,4.998741073706932,-26.54468149241381,-40.06913508111609,1.493924073425065,-0.1950787707568793,-5.021893220399729,40.02094409210397,47969.853796881005,15465.918291377891,15465.918291377891,63435.7720882589,87730.37480446999,87730.37480446999,15465.918291377891,103196.29309584788,103196.29309584788,103196.29309584788,128022.89420416264,103810.62870598989,64050.22242815965,44178.22919758916,24826.601108314757,0.0,69004.83030590392,21102.610942067542,1537.0657472061037,0.0,0.88673146513119,2.8167598926527133,0.0014959080323721466,354353.4495916445,1555436.4748393758,4.389505666254568,1555436.4748393758,4.389505666254568,0.85,0.09571670308825496,4.564652377983593,1.2673216276289896,1.0,0.0,4.564652377984461,1.2847521720056445,1.2850505602524152,3.5529438886704896,19330.942883118398,1971.2075870066128,2034.6934298245008,2034.6934298245008,7.6011049451866946,5.070342968461931,0.5362061388290238,4.534136829632907,3.394024927452957,3.394024927452957,0.969721407843702,0.0,0.0,0.0002322414545640279,1.0000380832984979,0.00023223261038020585,198.96309782310558,0.0,1.7697006151345471e-06,5.015331543291307,0.028869862526613072,7.824096451215711e-05,0.0001540004900518708,0.0007029587031259106,0.09571670308819605,0.08140162538083329,0.014315077707362766,0.09571677029179716,0.08140162538088339,0.014315077707371579,0.42838806088256537,0.42838806088256537,0.07533520801028507,0.0,4.8326811438983555,4.675847103165211,5.726531153342535,4.826814449642825,4.672500727472311,5.706268791620573,24826.601108314757,21102.610942067542,0.85,0.9192946610700014,0.6951666076740833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896726840576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.8494624406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.054740161937,1537.0657472061037,0.42838806088256537,0.07533520801028507,6.112851554438009,3.394024927452957
3122.0,-30.04986231027063,5.070210004707055,35.0107377949519,24.120018013659887,4.998594863273575,-26.545023601085035,-40.069434384908504,1.493756154087821,-0.19654422107367964,-5.021988670689192,40.02090202147907,47969.47751107776,15465.955650585182,15465.955650585182,63435.43316166294,87729.92540638523,87729.92540638523,15465.955650585182,103195.88105697041,103195.88105697041,103195.88105697041,128022.35201377039,103810.27864613115,64049.94487132681,44178.14863867149,24826.47095679998,0.0,69004.61959547148,21102.500313279983,1537.0608014026302,0.0,0.8867311314932917,2.8167680249428417,0.0014959080323721466,354352.1310154815,1555434.6600800045,4.38951687865551,1555434.6600800045,4.38951687865551,0.85,0.0957166246085886,4.564652377983593,1.2673209182498981,1.0,0.0,4.564652377984665,1.2847529757757834,1.2850513528460494,3.5529416658694872,19330.877697238884,1971.200939896793,2034.6934298245008,2034.6934298245008,7.601123306285592,5.070210004707055,0.5361656772304952,4.534044327476559,3.394102370005282,3.394102370005282,0.9697435342872235,0.0,0.0,0.00023223261038020585,1.0000378824970917,0.0002322238131622791,198.9633983995172,0.0,1.7596662109553114e-06,4.986894041847353,0.028871622192824027,7.823831291845815e-05,0.0001539942974617477,0.0007029304361046793,0.09571662460848512,0.08140136320619633,0.01431526140228879,0.09571670263453895,0.08140136320628433,0.014315261402304266,0.42838674450417397,0.42838674450417397,0.07533618587343197,0.0,4.831271712790169,4.675047007090939,5.721626877998176,4.8254444496155315,4.671666011992272,5.701827368725787,24826.47095679998,21102.500313279983,0.85,0.9192925565497354,0.6951632773615902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918647153711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.821024939156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.045775270253,1537.0608014026302,0.42838674450417397,0.07533618587343197,6.112851554438009,3.394102370005282
3123.0,-30.050224455999416,5.070076889954368,35.010716593878456,24.119793204031907,4.998460976451138,-26.54536297221738,-40.0697257957421,1.4935994926691873,-0.19790856052480876,-5.0220719719598454,40.0208580631411,47969.071906484765,15465.973770322325,15465.973770322325,63435.04567680709,87729.50687801646,87729.50687801646,15465.973770322325,103195.48064833878,103195.48064833878,103195.48064833878,128021.80505806528,103809.96434682515,64049.64296742942,44178.13486599525,24826.3244097265,0.0,69004.45927572175,21102.375748267525,1537.0546407326904,0.0,0.8867308665547713,2.8167762460712615,0.0014959080323721466,354350.98027230345,1555432.76389391,4.389525782315113,1555432.76389391,4.389525782315113,0.85,0.09571653452774871,4.564652377983593,1.267320120953955,1.0,0.0,4.564652377983819,1.2847537267865685,1.285052092728406,3.552939588975329,19330.81917045788,1971.1949718260446,2034.6934298245008,2034.6934298245008,7.601132211674916,5.070076889954368,0.5361302798002914,4.533946610154077,3.3941794975533313,3.3941794975533313,0.9697655707295232,0.0,0.0,0.0002322238131622791,1.0000377085250358,0.0002322150566750008,198.96369759549006,0.0,1.750324375168338e-06,4.96041927922707,0.028873372517199195,7.823573132992212e-05,0.00015398808183235697,0.0007029020639172003,0.09571653452767089,0.08140109253989362,0.014315441987777266,0.09571656975693292,0.08140109253995981,0.014315441987788904,0.4283854267603678,0.4283854267603678,0.07533715499201415,0.0,4.8298833324461725,4.674271837408867,5.716721787904305,4.824163411435052,4.671013539630394,5.696942377952837,24826.3244097265,21102.375748267525,0.85,0.9192890770049961,0.6951590145038933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179404518876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.794550176535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.03683684175,1537.0546407326904,0.4283854267603678,0.07533715499201415,6.112851554438009,3.3941794975533313
3124.0,-30.050584713441104,5.069943496502667,35.01069533252693,24.119549395423405,4.998314043481695,-26.545701948412308,-40.07002461059017,1.4934312784528647,-0.1993428869014906,-5.022165767836328,40.02081390527084,47968.71076002294,15466.007214204175,15466.007214204175,63434.71797422712,87729.061047975,87729.061047975,15466.007214204175,103195.06826217918,103195.06826217918,103195.06826217918,128021.25000138386,103809.61589550336,64049.37860348688,44178.04143557386,24826.181739204672,0.0,69004.22317477854,21102.254478323972,1537.0489432545598,0.0,0.8867305488998803,2.8167841625188403,0.0014959080323721466,354349.68455770356,1555430.859102556,4.389536457592822,1555430.859102556,4.389536457592822,0.85,0.09571644792570927,4.564652377983593,1.2673194165201864,1.0,0.0,4.564652377983881,1.2847545317569362,1.2850528866351942,3.552937362860521,19330.7542841097,1971.1883552599204,2034.6934298245008,2034.6934298245008,7.6011486484910735,5.069943496502667,0.5360897501103787,4.533853746392288,3.3942563579441156,3.3942563579441156,0.9697875308411759,0.0,0.0,0.0002322150566750008,1.0000375120139247,0.0002322063461473107,198.9639952321942,0.0,1.742223086838506e-06,4.937460228100326,0.028875114740286034,7.823308423151131e-05,0.00015398197244348948,0.0007028741766807782,0.09571644792561478,0.08140082649575112,0.014315621429863654,0.09571644967778406,0.08140082649583148,0.014315621429877785,0.4283841089030335,0.4283841089030335,0.07533811379599954,0.0,4.828508481908841,4.673495179251745,5.711916298563551,4.822822880934837,4.670211068729486,5.692515096860973,24826.181739204672,21102.254478323972,0.85,0.9192874733703674,0.6951561593342565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962156484616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.77159112541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.027919778639,1537.0489432545598,0.4283841089030335,0.07533811379599954,6.112851554438009,3.3942563579441156
3125.0,-30.05094309431636,5.069810043709086,35.010674037153485,24.119328462425642,4.998188740325983,-26.546037072281848,-40.070311551075406,1.4932827182913355,-0.20081046404141034,-5.022242693776224,40.020770391611244,47968.30275977586,15466.014335229762,15466.014335229762,63434.31709500562,87728.62072184136,87728.62072184136,15466.014335229762,103194.63505707112,103194.63505707112,103194.63505707112,128020.67116998084,103809.28201432216,64049.07645572905,44178.00617621456,24826.03611290972,0.0,69004.04228912428,21102.13069597326,1537.042691278778,0.0,0.8867303148123372,2.8167944869273787,0.0014959080323721466,354348.6218904855,1555428.9821015564,4.389544324465512,1555428.9821015564,4.389544324465512,0.85,0.09571635188521631,4.564652377983593,1.2673186230706053,1.0,0.0,4.564652377983168,1.284755244693575,1.2850535885459176,3.552935391263805,19330.692110918724,1971.1820153588355,2034.6934298245008,2034.6934298245008,7.6011521482937905,5.069810043709086,0.5360564646045614,4.533753579104524,3.3943329124027763,3.3943329124027763,0.9698094035436504,0.0,0.0,0.0002322063461473107,1.0000373167215966,0.0002321976812910826,198.96429131930068,0.0,1.733081389800416e-06,4.9115526586943785,0.028876847821675836,7.823054240194683e-05,0.00015397580374536387,0.0007028460187182102,0.0957163518851493,0.08140055329053651,0.014315798594612792,0.09571638591093963,0.0814005532905935,0.01431579859462281,0.4283827903477962,0.4283827903477962,0.07533906712069312,0.0,4.827124056676553,4.6727182859816025,5.70704812194009,4.821432229734796,4.669465162064512,5.687428621667095,24826.03611290972,21102.13069597326,0.85,0.9192840736665583,0.6951520689004062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983747971812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.74568355601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.01902847269,1537.042691278778,0.4283827903477962,0.07533906712069312,6.112851554438009,3.3943329124027763
3126.0,-30.051299710647037,5.069676417658111,35.010652746018316,24.11910375757145,4.99805355250221,-26.546371596399222,-40.07060215864328,1.4931254382545323,-0.20212926272165532,-5.022328907796903,40.0207279243151,47967.920687835336,15466.035126116934,15466.035126116934,63433.95581395227,87728.20868491984,87728.20868491984,15466.035126116934,103194.24381103678,103194.24381103678,103194.24381103678,128020.1450843974,103808.97107958842,64048.79492870919,44177.973500976914,24825.901273360614,0.0,69003.87477433753,21102.01608235652,1537.0372766503995,0.0,0.8867300296389512,2.8168017693000067,0.0014959080323721466,354347.4309192078,1555427.1502380432,4.389553908160505,1555427.1502380432,4.389553908160505,0.85,0.0957162602445477,4.564652377983593,1.2673178774258127,1.0,0.0,4.564652377982642,1.2847559983274728,1.2850543312220175,3.5529333071228857,19330.63421066657,1971.1761111762498,2034.6934298245008,2034.6934298245008,7.601162366485318,5.069676417658111,0.5360186733405561,4.533657744317555,3.3944092266375505,3.3944092266375505,0.9698312076107287,0.0,0.0,0.0002321976812910826,1.0000371330921953,0.0002321890593933334,198.9645859493478,0.0,1.7239969788102528e-06,4.885807437948257,0.028878571818654646,7.822796816577016e-05,0.00015396971312531244,0.000702818217154909,0.09571626024446288,0.08140028563677677,0.014315974607686101,0.09571626540145067,0.08140028563684891,0.014315974607698784,0.4283814707022008,0.4283814707022008,0.0753400090552652,0.0,4.825773501093522,4.671973747849222,5.7022227617927115,4.820199645075263,4.668832466813058,5.682756676048257,24825.901273360614,21102.01608235652,0.85,0.9192810696703556,0.695148219497879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800522705069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.719938335256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.010162752042,1537.0372766503995,0.4283814707022008,0.0753400090552652,6.112851554438009,3.3944092266375505
3127.0,-30.051654340268165,5.069542588535859,35.01063140201695,24.118869413528614,4.9979127557229885,-26.54670489311729,-40.07089255666358,1.4929633085719674,-0.20350135429134752,-5.022417881668862,40.02068380220452,47967.5474331214,15466.059494670197,15466.059494670197,63433.606927791596,87727.77805647324,87727.77805647324,15466.059494670197,103193.83755114343,103193.83755114343,103193.83755114343,128019.59547083013,103808.63807085922,64048.5186668249,44177.91044892702,24825.7579196867,0.0,69003.66836861373,21101.894231733695,1537.0314365935603,0.0,0.8867297364058038,2.8168094307094695,0.0014959080323721466,354346.20182629366,1555425.246994405,4.389563762720674,1555425.246994405,4.389563762720674,0.85,0.09571616575377763,4.564652377983593,1.2673171680467208,1.0,0.0,4.56465237798263,1.284756774559764,1.285055096556939,3.552931160489674,19330.57219993796,1971.1697878417158,2034.6934298245008,2034.6934298245008,7.601174343008618,5.069542588535859,0.5359792591123034,4.533563329423556,3.3944852661850216,3.3944852661850216,0.9698529331957204,0.0,0.0,0.0002321890593933334,1.000036926327512,0.0002321804858206721,198.96487893877466,0.0,1.7154523157651982e-06,4.861591862878572,0.02888028727097041,7.822539586401898e-05,0.0001539636635293144,0.0007027906028521507,0.09571616575368719,0.08140001715275949,0.014316148600927694,0.09571613040721998,0.08140001715283642,0.01431614860094122,0.4283801516292684,0.4283801516292684,0.07534094122982188,0.0,4.824437459605463,4.671235298946101,5.697460311493387,4.818916527377496,4.668113153256286,5.678240549010184,24825.7579196867,21101.894231733695,0.85,0.9192787633975171,0.6951448896438586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026600434204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.69572276019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.001320435073,1537.0314365935603,0.4283801516292684,0.07534094122982188,6.112851554438009,3.3944852661850216
