time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3128.0,-30.052007532337264,5.069408698143029,35.01061003194967,24.118653789069526,4.997786195227474,-26.547035472058468,-40.07117879865689,1.4928141349486916,-0.2048241795517356,-5.022496043118453,40.020640354980266,47967.16149515844,15466.066847139615,15466.066847139615,63433.228342298054,87727.36814762671,87727.36814762671,15466.066847139615,103193.43499476633,103193.43499476633,103193.43499476633,128019.04936372081,103808.33165689008,64048.23576913603,44177.88431972672,24825.614368954488,0.0,69003.49868868121,21101.772213611315,1537.02534089033,0.0,0.8867294957844903,2.8168177069129343,0.0014959080323721466,354345.1220998955,1555423.3728642655,4.389571849180887,1555423.3728642655,4.389571849180887,0.85,0.09571606507454267,4.564652377983593,1.2673164262482897,1.0,0.0,4.564652377983416,1.2847574900857541,1.28505580123354,3.5529291817391266,19330.515141513308,1971.1639695016452,2034.6934298245008,2034.6934298245008,7.601177956560076,5.069408698143029,0.5359443879494297,4.533464310193599,3.3945610217625726,3.3945610217625726,0.9698745776464494,0.0,0.0,0.0002321804858206721,1.0000367767441989,0.00023217194729235638,198.96517074127559,0.0,1.7058398466299174e-06,4.834350125349186,0.02888199311081704,7.822286045225362e-05,0.00015395762536841848,0.0007027630407466586,0.09571606507447507,0.08139974458026361,0.014316320494211462,0.09571600606096053,0.08139974458032109,0.014316320494221572,0.42837883288752093,0.42837883288752093,0.07534186619599026,0.0,4.823115575486838,4.670519882563497,5.692661580608956,4.817671863566716,4.6675103282425425,5.673317491983198,24825.614368954488,21101.772213611315,0.85,0.9192755374402942,0.6951410059882456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047854806204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.66848102266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.992506031309,1537.02534089033,0.42837883288752093,0.07534186619599026,6.112851554438009,3.3945610217625726
3129.0,-30.052358627606342,5.0692748146337365,35.01058871288645,24.118431424163305,4.997668950549683,-26.547363232088788,-40.07146077984942,1.4926735550322432,-0.20646869475825724,-5.022569056916421,40.02059910044873,47966.7660602818,15466.06602111511,15466.06602111511,63432.83208139691,87726.88441558326,87726.88441558326,15466.06602111511,103192.95043669837,103192.95043669837,103192.95043669837,128018.43284506442,103807.95473383924,64047.946481957995,44177.78694653472,24825.482408366046,0.0,69003.26935490077,21101.660047111138,1537.0197865138932,0.0,0.886729273432068,2.8168308172185403,0.0014959080323721466,354344.1134857616,1555421.593319228,4.389579321688742,1555421.593319228,4.389579321688742,0.85,0.09571596314297788,4.564652377983593,1.2673155921371655,1.0,0.0,4.564652377983589,1.2847581653394298,1.2850564656734895,3.552927314361628,19330.44495334416,1971.1568123002412,2034.6934298245008,2034.6934298245008,7.601177550590071,5.0692748146337365,0.5359115939507557,4.533363220682981,3.394636535808295,3.394636535808295,0.9698961530880842,0.0,0.0,0.00023217194729235638,1.0000365585126942,0.0002321634597415663,198.96546081217755,0.0,1.6988697442141906e-06,4.814596855103016,0.028883691980561257,7.822036285516331e-05,0.00015395158443719308,0.0007027354659955753,0.09571596314291393,0.0813994727767108,0.014316490366203133,0.09571608165802446,0.08139947277676518,0.0143164903662127,0.4283775153157284,0.4283775153157284,0.07534278001945897,0.0,4.821741791470458,4.6697539031952715,5.687803614951747,4.816100362158181,4.666551842972183,5.668232509534221,24825.482408366046,21101.660047111138,0.85,0.9192728500318771,0.6951375856349202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806902307904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.648727752414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.983708605514,1537.0197865138932,0.4283775153157284,0.07534278001945897,6.112851554438009,3.394636535808295
3130.0,-30.052708002752624,5.069140748465255,35.010567401446714,24.11820696378129,4.997531481325494,-26.54769146631932,-40.07174283089114,1.492514944892132,-0.20770485911708647,-5.022657274343921,40.02055668436904,47966.379292006226,15466.087940217778,15466.087940217778,63432.46723222401,87726.48395158701,87726.48395158701,15466.087940217778,103192.5718918048,103192.5718918048,103192.5718918048,128017.92211300237,103807.65101270209,64047.65591343274,44177.7723325215,24825.350221197576,0.0,69003.12255371908,21101.547688017938,1537.0145787157926,0.0,0.8867289778688421,2.816836779094523,0.0014959080323721466,354342.8948513769,1555419.763671545,4.38958925456637,1555419.763671545,4.38958925456637,0.85,0.09571586425830678,4.564652377983593,1.2673148261616007,1.0,0.0,4.56465237798341,1.2847589248326807,1.2850572144380583,3.5529252140264878,19330.38839636124,1971.151045092997,2034.6934298245008,2034.6934298245008,7.601188323270782,5.069140748465255,0.5358716507452659,4.533269097719989,3.3947118287798967,3.3947118287798967,0.9699176653656848,0.0,0.0,0.0002321634597415663,1.0000363795025395,0.00023215501405764283,198.9657494626748,0.0,1.6887294541180806e-06,4.78585927297064,0.028885380710015375,7.821786471315027e-05,0.00015394559502841603,0.0007027081264265584,0.09571586425822222,0.08139920602842646,0.014316658229795767,0.0957159280289082,0.08139920602849836,0.01431665822980842,0.4283761951354677,0.4283761951354677,0.07534367813603782,0.0,4.820418915363575,4.669030690223849,5.683043386100792,4.8149524152268555,4.66597092360189,5.663833996711503,24825.350221197576,21101.547688017938,0.85,0.9192695183155182,0.6951334594266266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518090065740354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61999017028,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.974941412545,1537.0145787157926,0.4283761951354677,0.07534367813603782,6.112851554438009,3.3947118287798967
3131.0,-30.053055705805182,5.069006451316111,35.01054599229265,24.11797345792877,4.997384638365245,-26.54801913272891,-40.072028583940096,1.4923480652889083,-0.20890034274128766,-5.022749731348966,40.020511215352464,47966.01802757055,15466.115657897386,15466.115657897386,63432.13368546794,87726.08493773574,87726.08493773574,15466.115657897386,103192.20059563313,103192.20059563313,103192.20059563313,128017.4022682749,103807.34367650097,64047.38579865386,44177.730975385675,24825.201672641782,0.0,69002.93264802746,21101.421421745516,1537.0085313871198,0.0,0.886728671775312,2.8168417106777586,0.0014959080323721466,354341.6176550535,1555417.8023350749,4.389599541336552,1555417.8023350749,4.389599541336552,0.85,0.09571576099037869,4.564652377983593,1.267314147003927,1.0,0.0,4.56465237798366,1.284759722924387,1.2850580018638227,3.552923006952203,19330.331166204523,1971.1452092411298,2034.6934298245008,2034.6934298245008,7.60120194580438,5.069006451316111,0.5358294012539364,4.533177050062174,3.394786843510128,3.394786843510128,0.9699390981457509,0.0,0.0,0.00023215501405764283,1.000036205492112,0.00023214660907541917,198.96603673243766,0.0,1.6804018315559772e-06,4.762258790629639,0.02888706111184693,7.821533385746994e-05,0.0001539396802001729,0.000702681127291753,0.09571576099028734,0.08139893714824122,0.014316823842046118,0.09571568597174726,0.0813989371483189,0.014316823842059784,0.42837487495227433,0.42837487495227433,0.07534456637782723,0.0,4.819141598096053,4.66834035439274,5.678401403754606,4.813849388607707,4.665404073066952,5.659656822130842,24825.201672641782,21101.421421745516,0.85,0.9192672144678945,0.695130137036889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518111005365089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.59638968794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.966196976195,1537.0085313871198,0.42837487495227433,0.07534456637782723,6.112851554438009,3.394786843510128
3132.0,-30.053401597397052,5.068872149977824,35.01052453180444,24.117752035986655,4.9972609521724864,-26.548342852764236,-40.07230993648989,1.4922022075396897,-0.21036624405695648,-5.022824671461965,40.02046690183484,47965.64508105947,15466.116160594409,15466.116160594409,63431.761241653876,87725.6350545841,87725.6350545841,15466.116160594409,103191.7512151785,103191.7512151785,103191.7512151785,128016.80430171888,103806.99526728288,64047.11375443556,44177.64612538591,24825.05308654037,0.0,69002.69921192629,21101.295123559314,1537.0020764772353,0.0,0.8867284506928481,2.816852246503923,0.0014959080323721466,354340.582438829,1555415.8908436205,4.389606971174794,1555415.8908436205,4.389606971174794,0.85,0.09571564945835848,4.564652377983593,1.2673133980622517,1.0,0.0,4.564652377984382,1.2847604225939857,1.2850586908969108,3.5529210720605526,19330.26628769662,1971.1385934744915,2034.6934298245008,2034.6934298245008,7.60120219286717,5.068872149977824,0.535794728743956,4.533077421233868,3.394861565117578,3.394861565117578,0.9699604471764509,0.0,0.0,0.00023214660907541917,1.0000360169679612,0.00023213824815957262,198.96632250631114,0.0,1.6723060018489304e-06,4.7393152092398685,0.02888873341784878,7.821284205006978e-05,0.00015393376702534938,0.0007026541357042334,0.09571564945829283,0.08139866191329347,0.014316987544999363,0.09571561813808478,0.0813986619133493,0.014316987545009183,0.42837355627913937,0.42837355627913937,0.07534545071992049,0.0,4.817834894839109,4.667624717167541,5.673706916995741,4.8124584274050335,4.664620380841711,5.654785989891423,24825.05308654037,21101.295123559314,0.85,0.919264926823188,0.6951270838513689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518131844830997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.57344610655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.957474391616,1537.0020764772353,0.42837355627913937,0.07534545071992049,6.112851554438009,3.394861565117578
3133.0,-30.053745748153663,5.068737823965781,35.010503100812684,24.117535643186443,4.9971381764581935,-26.548664914829743,-40.07258723778648,1.492057343134343,-0.21175224682616545,-5.022901422823514,40.02042484000807,47965.26167494262,15466.119121445108,15466.119121445108,63431.38079638773,87725.20432660879,87725.20432660879,15466.119121445108,103191.3234480539,103191.3234480539,103191.3234480539,128016.24281692278,103806.66563435896,64046.83089393076,44177.59415603133,24824.91936886888,0.0,69002.5135249002,21101.181463538545,1536.99652035223,0.0,0.8867282122304219,2.816861519689535,0.0014959080323721466,354339.5222046347,1555414.076481911,4.389614985097946,1555414.076481911,4.389614985097946,0.8499999999999999,0.09571554055725913,4.564652377983593,1.267312633185648,1.0,0.0,4.564652377984077,1.2847611175265228,1.2850593752484438,3.5529191502710304,19330.2049055886,1971.1323342414178,2034.6934298245008,2034.6934298245008,7.601203648049877,5.068737823965781,0.5357590061649633,4.532978817800818,3.394936061632722,3.394936061632722,0.9699817318950634,0.0,0.0,0.00023213824815957262,1.0000358357964767,0.0002321299295986594,198.96660684263455,0.0,1.6635406787713872e-06,4.714474283638111,0.02889039695852755,7.821038619453033e-05,0.0001539278619650423,0.0007026271811566606,0.09571554055718662,0.08139839041238298,0.014317150144803645,0.09571556149283025,0.08139839041244464,0.01431715014481449,0.428372236818876,0.428372236818876,0.07534632566233423,0.0,4.816528349901205,4.666911682052614,5.66899889608294,4.811149175997343,4.663914327925909,5.650020369436902,24824.91936886888,21101.181463538545,0.85,0.9192618870832571,0.6951233980430859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518152575784313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.54860518095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.948776506533,1536.99652035223,0.428372236818876,0.07534632566233423,6.112851554438009,3.394936061632722
3134.0,-30.054088145605824,5.068603410623945,35.01048167195278,24.11731519913303,4.99700802770725,-26.548986136041666,-40.07286820616571,1.491906018143072,-0.21304792028672637,-5.022983354978938,40.0203820401175,47964.90398174902,15466.129601020413,15466.129601020413,63431.033582769436,87724.7885345856,87724.7885345856,15466.129601020413,103190.91813560601,103190.91813560601,103190.91813560601,128015.70181891405,103806.34675228143,64046.569557387425,44177.5302165489,24824.783683308033,0.0,69002.31389985693,21101.06613081183,1536.990973362871,0.0,0.8867279500598029,2.816868999378605,0.0014959080323721466,354338.39040631603,1555412.2302850273,4.3896237957774,1555412.2302850273,4.3896237957774,0.8500000000000001,0.09571543097782162,4.564652377983593,1.2673119260044774,1.0,0.0,4.564652377982808,1.2847618425946472,1.285060089796967,3.5529171451457695,19330.145525433563,1971.1262791507359,2034.6934298245008,2034.6934298245008,7.6012087984942385,5.068603410623945,0.535720679513199,4.532882731110746,3.3950103268690524,3.3950103268690524,0.970002950534015,0.0,0.0,0.0002321299295986594,1.000035653325081,0.00023212165368988205,198.96688973109497,0.0,1.655115838720031e-06,4.690598286932568,0.02889205207436627,7.820789793502441e-05,0.00015392203166363498,0.0007026005678574772,0.0957154309777474,0.0813981201612919,0.0143173108164555,0.09571544191322724,0.08139812016135502,0.0143173108164666,0.4283709164096798,0.4283709164096798,0.07534718913427452,0.0,4.815242309449104,4.666215222652795,5.664334095006211,4.809935434692193,4.66327436819256,5.645518492492442,24824.783683308033,21101.06613081183,0.85,0.9192595146131897,0.6951202252631773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817320245709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.524729184246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.940101966462,1536.990973362871,0.4283709164096798,0.07534718913427452,6.112851554438009,3.3950103268690524
3135.0,-30.05442888266222,5.068468986191783,35.01046023822634,24.117098841257416,4.996884667957627,-26.549305183670732,-40.07314128158612,1.4917609689660492,-0.21440390985435442,-5.023059531318563,40.02033904064938,47964.51730939451,15466.130931859538,15466.130931859538,63430.64824125405,87724.36064961654,87724.36064961654,15466.130931859538,103190.49158147609,103190.49158147609,103190.49158147609,128015.13623096736,103806.01813304871,64046.281626658,44177.48500710079,24824.64464949126,0.0,69002.12965659205,21100.94795206757,1536.9851025301016,0.0,0.8867277179207728,2.816877945193344,0.0014959080323721466,354337.3381205052,1555410.3754809226,4.389631597198343,1555410.3754809226,4.389631597198343,0.85,0.09571531602849193,4.564652377983593,1.267311164424755,1.0,0.0,4.564652377982881,1.284762538217503,1.2850607749481748,3.55291522145147,19330.084332088554,1971.1200391661328,2034.6934298245008,2034.6934298245008,7.601209452567774,5.068468986191783,0.5356846847906862,4.5327843014010964,3.395084341884208,3.395084341884208,0.9700240976812022,0.0,0.0,0.00023212165368988205,1.0000354805268292,0.00023211341818352076,198.96717124844275,0.0,1.646631829126067e-06,4.666554603743274,0.028893698706195396,7.820547964579413e-05,0.00015391617404408793,0.0007025738298604825,0.09571531602842935,0.08139784690348874,0.01431746912494061,0.09571535522409103,0.08139784690354196,0.01431746912494997,0.4283695957715739,0.4283695957715739,0.0753480429131588,0.0,4.813955311920608,4.665518785164522,5.659663010231782,4.808655621464197,4.662588911236469,5.640833337223171,24824.64464949126,21100.94795206757,0.85,0.9192563846497782,0.6951164775363172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518193724101138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50068550105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.931451079234,1536.9851025301016,0.4283695957715739,0.0753480429131588,6.112851554438009,3.395084341884208
3136.0,-30.054767671207465,5.068334554419509,35.01043882214486,24.116887582372897,4.996762304710938,-26.54962237776912,-40.07341404268516,1.4916170112725033,-0.21567864366022604,-5.023135605723663,40.0202966871438,47964.13884041116,15466.131812672918,15466.131812672918,63430.27065308407,87723.95144508361,87723.95144508361,15466.131812672918,103190.08325775653,103190.08325775653,103190.08325775653,128014.59310322288,103805.70775967675,64046.00137444502,44177.451539146365,24824.509845466353,0.0,69001.96138461272,21100.8333686464,1536.9794758441071,0.0,0.8867274839603576,2.816885833876152,0.0014959080323721466,354336.28724524635,1555408.548542377,4.389639459832783,1555408.548542377,4.389639459832783,0.85,0.09571519978748823,4.564652377983593,1.2673103852616627,1.0,0.0,4.564652377985161,1.2847632286517456,1.285061454961464,3.552913312107962,19330.026536369554,1971.1141456429623,2034.6934298245008,2034.6934298245008,7.601209885465115,5.068334554419509,0.5356485067802508,4.532686047639258,3.3951581295315454,3.3951581295315454,0.9700451798661558,0.0,0.0,0.00023211341818352076,1.0000352777254051,0.00023210523003895035,198.96745115662554,0.0,1.6385954045030937e-06,4.643779376361768,0.028895337301599898,7.820306420913064e-05,0.0001539103539743901,0.0007025472632654963,0.09571519978741878,0.08139757434615008,0.014317625441268706,0.09571524761989073,0.08139757434620913,0.014317625441279092,0.42836827448736337,0.42836827448736337,0.07534888544651992,0.0,4.812685922508535,4.664841909909683,5.654998654081908,4.807456962063441,4.661990477882966,5.6361960984135635,24824.509845466353,21100.8333686464,0.85,0.9192531542622046,0.695112687783786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821414628412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.47791027367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.922822042015,1536.9794758441071,0.42836827448736337,0.07534888544651992,6.112851554438009,3.3951581295315454
3137.0,-30.055104830226032,5.068199910616375,35.01041734450921,24.116653692349814,4.996616711127951,-26.5499404282067,-40.07369071533901,1.4914523091085936,-0.21686944579079181,-5.023228102515509,40.02025206208401,47963.78663623349,15466.157256376011,15466.157256376011,63429.9438926095,87723.54497794624,87723.54497794624,15466.157256376011,103189.70223432225,103189.70223432225,103189.70223432225,128014.0708899156,103805.38871984789,64045.736083250755,44177.39181844126,24824.368655593356,0.0,69001.76047403461,21100.713357254353,1536.9738618263978,0.0,0.8867271746026957,2.8168907001520056,0.0014959080323721466,354335.0095180095,1555406.6236210186,4.389649856323224,1555406.6236210186,4.389649856323224,0.85,0.0957150868000353,4.564652377983593,1.2673096709372476,1.0,0.0,4.564652377986491,1.2847640160308813,1.2850622320029894,3.552911134673213,19329.967126839085,1971.1080875568198,2034.6934298245008,2034.6934298245008,7.601222390397171,5.068199910616375,0.5356046118883242,4.532595298728051,3.3952316909238958,3.3952316909238958,0.9700661974068273,0.0,0.0,0.00023210523003895035,1.0000351081385974,0.0002320970815424435,198.9677297191783,0.0,1.6291742548776515e-06,4.6170798383232645,0.028896966475854775,7.820061420414336e-05,0.000153904615834807,0.000702521070653003,0.09571508679994217,0.0813973064526033,0.01431778034733887,0.09571502996589797,0.0813973064526825,0.014317780347352798,0.4283669534087529,0.4283669534087529,0.07534971627760921,0.0,4.811456957439077,4.664185424385096,5.650489386547974,4.80635865672474,4.661384476445448,5.632275607091003,24824.368655593356,21100.713357254353,0.85,0.9192510952887675,0.6951096074466431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823445173688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.451210735635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.914220682072,1536.9738618263978,0.4283669534087529,0.07534971627760921,6.112851554438009,3.3952316909238958
3138.0,-30.05544035242354,5.068065422061226,35.0103958477794,24.116450745519273,4.996507819550593,-26.550253334752338,-40.07395904101429,1.4913208018794777,-0.21826661881578957,-5.023291919535648,40.02020855065885,47963.403298631914,15466.138626617969,15466.138626617969,63429.54192524988,87723.1121575683,87723.1121575683,15466.138626617969,103189.25078418627,103189.25078418627,103189.25078418627,128013.47299100755,103805.05941854585,64045.45574816307,44177.33741153642,24824.222206821283,0.0,69001.5596183577,21100.58887579809,1536.9672862411066,0.0,0.8867270072519609,2.8169016320234253,0.0014959080323721466,354334.12796797755,1555404.7467385062,4.389655480431379,1555404.7467385062,4.389655480431379,0.85,0.09571495939068567,4.564652377983593,1.2673088719928645,1.0,0.0,4.564652377984731,1.284764648044067,1.285062853693431,3.552909386892646,19329.905806483544,1971.1018346207468,2034.6934298245008,2034.6934298245008,7.601213234345566,5.068065422061226,0.5355733999576202,4.532492022103606,3.3953049643006494,3.3953049643006494,0.9700871326573284,0.0,0.0,0.0002320970815424435,1.00003493779084,0.00023208897286645323,198.9680069300644,0.0,1.6212878505939128e-06,4.594729768583149,0.02889858776370537,7.819823818150497e-05,0.0001538988433609385,0.0007024947213164324,0.0957149593906349,0.08139702681656534,0.014317932574069556,0.09571497385933121,0.08139702681660851,0.014317932574077149,0.4283656332803493,0.4283656332803493,0.07535054404601964,0.0,4.810196225790207,4.663512778841493,5.645859437245065,4.805025300719876,4.660701461393103,5.627218044284632,24824.222206821283,21100.58887579809,0.85,0.9192479456417186,0.6951060753396561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254659577041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.428860665896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.905640674027,1536.9672862411066,0.4283656332803493,0.07535054404601964,6.112851554438009,3.3953049643006494
3139.0,-30.055774054663946,5.067930730964491,35.01037433950089,24.116216436401032,4.996364503616555,-26.550568045893215,-40.07423141794277,1.4911584948458316,-0.21950509103049853,-5.02338409769935,40.020165220820076,47963.04782567754,15466.162931608127,15466.162931608127,63429.21075728566,87722.69331417757,87722.69331417757,15466.162931608127,103188.85624578569,103188.85624578569,103188.85624578569,128012.9457547117,103804.72746581383,64045.18659194229,44177.26763763504,24824.089508926016,0.0,69001.35714656106,21100.476082587113,1536.9621545379125,0.0,0.8867266948235834,2.816907163130036,0.0014959080323721466,354332.85464827274,1555402.8776904992,4.389665980126129,1555402.8776904992,4.389665980126129,0.85,0.09571484532673193,4.564652377983593,1.267308207121678,1.0,0.0,4.564652377981975,1.2847654240564375,1.2850636194676321,3.5529072408965106,19329.84399239589,1971.0955313380096,2034.6934298245008,2034.6934298245008,7.601225179629216,5.067930730964491,0.5355291618446847,4.5324015691198065,3.395378060104207,3.395378060104207,0.9701080171726305,0.0,0.0,0.00023208897286645323,1.0000347483714191,0.0002320809084328477,198.96828263796496,0.0,1.6133671006241345e-06,4.572282363168797,0.028900201130805995,7.819582635330003e-05,0.0001538931465131532,0.0007024687171866421,0.09571484532663882,0.08139676057570018,0.01431808475093864,0.0957148084971446,0.08139676057577937,0.014318084750952562,0.42836431249407975,0.42836431249407975,0.07535135903674797,0.0,4.808969115813568,4.662851104951756,5.641392704315251,4.803879006668865,4.6600300098012895,5.623349681771856,24824.089508926016,21100.476082587113,0.85,0.9192458435644971,0.6951029633200186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274769366635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.406413260476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.897082218327,1536.9621545379125,0.42836431249407975,0.07535135903674797,6.112851554438009,3.395378060104207
3140.0,-30.05610582860573,5.067796159069827,35.01035279822321,24.116014153137826,4.996251010284422,-26.55087803872213,-40.074495517741866,1.4910232204009553,-0.22077911914664128,-5.0234511954712495,40.02012124309297,47962.662932330364,15466.148627359698,15466.148627359698,63428.81155969006,87722.28467066097,87722.28467066097,15466.148627359698,103188.43329802067,103188.43329802067,103188.43329802067,128012.37555793485,103804.41851496838,64044.900783434176,44177.241923926886,24823.942259914184,0.0,69001.18418384108,21100.350920927056,1536.9556140124657,0.0,0.8867265124549959,2.816916091684758,0.0014959080323721466,354331.9277833463,1555400.9806973294,4.389672108939525,1555400.9806973294,4.389672108939525,0.85,0.09571471572486927,4.564652377983593,1.2673074224637824,1.0,0.0,4.564652377982788,1.28476607352036,1.2850642587208458,3.5529054448613246,19329.786461570562,1971.0896648264763,2034.6934298245008,2034.6934298245008,7.601218149455422,5.067796159069827,0.5354959725863857,4.532300186483441,3.395450870660127,3.395450870660127,0.9701288201886077,0.0,0.0,0.0002320809084328477,1.0000345476686467,0.0002320728908555125,198.96855675335578,0.0,1.6045665049387432e-06,4.547341474996398,0.028901805697310934,7.819348788263195e-05,0.00015388742055021576,0.0007024425801563035,0.0957147157248178,0.08139648166317667,0.014318234061641125,0.095714684877958,0.08139648166322044,0.014318234061648824,0.42836299139870065,0.42836299139870065,0.07535217062049106,0.0,4.8077365194330355,4.662198207056008,5.636839244350426,4.802672076324598,4.659459673337494,5.618497497706471,24823.942259914184,21100.350920927056,0.85,0.9192423624309919,0.6950991276402242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294770128433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.381472372304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.888549038365,1536.9556140124657,0.42836299139870065,0.07535217062049106,6.112851554438009,3.395450870660127
3141.0,-30.05643584051895,5.067661616844719,35.010331305250816,24.115802195761376,4.99613194023493,-26.551187003312744,-40.07475940799338,1.4908831030287346,-0.22210905462873143,-5.023525426973774,40.02007956753353,47962.28588410252,15466.14506701301,15466.14506701301,63428.43095111553,87721.85728290532,87721.85728290532,15466.14506701301,103188.00234991833,103188.00234991833,103188.00234991833,128011.81485323489,103804.08745461579,64044.61950695479,44177.18660851222,24823.81250331655,0.0,69000.99911182877,21100.240627819065,1536.950241170355,0.0,0.8867262854204128,2.816924922923763,0.0014959080323721466,354330.90237780055,1555399.1830105062,4.389679738833738,1555399.1830105062,4.389679738833738,0.85,0.09571459158601184,4.564652377983593,1.2673066279152412,1.0,0.0,4.564652377983346,1.2847667455433225,1.2850649205985272,3.5529035864430165,19329.72481365602,1971.0833784886806,2034.6934298245008,2034.6934298245008,7.601216399635705,5.067661616844719,0.5354594086184088,4.53220220822631,3.395523492690178,3.395523492690178,0.9701495693400508,0.0,0.0,0.0002320728908555125,1.0000343642783707,0.00023206491611213516,198.9688294136001,0.0,1.5952457910419887e-06,4.520926571812996,0.028903400943101974,7.819115133197944e-05,0.00015388173952353307,0.000702416648244347,0.09571459158594724,0.08139620916388823,0.014318382422059005,0.09571462584656444,0.08139620916394318,0.014318382422068668,0.42836167014732834,0.42836167014732834,0.07535297123938388,0.0,4.8065019866433545,4.661541512688871,5.632294732345144,4.801416372345045,4.658774296250385,5.61397509095093,24823.81250331655,21100.240627819065,0.85,0.919239312003557,0.6950955276223006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314655367994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.355057469125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.880043365241,1536.950241170355,0.42836167014732834,0.07535297123938388,6.112851554438009,3.395523492690178
3142.0,-30.056764343830608,5.067527051826943,35.010309810925264,24.11558087859305,4.996005702880949,-26.551495326657008,-40.075027000252135,1.4907366857072941,-0.22345098352104742,-5.023603963482066,40.02003654217221,47961.93348542028,15466.147802133084,15466.147802133084,63428.08128755337,87721.41962762385,87721.41962762385,15466.147802133084,103187.56742975693,103187.56742975693,103187.56742975693,128011.24409910111,103803.74214854666,64044.35898132273,44177.09240802659,24823.676669344168,0.0,69000.76907737076,21100.12516894254,1536.9446187995386,0.0,0.8867260413529264,2.8169334093583775,0.0014959080323721466,354329.81750708946,1555397.3271012516,4.389687941151413,1555397.3271012516,4.389687941151413,0.85,0.09571446538618861,4.564652377983593,1.2673058877652514,1.0,0.0,4.564652377983289,1.2847674469496386,1.285065611921405,3.5529016467697923,19329.660512996423,1971.076821646171,2034.6934298245008,2034.6934298245008,7.601217743877561,5.067527051826943,0.5354206854719878,4.532106366354955,3.395595899384053,3.395595899384053,0.9701702569668723,0.0,0.0,0.00023206491611213516,1.0000342072766557,0.0002320569780748863,198.96910082807275,0.0,1.5867253546653446e-06,4.496779655121586,0.02890498766845664,7.818878206873787e-05,0.0001538761340433973,0.0007023910611761155,0.0957144653861184,0.08139593670985043,0.014318528676267974,0.09571453771905963,0.08139593670991013,0.014318528676278476,0.42836034810557694,0.42836034810557694,0.07535376059359937,0.0,4.805263294022836,4.66087071806993,5.627803070625021,4.8001529799610125,4.658038957002759,5.609686557287262,24823.676669344168,21100.12516894254,0.85,0.9192373090281252,0.6950927377583347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334435050038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33091055243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.871561932294,1536.9446187995386,0.42836034810557694,0.07535376059359937,6.112851554438009,3.395595899384053
3143.0,-30.057091191620163,5.0673924807673405,35.01028828731073,24.115364730265014,4.995879727297864,-26.551802133572973,-40.07529061110688,1.4905906692506972,-0.2246925918647662,-5.0236813816797685,40.01999270041754,47961.57031961405,15466.148527152314,15466.148527152314,63427.718846766365,87721.00458232063,87721.00458232063,15466.148527152314,103187.15310947294,103187.15310947294,103187.15310947294,128010.68883563936,103803.4188153765,64044.08700548045,44177.03534432894,24823.53572616642,0.0,69000.57107049537,21100.005367241458,1536.9386816837973,0.0,0.8867258059368419,2.8169407063767884,0.0014959080323721466,354328.7480868079,1555395.4359783973,4.389695852726398,1555395.4359783973,4.389695852726398,0.85,0.09571433523190578,4.564652377983593,1.267305141570978,1.0,0.0,4.564652377983088,1.2847681464056615,1.2850663013406871,3.5528997124920294,19329.60030398774,1971.070682035939,2034.6934298245008,2034.6934298245008,7.601218100206046,5.0673924807673405,0.5353822327581641,4.532010248009176,3.3956680749650983,3.3956680749650983,0.9701908785614567,0.0,0.0,0.0002320569780748863,1.0000340349744399,0.0002320490802903698,198.96937087537637,0.0,1.5794241337476458e-06,4.476087995040828,0.028906567092590388,7.818644812176577e-05,0.00015387052995312052,0.0007023654804521072,0.09571433523183624,0.08139566226597347,0.014318672965862771,0.09571439050811732,0.08139566226603262,0.01431867296587317,0.42835902413831073,0.42835902413831073,0.07535454111264898,0.0,4.8040390612706005,4.66020987632254,5.623351827736144,4.798988789814985,4.657420043413822,5.605399130028957,24823.53572616642,21100.005367241458,0.85,0.919234694187742,0.695089469196037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354124363257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31021889235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.863099721266,1536.9386816837973,0.42835902413831073,0.07535454111264898,6.112851554438009,3.3956680749650983
3144.0,-30.057416325966816,5.067257933392983,35.01026674250722,24.11515333168211,4.995756655285631,-26.55210710780923,-40.07555387271566,1.4904474371279168,-0.22590085963838646,-5.023756631858827,40.019949036016556,47961.21421922334,15466.145684922873,15466.145684922873,63427.35990414621,87720.59809709419,87720.59809709419,15466.145684922873,103186.74378201706,103186.74378201706,103186.74378201706,128010.13907932978,103803.1045905431,64043.82262520627,44176.97996148536,24823.39529731272,0.0,69000.37525879809,21099.88600271581,1536.9327270443177,0.0,0.8867255809177801,2.81694781801552,0.0014959080323721466,354327.7086169913,1555393.5525074545,4.389703414893666,1555393.5525074545,4.389703414893666,0.85,0.09571420245642005,4.564652377983593,1.2673044387856502,1.0,0.0,4.564652377983835,1.2847688327541862,1.2850669777011365,3.552897814463829,19329.54179107454,1971.064715379313,2034.6934298245008,2034.6934298245008,7.601216703322663,5.067257933392983,0.535344543177021,4.531913390215962,3.3957400244484965,3.3957400244484965,0.9702114355567133,0.0,0.0,0.0002320490802903698,1.000033856639391,0.00023204122415431978,198.96963950764572,0.0,1.5714172165553367e-06,4.453396391717824,0.028908138509806943,7.818411733121436e-05,0.00015386496295915542,0.0007023400690598662,0.09571420245635706,0.08139538678357158,0.01431881567278548,0.09571423702745094,0.08139538678362515,0.014318815672794907,0.4283576987872438,0.4283576987872438,0.07535531402120049,0.0,4.802832234519769,4.659565731740145,5.618922253967241,4.79785577222043,4.656846789878671,5.601060394222884,24823.39529731272,21099.88600271581,0.85,0.9192321007856943,0.6950862808982754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373714501034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.28752728903,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.854659725754,1536.9327270443177,0.4283576987872438,0.07535531402120049,6.112851554438009,3.3957400244484965
3145.0,-30.057739786844905,5.067123433615221,35.01024519288775,24.114946752693527,4.995636330707428,-26.552410300929097,-40.07581688985226,1.4903068447916397,-0.22707269103267436,-5.023830138310919,40.019905806135846,47960.86502116927,15466.139973331505,15466.139973331505,63427.00499450078,87720.20100556622,87720.20100556622,15466.139973331505,103186.34097889773,103186.34097889773,103186.34097889773,128009.59804803818,103802.80025453631,64043.565654977996,44176.92733284257,24823.25706914045,0.0,69000.18440198302,21099.768508769383,1536.9268611983364,0.0,0.8867253632036473,2.8169546539612504,0.0014959080323721466,354326.6932364917,1555391.687781313,4.3897107315682335,1555391.687781313,4.3897107315682335,0.85,0.09571406783746042,4.564652377983593,1.2673037398466844,1.0,0.0,4.564652377984157,1.284769506668483,1.2850676416779732,3.5528959508232147,19329.485119594578,1971.05893649662,2034.6934298245008,2034.6934298245008,7.601213896220971,5.067123433615221,0.5353074480749322,4.531815985540288,3.3958117567918444,3.3958117567918444,0.9702319305119556,0.0,0.0,0.00023204122415431978,1.000033682465618,0.00023203340869700913,198.96990675789843,0.0,1.5631325577959047e-06,4.429917668793594,0.02890970164236474,7.81817887692496e-05,0.00015385943538507018,0.0007023148376056735,0.0957140678374024,0.08139511096929705,0.014318956868105342,0.09571408049575127,0.0813951109693464,0.01431895686811402,0.42835637290153644,0.42835637290153644,0.07535607918845154,0.0,4.801646431826953,4.658944445762074,5.614503451558505,4.796757447278253,4.656320237473608,5.596688028209655,24823.25706914045,21099.768508769383,0.85,0.9192294998080893,0.6950831427023101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393201991004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.2640485661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.84624316129,1536.9268611983364,0.42835637290153644,0.07535607918845154,6.112851554438009,3.3958117567918444
3146.0,-30.058061585505218,5.0669888917055586,35.0102236112557,24.114731163159036,4.995506056907169,-26.552712992818456,-40.076076065283246,1.4901574642205122,-0.2281928939154909,-5.023910882312364,40.01986177446297,47960.5057800292,15466.145029159474,15466.145029159474,63426.65080918867,87719.80842436844,87719.80842436844,15466.145029159474,103185.95345352791,103185.95345352791,103185.95345352791,128009.07081547858,103802.49510340951,64043.29331978843,44176.8908706901,24823.117361950674,0.0,69000.00823264077,21099.649757658073,1536.921078510921,0.0,0.8867251115381615,2.816959965216455,0.0014959080323721466,354325.5778828228,1555389.788471506,4.389719189242051,1555389.788471506,4.389719189242051,0.85,0.09571393441794188,4.564652377983593,1.2673029601341117,1.0,0.0,4.564652377984202,1.2847702216109458,1.285068346744751,3.5528939737255687,19329.42829632825,1971.0531421360251,2034.6934298245008,2034.6934298245008,7.601216381031653,5.0669888917055586,0.5352668716843194,4.531722020021239,3.395883279247874,3.395883279247874,0.9702523654993926,0.0,0.0,0.00023203340869700913,1.0000335094620745,0.00023202563364283827,198.97017263542034,0.0,1.555040812369688e-06,4.406985662255695,0.028911256683177112,7.81794942816637e-05,0.00015385391441534544,0.0007022896362980906,0.09571393441786341,0.08139483756247613,0.014319096855387275,0.09571387367091469,0.08139483756254287,0.014319096855399012,0.4283550475454424,0.4283550475454424,0.07535683586307557,0.0,4.800492626537391,4.658347055394529,5.610163116973524,4.795717988396859,4.655804735285983,5.5926476579543305,24823.117361950674,21099.649757658073,0.85,0.919226713645295,0.6950797109809801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841258922833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.24111655957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.837849284166,1536.921078510921,0.4283550475454424,0.07535683586307557,6.112851554438009,3.395883279247874
3147.0,-30.058381554079915,5.066854365022484,35.01020197653257,24.114514875132613,4.995380163671079,-26.553013599247702,-40.07633485654367,1.4900122088389545,-0.22941755596468738,-5.023987311927706,40.019817064811,47960.15400164966,15466.14320196889,15466.14320196889,63426.297203618546,87719.39241154997,87719.39241154997,15466.14320196889,103185.53561351886,103185.53561351886,103185.53561351886,128008.50757497399,103802.16769353123,64043.0295676644,44176.820139852025,24822.97196145513,0.0,68999.79210130716,21099.526167236858,1536.91486890489,0.0,0.8867248842979225,2.8169671552891646,0.0014959080323721466,354324.5221282718,1555387.8599188072,4.389726826064071,1555387.8599188072,4.389726826064071,0.85,0.09571379688003616,4.564652377983593,1.2673022897681223,1.0,0.0,4.564652377983311,1.2847709171730444,1.2850690324785683,3.5528920502243784,19329.36732818139,1971.0469251152424,2034.6934298245008,2034.6934298245008,7.601215483014018,5.066854365022484,0.5352280072152782,4.531626357807206,3.3959545648278184,3.3959545648278184,0.9702727328079481,0.0,0.0,0.00023202563364283827,1.0000333189764554,0.0002320179030437895,198.9704370015049,0.0,1.54700387062487e-06,4.3842089693508814,0.028912803687047735,7.817720325726882e-05,0.00015384843038556946,0.0007022646036085328,0.09571379687997308,0.08139456149964411,0.014319235380328973,0.09571370673197087,0.08139456149969775,0.014319235380338411,0.42835372364851537,0.42835372364851537,0.075357587558111,0.0,4.799338287556566,4.657744041986803,5.605851486426104,4.794569755963039,4.655187394299901,5.5884591199307465,24822.97196145513,21099.526167236858,0.85,0.9192244682490424,0.6950767899595031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843187688657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.21833986666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.829477924775,1536.91486890489,0.42835372364851537,0.075357587558111,6.112851554438009,3.3959545648278184
3148.0,-30.058700034014937,5.066720147964029,35.01018041405076,24.114330089092277,4.995287554076424,-26.553309537161173,-40.0765854055993,1.4898970572227115,-0.23076511105387,-5.024040560463754,40.019775899549145,47959.77068157417,15466.106047014731,15466.106047014731,63425.876728588904,87718.96823265185,87718.96823265185,15466.106047014731,103185.07427966659,103185.07427966659,103185.07427966659,128007.91267332234,103801.84670829857,64042.74897163312,44176.775262961615,24822.838393655744,0.0,68999.61365661735,21099.412634607383,1536.908806545151,0.0,0.8867247622618044,2.8169786705638256,0.0014959080323721466,354323.7865852179,1555386.084255123,4.38973092731114,1555386.084255123,4.38973092731114,0.85,0.09571365130748283,4.564652377983593,1.2673014501621949,1.0,0.0,4.564652377981807,1.28477147181799,1.285069577319642,3.552890516415712,19329.307556390428,1971.04083008881,2034.6934298245008,2034.6934298245008,7.601197222300335,5.066720147964029,0.5351995061951973,4.531520641768831,3.3960256307646004,3.3960256307646004,0.9702930373613144,0.0,0.0,0.0002320179030437895,1.0000331640455555,0.0002320102086466606,198.9707001382537,0.0,1.5381606710158616e-06,4.359147341658952,0.028914341847718752,7.817498525850823e-05,0.00015384291778528127,0.0007022394405045185,0.09571365130744124,0.08139427944636378,0.014319371861077452,0.09571370727618868,0.08139427944639915,0.014319371861083677,0.42835240017953063,0.42835240017953063,0.07535833411729746,0.0,4.798147151897297,4.657126924619206,5.601373732581578,4.793275449409862,4.654557722830816,5.583361415856302,24822.838393655744,21099.412634607383,0.85,0.9192207516441087,0.695073032151313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451054903436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.19327823897,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.82113250148,1536.908806545151,0.42835240017953063,0.07535833411729746,6.112851554438009,3.3960256307646004
3149.0,-30.059016869840256,5.066585748364988,35.01015886365314,24.114105838257842,4.995145097318344,-26.553608980272287,-40.07684405716134,1.4897372077502211,-0.2317687418340597,-5.02413263176811,40.019733126558755,47959.43331358031,15466.127951884904,15466.127951884904,63425.561265465214,87718.59178408691,87718.59178408691,15466.127951884904,103184.71973597181,103184.71973597181,103184.71973597181,128007.43175733094,103801.54982923706,64042.49065483974,44176.73241599702,24822.712021359122,0.0,68999.44443735614,21099.305218155252,1536.9040549511597,0.0,0.886724448353642,2.816981124942752,0.0014959080323721466,354322.514770762,1555384.2392436883,4.389741476772889,1555384.2392436883,4.389741476772889,0.8499999999999999,0.09571352113854971,4.564652377983593,1.267300792434253,1.0,0.0,4.564652377983752,1.2847722354864108,1.2850703312791945,3.552888404578131,19329.252273494516,1971.035192802284,2034.6934298245008,2034.6934298245008,7.601207987986138,5.066585748364988,0.5351533396911448,4.531432408673843,3.3960965658936706,3.3960965658936706,0.9703133045410487,0.0,0.0,0.0002320102086466606,1.0000329929236915,0.0002320025542040935,198.9709619172042,0.0,1.5309595838811176e-06,4.338739460719087,0.028915872807302633,7.817269559291183e-05,0.00015383751305374877,0.0007022147697838763,0.09571352113845628,0.08139401322314443,0.014319507915311851,0.09571346087213371,0.08139401322322388,0.014319507915325826,0.4283510757952505,0.4283510757952505,0.07535906361523767,0.0,4.797026627489515,4.6565544117349305,5.5971153301883305,4.792363889934052,4.654090172120277,5.579905869586014,24822.712021359122,21099.305218155252,0.85,0.9192184340418654,0.6950698473684402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470143743483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.17287035803,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.812806234979,1536.9040549511597,0.4283510757952505,0.07535906361523767,6.112851554438009,3.3960965658936706
3150.0,-30.05933197204114,5.066451514785127,35.01013725225633,24.113897792436205,4.995033106756001,-26.553903815877067,-40.077094396669395,1.489604950591908,-0.23311782068111597,-5.024197472377022,40.01968824903226,47959.06565492193,15466.108029583225,15466.108029583225,63425.17368450515,87718.14973992972,87718.14973992972,15466.108029583225,103184.25776951294,103184.25776951294,103184.25776951294,128006.81911895217,103801.20054125876,64042.21520605331,44176.650372450495,24822.561349439224,0.0,68999.21172188972,21099.17714702334,1536.897277813574,0.0,0.886724280734448,2.8169913066125996,0.0014959080323721466,354321.6191059689,1555382.3034549379,4.389747109926592,1555382.3034549379,4.389747109926592,0.85,0.09571337231028779,4.564652377983593,1.267300005578436,1.0,0.0,4.564652377983582,1.284772869995474,1.2850709561007458,3.5528866499178746,19329.187231349577,1971.0285603493116,2034.6934298245008,2034.6934298245008,7.6011981966822555,5.066451514785127,0.5351192183016895,4.531332296483438,3.396167222261233,3.396167222261233,0.970333492074638,0.0,0.0,0.0002320025542040935,1.00003281247894,0.0002319949418749491,198.97122226438694,0.0,1.5230118005137014e-06,4.31621544265583,0.02891739581910315,7.817047956729425e-05,0.00015383207463679925,0.0007021899453010152,0.09571337231024052,0.0813937317143459,0.014319640595894613,0.09571336666513403,0.0813937317143861,0.014319640595901689,0.42834975297332784,0.42834975297332784,0.07535978978633304,0.0,4.79586302389572,4.655942157503944,5.592794969058218,4.791079651695895,4.65337047706663,5.575389940973537,24822.561349439224,21099.17714702334,0.85,0.9192159171346558,0.6950668632016721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489134087544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.150346339964,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.804502289477,1536.897277813574,0.42834975297332784,0.07535978978633304,6.112851554438009,3.396167222261233
3151.0,-30.05964521639793,5.066317456470159,35.01011570230515,24.113699315954022,4.994926759434016,-26.554196414959566,-40.07734445678068,1.4894779579956408,-0.23440372451995017,-5.024261555339962,40.01964681597653,47958.705487792955,15466.086997796201,15466.086997796201,63424.792485589154,87717.72580788704,87717.72580788704,15466.086997796201,103183.81280568324,103183.81280568324,103183.81280568324,128006.24451861554,103800.87110403753,64041.9489485604,44176.58017275237,24822.431712932295,0.0,68999.01188568467,21099.06695599245,1536.8916944370258,0.0,0.8867241044956342,2.8170007455215997,0.0014959080323721466,354320.73390853556,1555380.516244796,4.38975303276015,1555380.516244796,4.38975303276015,0.85,0.09571322647292962,4.564652377983593,1.2672992220195014,1.0,0.0,4.564652377982303,1.2847734797903725,1.2850715562564978,3.55288496360337,19329.12588568405,1971.0223048323385,2034.6934298245008,2034.6934298245008,7.601187860094581,5.066317456470159,0.5350853610285728,4.531232095441586,3.396237704711917,3.396237704711917,0.9703536299176906,0.0,0.0,0.0002319949418749491,1.0000326190972209,0.00023198737465622118,198.97148107715748,0.0,1.5146344341445354e-06,4.292473986365613,0.028918910453537294,7.81682660728999e-05,0.00015382667580204917,0.0007021653014971349,0.09571322647287987,0.0813934542013777,0.014319772271502176,0.09571332063202133,0.08139345420142001,0.014319772271509618,0.42834842860864086,0.42834842860864086,0.07536050669818756,0.0,4.7946874727658155,4.655322603582022,5.588436360355672,4.78985783082004,4.652723159256027,5.570879817178138,24822.431712932295,21099.06695599245,0.85,0.9192130546835845,0.695063656378868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508020569574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.12660488368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.796222513058,1536.8916944370258,0.42834842860864086,0.07536050669818756,6.112851554438009,3.396237704711917
