time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3152.0,-30.05995698282967,5.066183435985149,35.01009417679667,24.113497870881133,4.994805726515273,-26.554489152329097,-40.07759448196737,1.4893378960146682,-0.23541797974041856,-5.024336499481745,40.019604428015754,47958.352578819395,15466.082458201241,15466.082458201241,63424.43503702064,87717.35571341135,87717.35571341135,15466.082458201241,103183.4381716126,103183.4381716126,103183.4381716126,128005.73930520231,103800.58809047507,64041.682654420685,44176.56159561598,24822.30113358972,0.0,68998.8627292057,21098.955963551263,1536.886313157354,0.0,0.8867238764073003,2.8170053406411752,0.0014959080323721466,354319.6986845419,1555378.6878465384,4.389760698095772,1555378.6878465384,4.389760698095772,0.85,0.09571308230782818,4.564652377983593,1.267298514838331,1.0,0.0,4.564652377981592,1.2847741506318013,1.2850722175308935,3.5528831084738717,19329.07318473156,1971.0169308307688,2034.6934298245008,2034.6934298245008,7.601185628999274,5.066183435985149,0.5350464777293729,4.531136958255776,3.396308016311543,3.396308016311543,0.9703737189461552,0.0,0.0,0.00023198737465622118,1.0000324652769712,0.00023197984336635456,198.97173866940804,0.0,1.5056607179266493e-06,4.267042474604124,0.02892041611425522,7.8166052945588e-05,0.00015382132171063318,0.000702140861931021,0.09571308230776304,0.08139318008857908,0.014319902219183962,0.09571311700903942,0.08139318008863448,0.014319902219193707,0.428347102158725,0.428347102158725,0.07536121100205594,0.0,4.793563268457262,4.654750314701346,5.584152648086729,4.788918519741344,4.652319379655353,5.566874839313925,24822.30113358972,21098.955963551263,0.85,0.919209861268836,0.6950600442073617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852679574333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10117337191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.787969452043,1536.886313157354,0.428347102158725,0.07536121100205594,6.112851554438009,3.396308016311543
3153.0,-30.06026700713969,5.066049397701214,35.01007259087382,24.113276798184984,4.99467579981577,-26.554781210894447,-40.07784436745567,1.4891900035705148,-0.23660095609272958,-5.024415988405218,40.01955961730073,47958.00767754238,15466.08459407219,15466.08459407219,63424.09227161457,87716.93625145758,87716.93625145758,15466.08459407219,103183.02084552977,103183.02084552977,103183.02084552977,128005.17894068758,103800.25083195603,64041.41940775306,44176.479360225516,24822.158095157803,0.0,68998.63745538332,21098.83438088413,1536.8803175576077,0.0,0.8867236339514029,2.8170116256476363,0.0014959080323721466,354318.6006848258,1555376.7549449087,4.389768846283209,1555376.7549449087,4.389768846283209,0.8499999999999999,0.09571293534752395,4.564652377983593,1.2672977988654748,1.0,0.0,4.5646523779826085,1.2847748580309917,1.2850729154176845,3.552881152250477,19329.01038263461,1971.010526799122,2034.6934298245008,2034.6934298245008,7.601186678725449,5.066049397701214,0.5350053341548504,4.531044063546363,3.396378115892682,3.396378115892682,0.9703937473979092,0.0,0.0,0.00023197984336635456,1.0000322839433406,0.00023197235438400903,198.97199482284094,0.0,1.4985138391850933e-06,4.246788220250554,0.028921914628094406,7.81638411127124e-05,0.00015381600225364216,0.0007021165804590174,0.09571293534745297,0.08139290498637965,0.014320030361073323,0.09571293099286272,0.08139290498644,0.014320030361083945,0.42834577649500266,0.42834577649500266,0.07536190685751322,0.0,4.792444915018109,4.654166687668578,5.579973094619845,4.787815032312494,4.651681803021688,5.5631031758720155,24822.158095157803,21098.83438088413,0.85,0.9192078946867115,0.6950573148426813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545482379588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08091911756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.779735557313,1536.8803175576077,0.42834577649500266,0.07536190685751322,6.112851554438009,3.396378115892682
3154.0,-30.060575493487704,5.065915618811228,35.01005101117853,24.113093129731737,4.9945750413436825,-26.555068968091447,-40.07809365922583,1.4890685159473553,-0.23770723563330876,-5.024473701346036,40.01951662684994,47957.66727838068,15466.05346679824,15466.05346679824,63423.720745178915,87716.5546292133,87716.5546292133,15466.05346679824,103182.60809601154,103182.60809601154,103182.60809601154,128004.62507278711,103799.96409302705,64041.17340710241,44176.43409547183,24822.016976775576,0.0,68998.45107224741,21098.71443025924,1536.873937334031,0.0,0.8867234957912015,2.817019444928001,0.0014959080323721466,354317.80348369555,1555374.9005617374,4.389773489418547,1555374.9005617374,4.389773489418547,0.85,0.0957127785775881,4.564652377983593,1.267297061462887,1.0,0.0,4.5646523779830535,1.284775441820482,1.2850734897204477,3.552879537855767,19328.9569879685,1971.0050820584504,2034.6934298245008,2034.6934298245008,7.601171380463069,5.065915618811228,0.5349738857841695,4.530941733027059,3.396447986737004,3.396447986737004,0.9704137104962868,0.0,0.0,0.00023197235438400903,1.0000321238686734,0.0002319649027739355,198.97224970613118,0.0,1.490097756482916e-06,4.222937041872584,0.02892340472585089,7.816163459272254e-05,0.0001538107197912865,0.0007020924678546639,0.09571277857754824,0.08139262206234389,0.014320156515204352,0.09571278440877011,0.08139262206237778,0.014320156515210316,0.4283444503908612,0.4283444503908612,0.07536259941740078,0.0,4.791332253326004,4.65360698151369,5.575695365168713,4.786766465712731,4.651258979660554,5.558474547781714,24822.016976775576,21098.71443025924,0.85,0.9192049931493207,0.6950542589451002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564064642228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.05706793918,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.771526170876,1536.873937334031,0.4283444503908612,0.07536259941740078,6.112851554438009,3.396447986737004
3155.0,-30.060882167642617,5.065781931184412,35.01002948639615,24.11289063692095,4.994460082230656,-26.555356514334147,-40.07833910929037,1.4889344289223352,-0.2388546421399269,-5.02454460453506,40.01947506691342,47957.317776810785,15466.042515217969,15466.042515217969,63423.36029202875,87716.1518490134,87716.1518490134,15466.042515217969,103182.19436423137,103182.19436423137,103182.19436423137,128004.0848988113,103799.64885070057,64040.91087271901,44176.37553109062,24821.89053457992,0.0,68998.26606567054,21098.606954392933,1536.8687014487796,0.0,0.8867232852798015,2.8170262649296127,0.0014959080323721466,354316.82408478763,1555373.107885054,4.389780564054884,1555373.107885054,4.389780564054884,0.85,0.09571262930795624,4.564652377983593,1.2672963460395112,1.0,0.0,4.564652377983382,1.2847760844740101,1.2850741229489127,3.5528777606818314,19328.898285584328,1970.9990960811622,2034.6934298245008,2034.6934298245008,7.6011659980402895,5.065781931184412,0.5349364202871909,4.530845510897221,3.3965177124346937,3.3965177124346937,0.9704336321241982,0.0,0.0,0.0002319649027739355,1.0000319352355107,0.00023195749515669917,198.97250309268918,0.0,1.4826636202633071e-06,4.201868699826212,0.028924887389471153,7.815946213252486e-05,0.00015380544064141064,0.0007020683703706294,0.095712629307896,0.08139234737535464,0.014320281932541359,0.09571266732776043,0.08139234737540586,0.014320281932550373,0.4283431249964998,0.4283431249964998,0.07536328059845387,0.0,4.790231805514225,4.6530526778627745,5.571468962768051,4.785689962395111,4.650701331227367,5.554428147887165,24821.89053457992,21098.606954392933,0.85,0.9192022337440225,0.6950510572420241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858255476747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.03599959714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.763337260798,1536.8687014487796,0.4283431249964998,0.07536328059845387,6.112851554438009,3.3965177124346937
3156.0,-30.061187514162764,5.065648217448506,35.01000790939582,24.1126695991494,4.9943294395519455,-26.555644433811523,-40.07858455935491,1.4887863592007153,-0.24000406580898925,-5.0246248813644385,40.01943049638695,47956.974960365864,15466.045648308695,15466.045648308695,63423.02060867456,87715.73583564386,87715.73583564386,15466.045648308695,103181.78148395255,103181.78148395255,103181.78148395255,128003.53149032168,103799.31257285368,64040.6473729845,44176.29466652131,24821.750006369126,0.0,68998.04467289044,21098.487505413756,1536.862871991421,0.0,0.8867230379401012,2.817032016696459,0.0014959080323721466,354315.71520860976,1555371.1853491226,4.389788876379276,1555371.1853491226,4.389788876379276,0.85,0.09571247884428775,4.564652377983593,1.2672956328140574,1.0,0.0,4.564652377981834,1.2847767924492166,1.2850748215707228,3.5528758028714313,19328.835666101793,1970.9927106710034,2034.6934298245008,2034.6934298245008,7.6011675378745815,5.065648217448506,0.5348945379569559,4.53075367949155,3.3965872426986223,3.3965872426986223,0.9704534979138921,0.0,0.0,0.00023195749515669917,1.0000317970609893,0.0002319501198245926,198.97275538286772,0.0,1.4739121434642747e-06,4.177067014577754,0.028926361301614616,7.815728972815219e-05,0.000153800205428547,0.0007020444734437821,0.09571247884421814,0.0813920731165187,0.014320405727699433,0.0957124730088707,0.08139207311657791,0.014320405727709845,0.42834180012457684,0.42834180012457684,0.07536395293846082,0.0,4.78914115617556,4.652487863847625,5.567368459108479,4.784620815555456,4.650076742891997,5.550813228454047,24821.750006369126,21098.487505413756,0.85,0.9192002600849598,0.6950483189447297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600936317658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.01119791189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.755174372112,1536.862871991421,0.42834180012457684,0.07536395293846082,6.112851554438009,3.3965872426986223
3157.0,-30.06149103978998,5.065514840014607,35.009986351486056,24.112489842250966,4.994236460275788,-26.555926947713104,-40.07882169736547,1.4886723681989145,-0.24118592191149446,-5.024676635469739,40.01938789844293,47956.60174578472,15466.005292067844,15466.005292067844,63422.60703785256,87715.33660051525,87715.33660051525,15466.005292067844,103181.34189258309,103181.34189258309,103181.34189258309,128002.95129475488,103799.00952087881,64040.36976823465,44176.26639182685,24821.609402171784,0.0,68997.87579399864,21098.367991846015,1536.8563861597283,0.0,0.8867229287015743,2.8170415271963716,0.0014959080323721466,354315.000322646,1555369.3479016027,4.389792547550213,1555369.3479016027,4.389792547550213,0.85,0.09571231526913342,4.564652377983593,1.267294821231626,1.0,0.0,4.564652377981804,1.2847773409360599,1.2850753607086456,3.5528742861061744,19328.779233725938,1970.9869561701437,2034.6934298245008,2034.6934298245008,7.6011477038100255,5.065514840014607,0.534865420333678,4.530649419680929,3.396656542273598,3.396656542273598,0.9704732977924566,0.0,0.0,0.0002319501198245926,1.000031607519339,0.0002319427886884136,198.9730061691075,0.0,1.467490151107856e-06,4.1588670882396634,0.028927828791765725,7.815519094427698e-05,0.0001537949288803156,0.0007020203878353501,0.09571231526909559,0.08139178805529484,0.014320527213800744,0.09571238042498496,0.08139178805532701,0.014320527213806408,0.42834047466344016,0.42834047466344016,0.07536462302588622,0.0,4.788031794105052,4.651925579922704,5.5631281727723945,4.783490713558251,4.649578543162022,5.5460685597371935,24821.609402171784,21098.367991846015,0.85,0.9191965159508431,0.6950446110683879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619238335746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.99299798555,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.747027857904,1536.8563861597283,0.42834047466344016,0.07536462302588622,6.112851554438009,3.396656542273598
3158.0,-30.061793170584597,5.0653815241000935,35.00996485455578,24.112282459996663,4.994118736018596,-26.55621068082324,-40.07906651878727,1.4885362462570952,-0.24234603368029184,-5.02474994006994,40.01934655877883,47956.27167294883,15465.997909741596,15465.997909741596,63422.269582690424,87714.9240444987,87714.9240444987,15465.997909741596,103180.92195424029,103180.92195424029,103180.92195424029,128002.40801683806,103798.68115600126,64040.12344675315,44176.1752324979,24821.48606259777,0.0,68997.66129509568,21098.263153208103,1536.8513862020768,0.0,0.8867227051622,2.817048234347036,0.0014959080323721466,354313.98775892326,1555367.56473112,4.3898000600230285,1555367.56473112,4.3898000600230285,0.8499999999999999,0.0957121629446611,4.564652377983593,1.2672941382275895,1.0,0.0,4.564652377983794,1.2847779928621497,1.2850760033665847,3.55287248329553,19328.7180877453,1970.9807210153622,2034.6934298245008,2034.6934298245008,7.6011440755846875,5.0653815241000935,0.5348265387832445,4.530554985316849,3.396725720443453,3.396725720443453,0.9704930629838436,0.0,0.0,0.0002319427886884136,1.0000314623447866,0.00023193549145401326,198.9732558034293,0.0,1.4586982041704543e-06,4.133950710619067,0.028929287489969896,7.815302421323326e-05,0.00015378976447518036,0.0007019968141211687,0.09571216294459975,0.08139151464491473,0.014320648299685016,0.0957122727915871,0.08139151464496691,0.014320648299694195,0.4283391485078819,0.4283391485078819,0.07536528009742821,0.0,4.786935093401723,4.651362008317562,5.558980392811463,4.782403906389675,4.648969050008361,5.542249459871812,24821.48606259777,21098.263153208103,0.85,0.9191944827150026,0.6950419879863021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637431255899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96808160793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.738907644034,1536.8513862020768,0.4283391485078819,0.07536528009742821,6.112851554438009,3.396725720443453
3159.0,-30.062093586359907,5.06524823278081,35.009943299200245,24.11207113126295,4.993992657530661,-26.55649370550854,-40.07930746357886,1.4883927766794418,-0.24339079223295812,-5.024826275835884,40.019301863155015,47955.93168534582,15465.994958314033,15465.994958314033,63421.926643659855,87714.53164301685,87714.53164301685,15465.994958314033,103180.52660133087,103180.52660133087,103180.52660133087,128001.87035734153,103798.36832836567,64039.86249293756,44176.11759492013,24821.343756010654,0.0,68997.46135093078,21098.142192609055,1536.8453702842376,0.0,0.8867224783435349,2.817053069218864,0.0014959080323721466,354312.9333278214,1555365.6368043479,4.389807682705376,1555365.6368043479,4.389807682705376,0.85,0.09571200532752555,4.564652377983593,1.2672933975281193,1.0,0.0,4.564652377983473,1.2847786790916613,1.2850766803794513,3.5528705856255356,19328.659835009224,1970.9747808894194,2034.6934298245008,2034.6934298245008,7.601142625033212,5.06524823278081,0.5347861083022236,4.5304621244785865,3.396794694875932,3.396794694875932,0.970512769964552,0.0,0.0,0.00023193549145401326,1.0000312838259413,0.00023192823585145204,198.97350402127174,0.0,1.4519544869970674e-06,4.114839016149689,0.028930739444456892,7.815089184556264e-05,0.00015378459960845064,0.0007019732382999689,0.09571200532745877,0.0813912379376919,0.014320767389766875,0.09571203791807993,0.08139123793774869,0.014320767389776862,0.4283378213438112,0.4283378213438112,0.07536592954145936,0.0,4.785865184204056,4.650812096826826,5.554934520367681,4.781435483602934,4.648468044607341,5.538605378764771,24821.343756010654,21098.142192609055,0.85,0.919192176087277,0.6950390745745734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655540614895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94896991346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.730805255787,1536.8453702842376,0.4283378213438112,0.07536592954145936,6.112851554438009,3.396794694875932
3160.0,-30.06239240308479,5.06511516283839,35.009921724551354,24.111877544224285,4.993886929044168,-26.55677325571594,-40.07954407772047,1.4882677816752914,-0.24453696198855823,-5.024887158354349,40.01925819048791,47955.579296644515,15465.96839309033,15465.96839309033,63421.54768973484,87714.12744195737,87714.12744195737,15465.96839309033,103180.0958350477,103180.0958350477,103180.0958350477,128001.29715225821,103798.05230693017,64039.597780177646,44176.06058528058,24821.201317210503,0.0,68997.26190249108,21098.021119628927,1536.838992179727,0.0,0.8867223265123023,2.8170610441471986,0.0014959080323721466,354312.0923552377,1555363.7530041223,4.389812785290702,1555363.7530041223,4.389812785290702,0.85,0.09571184024947091,4.564652377983593,1.267292670016177,1.0,0.0,4.5646523779828785,1.2847792788104173,1.2850772709149776,3.552868927190376,19328.600987544418,1970.968780118024,2034.6934298245008,2034.6934298245008,7.601129568902337,5.06511516283839,0.5347525260469146,4.530362636791476,3.396863454534782,3.396863454534782,0.9705324155813663,0.0,0.0,0.00023192823585145204,1.000031117382473,0.00023192101907639794,198.97375091844478,0.0,1.4436726653929853e-06,4.09136833372372,0.028932183117122284,7.814879785660423e-05,0.0001537794379948478,0.0007019496773281624,0.09571184024942793,0.08139095530976653,0.014320884939661402,0.09571189526699078,0.08139095530980307,0.01432088493966783,0.42833649382592975,0.42833649382592975,0.07536657630068457,0.0,4.784786332598287,4.650259861469294,5.55084208434954,4.780350196365816,4.647935750686258,5.534356337983809,24821.201317210503,21098.021119628927,0.85,0.9191893408663665,0.6950359764191327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673547220469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.92549923103,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.72272715407,1536.838992179727,0.42833649382592975,0.07536657630068457,6.112851554438009,3.396863454534782
3161.0,-30.06268961536992,5.064982213487525,35.009900170880655,24.111679975781612,4.993773068092046,-26.557052175075544,-40.07978439386932,1.4881356277975628,-0.2455784013492348,-5.024955937054866,40.0192156522255,47955.25204085836,15465.953922103781,15465.953922103781,63421.205962962136,87713.7422259314,87713.7422259314,15465.953922103781,103179.69614803519,103179.69614803519,103179.69614803519,128000.76558423118,103797.75080480099,64039.35373296093,44175.996746488956,24821.069436195994,0.0,68997.06618268495,21097.909020766594,1536.833404580055,0.0,0.8867221303611011,2.817066718307041,0.0014959080323721466,354311.1423142708,1555361.9181375757,4.38981937733695,1555361.9181375757,4.38981937733695,0.85,0.0957116797080585,4.564652377983593,1.2672919699782508,1.0,0.0,4.564652377982187,1.2847799119393433,1.2850778949183013,3.5528671763659223,19328.54484377079,1970.9630550464012,2034.6934298245008,2034.6934298245008,7.601122456781006,5.064982213487525,0.5347153105205953,4.53026690296693,3.3969320588234537,3.3969320588234537,0.9705520168067011,0.0,0.0,0.00023192101907639794,1.0000309503765694,0.0002319138412556794,198.9739964904868,0.0,1.435948802048787e-06,4.069478905006263,0.028933619065924333,7.814667115869978e-05,0.00015377434791769815,0.0007019264428953972,0.09571167970800128,0.0813906777566241,0.01432100195137717,0.095711718891224,0.08139067775667276,0.014321001951385732,0.4283351655174108,0.4283351655174108,0.07536721538995987,0.0,4.783731699621683,4.6497287292446,5.5467918322160585,4.779377535705635,4.6474740922004685,5.530459676991882,24821.069436195994,21097.909020766594,0.85,0.9191869955026856,0.6950332049465154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691458022963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.90360980231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.714671072803,1536.833404580055,0.4283351655174108,0.07536721538995987,6.112851554438009,3.3969320588234537
3162.0,-30.062985148418754,5.064849511424667,35.00987864846522,24.111496132705383,4.993671910130196,-26.557328312486614,-40.080016712285556,1.4880150741979385,-0.24662975825850708,-5.025014700147497,40.019173455258375,47954.895485769375,15465.92424754305,15465.92424754305,63420.819733312426,87713.3617309181,87713.3617309181,15465.92424754305,103179.28597846115,103179.28597846115,103179.28597846115,128000.22141088833,103797.45908413069,64039.085423498735,44175.97073403551,24820.935432427184,0.0,68996.9061664627,21097.795117563106,1536.8274663793238,0.0,0.8867219839764731,2.8170736930608595,0.0014959080323721466,354310.33062059217,1555360.0979942458,4.389824296881085,1555360.0979942458,4.389824296881085,0.85,0.09571151305039233,4.564652377983593,1.267291217739694,1.0,0.0,4.564652377983862,1.2847804907213287,1.2850784646121214,3.552865575831408,19328.490521437077,1970.95751570996,2034.6934298245008,2034.6934298245008,7.601107872490174,5.064849511424667,0.5346825444846921,4.530166966939975,3.3970004777073397,3.3970004777073397,0.9705715650592399,0.0,0.0,0.0002319138412556794,1.0000307755803524,0.00023190670419227026,198.97424067558825,0.0,1.428199674461444e-06,4.047517877423733,0.028935047265598795,7.814461528826523e-05,0.00015376922596741416,0.0007019030629728534,0.0957115130503514,0.08139039602925857,0.014321117021092834,0.09571157023927074,0.08139039602929338,0.014321117021098957,0.42833383748848164,0.42833383748848164,0.07536784817414025,0.0,4.782685665291524,4.649215715022876,5.5426960466308515,4.778384941888987,4.647052498132382,5.5262009794758455,24820.935432427184,21097.795117563106,0.85,0.9191835294803314,0.6950296491566283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709272698673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.88164877473,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.706637173254,1536.8274663793238,0.42833383748848164,0.07536784817414025,6.112851554438009,3.3970004777073397
3163.0,-30.06327932065122,5.064716883778411,35.00985713802628,24.111293989140563,4.993553342038376,-26.557604966104215,-40.080252872407414,1.4878789874913472,-0.2476426218099732,-5.025087042195074,40.01913075926631,47954.56365527604,15465.915317550722,15465.915317550722,63420.478972826764,87712.97717905453,87712.97717905453,15465.915317550722,103178.89249660526,103178.89249660526,103178.89249660526,127999.69694367086,103797.15469596218,64038.83332778011,44175.91263131341,24820.804447065602,0.0,68996.717078379,21097.683780005762,1536.8220138186564,0.0,0.8867217702499942,2.8170785750571756,0.0014959080323721466,354309.33136302535,1555358.256327382,4.389831479582913,1555358.256327382,4.389831479582913,0.85,0.09571135126294822,4.564652377983593,1.2672904929751532,1.0,0.0,4.564652377984346,1.2847811420849522,1.285079106956771,3.5528637745850173,19328.433840243895,1970.9517358367941,2034.6934298245008,2034.6934298245008,7.601103483626377,5.064716883778411,0.5346435766065891,4.530073307171822,3.397068749607523,3.397068749607523,0.9705910713164352,0.0,0.0,0.00023190670419227026,1.000030633942449,0.00023189960019326402,198.9744837368363,0.0,1.42009177248454e-06,4.024540083221186,0.02893646735737128,7.814252547242567e-05,0.0001537641787198446,0.0007018800240422327,0.0957113512628876,0.08139012016870203,0.014321231094185559,0.09571137345956196,0.08139012016875359,0.014321231094194628,0.428332510428295,0.428332510428295,0.07536847045171385,0.0,4.781665864662557,4.64871727444563,5.538693237864322,4.777444420385109,4.646586662870845,5.52254402521794,24820.804447065602,21097.683780005762,0.85,0.9191811097444283,0.6950267445449693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726986763661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.85867098053,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.69862700733,1536.8220138186564,0.428332510428295,0.07536847045171385,6.112851554438009,3.397068749607523
3164.0,-30.063571834352775,5.064584497184604,35.009835628465794,24.11109987823295,4.99345044749917,-26.557878559328834,-40.08048480665309,1.4877571724752154,-0.24883674370983044,-5.025146258813652,40.0190877639747,47954.220015914936,15465.88639125693,15465.88639125693,63420.106407171865,87712.55742568742,87712.55742568742,15465.88639125693,103178.44381694436,103178.44381694436,103178.44381694436,127999.1099844552,103796.8215390733,64038.57576275098,44175.82864035812,24820.666167510833,0.0,68996.49480786896,21097.566242384208,1536.8158385043257,0.0,0.886721624447222,2.817087376322921,0.0014959080323721466,354308.5134080864,1555356.4017520729,4.389836379575335,1555356.4017520729,4.389836379575335,0.85,0.0957111809832536,4.564652377983593,1.2672897605178877,1.0,0.0,4.564652377983568,1.284781726616606,1.2850796824964255,3.552862158153763,19328.371801925947,1970.9454096889303,2034.6934298245008,2034.6934298245008,7.601089267089695,5.064584497184604,0.5346104379650978,4.529974059219506,3.3971368227866106,3.3971368227866106,0.9706105207961745,0.0,0.0,0.00023189960019326402,1.0000304613001292,0.00023189253644511363,198.97472542823485,0.0,1.4135145347336424e-06,4.005900191435143,0.028937880871906012,7.81404731022803e-05,0.00015375912709098374,0.0007018569651125404,0.09571118098321119,0.08138983801209713,0.014321342971114055,0.09571127215624423,0.0813898380121332,0.014321342971120398,0.4283311846852274,0.4283311846852274,0.075369087234072,0.0,4.780618055278751,4.648191817589691,5.534656929030916,4.776309515103833,4.6459779741985585,5.518398892070252,24820.666167510833,21097.566242384208,0.85,0.9191786710871996,0.6950240030229161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874461930317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.840031088745,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.690634251992,1536.8158385043257,0.4283311846852274,0.075369087234072,6.112851554438009,3.3971368227866106
3165.0,-30.063862666886987,5.06445213735339,35.00981409808839,24.11089864270764,4.993325970230648,-26.55815279766896,-40.080720582604386,1.4876161010126983,-0.2496938566040967,-5.025222345409028,40.01904413851693,47953.90276084019,15465.883179745668,15465.883179745668,63419.785940585854,87712.20403321719,87712.20403321719,15465.883179745668,103178.08721296286,103178.08721296286,103178.08721296286,127998.61873677987,103796.54407119576,64038.33390307613,44175.78907568848,24820.531523817015,0.0,68996.3205995055,21097.451795244462,1536.810267266646,0.0,0.8867213950182091,2.8170897709241633,0.0014959080323721466,354307.462431534,1555354.5199966447,4.389844089996269,1555354.5199966447,4.389844089996269,0.85,0.09571101708655722,4.564652377983593,1.267289069821127,1.0,0.0,4.564652377983193,1.2847824011492486,1.2850803481096482,3.5528602928406188,19328.32013365499,1970.940140991571,2034.6934298245008,2034.6934298245008,7.601087688713703,5.06445213735339,0.5345695925898637,4.5298825447635265,3.3972047476371094,3.3972047476371094,0.970629927896317,0.0,0.0,0.00023189253644511363,1.000030286299278,0.00023188551349105377,198.97496573107156,0.0,1.4055073487193081e-06,3.9832078262705193,0.02893928637925473,7.813838678822667e-05,0.00015375414965688696,0.0007018342448561543,0.09571101708649024,0.08138956272729787,0.014321454359192368,0.09571098177820841,0.08138956272735483,0.014321454359202386,0.4283298580245737,0.4283298580245737,0.0753696949193812,0.0,4.779629984099927,4.647713909912511,5.530750091423556,4.775528488804923,4.6456583467711425,5.514977570366568,24820.531523817015,21097.451795244462,0.85,0.919176347224527,0.6950211597396959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762152471714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.81733872358,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.682664916818,1536.810267266646,0.4283298580245737,0.0753696949193812,6.112851554438009,3.3972047476371094
3166.0,-30.064152049521603,5.064320121581542,35.00979257745739,24.110718606412433,4.99323327495425,-26.558422552482142,-40.080948116350896,1.487503777914864,-0.2508338359479012,-5.025273420109406,40.01900136164796,47953.553907891815,15465.841892621818,15465.841892621818,63419.39580051364,87711.80220195166,87711.80220195166,15465.841892621818,103177.64409457348,103177.64409457348,103177.64409457348,127998.03553086943,103796.23208414148,64038.07443763224,44175.7307183436,24820.391436295948,0.0,68996.12215463954,21097.332720851555,1536.8038050581788,0.0,0.8867212898856407,2.8170988108309,0.0014959080323721466,354306.7569431647,1555352.6748462045,4.389847623187449,1555352.6748462045,4.389847623187449,0.85,0.09571084070962607,4.564652377983593,1.2672883192310112,1.0,0.0,4.5646523779841175,1.2847829411104774,1.2850808791726553,3.552858799664808,19328.26203744652,1970.934216827002,2034.6934298245008,2034.6934298245008,7.601067397143853,5.064320121581542,0.5345399561215931,4.5297801654599485,3.3972724599166675,3.3972724599166675,0.970649274261905,0.0,0.0,0.00023188551349105377,1.0000301353810714,0.00023187852574331822,198.975204836425,0.0,1.3973920433898412e-06,3.9602090509668098,0.02894068377129812,7.813637345591922e-05,0.00015374914003513454,0.0007018113776743092,0.0957108407095926,0.08138927722261549,0.0143215634869771,0.09571087510132317,0.08138927722264397,0.014321563486982108,0.42832853316419667,0.42832853316419667,0.0753703004907664,0.0,4.778612256474162,4.647220314165622,5.526734046646595,4.774439584161485,4.645149318125107,5.510572675083608,24820.391436295948,21097.332720851555,0.85,0.9191733364140827,0.6950181026176303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877958491178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.794339948276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.674719510569,1536.8038050581788,0.42832853316419667,0.0753703004907664,6.112851554438009,3.3972724599166675
3167.0,-30.06443980818611,5.06418806275273,35.00977104435971,24.110507766623073,4.993102433514369,-26.558694660403184,-40.08118357798082,1.4873572857314865,-0.25172440608594115,-5.02535493907331,40.0189579572669,47953.25011624737,15465.847059457385,15465.847059457385,63419.09717570475,87711.43415066971,87711.43415066971,15465.847059457385,103177.2812101271,103177.2812101271,103177.2812101271,127997.54208927747,103795.9356311208,64037.84173305591,44175.65988673876,24820.260879150374,0.0,68995.92076588914,21097.221747277817,1536.798593530446,0.0,0.8867210319910406,2.8171010114364594,0.0014959080323721466,354305.63093432185,1555350.8026301598,4.389856290256017,1555350.8026301598,4.389856290256017,0.85,0.09571067805084217,4.564652377983593,1.2672876691957935,1.0,0.0,4.564652377984201,1.284783640846153,1.2850815700923865,3.5528568646603658,19328.20683388517,1970.92858763035,2034.6934298245008,2034.6934298245008,7.6010699365119425,5.06418806275273,0.5344965111758055,4.529691551576924,3.397340055387749,3.397340055387749,0.9706685872536426,0.0,0.0,0.00023187852574331822,1.000029966334366,0.00023187157740209985,198.97544260045967,0.0,1.3903885370281135e-06,3.9403611139376737,0.02894207415983515,7.813429002423309e-05,0.00015374423571908513,0.0007017889911763919,0.09571067805076526,0.08138900515287739,0.014321672897887869,0.09571059746040368,0.0813890051529428,0.014321672897899375,0.42832720847369304,0.42832720847369304,0.07537089514121904,0.0,4.777647789159516,4.646756272800303,5.522906708168989,4.77363053298734,4.644745899114923,5.507441763767417,24820.260879150374,21097.221747277817,0.85,0.9191716911916116,0.69501572823353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879693048486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.774492011245,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.666793456227,1536.798593530446,0.42832720847369304,0.07537089514121904,6.112851554438009,3.397340055387749
3168.0,-30.064726041539092,5.064056382032998,35.009749502031276,24.110327276308112,4.993012268830635,-26.558961327310865,-40.08140681600196,1.4872475546023631,-0.25291842006078014,-5.025403297193873,40.01891462220707,47952.89666726002,15465.801686367846,15465.801686367846,63418.69835362787,87711.01862247451,87711.01862247451,15465.801686367846,103176.82030884236,103176.82030884236,103176.82030884236,127996.93688075308,103795.6096677574,64037.57736865112,44175.59144345142,24820.11657191072,0.0,68995.70801536214,21097.09908612411,1536.7918270802982,0.0,0.8867209427141112,2.8171110802371637,0.0014959080323721466,354304.9629724071,1555348.9334059367,4.3898592905882206,1555348.9334059367,4.3898592905882206,0.85,0.09571049756169815,4.564652377983593,1.2672868768451737,1.0,0.0,4.564652377984461,1.2847841685288006,1.2850820889698151,3.552855405441796,19328.146135098945,1970.9223980767079,2034.6934298245008,2034.6934298245008,7.6010476367940205,5.064056382032998,0.5344679321619568,4.529588449871041,3.3974074178436933,3.3974074178436933,0.9706878336696266,0.0,0.0,0.00023187157740209985,1.0000298075606533,0.00023186466608200225,198.9756791046851,0.0,1.3825492692633402e-06,3.918144629092306,0.028943456709104413,7.813231479795438e-05,0.00015373926260414547,0.0007017662906354566,0.09571049756166916,0.08138871796097767,0.014321779600691482,0.09571050849945462,0.08138871796100233,0.01432177960069582,0.4283258853829901,0.4283258853829901,0.07537148982574461,0.0,4.7766345078289305,4.646258838139147,5.5189426998364866,4.772484877133081,4.644177626980991,5.502994672817977,24820.11657191072,21097.09908612411,0.85,0.9191687450979918,0.6950127485695653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814178756554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.7522755264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.658890289329,1536.7918270802982,0.4283258853829901,0.07537148982574461,6.112851554438009,3.3974074178436933
3169.0,-30.06501073392761,5.063924662968451,35.00972795344885,24.110116331744962,4.992882107888013,-26.559230607103586,-40.081638051755704,1.487101981063883,-0.2538178676772418,-5.025484382615872,40.018871355390196,47952.58804807005,15465.806287745661,15465.806287745661,63418.39433581571,87710.64671768325,87710.64671768325,15465.806287745661,103176.45300542892,103176.45300542892,103176.45300542892,127996.44007351986,103795.3082708677,64037.33877224979,44175.52166513101,24819.987068090937,0.0,68995.50873322194,21096.989007877295,1536.7866676638002,0.0,0.8867206865280557,2.817113448520667,0.0014959080323721466,354303.84295645397,1555347.0671270126,4.389867900242262,1555347.0671270126,4.389867900242262,0.85,0.09571033293725202,4.564652377983593,1.2672862581303344,1.0,0.0,4.564652377983219,1.2847848638104336,1.2850827755326508,3.5528534827579463,19328.09001092233,1970.9166750034242,2034.6934298245008,2034.6934298245008,7.601049898254025,5.063924662968451,0.5344245332322828,4.529500129736168,3.3974746742644957,3.3974746742644957,0.9707070497898559,0.0,0.0,0.00023186466608200225,1.0000296471557826,0.00023185779215791871,198.97591433615983,0.0,1.375184609930762e-06,3.8972731845437796,0.028944831893714343,7.81302688558295e-05,0.00015373439722617273,0.0007017440818763236,0.09571033293717814,0.08138844597745697,0.014321886959721168,0.09571023998339458,0.08138844597751979,0.014321886959732225,0.4283245612369068,0.4283245612369068,0.075372073694665,0.0,4.775672601072245,4.6457888210057945,5.515166930370128,4.771666514938659,4.643755366564562,5.4999090933218895,24819.987068090937,21096.989007877295,0.85,0.9191669936231545,0.69501028296615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883133563982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73140408185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.651008087552,1536.7866676638002,0.4283245612369068,0.075372073694665,6.112851554438009,3.3974746742644957
3170.0,-30.06529369946596,5.063793453412847,35.00970644135897,24.109954491164558,4.9928065243554425,-26.559492874365684,-40.08185685435308,1.4870056992552505,-0.25496606079997264,-5.025522256929369,40.018829321148154,47952.22968150338,15465.745146672389,15465.745146672389,63417.974828175764,87710.24993167922,87710.24993167922,15465.745146672389,103175.99507835161,103175.99507835161,103175.99507835161,127995.84158760056,103795.00624479124,64037.07462231851,44175.47958052524,24819.846509248953,0.0,68995.3260897742,21096.86953286161,1536.7798794722926,0.0,0.8867206459267032,2.8171241390832407,0.0014959080323721466,354303.3198074458,1555345.2540158196,4.389869264733696,1555345.2540158196,4.389869264733696,0.85,0.09571014660107245,4.564652377983593,1.267285430612974,1.0,0.0,4.564652377985294,1.2847853284228299,1.2850832314208034,3.552852197952046,19328.03376958263,1970.9109399828312,2034.6934298245008,2034.6934298245008,7.60101984897369,5.063793453412847,0.5344005860486343,4.529392867364213,3.3975416996500787,3.3975416996500787,0.9707261999000225,0.0,0.0,0.00023185779215791871,1.0000294673918044,0.00023185096011483675,198.97614814128457,0.0,1.367745329597878e-06,3.8761902640803862,0.02894619963904394,7.812833296616807e-05,0.00015372945919175064,0.0007017215414657562,0.09571014660104873,0.08138815552499104,0.014321991076057692,0.09571017604185755,0.0813881555250112,0.014321991076061242,0.42832323757822616,0.42832323757822616,0.07537265768825359,0.0,4.774664626579863,4.645303626058649,5.511168999013648,4.770556196129405,4.643291207247557,5.495105388566287,24819.846509248953,21096.86953286161,0.85,0.9191633465962405,0.6950069287173117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884840019579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.710321161394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.643147215316,1536.7798794722926,0.42832323757822616,0.07537265768825359,6.112851554438009,3.3975416996500787
3171.0,-30.065575129414807,5.0636620719775625,35.009684922784345,24.109729716461175,4.992663656243916,-26.559760488364468,-40.08208781071005,1.4868490151936768,-0.25583821483229485,-5.025613699749108,40.018786108084285,47951.935763388865,15465.765772234165,15465.765772234165,63417.701535623026,87709.87294773494,87709.87294773494,15465.765772234165,103175.63871996911,103175.63871996911,103175.63871996911,127995.36092006155,103794.6924456282,64036.843405638574,44175.387822210694,24819.722200092434,0.0,68995.11002230312,21096.76387007857,1536.7752575808468,0.0,0.8867203368005196,2.817124938338005,0.0014959080323721466,354302.0567317248,1555343.3900588194,4.3898796535536775,1555343.3900588194,4.3898796535536775,0.85,0.09570998469782475,4.564652377983593,1.2672848097002132,1.0,0.0,4.564652377983147,1.2847860755184208,1.2850839699114525,3.552850131989266,19327.97533593501,1970.9049814090451,2034.6934298245008,2034.6934298245008,7.601029985911999,5.0636620719775625,0.5343524287910553,4.529309643186507,3.397608659205752,3.397608659205752,0.9707453312016435,0.0,0.0,0.00023185096011483675,1.0000293075443956,0.00023184416533166842,198.97638067808322,0.0,1.3594136163839921e-06,3.8525781888322337,0.028947559052660325,7.812628959235704e-05,0.0001537246705224797,0.0007016996828551813,0.09570998469773409,0.08138788839370416,0.014322096304029926,0.09570988197989164,0.08138788839378126,0.014322096304043495,0.4283219130753355,0.4283219130753355,0.07537322578657574,0.0,4.77372238997026,4.644842413276649,5.507475233653054,4.769775484916806,4.64282458407439,5.492525560505442,24819.722200092434,21096.76387007857,0.85,0.9191622640375939,0.6950048452403088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865361281759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.68670908614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.635311447902,1536.7752575808468,0.4283219130753355,0.07537322578657574,6.112851554438009,3.397608659205752
3172.0,-30.065855067660152,5.063531215580851,35.00966338766741,24.109567910805367,4.9925875115279945,-26.560020086655836,-40.08230242235584,1.48675253052362,-0.2569604736680162,-5.025650278513063,40.01874258910561,47951.57248258977,15465.702767605406,15465.702767605406,63417.275250195176,87709.47891357553,87709.47891357553,15465.702767605406,103175.18168118093,103175.18168118093,103175.18168118093,127994.75409935313,103794.39152975209,64036.57277355893,44175.35417354795,24819.5724181722,0.0,68994.92659172016,21096.63655544637,1536.7679125577731,0.0,0.8867203081750561,2.817135439102063,0.0014959080323721466,354301.5514798272,1555341.5129081632,4.389880615571393,1555341.5129081632,4.389880615571393,0.85,0.0957097927847171,4.564652377983593,1.267283985479735,1.0,0.0,4.564652377984434,1.284786540917258,1.285084426687898,3.5528488450110265,19327.919301329628,1970.8992674694855,2034.6934298245008,2034.6934298245008,7.600999020741603,5.063531215580851,0.5343289241478733,4.529202291432978,3.397675348228463,3.397675348228463,0.9707643852081322,0.0,0.0,0.00023184416533166842,1.000029152266197,0.00023183740674587253,198.9766119828098,0.0,1.3520013623263082e-06,3.8315718608327574,0.02894891105402265,7.812439087177702e-05,0.00015371977445989142,0.0007016773340314449,0.09570979278469727,0.08138759526017081,0.014322197524526459,0.09570977819894276,0.08138759526018767,0.014322197524529423,0.4283205890285316,0.4283205890285316,0.07537379695613426,0.0,4.772730665980816,4.6443645603909545,5.503544698781695,4.768689804845053,4.642383961213113,5.487753141472524,24819.5724181722,21096.63655544637,0.85,0.9191585292273601,0.6950014276606865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882230361323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.665702758146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.627497011277,1536.7679125577731,0.4283205890285316,0.07537379695613426,6.112851554438009,3.397675348228463
3173.0,-30.066133781026203,5.063400462659648,35.009641940981325,24.10937505718323,4.992475124462347,-26.560282207043592,-40.08252496188504,1.4866235504796275,-0.2578795379096732,-5.025719805844974,40.01870209460854,47951.25242123365,15465.690350544364,15465.690350544364,63416.94277177801,87709.108569655,87709.108569655,15465.690350544364,103174.79892019936,103174.79892019936,103174.79892019936,127994.25450926466,103794.09711391406,64036.32825432354,44175.29873287836,24819.455589065292,0.0,68994.75432194365,21096.537250705496,1536.7632195494757,0.0,0.8867201008036504,2.8171394161406607,0.0014959080323721466,354300.5911204397,1555339.766217245,4.389887584716245,1555339.766217245,4.389887584716245,0.85,0.09570962088846166,4.564652377983593,1.26728332225699,1.0,0.0,4.564652377984327,1.2847871582593988,1.2850850354893772,3.5528471378618716,19327.86447711924,1970.8936769558659,2034.6934298245008,2034.6934298245008,7.600992918072346,5.063400462659648,0.5342906234997384,4.52910983915991,3.3977419766687507,3.3977419766687507,0.9707834219053574,0.0,0.0,0.00023183740674587253,1.0000290247740542,0.0002318306779128273,198.97684227592632,0.0,1.344800503461427e-06,3.811164626809684,0.028950255854526114,7.812242205637055e-05,0.00015371498468950197,0.0007016554703946467,0.09570962088840457,0.08138732144291463,0.014322299445489935,0.09570959865188776,0.08138732144296318,0.014322299445498477,0.4283192640296223,0.4283192640296223,0.07537435375615464,0.0,4.771779849401753,4.643913652280503,5.499734948869218,4.7678402679352985,4.64197850163788,5.484363376969668,24819.455589065292,21096.537250705496,0.85,0.9191560053371822,0.6949985240542098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899010064434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.64529552412,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.61970307745,1536.7632195494757,0.4283192640296223,0.07537435375615464,6.112851554438009,3.3977419766687507
3174.0,-30.06641055635094,5.063269908104003,35.009620466574056,24.10918140029537,4.992367388701494,-26.560542117694197,-40.08274718709288,1.4864989500448023,-0.25890301418820627,-5.0257818579420235,40.01865839379266,47950.94028482658,15465.666546677468,15465.666546677468,63416.60683150405,87708.71334423042,87708.71334423042,15465.666546677468,103174.37989090789,103174.37989090789,103174.37989090789,127993.69598447363,103793.77906400591,64036.09268416059,44175.20708871702,24819.316093565732,0.0,68994.52318228275,21096.41867953087,1536.757051872286,0.0,0.8867199431144422,2.8171456410347115,0.0014959080323721466,354299.7340158686,1555337.8812265308,4.389892884189603,1555337.8812265308,4.389892884189603,0.8499999999999999,0.09570943861097642,4.564652377983593,1.2672826348571107,1.0,0.0,4.564652377983661,1.2847877550522593,1.2850856237750314,3.5528454875396314,19327.805251925394,1970.8876376668277,2034.6934298245008,2034.6934298245008,7.60098121907802,5.063269908104003,0.5342556030440866,4.529014305059916,3.397808418230156,3.397808418230156,0.9708024052086159,0.0,0.0,0.0002318306779128273,1.0000288230121377,0.00023182399604697543,198.9770709681588,0.0,1.3388819515409348e-06,3.794391450667009,0.028951594736477654,7.812045606755029e-05,0.000153710221845277,0.0007016337296664292,0.09570943861093037,0.08138703991066684,0.014322398700263523,0.09570940899252858,0.081387039910706,0.014322398700270415,0.4283179395851097,0.4283179395851097,0.07537490376780878,0.0,4.770824065782904,4.643451196993965,5.495957928595487,4.76687884375383,4.641483999942238,5.480731591142273,24819.316093565732,21096.41867953087,0.85,0.9191542155303848,0.6949963283047952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915716384189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.62852234798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.61192435076,1536.757051872286,0.4283179395851097,0.07537490376780878,6.112851554438009,3.397808418230156
3175.0,-30.06668587663681,5.063139780746465,35.00959906625765,24.109015124291204,4.99228589196213,-26.56079809456379,-40.08295746808869,1.4863981098891579,-0.2599729248920539,-5.025825697852933,40.01861760303306,47950.57916990057,15465.615282904488,15465.615282904488,63416.19445280506,87708.32328058907,87708.32328058907,15465.615282904488,103173.93856349356,103173.93856349356,103173.93856349356,127993.1252412932,103793.47754984665,64035.81966075091,44175.1754323286,24819.18667779964,0.0,68994.36211012825,21096.308676129695,1536.7510463060078,0.0,0.8867198676283263,2.8171546048359692,0.0014959080323721466,354299.128471029,1555336.1217597271,4.389895421057766,1555336.1217597271,4.389895421057766,0.85,0.09570924968017895,4.564652377983593,1.2672818342642862,1.0,0.0,4.564652377983419,1.2847882405946902,1.2850861008448022,3.552844144861375,19327.7491059116,1970.8819123667718,2034.6934298245008,2034.6934298245008,7.600956024239213,5.063139780746465,0.5342288366371255,4.52891094410934,3.3978747017103026,3.3978747017103026,0.9708213433458007,0.0,0.0,0.00023182399604697543,1.0000286715490185,0.00023181734948447632,198.97729845859106,0.0,1.3295380958093558e-06,3.7679109635237142,0.028952924274573463,7.811859578927234e-05,0.0001537054002577031,0.0007016117207952443,0.09570924968015265,0.08138675367203911,0.014322496008113535,0.0957093313515089,0.08138675367206148,0.01432249600811747,0.4283166145829805,0.4283166145829805,0.07537544779453474,0.0,4.769847310356511,4.642984640224313,5.492063875444842,4.765852772960898,4.641035490290278,5.476404336154189,24819.18667779964,21096.308676129695,0.85,0.9191503843688074,0.6949927168449248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893230657242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.60204186083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.604175159055,1536.7510463060078,0.4283166145829805,0.07537544779453474,6.112851554438009,3.3978747017103026
