time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3176.0,-30.066959897463956,5.063009519526026,35.009577627708225,24.108800233248644,4.992146010114054,-26.561058740608754,-40.08318350007755,1.4862448532588308,-0.2606869347515044,-5.025913665555648,40.018573688778005,47950.298664274706,15465.631346452683,15465.631346452683,63415.93001072739,87707.97810981459,87707.97810981459,15465.631346452683,103173.60945626727,103173.60945626727,103173.60945626727,127992.66693517534,103793.19354526984,64035.59991211369,44175.10403684016,24819.057478908067,0.0,68994.16151574823,21096.198857071857,1536.7460721902025,0.0,0.8867195787368565,2.8171537284811143,0.0014959080323721466,354297.9134074051,1555334.227565889,4.389905129860077,1555334.227565889,4.389905129860077,0.85,0.09570907715622357,4.564652377983593,1.2672812051093203,1.0,0.0,4.564652377985586,1.284788971276551,1.2850868231561865,3.552842124297042,19327.69622041884,1970.8765195473316,2034.6934298245008,2034.6934298245008,7.6009639190640375,5.063009519526026,0.5341820985133348,4.528827421012691,3.397940896470952,3.397940896470952,0.9708402561345577,0.0,0.0,0.00023181734948447632,1.0000285362871233,0.00023181073446679933,198.9775248757683,0.0,1.3225150501091158e-06,3.7480076520092345,0.02895424678962357,7.811659621344909e-05,0.00015370075327102723,0.0007015905089164639,0.09570907715613673,0.08138648368424152,0.014322593471895208,0.09570896060727462,0.08138648368431535,0.014322593471908208,0.428315288577631,0.428315288577631,0.07537597741531009,0.0,4.7689574056189485,4.642567580219861,5.48846994291597,4.765226730804159,4.640732939280156,5.4739262738766,24819.057478908067,21096.198857071857,0.85,0.9191492238984948,0.6949906718314104,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518948809580101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.58213854932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.596445890782,1536.7460721902025,0.428315288577631,0.07537597741531009,6.112851554438009,3.397940896470952
3177.0,-30.067232167599606,5.062879634894478,35.00955610877534,24.10862515624615,4.992053462858813,-26.56131307687264,-40.08339730845762,1.4861343721318365,-0.2616719187147396,-5.025961505207873,40.01852847034327,47949.969022479774,15465.58615578577,15465.58615578577,63415.555178265546,87707.59830395684,87707.59830395684,15465.58615578577,103173.18445974261,103173.18445974261,103173.18445974261,127992.08761478051,103792.8958238329,64035.351804260536,44175.04891063597,24818.903155037897,0.0,68993.95206567386,21096.067681782213,1536.7387315851938,0.0,0.8867194989213862,2.8171611071870677,0.0014959080323721466,354297.25261829013,1555332.2771194936,4.389907812226714,1555332.2771194936,4.389907812226714,0.8500000000000001,0.09570888161569764,4.564652377983593,1.2672804715530948,1.0,0.0,4.564652377985036,1.2847895017837625,1.2850873452870375,3.552840657279787,19327.640780661237,1970.8708662653646,2034.6934298245008,2034.6934298245008,7.60094170900219,5.062879634894478,0.5341533276850932,4.528726307209385,3.398006833970697,3.398006833970697,0.9708590954201991,0.0,0.0,0.00023181073446679933,1.0000283540325243,0.000231804161884054,198.97774984683937,0.0,1.3162398443769334e-06,3.730223718964229,0.02895556302946795,7.811470481645711e-05,0.00015369602965034223,0.0007015689472300714,0.09570888161566898,0.08138619351784424,0.014322688097824754,0.09570874549775416,0.0813861935178686,0.014322688097829042,0.42831396446147135,0.42831396446147135,0.07537651112260725,0.0,4.7680428427824495,4.642141598064882,5.484761666600548,4.764289586493135,4.640347179570654,5.469837522639466,24818.903155037897,21096.067681782213,0.85,0.9191465813974773,0.6949880038302086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896523473235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.564354616276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.588733477656,1536.7387315851938,0.42831396446147135,0.07537651112260725,6.112851554438009,3.398006833970697
3178.0,-30.06750329411088,5.062750040111414,35.009534666503924,24.108439846336864,4.9919589546503005,-26.561566579973004,-40.08360717035828,1.4860222405123245,-0.2628061044086394,-5.026015930111789,40.01848766540996,47949.6265632535,15465.551373967712,15465.551373967712,63415.17793722121,87707.18057910915,87707.18057910915,15465.551373967712,103172.73195307686,103172.73195307686,103172.73195307686,127991.51082271316,103792.55876026089,64035.08964597017,44174.96568254524,24818.7788696363,0.0,68993.74455218154,21095.962039190854,1536.7332637978416,0.0,0.8867193695820665,2.8171696809873725,0.0014959080323721466,354296.50087102276,1555330.5170461137,4.389912158947098,1555330.5170461137,4.389912158947098,0.85,0.09570869567508213,4.564652377983593,1.2672797176660966,1.0,0.0,4.564652377984772,1.2847900399250338,1.2850878751082337,3.552839169153222,19327.578014866056,1970.864465935468,2034.6934298245008,2034.6934298245008,7.600924614624462,5.062750040111414,0.5341216569264944,4.52862838318492,3.3980726679727233,3.3980726679727233,0.9708779051350638,0.0,0.0,0.000231804161884054,1.0000282349974257,0.00023179761707893247,198.97797387340415,0.0,1.3077977253492002e-06,3.7062987536396337,0.0289568708271933,7.811284837208213e-05,0.00015369131351197188,0.0007015474196978443,0.09570869567504355,0.08138591251422328,0.014322783160820264,0.095708682282021,0.08138591251425609,0.014322783160826035,0.42831264103734634,0.42831264103734634,0.07537703876631045,0.0,4.767097725279882,4.64168270204874,5.481036445101665,4.763209825703143,4.639744172772851,5.466031918964745,24818.7788696363,21095.962039190854,0.85,0.9191438781708517,0.6949851305285816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981554981107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54042965095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.58104700269,1536.7332637978416,0.42831264103734634,0.07537703876631045,6.112851554438009,3.3980726679727233
3179.0,-30.06777262893022,5.062620701788519,35.0095132737941,24.108260368835204,4.991860392808348,-26.56181887574412,-40.08382062949238,1.4859066396221279,-0.26373406373176067,-5.026072817486449,40.01844622444859,47949.30977761716,15465.520598747415,15465.520598747415,63414.83037636458,87706.8083954948,87706.8083954948,15465.520598747415,103172.32899424221,103172.32899424221,103172.32899424221,127990.9807727234,103792.26455766772,64034.850278112724,44174.9047550611,24818.651778481188,0.0,68993.55653354229,21095.85401170901,1536.7276965705346,0.0,0.8867192300064686,2.8171752522483944,0.0014959080323721466,354295.7151120673,1555328.7295399434,4.389916849680153,1555328.7295399434,4.389916849680153,0.85,0.09570850816655073,4.564652377983593,1.267278973669745,1.0,0.0,4.56465237798425,1.2847905942391864,1.2850884211417435,3.5528376363049574,19327.523230364743,1970.858879471047,2034.6934298245008,2034.6934298245008,7.600909489387488,5.062620701788519,0.5340888936821724,4.528531808106346,3.3981383729379897,3.3981383729379897,0.9708966779822827,0.0,0.0,0.00023179761707893247,1.0000280484708794,0.00023179111569257384,198.9781964199696,0.0,1.3022720624765118e-06,3.6906390250584344,0.028958173099255774,7.811096014832163e-05,0.00015368665693061084,0.0007015261640226614,0.09570850816650953,0.08138563147766786,0.014322876688841663,0.0957085097602489,0.0813856314777029,0.01432287668884783,0.4283113158860868,0.4283113158860868,0.07537755805894648,0.0,4.76616833779417,4.6412395516171046,5.4773270345657465,4.762338753754705,4.639359346457866,5.4623810370822525,24818.651778481188,21095.85401170901,0.85,0.9191413454028056,0.694982432950907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997806714269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52476992237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.57337436266,1536.7276965705346,0.4283113158860868,0.07537755805894648,6.112851554438009,3.3981383729379897
3180.0,-30.068040543890152,5.062491562214401,35.0094918874317,24.10807149661707,4.9917547787397245,-26.56207059866048,-40.08403398385269,1.4857848335101285,-0.26467784983759657,-5.026134136636265,40.01840362390804,47948.999478258556,15465.49674889413,15465.49674889413,63414.49622715269,87706.42533977189,87706.42533977189,15465.49674889413,103171.92208866602,103171.92208866602,103171.92208866602,127990.44179971275,103791.95559816386,64034.61362820541,44174.82441106494,24818.519711046734,0.0,68993.34412211168,21095.741754389725,1536.7219452952584,0.0,0.8867190720624449,2.8171805142492596,0.0014959080323721466,354294.8681405868,1555326.892018333,4.389922157724192,1555326.892018333,4.389922157724192,0.85,0.09570831956073703,4.564652377983593,1.267278287918307,1.0,0.0,4.564652377984333,1.2847911774931893,1.2850889961775918,3.552836023430578,19327.465697927106,1970.853012795104,2034.6934298245008,2034.6934298245008,7.600897767792018,5.062491562214401,0.5340541129095717,4.528437449304829,3.3982039392774355,3.3982039392774355,0.9709154112221244,0.0,0.0,0.00023179111569257384,1.0000279006663781,0.0002317846487464176,198.97841779376657,0.0,1.2936341318700865e-06,3.666159129719825,0.028959466733387645,7.810907289354e-05,0.00015368204279903383,0.0007015051021159861,0.09570831956069341,0.08138535081307834,0.01432296874761507,0.09570831328536988,0.08138535081311543,0.014322968747621598,0.428309990002421,0.428309990002421,0.0753780691464462,0.0,4.765250001687264,4.640798918722453,5.473677510106143,4.761456286798648,4.638920400814811,5.458962557171958,24818.519711046734,21095.741754389725,0.85,0.9191393319754879,0.6949800750836685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013951085111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.500290027034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.565728578644,1536.7219452952584,0.428309990002421,0.0753780691464462,6.112851554438009,3.3982039392774355
3181.0,-30.068306866604974,5.062362720791826,35.00947051311483,24.107896803785138,4.99165905881169,-26.562319898821674,-40.084243182186015,1.4856720910283867,-0.26556250713906593,-5.026187502817246,40.018361202034484,47948.67748096878,15465.460970708988,15465.460970708988,63414.13845167776,87706.06194524834,87706.06194524834,15465.460970708988,103171.52291595732,103171.52291595732,103171.52291595732,127989.9083663749,103791.67011129747,64034.36903786126,44174.77897048468,24818.38545041758,0.0,68993.16442090226,21095.627632854943,1536.7158884611222,0.0,0.8867189539716271,2.817185926943932,0.0014959080323721466,354294.1310208745,1555325.062204933,4.3899261264175315,1555325.062204933,4.3899261264175315,0.85,0.09570812569604571,4.564652377983593,1.267277544471435,1.0,0.0,4.5646523779826556,1.2847917182754078,1.2850895287760538,3.552834528004884,19327.41253641198,1970.8475918292158,2034.6934298245008,2034.6934298245008,7.600880183725239,5.062362720791826,0.5340229119492301,4.5283398088425955,3.3982693500088907,3.3982693500088907,0.9709341000025402,0.0,0.0,0.0002317846487464176,1.0000277349083613,0.00023177822039871472,198.97863785234816,0.0,1.286782714124832e-06,3.646742211829774,0.02896075351610177,7.810722244238895e-05,0.00015367742630402866,0.0007014840294210827,0.09570812569600645,0.08138506652915624,0.014323059166850208,0.09570810719979873,0.08138506652918963,0.014323059166856085,0.42830866339012713,0.42830866339012713,0.07537857482998513,0.0,4.764346050985409,4.640377495642099,5.470014999836565,4.760624995678199,4.638590861084538,5.455263342703063,24818.38545041758,21095.627632854943,0.85,0.91913654032175,0.6949772181552841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519030010381282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.48087310914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.558102261315,1536.7158884611222,0.42830866339012713,0.07537857482998513,6.112851554438009,3.3982693500088907
3182.0,-30.06857187764501,5.062234166853484,35.00944918281583,24.10772204110401,4.991563802468028,-26.562567971976286,-40.084452205896355,1.485559896799271,-0.26645306688419623,-5.026241518805497,40.018319735513764,47948.360998393546,15465.426472600957,15465.426472600957,63413.7874709945,87705.69598615958,87705.69598615958,15465.426472600957,103171.12245876054,103171.12245876054,103171.12245876054,127989.37990287035,103791.38167255158,64034.129662804495,44174.72445527454,24818.257444109808,0.0,68992.98189938435,21095.518827493335,1536.7102061215144,0.0,0.8867188291106091,2.8171913415206506,0.0014959080323721466,354293.38492693397,1555323.2736010319,4.389930322638642,1555323.2736010319,4.389930322638642,0.85,0.0957079323248757,4.564652377983593,1.2672768801497298,1.0,0.0,4.564652377982626,1.2847922564135452,1.2850900587794085,3.5528330398921204,19327.358825216976,1970.8421148115797,2034.6934298245008,2034.6934298245008,7.60086322878376,5.062234166853484,0.533991452962808,4.528242713890676,3.3983346354501043,3.3983346354501043,0.9709527529857441,0.0,0.0,0.00023177822039871472,1.0000275983684395,0.00023177182387452554,198.9788568275384,0.0,1.2791038695619942e-06,3.6249803663386917,0.028962032619971333,7.810537357633245e-05,0.00015367284682238228,0.0007014631256792957,0.09570793232483919,0.08138478389214655,0.014323148432692638,0.09570792376993918,0.0813847838921776,0.014323148432698102,0.428307337066571,0.428307337066571,0.07537907296953332,0.0,4.763455816206601,4.639970968288026,5.466359640017515,4.759788451921281,4.638242687412173,5.451635343631835,24818.257444109808,21095.518827493335,0.85,0.9191338847112559,0.6949744695528431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190459742691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45911126365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.550498911465,1536.7102061215144,0.428307337066571,0.07537907296953332,6.112851554438009,3.3983346354501043
3183.0,-30.06883521764649,5.062105890074329,35.009427889750285,24.107536870893114,4.9914674913473185,-26.562814646460385,-40.08465721327809,1.4854469201612193,-0.26750819120485403,-5.026296170276759,40.01827815941609,47948.03391364194,15465.393213498653,15465.393213498653,63413.427127140596,87705.28724594007,87705.28724594007,15465.393213498653,103170.68045943872,103170.68045943872,103170.68045943872,127988.80966078548,103791.04920398448,64033.87832439603,44174.63431065384,24818.12920134677,0.0,68992.76351200062,21095.409821144753,1536.7045211572054,0.0,0.8867187014101459,2.817198848559566,0.0014959080323721466,354292.6300566611,1555321.480272231,4.389934614286197,1555321.480272231,4.389934614286197,0.85,0.09570773776376851,4.564652377983593,1.26727613999974,1.0,0.0,4.564652377983086,1.284792798146653,1.2850905924194487,3.5528315418394487,19327.29691507385,1970.8358017339103,2034.6934298245008,2034.6934298245008,7.600846882782038,5.062105890074329,0.533959734067194,4.528146156007135,3.3983997928800247,3.3983997928800247,0.9709713693942927,0.0,0.0,0.00023177182387452554,1.0000274244027085,0.00023176546784500144,198.97907442239267,0.0,1.2727730708316983e-06,3.607038882737033,0.028963305393042166,7.810356027499143e-05,0.0001536682635995341,0.0007014422048602229,0.09570773776373268,0.08138450156722847,0.014323236196504208,0.09570781095538344,0.08138450156725893,0.01432323619650957,0.4283060115967303,0.4283060115967303,0.07537956306600942,0.0,4.762543761734548,4.639535075563174,5.462725656372527,4.758787979071883,4.637688132784547,5.448085646723541,24818.12920134677,21095.409821144753,0.85,0.919131571184425,0.6949719285458373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061859565927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.441169780046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.54291296141,1536.7045211572054,0.4283060115967303,0.07537956306600942,6.112851554438009,3.3983997928800247
3184.0,-30.069097065473056,5.061977646882286,35.00940653397022,24.10734021048995,4.991343819266987,-26.563062713962495,-40.08486997392026,1.4853094677563383,-0.2681815474145992,-5.026369961018013,40.01823374658952,47947.750572878016,15465.389183045101,15465.389183045101,63413.13975592312,87704.9514736618,87704.9514736618,15465.389183045101,103170.3406567069,103170.3406567069,103170.3406567069,127988.33270632809,103790.77646718336,64033.657549839445,44174.57657482657,24817.992049621185,0.0,68992.56862444775,21095.293242178006,1536.6987725993429,0.0,0.8867184865182443,2.8171990935522366,0.0014959080323721466,354291.61082833516,1555319.5645866923,4.389941836190671,1555319.5645866923,4.389941836190671,0.85,0.0957075475397593,4.564652377983593,1.267275525680743,1.0,0.0,4.5646523779841655,1.2847934542986221,1.285091240556893,3.5528297273863907,19327.246127793296,1970.830622872571,2034.6934298245008,2034.6934298245008,7.600844901916767,5.061977646882286,0.5339193132287905,4.528058333653496,3.3984648196630687,3.3984648196630687,0.9709899484751625,0.0,0.0,0.00023176546784500144,1.0000272690631804,0.00023175914799015228,198.97929078469633,0.0,1.2647168717066612e-06,3.5842076144166777,0.02896457010991387,7.810167843680023e-05,0.0001536637894082012,0.0007014217817321156,0.09570754753969499,0.0813842241153245,0.014323323424370482,0.09570743805706348,0.0813842241153792,0.014323323424380105,0.4283046847573447,0.4283046847573447,0.0753800455879425,0.0,4.761701448685187,4.639148261202195,5.459279391026882,4.7581884136034205,4.637461426368134,5.445353559557759,24817.992049621185,21095.293242178006,0.85,0.919130002263062,0.6949697848456039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907764473022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.41833851173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.535351654125,1536.6987725993429,0.4283046847573447,0.0753800455879425,6.112851554438009,3.3984648196630687
3185.0,-30.06935737570606,5.061849920914166,35.0093851882833,24.10718301488089,4.991269699826206,-26.56330444183191,-40.085070476029045,1.4852167659521034,-0.2691817603321738,-5.026405541013592,40.01819132901733,47947.41702233825,15465.327116174409,15465.327116174409,63412.74413851266,87704.56929142265,87704.56929142265,15465.327116174409,103169.89640759706,103169.89640759706,103169.89640759706,127987.74711676186,103790.47935344164,64033.40858434401,44174.52307677514,24817.850709164806,0.0,68992.37378593994,21095.173102790086,1536.6919021204114,0.0,0.8867184589881631,2.817208105769617,0.0014959080323721466,354291.11938350013,1555317.7349653395,4.389942761398419,1555317.7349653395,4.389942761398419,0.85,0.09570734030414993,4.564652377983593,1.2672747283848005,1.0,0.0,4.5646523779852535,1.2847939010249982,1.2850916792666767,3.552828492057714,19327.190801196757,1970.8249811298208,2034.6934298245008,2034.6934298245008,7.600814397630578,5.061849920914166,0.5338961268671287,4.527953794047037,3.398529642783593,3.398529642783593,0.9710084693667408,0.0,0.0,0.00023175914799015228,1.0000271089926553,0.00023175286540342622,198.97950587691315,0.0,1.2575202357486546e-06,3.563812348111687,0.02896582763014962,7.809990506199139e-05,0.00015365924292816088,0.0007014010286311881,0.09570734030412995,0.08138393177359605,0.014323408530533887,0.0957073133506164,0.08138393177361306,0.014323408530536876,0.42830335950914866,0.42830335950914866,0.07538053101582892,0.0,4.7608201884801815,4.638747086947319,5.455654043642085,4.757223780681443,4.637075093536907,5.441085098639178,24817.850709164806,21095.173102790086,0.85,0.9191268637206339,0.6949669128808774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519093340482863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.39794324542,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.527811462078,1536.6919021204114,0.42830335950914866,0.07538053101582892,6.112851554438009,3.398529642783593
3186.0,-30.069616336486344,5.061722427114986,35.00936394034437,24.106997984368377,4.991171933024827,-26.563547320033965,-40.08527108291162,1.4851029165725298,-0.27018981518710916,-5.0264632507119344,40.01815148476038,47947.090810117945,15465.299255901597,15465.299255901597,63412.39006601954,87704.16795506193,87704.16795506193,15465.299255901597,103169.46721096353,103169.46721096353,103169.46721096353,127987.20199091769,103790.15161757167,64033.15554809957,44174.440077191226,24817.734779954157,0.0,68992.17485714538,21095.074562961032,1536.6869972760746,0.0,0.8867183094391444,2.8172146361363635,0.0014959080323721466,354290.32227568136,1555316.0163417447,4.389947787316409,1555316.0163417447,4.389947787316409,0.85,0.09570714729484588,4.564652377983593,1.2672740025212987,1.0,0.0,4.564652377983656,1.2847944466070278,1.2850922169029035,3.5528269833654993,19327.129772345837,1970.8187579189466,2034.6934298245008,2034.6934298245008,7.600800705016057,5.061722427114986,0.5338630769511523,4.527859350163833,3.3985944081946804,3.3985944081946804,0.9710269737699087,0.0,0.0,0.00023175286540342622,1.0000269685146514,0.00023174661554142958,198.97971985449558,0.0,1.2501060023801256e-06,3.5428004107452757,0.028967077736152,7.809813079774908e-05,0.00015365473460567715,0.000701380449706242,0.09570714729480367,0.08138365328424141,0.014323494010562264,0.09570721358013073,0.0813836532842773,0.014323494010568585,0.4283020344048612,0.4283020344048612,0.07538100560665739,0.0,4.7599334831876945,4.638327695463886,5.452096265213868,4.756273435524804,4.636540973668332,5.437755214488959,24817.734779954157,21095.074562961032,0.85,0.9191243818204123,0.6949641884662542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108944100787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.376931308056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.520293344895,1536.6869972760746,0.4283020344048612,0.07538100560665739,6.112851554438009,3.3985944081946804
3187.0,-30.06987385409676,5.061595194670315,35.009342699560065,24.106818297319137,4.991073627052366,-26.56378895302032,-40.08547532195223,1.484988725975827,-0.27107627637320775,-5.026518530628319,40.018109197269894,47946.788527782715,15465.267893360493,15465.267893360493,63412.05642114321,87703.79350359875,87703.79350359875,15465.267893360493,103169.06139695924,103169.06139695924,103169.06139695924,127986.66430914249,103789.84985935126,64032.925505182575,44174.360393520765,24817.602912183254,0.0,68991.96330570402,21094.962475355765,1536.6811248113586,0.0,0.8867181811146444,2.81721984953486,0.0014959080323721466,354289.5587302336,1555314.192334424,4.38995209993949,1555314.192334424,4.38995209993949,0.85,0.09570694750887479,4.564652377983593,1.2672732821526007,1.0,0.0,4.564652377981687,1.2847949937182126,1.2850927561106802,3.552825470446014,19327.07358088456,1970.8130279845373,2034.6934298245008,2034.6934298245008,7.600785291125859,5.061595194670315,0.5338311198556598,4.527764074814655,3.3986590307667846,3.3986590307667846,0.9710454373619385,0.0,0.0,0.00023174661554142958,1.0000268182757792,0.0002317404006634554,198.9799326399992,0.0,1.243595789220454e-06,3.5243504666507666,0.028968321331941223,7.809632444722799e-05,0.0001536502910942016,0.0007013601666210186,0.09570694750884175,0.08138337012575805,0.014323577383083694,0.09570701109385883,0.08138337012578616,0.014323577383088641,0.4283007080430725,0.4283007080430725,0.07538147321012462,0.0,4.759056951290461,4.637913834776327,5.448575278188116,4.755442254255115,4.636153832678758,5.434386038795196,24817.602912183254,21094.962475355765,0.85,0.9191223641536885,0.69496193803516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124466861075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.35848136396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.51279358474,1536.6811248113586,0.4283007080430725,0.07538147321012462,6.112851554438009,3.3986590307667846
3188.0,-30.070129962155594,5.0614682247789355,35.00932146113664,24.10664908764886,4.990975417508693,-26.564029307551557,-40.08567554466424,1.4848747629045758,-0.27176231231351267,-5.026573562969067,40.01806678446669,47946.4744384535,15465.236386965566,15465.236386965566,63411.71082541907,87703.46669032706,87703.46669032706,15465.236386965566,103168.70307729262,103168.70307729262,103168.70307729262,127986.17336516725,103789.59513888563,64032.68306539376,44174.34674832431,24817.470287874632,0.0,68991.81703619895,21094.849744693438,1536.6752089340273,0.0,0.8867180545047161,2.8172224530737187,0.0014959080323721466,354288.7986056696,1555312.3629235507,4.389956354941506,1555312.3629235507,4.389956354941506,0.85,0.0957067461188804,4.564652377983593,1.2672726051928476,1.0,0.0,4.564652377984277,1.284795539693202,1.2850932942269409,3.55282396066972,19327.026148489305,1970.808191226291,2034.6934298245008,2034.6934298245008,7.600769806535178,5.0614682247789355,0.5337992857644904,4.527668939014445,3.3987235196911674,3.3987235196911674,0.971063862768905,0.0,0.0,0.0002317404006634554,1.0000266715371,0.00023173421995561052,198.98014426119596,0.0,1.2366360006677958e-06,3.5046264258925333,0.02896955796794189,7.809455365579996e-05,0.00015364584700765544,0.0007013398809107977,0.09570674611883838,0.08138308650215605,0.014323659616682333,0.09570671742534961,0.08138308650219178,0.014323659616688625,0.4282993807312235,0.4282993807312235,0.07538193508386232,0.0,4.758229422704574,4.637551256370216,5.445090433578116,4.754811250655564,4.635996850399238,5.431046232236611,24817.470287874632,21094.849744693438,0.85,0.9191193035566511,0.6949588588643305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139903145575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.3387573232,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.50531410406,1536.6752089340273,0.4282993807312235,0.07538193508386232,6.112851554438009,3.3987235196911674
3189.0,-30.070384629454555,5.061341467929707,35.00930020490819,24.106464930251263,4.990871727343443,-26.56426891325295,-40.08587566260246,1.4847560111419347,-0.27260673827260007,-5.026632365974116,40.0180237890105,47946.16683356475,15465.210821907425,15465.210821907425,63411.37765547217,87703.09651638907,87703.09651638907,15465.210821907425,103168.3073382965,103168.3073382965,103168.3073382965,127985.64324635698,103789.29388416583,64032.44392672124,44174.277730493995,24817.33590806049,0.0,68991.61363855448,21094.735521851417,1536.6692750895045,0.0,0.8867179108029426,2.81722670158369,0.0014959080323721466,354287.9864008801,1555310.5083825006,4.389961184353151,1555310.5083825006,4.389961184353151,0.85,0.09570654537446763,4.564652377983593,1.267271911748685,1.0,0.0,4.564652377981942,1.2847961080005357,1.2850938547246182,3.5528223891394988,19326.970050786647,1970.8024708525998,2034.6934298245008,2034.6934298245008,7.600757241960209,5.061341467929707,0.5337657447548905,4.527575723174817,3.3987878757650516,3.3987878757650516,0.9710822502185862,0.0,0.0,0.00023173421995561052,1.0000265215473834,0.00023172807416851142,198.98035469229185,0.0,1.2298381386119272e-06,3.485361284826202,0.028970787806080502,7.809278382809496e-05,0.00015364143612751555,0.0007013197467762781,0.09570654537442552,0.08138280425224821,0.014323741122177316,0.09570647667518664,0.08138280425228402,0.014323741122183617,0.42829805549454414,0.42829805549454414,0.0753823922191316,0.0,4.757411695718304,4.637188410680665,5.441672927993466,4.754025627701537,4.635625803572168,5.427890850688868,24817.33590806049,21094.735521851417,0.85,0.9191171841215797,0.69495644912371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155254968934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.319492182134,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.497854277479,1536.6692750895045,0.42829805549454414,0.0753823922191316,6.112851554438009,3.3987878757650516
3190.0,-30.0706380467665,5.061215057539071,35.009278957872,24.10629428867253,4.99078215369054,-26.564505982068482,-40.08607539637012,1.4846500889925238,-0.2734994891187057,-5.026680498914892,40.01798154429859,47945.86354615059,15465.169246876343,15465.169246876343,63411.032793026934,87702.72358217413,87702.72358217413,15465.169246876343,103167.89282905048,103167.89282905048,103167.89282905048,127985.09440248007,103788.99577455099,64032.21507065756,44174.200782103806,24817.201573429586,0.0,68991.40235553338,21094.62133741515,1536.6630989778596,0.0,0.8867178187194665,2.8172328329433167,0.0014959080323721466,354287.32157531474,1555308.6862252464,4.389964279019839,1555308.6862252464,4.389964279019839,0.85,0.09570633982904686,4.564652377983593,1.267271193028428,1.0,0.0,4.564652377983631,1.2847966162167128,1.285094355162075,3.5528209837794673,19326.914538745066,1970.7968101997183,2034.6934298245008,2034.6934298245008,7.600736808891288,5.061215057539071,0.5337370373671861,4.527478020171885,3.3988520844901657,3.3988520844901657,0.9711005955686188,0.0,0.0,0.00023172807416851142,1.0000263914245215,0.0002317219586959285,198.98056409091598,0.0,1.2228908968411126e-06,3.465672801647713,0.028972010696977343,7.809101743493972e-05,0.0001536370567335717,0.0007012997563652983,0.0957063398290136,0.08138251828763972,0.014323821541373872,0.0957062903701333,0.08138251828766802,0.014323821541378852,0.42829673166006643,0.42829673166006643,0.0753828473256306,0.0,4.756584541037569,4.636820357994736,5.438222033452519,4.753181009796208,4.6352571066829,5.424326838112734,24817.201573429586,21094.62133741515,0.85,0.91911500024671,0.6949541813785894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917052045992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29980369896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.490414777185,1536.6630989778596,0.42829673166006643,0.0753828473256306,6.112851554438009,3.3988520844901657
3191.0,-30.070889808002324,5.061088917940253,35.00925774539318,24.106114042829745,4.990686511121319,-26.5647421671907,-40.08627118365837,1.4845388703096944,-0.2744371570973385,-5.026734371313139,40.01794005678243,47945.54994022998,15465.136751858166,15465.136751858166,63410.68669208815,87702.3345265343,87702.3345265343,15465.136751858166,103167.47127839246,103167.47127839246,103167.47127839246,127984.54573014591,103788.67800068893,64031.972226172664,44174.1175272403,24817.074451753455,0.0,68991.19197899375,21094.513283990436,1536.6574676214525,0.0,0.8867176946641329,2.8172388852980865,0.0014959080323721466,354286.57747592806,1555306.896729974,4.38996844817145,1555306.896729974,4.38996844817145,0.85,0.09570613762359133,4.564652377983593,1.2672704710112885,1.0,0.0,4.564652377983319,1.2847971491489607,1.285094880360274,3.5528195100737743,19326.855364954736,1970.79077615238,2034.6934298245008,2034.6934298245008,7.600720838417459,5.061088917940253,0.533705796740092,4.527383121200161,3.398916186468874,3.398916186468874,0.9711189104196782,0.0,0.0,0.0002317219586959285,1.0000262190091946,0.0002317158833350528,198.98077212151037,0.0,1.2168601842328935e-06,3.4485817621160204,0.028973227557161575,7.808928597926494e-05,0.00015363267271666355,0.0007012797448520933,0.09570613762356016,0.08138223613689699,0.014323901486663165,0.09570613185715965,0.0813822361369235,0.014323901486667833,0.42829540838956176,0.42829540838956176,0.07538329650517965,0.0,4.7557482236122155,4.636435805531164,5.434803942801466,4.752297214215787,4.634795699616063,5.4210289732216665,24817.074451753455,21094.513283990436,0.85,0.9191127863306849,0.6949517549258797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519185711053526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28271265943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.482991829387,1536.6574676214525,0.42829540838956176,0.07538329650517965,6.112851554438009,3.398916186468874
3192.0,-30.071139980657627,5.060963133703937,35.00923657088433,24.105953494459413,4.990599416493799,-26.56497606751036,-40.08646662170065,1.4844355033466299,-0.2751843531517011,-5.026781373644195,40.01789873777868,47945.24247509174,15465.09410835803,15465.09410835803,63410.33658344977,87701.9964202224,87701.9964202224,15465.09410835803,103167.09052858042,103167.09052858042,103167.09052858042,127984.03591116038,103788.4143716407,64031.73873912228,44174.08403613157,24816.945382579957,0.0,68991.02941871152,21094.403575192962,1536.6515722544884,0.0,0.8867176049846327,2.8172432324345955,0.0014959080323721466,354285.92826867313,1555305.114504753,4.389971462048263,1555305.114504753,4.389971462048263,0.85,0.09570593079350465,4.564652377983593,1.2672697995463387,1.0,0.0,4.5646523779823776,1.284797645266812,1.285095368787077,3.5528181381712125,19326.80627366093,1970.785770233559,2034.6934298245008,2034.6934298245008,7.600699880223206,5.060963133703937,0.5336777069691605,4.527285426734776,3.3989801594524622,3.3989801594524622,0.9711371884149892,0.0,0.0,0.0002317158833350528,1.0000260536220908,0.00023170984645427855,198.9809788398392,0.0,1.2088799979639698e-06,3.4259659142298906,0.028974436437159537,7.8087557647565e-05,0.00015362832568748778,0.0007012599021750289,0.09570593079347112,0.08138195084742908,0.014323979946042032,0.09570590268108117,0.0813819508474576,0.014323979946047049,0.42829408432388055,0.42829408432388055,0.07538374063267503,0.0,4.754936519376315,4.636084732771678,5.431360039794242,4.751597020492511,4.6345915400713125,5.417494981437699,24816.945382579957,21094.403575192962,0.85,0.9191098772944505,0.694948935811765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920080240703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.26009681154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.47559361107,1536.6515722544884,0.42829408432388055,0.07538374063267503,6.112851554438009,3.3989801594524622
3193.0,-30.071388660182407,5.060837651184201,35.00921544435281,24.105777823738777,4.9905078556190565,-26.56520907046603,-40.08665818311272,1.4843282659027843,-0.2761118998918164,-5.026832357799639,40.01785778619971,47944.92386828694,15465.057902368322,15465.057902368322,63409.981770655264,87701.60955652324,87701.60955652324,15465.057902368322,103166.66745889156,103166.66745889156,103166.66745889156,127983.48787473867,103788.09925294918,64031.491408062924,44174.00871654028,24816.820415847105,0.0,68990.82913238739,21094.29735347004,1536.6459994508307,0.0,0.8867174936961406,2.8172494891108792,0.0014959080323721466,354285.2240645789,1555303.3481292995,4.389975202143344,1555303.3481292995,4.389975202143344,0.85,0.09570572545511466,4.564652377983593,1.2672690137894826,1.0,0.0,4.564652377983881,1.2847981594125126,1.2850958752953425,3.552816716417797,19326.74759429926,1970.7797866039127,2034.6934298245008,2034.6934298245008,7.600682085901381,5.060837651184201,0.5336478935140896,4.5271897576701114,3.399044029404407,3.399044029404407,0.9711554369726877,0.0,0.0,0.00023170984645427855,1.0000258981745644,0.0002317038457476341,198.9811843247662,0.0,1.2012244455987294e-06,3.4042700788267988,0.028975637661605137,7.808586363267511e-05,0.00015362398282160343,0.0007012400785019427,0.09570572545507958,0.08138166813310384,0.014324057321975734,0.09570575613118817,0.08138166813313367,0.014324057321980985,0.4282927613967919,0.4282927613967919,0.07538417687385075,0.0,4.754113340612719,4.635715712729393,5.427941717611816,4.750720457907846,4.634143200124015,5.414171359454656,24816.820415847105,21094.29735347004,0.85,0.9191074026516921,0.6949463352047097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215798565746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.23840097614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.468218825275,1536.6459994508307,0.4282927613967919,0.07538417687385075,6.112851554438009,3.399044029404407
3194.0,-30.071635975381085,5.060712409275643,35.009194320498146,24.105603305529826,4.990408848750406,-26.56544158995175,-40.08685718346385,1.4842144633211456,-0.2768499818645864,-5.026887981114882,40.01781561110297,47944.64709501258,15465.029029026928,15465.029029026928,63409.676124039506,87701.2621767056,87701.2621767056,15465.029029026928,103166.29120573253,103166.29120573253,103166.29120573253,127982.98125310079,103787.81957781191,64031.28191055786,44173.93074139339,24816.69004736827,0.0,68990.62078876166,21094.18654026303,1536.6402276504232,0.0,0.8867173632144735,2.817252709233729,0.0014959080323721466,354284.4557846673,1555301.528981109,4.38997958726819,1555301.528981109,4.38997958726819,0.85,0.09570551931200463,4.564652377983593,1.2672683752933516,1.0,0.0,4.56465237798468,1.2847987041970594,1.2850964124960262,3.5528152099408383,19326.69551500669,1970.7744759940133,2034.6934298245008,2034.6934298245008,7.600667895389449,5.060712409275643,0.5336160125928373,4.527096396682806,3.3991077807337935,3.3991077807337935,0.9711736516382267,0.0,0.0,0.0002317038457476341,1.0000257561403667,0.000231697878104563,198.98138868271639,0.0,1.194027714897318e-06,3.3838745440189992,0.028976831689320033,7.808410386977806e-05,0.00015361974187785604,0.0007012207200679813,0.09570551931196543,0.08138138586246653,0.014324133449498903,0.09570549195882745,0.08138138586249986,0.014324133449504771,0.4282914380577269,0.4282914380577269,0.07538460606193881,0.0,4.7533200539791665,4.635369907777601,5.4245914929104515,4.75003799925031,4.633881480104549,5.411084632096333,24816.69004736827,21094.18654026303,0.85,0.9191057479855106,0.6949444221093688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230705250712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21800544133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.460865612775,1536.6402276504232,0.4282914380577269,0.07538460606193881,6.112851554438009,3.3991077807337935
3195.0,-30.071882255087214,5.0605874571578475,35.00917318593412,24.105422815214865,4.990314209253782,-26.565672740473698,-40.08704462377352,1.4841046946402678,-0.2777890696519876,-5.0269395761882025,40.01777305146045,47944.32107765328,15464.994254135463,15464.994254135463,63409.31533178874,87700.86736895518,87700.86736895518,15464.994254135463,103165.86162309065,103165.86162309065,103165.86162309065,127982.41741158173,103787.49400570398,64031.02480288778,44173.85466979577,24816.55578849109,0.0,68990.41045828686,21094.072420217424,1536.6341360087326,0.0,0.8867172546399679,2.817259046667142,0.0014959080323721466,354283.7431447753,1555299.6932478484,4.389983236155116,1555299.6932478484,4.389983236155116,0.85,0.09570530978067852,4.564652377983593,1.2672676301980395,1.0,0.0,4.564652377984466,1.2847992300422997,1.285096930795491,3.5528137558374078,19326.634889077523,1970.7682938697235,2034.6934298245008,2034.6934298245008,7.600650804415959,5.0605874571578475,0.5335859636348843,4.527001493522963,3.399171395510019,3.399171395510019,0.9711918272885768,0.0,0.0,0.000231697878104563,1.000025648351587,0.00023169193558833916,198.98159218540155,0.0,1.187449905452126e-06,3.365233032051325,0.028978019139225486,7.808244636602228e-05,0.0001536154317385407,0.0007012010457803061,0.09570530978064551,0.08138110134688555,0.01432420843375996,0.09570531612812039,0.08138110134691362,0.014324208433764899,0.42829011555144963,0.42829011555144963,0.07538503145992244,0.0,4.752506392171313,4.6349957602398035,5.421266426174611,4.749150506536239,4.63340158312667,5.407867903273939,24816.55578849109,21094.072420217424,0.85,0.9191033204553468,0.6949418152344735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245530182392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.199363929365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.453531442954,1536.6341360087326,0.42829011555144963,0.07538503145992244,6.112851554438009,3.399171395510019
3196.0,-30.072126646370435,5.060462909318756,35.00915209900272,24.10526118418204,4.990233138277523,-26.5659008343982,-40.08723538191987,1.4840073263052154,-0.27866240222351735,-5.02698190453403,40.01773216973447,47944.0199395138,15464.94574069102,15464.94574069102,63408.96568020482,87700.49679067357,87700.49679067357,15464.94574069102,103165.44253136459,103165.44253136459,103165.44253136459,127981.87038895232,103787.19802344189,64030.797667869396,44173.77817285832,24816.427857587725,0.0,68990.20603044605,21093.963678949567,1536.628198030924,0.0,0.8867171871786883,2.8172656009721435,0.0014959080323721466,354283.1584993338,1555297.9298900275,4.389985503341255,1555297.9298900275,4.389985503341255,0.85,0.09570509685503059,4.564652377983593,1.2672669081809,1.0,0.0,4.564652377984302,1.2847996978244616,1.285097391050702,3.5528124622949964,19326.579773177786,1970.762673612068,2034.6934298245008,2034.6934298245008,7.600626961293587,5.060462909318756,0.5335601753940233,4.526902733924732,3.399234888969943,3.399234888969943,0.9712099682771266,0.0,0.0,0.00023169193558833916,1.0000254517338816,0.0002316860387769361,198.9817941280326,0.0,1.1824513398067954e-06,3.351067097012458,0.028979201590565294,7.808075955658055e-05,0.00015361117603175862,0.0007011816199582233,0.09570509685500428,0.08138081451276974,0.014324282342234543,0.09570516167109198,0.08138081451279211,0.014324282342238483,0.4282887917614157,0.4282887917614157,0.07538545311858931,0.0,4.751685743487485,4.634622324712211,5.417890591036496,4.748319502310494,4.633048524199808,5.404306745167787,24816.427857587725,21093.963678949567,0.85,0.9191009757562085,0.6949395095059672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260293071794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.185197994324,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.446209773661,1536.628198030924,0.4282887917614157,0.07538545311858931,6.112851554438009,3.399234888969943
3197.0,-30.072369809608876,5.06033864614855,35.00913106437231,24.10509606068956,4.990141081412012,-26.566128921503545,-40.08742614006621,1.4839001933066123,-0.2793581267166587,-5.027033381519185,40.017691519245965,47943.72473238252,15464.911580424714,15464.911580424714,63408.63631280723,87700.16039993716,87700.16039993716,15464.911580424714,103165.07198036187,103165.07198036187,103165.07198036187,127981.37731882119,103786.93062705256,64030.57106892307,44173.732842366095,24816.305338459326,0.0,68990.03818082542,21093.859537690427,1536.6227847781577,0.0,0.8867170722890965,2.817268747947032,0.0014959080323721466,354282.44749253744,1555296.176507705,4.389989364461714,1555296.176507705,4.389989364461714,0.85,0.09570488752158951,4.564652377983593,1.2672662092419342,1.0,0.0,4.564652377982183,1.2848002111939032,1.2850978969624745,3.5528110426926847,19326.529980354127,1970.7575961571106,2034.6934298245008,2034.6934298245008,7.6006101723927095,5.06033864614855,0.5335303518257408,4.526808294322809,3.399298296133747,3.399298296133747,0.9712280846096419,0.0,0.0,0.0002316860387769361,1.0000253238901133,0.0002316801717337257,198.98199505627878,0.0,1.1733581126135788e-06,3.3252968911468823,0.028980374948677907,7.807907278082802e-05,0.0001536069659961081,0.0007011624026089796,0.09570488752155373,0.08138053203735636,0.014324355484197379,0.0957049190248539,0.08138053203738678,0.014324355484202732,0.42828746673814005,0.42828746673814005,0.07538586648914188,0.0,4.750903831176288,4.634285623423352,5.4145650518496495,4.747675254802516,4.63284145436586,5.401164874800656,24816.305338459326,21093.859537690427,0.85,0.9190984377572147,0.6949369212801457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519274942790696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.15942778846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.438917726453,1536.6227847781577,0.42828746673814005,0.07538586648914188,6.112851554438009,3.399298296133747
3198.0,-30.072611612236706,5.060214636031204,35.009110022163966,24.10492115831005,4.990043853161535,-26.56635630102508,-40.087612986657746,1.4837885419498176,-0.2801179582222062,-5.027087179309978,40.01764922925829,47943.41788070634,15464.881214081435,15464.881214081435,63408.29909478778,87699.80313972577,87699.80313972577,15464.881214081435,103164.68435380721,103164.68435380721,103164.68435380721,127980.85826313088,103786.63936596076,64030.32978873953,44173.67730802358,24816.173909323672,0.0,68989.85121734726,21093.74782292512,1536.6169116327399,0.0,0.8867169515197157,2.817272467961084,0.0014959080323721466,354281.7044316689,1555294.3524102576,4.389993423186295,1555294.3524102576,4.389993423186295,0.85,0.09570467594760755,4.564652377983593,1.2672655361285439,1.0,0.0,4.564652377982968,1.284800745640204,1.2850984239942314,3.552809564808487,19326.47574360015,1970.7520655473736,2034.6934298245008,2034.6934298245008,7.600595248108374,5.060214636031204,0.5334995052042144,4.5267151308269895,3.3993615815929323,3.3993615815929323,0.9712461661694093,0.0,0.0,0.0002316801717337257,1.0000251822395,0.00023167433765506883,198.98219486059386,0.0,1.1674359630906261e-06,3.308513519398834,0.028981542384641,7.807742062559424e-05,0.00015360275110813145,0.0007011431631105541,0.095704675947572,0.0813802486270152,0.014324427320556792,0.09570466656648387,0.08138024862704543,0.014324427320562114,0.4282861427078578,0.4282861427078578,0.07538627402993395,0.0,4.750137965152874,4.633956291784216,5.411305146798782,4.746969221087795,4.632537211710542,5.3981630521241755,24816.173909323672,21093.74782292512,0.85,0.9190960405904454,0.6949343567891496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289518924072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.14264441671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.431642134696,1536.6169116327399,0.4282861427078578,0.07538627402993395,6.112851554438009,3.3993615815929323
3199.0,-30.072852077905644,5.060091011658608,35.00908899997842,24.1047597717494,4.989960722498695,-26.566581067211043,-40.08779948400331,1.4836897118040295,-0.2809245379744425,-5.027130311642123,40.01760772804864,47943.11572352379,15464.834924711482,15464.834924711482,63407.95064823527,87699.44321254925,87699.44321254925,15464.834924711482,103164.27813726073,103164.27813726073,103164.27813726073,127980.32090008355,103786.35129494964,64030.09906752775,44173.613586024316,24816.042762822814,0.0,68989.65634884713,21093.636348399392,1536.6108100256456,0.0,0.8867168822079482,2.817278049593795,0.0014959080323721466,354281.1086841457,1555292.562336809,4.389995752563278,1555292.562336809,4.389995752563278,0.85,0.09570445939703358,4.564652377983593,1.267264837739058,1.0,0.0,4.564652377981867,1.2848012200382137,1.2850988910061338,3.5528082529745935,19326.42210088233,1970.7465955124667,2034.6934298245008,2034.6934298245008,7.600572498061969,5.060091011658608,0.5334735274624451,4.526617484196163,3.3994247362844474,3.3994247362844474,0.971264210366985,0.0,0.0,0.00023167433765506883,1.0000250430512874,0.00023166853596804092,198.9823935605157,0.0,1.1608777761314822e-06,3.2899276175566206,0.02898270326241713,7.807577159073111e-05,0.00015359856606433773,0.0007011240598404491,0.09570445939700704,0.08137996148236905,0.01432449791463799,0.09570446867206397,0.08137996148239161,0.014324497914641963,0.42828481969459486,0.42828481969459486,0.07538667867169575,0.0,4.749368535165445,4.633628537923244,5.40801246925588,4.746205773667668,4.632235942913326,5.394759703460238,24816.042762822814,21093.636348399392,0.85,0.9190935859661644,0.6949319399577638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304013524972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.12405851487,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.424385695065,1536.6108100256456,0.42828481969459486,0.07538667867169575,6.112851554438009,3.3994247362844474
