time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3200.0,-30.073091319173173,5.059967582565943,35.00906798005368,24.104580329172336,4.9898587512582475,-26.56680661547134,-40.0879898230545,1.4835740475565249,-0.2816597938809764,-5.0271882309665274,40.017565749527186,47942.83781937988,15464.81149111979,15464.81149111979,63407.64931049967,87699.08684346809,87699.08684346809,15464.81149111979,103163.89833458788,103163.89833458788,103163.89833458788,127979.81352297484,103786.05757720637,64029.883429784735,44173.52683046849,24815.91518838697,0.0,68989.44201885545,21093.527910128923,1536.605253848576,0.0,0.8867167393204688,2.8172809646224204,0.0014959080323721466,354280.3086986351,1555290.7516770342,4.390000554617407,1555290.7516770342,4.390000554617407,0.85,0.09570424912722791,4.564652377983593,1.2672641877038404,1.0,0.0,4.564652377984552,1.2848017731236392,1.285099436765296,3.5528067235507517,19326.367406666628,1970.741018254616,2034.6934298245008,2034.6934298245008,7.600560981048472,5.059967582565943,0.5334409312611417,4.526526651304802,3.3994878006587665,3.3994878006587665,0.9712822287596475,0.0,0.0,0.00023166853596804092,1.000024915584636,0.00023166276395483862,198.9825912490463,0.0,1.154433571501271e-06,3.271664741634602,0.028983857695988633,7.807408862018682e-05,0.0001535944473478541,0.0007011052593314579,0.09570424912718549,0.08137968074520809,0.0143245683819774,0.09570420622040166,0.08137968074524417,0.014324568381983751,0.4282834973711115,0.4282834973711115,0.07538707683276547,0.0,4.748623118028661,4.633309683732989,5.404830082206047,4.745528437085568,4.6319247181695005,5.391990162953903,24815.91518838697,21093.527910128923,0.85,0.9190920734388571,0.6949300706951168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318428010712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.10579563895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.41714797909,1536.605253848576,0.4282834973711115,0.07538707683276547,6.112851554438009,3.3994878006587665
3201.0,-30.073328822722342,5.059844656872882,35.00904700086818,24.10442215567457,4.989788275966481,-26.567027449786284,-40.08816811311988,1.4834869030303504,-0.2826706395585461,-5.027221649262079,40.01752489629422,47942.511816978695,15464.751083167377,15464.751083167377,63407.262900146074,87698.68353130446,87698.68353130446,15464.751083167377,103163.43461447183,103163.43461447183,103163.43461447183,127979.21858261235,103785.73057231019,64029.63318908797,44173.44153691358,24815.78396814052,0.0,68989.2255050541,21093.41637291944,1536.5989213881267,0.0,0.8867167171312094,2.8172903709688657,0.0014959080323721466,354279.8471235889,1555288.9895558616,4.390001300337318,1555288.9895558616,4.390001300337318,0.85,0.09570402719296167,4.564652377983593,1.2672633887594564,1.0,0.0,4.564652377982609,1.284802192726053,1.285099849048642,3.5528055632427407,19326.306513932912,1970.7348089238337,2034.6934298245008,2034.6934298245008,7.600531292078367,5.059844656872882,0.5334194613255834,4.526425195547299,3.3995507179019104,3.3995507179019104,0.9713002051148315,0.0,0.0,0.00023166276395483862,1.000024734657461,0.0002316570339974543,198.9827875020181,0.0,1.1485301437184295e-06,3.254934427298029,0.028985006226132353,7.807251221673063e-05,0.000153590251738108,0.0007010861078314534,0.09570402719294455,0.08137939022570329,0.014324636967241268,0.09570412895778223,0.08137939022571784,0.01432463696724383,0.42828217592086254,0.42828217592086254,0.07538747430511972,0.0,4.747822010091284,4.632946339552461,5.40152823976257,4.744551009703514,4.631429758878426,5.388257407501726,24815.78396814052,21093.41637291944,0.85,0.9190893568663255,0.6949275262333023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332769128004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08906532461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.409926776434,1536.5989213881267,0.42828217592086254,0.07538747430511972,6.112851554438009,3.3995507179019104
3202.0,-30.073565115525646,5.059721996924261,35.00902609460854,24.104262061323993,4.989696549841836,-26.56724931951884,-40.088354086596496,1.4833807538350319,-0.2832527836551435,-5.0272734486082475,40.017485062040905,47942.22792953163,15464.71919383453,15464.71919383453,63406.94712336616,87698.36898325894,87698.36898325894,15464.71919383453,103163.08817709348,103163.08817709348,103163.08817709348,127978.7550805207,103785.4820272956,64029.41492406756,44173.407892475596,24815.666903427227,0.0,68989.07479590282,21093.31686791314,1536.5938331044485,0.0,0.8867165976423347,2.8172919849561486,0.0014959080323721466,354279.13166955183,1555287.2713877596,4.390005316029816,1555287.2713877596,4.390005316029816,0.85,0.09570381468409567,4.564652377983593,1.267262720591389,1.0,0.0,4.564652377983654,1.2848027011504113,1.2851003502285416,3.552804157320347,19326.26023149015,1970.7300894281075,2034.6934298245008,2034.6934298245008,7.60051561928345,5.059721996924261,0.5333898346262096,4.5263321622980515,3.3996135812887798,3.3996135812887798,0.9713181660825085,0.0,0.0,0.0002316570339974543,1.0000246086113158,0.00023165133337983034,198.9829827548704,0.0,1.1401628926017807e-06,3.2312216376334466,0.028986146389024955,7.807086790951694e-05,0.00015358616608793734,0.0007010674582586862,0.09570381468406296,0.081379109260676,0.014324705423386963,0.0957038539746564,0.08137910926070381,0.014324705423391856,0.42828085225757223,0.42828085225757223,0.07538786185794968,0.0,4.747082008374036,4.6326409083137605,5.398305857786852,4.744020664953098,4.631321210833846,5.385317687153872,24815.666903427227,21093.31686791314,0.85,0.9190867874507548,0.6949249293654662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347006105998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.06535253494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.40273241136,1536.5938331044485,0.42828085225757223,0.07538786185794968,6.112851554438009,3.3996135812887798
3203.0,-30.07379999446298,5.059599461920345,35.00900511916213,24.104078707192116,4.989585834341431,-26.567471815511105,-40.088540164846904,1.4832576553895271,-0.28385581999532405,-5.027336245005957,40.01744123430589,47941.9513495918,15464.70420046989,15464.70420046989,63406.65555006169,87698.03463916732,87698.03463916732,15464.70420046989,103162.73883963721,103162.73883963721,103162.73883963721,127978.26914729035,103785.2043269318,64029.19454371003,44173.34420357974,24815.53030765314,0.0,68988.87451123289,21093.20076150517,1536.587874403872,0.0,0.8867164366162507,2.817292589323092,0.0014959080323721466,354278.2643254476,1555285.380970744,4.390010727674858,1555285.380970744,4.390010727674858,0.85,0.09570360117211059,4.564652377983593,1.2672620974807072,1.0,0.0,4.564652377981854,1.2848032888074163,1.285100930697135,3.5528025323009618,19326.208519927106,1970.7248163161842,2034.6934298245008,2034.6934298245008,7.600508250426585,5.059599461920345,0.5333552182457071,4.526244243674638,3.3996763199657343,3.3996763199657343,0.9713360914187812,0.0,0.0,0.00023165133337983034,1.0000244614102811,0.00023164566700013,198.98317683975594,0.0,1.1343258983576482e-06,3.214679595945575,0.028987280714923312,7.806922270797741e-05,0.00015358211067185293,0.0007010489466940128,0.09570360117206272,0.08137882834438868,0.014324772827674038,0.09570348599899217,0.08137882834442939,0.014324772827681204,0.4282795300950045,0.4282795300950045,0.07538824409453364,0.0,4.7463861183360905,4.632359506001478,5.395242172415578,4.7434804250106595,4.6311151234522185,5.382867714482757,24815.53030765314,21093.20076150517,0.85,0.9190852293109624,0.6949229377815956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519361170533172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.04881049326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.395554384777,1536.587874403872,0.4282795300950045,0.07538824409453364,6.112851554438009,3.3996763199657343
3204.0,-30.074033398380756,5.059477399450585,35.0089841310623,24.10391588872301,4.9895109006162,-26.567689405368657,-40.08871796596793,1.483166907604044,-0.28484404430906807,-5.027371497812731,40.01739891485946,47941.643015573005,15464.647496371166,15464.647496371166,63406.29051194417,87697.63058746254,87697.63058746254,15464.647496371166,103162.2780838337,103162.2780838337,103162.2780838337,127977.6692655595,103784.87266206238,64028.95813327305,44173.23836532147,24815.391181725783,0.0,68988.62954704725,21093.082504466915,1536.5811315248206,0.0,0.8867164103959613,2.81730148372226,0.0014959080323721466,354277.77741426585,1555283.555612226,4.390011608867,1555283.555612226,4.390011608867,0.85,0.09570337597291483,4.564652377983593,1.2672613150207326,1.0,0.0,4.564652377983337,1.284803725049623,1.2851013597598382,3.5528013259825286,19326.146759443356,1970.718518499524,2034.6934298245008,2034.6934298245008,7.6004803818062365,5.059477399450585,0.5333330569335981,4.526144342516987,3.399738891901093,3.399738891901093,0.971353969114598,0.0,0.0,0.00023164566700013,1.0000243078394901,0.00023164003633130737,198.9833697061362,0.0,1.1275142339525013e-06,3.1953753390213886,0.028988408229157266,7.806765071820805e-05,0.00015357801628192196,0.0007010302572272779,0.09570337597289282,0.08137853703886211,0.014324838934030701,0.09570336534308665,0.08137853703888083,0.014324838934033995,0.42827821038714897,0.42827821038714897,0.07538862955746013,0.0,4.745628374457624,4.632024683165525,5.392068611361026,4.742527453503669,4.630618717814571,5.37930736894026,24815.391181725783,21093.082504466915,0.85,0.9190832015108205,0.694920935962047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375250233182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.02950623633,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.388396806213,1536.5811315248206,0.42827821038714897,0.07538862955746013,6.112851554438009,3.399738891901093
3205.0,-30.07426551443825,5.059355654264166,35.008963213389755,24.103760125022404,4.989424659990724,-26.56790696683966,-40.08889950402079,1.483066112392246,-0.28545426174724753,-5.027418636251565,40.01735899000485,47941.3586815502,15464.609422370304,15464.609422370304,63405.9681039205,87697.3106825613,87697.3106825613,15464.609422370304,103161.9201049316,103161.9201049316,103161.9201049316,127977.19189341263,103784.61936654267,64028.740003979554,44173.1992917368,24815.27178848103,0.0,68988.47108021783,21092.981020208874,1536.5758032648373,0.0,0.8867163149713023,2.817304012022439,0.0014959080323721466,354277.1263397516,1555281.8335407702,4.390014815828826,1555281.8335407702,4.390014815828826,0.85,0.09570315966779816,4.564652377983593,1.2672606485011055,1.0,0.0,4.564652377982534,1.28480420822282,1.2851018358102824,3.552799989889166,19326.099592392304,1970.7137087988565,2034.6934298245008,2034.6934298245008,7.600461669404506,5.059355654264166,0.5333056746205731,4.5260499796435925,3.3998014021592495,3.3998014021592495,0.971371829188357,0.0,0.0,0.00023164003633130737,1.000024173759824,0.00023163443685606381,198.9835615086588,0.0,1.1204094560275903e-06,3.175240398382191,0.028989528638613295,7.806604571936609e-05,0.00015357399061194127,0.0007010118814432276,0.09570315966776897,0.08137825424453678,0.014324905423232195,0.09570310906796317,0.08137825424456159,0.014324905423236563,0.4282768892146165,0.4282768892146165,0.07538900889321229,0.0,4.744914059376583,4.6317358930172645,5.388923755347946,4.7419643745043345,4.630491576384145,5.376254595470243,24815.27178848103,21092.981020208874,0.85,0.9190806392881768,0.6949184107269946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389241539722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.009371295695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.381260947912,1536.5758032648373,0.4282768892146165,0.07538900889321229,6.112851554438009,3.3998014021592495
3206.0,-30.074496269736194,5.0592341443954805,35.008942285864826,24.103590251784794,4.9893276123547485,-26.568124384142617,-40.08908100714905,1.4829557267612592,-0.28608981282121704,-5.027472042768173,40.017316867683796,47941.080861045324,15464.581184242254,15464.581184242254,63405.66204528758,87696.97574193313,87696.97574193313,15464.581184242254,103161.55692617538,103161.55692617538,103161.55692617538,127976.698628308,103784.34545445544,64028.52278457699,44173.13629986494,24815.141702132616,0.0,68988.27800199756,21092.87044681272,1536.5700035642608,0.0,0.8867161955860454,2.8173061416665948,0.0014959080323721466,354276.3886918951,1555280.0166879625,4.390018828041484,1555280.0166879625,4.390018828041484,0.8499999999999999,0.09570294259208675,4.564652377983593,1.2672600017627706,1.0,0.0,4.564652377984721,1.2848047361984425,1.2851023567136048,3.5527985299071676,19326.048586257584,1970.7085076206029,2034.6934298245008,2034.6934298245008,7.600447791083751,5.0592341443954805,0.5332755021253117,4.525958642270169,3.399863804693764,3.399863804693764,0.9713896584839325,0.0,0.0,0.00023163443685606381,1.000024032087203,0.0002316288703308533,198.98375218707994,0.0,1.114203526542877e-06,3.157652794222513,0.028990642842139838,7.806444105979378e-05,0.00015356999579627003,0.0007009936464983743,0.0957029425920476,0.081377971687241,0.014324970904806606,0.09570280730112114,0.08137797168727429,0.014324970904812462,0.42827556943977696,0.42827556943977696,0.0753893829529568,0.0,4.744228545709348,4.631466905047148,5.385859106061503,4.741382229946964,4.630289941239084,5.37349876766973,24815.141702132616,21092.87044681272,0.85,0.91907877514281,0.6949163285342067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403155671529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.991783691534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.374143109615,1536.5700035642608,0.42827556943977696,0.0753893829529568,6.112851554438009,3.399863804693764
3207.0,-30.074725610328287,5.059113087391069,35.008921385981346,24.10343256723138,4.989253284974664,-26.568338255829765,-40.089254442695506,1.4828659304762195,-0.28698421114341954,-5.027508076430316,40.01727581775031,47940.77192952717,15464.526840529405,15464.526840529405,63405.29877005657,87696.59228370164,87696.59228370164,15464.526840529405,103161.11912423105,103161.11912423105,103161.11912423105,127976.12986272163,103784.03280244135,64028.2842149852,44173.05398606238,24815.01073849058,0.0,68988.06472455297,21092.759127716992,1536.5637500171226,0.0,0.8867161607899425,2.8173137095664313,0.0014959080323721466,354275.8909976257,1555278.2460917532,4.390019997443677,1555278.2460917532,4.390019997443677,0.85,0.09570271778425851,4.564652377983593,1.267259245677851,1.0,0.0,4.564652377981859,1.2848051677840353,1.2851027812469002,3.552797336468117,19325.990366224603,1970.7025708294477,2034.6934298245008,2034.6934298245008,7.600421082532945,5.059113087391069,0.5332532436122479,4.525859843778821,3.3999260753071505,3.3999260753071505,0.9714074500877573,0.0,0.0,0.0002316288703308533,1.0000238847954608,0.00023162333805479995,198.9839416968167,0.0,1.107648073029851e-06,3.1390746389665973,0.028991750490212867,7.80629077537778e-05,0.0001535659625770755,0.0007009752362547872,0.09570271778423868,0.08137768285030886,0.014325034933929818,0.09570267113101466,0.08137768285032572,0.014325034933932786,0.42827425179189715,0.42827425179189715,0.07538975556119927,0.0,4.743501874093624,4.631163598638125,5.382714401994747,4.740523865286889,4.629882221877381,5.370067095512866,24815.01073849058,21092.759127716992,0.85,0.9190763507168004,0.6949139988335542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416988258236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.97320553628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.367044794664,1536.5637500171226,0.42827425179189715,0.07538975556119927,6.112851554438009,3.3999260753071505
3208.0,-30.074953482114765,5.058992341067693,35.00890054778831,24.103271460067504,4.989166955371033,-26.568552005806495,-40.089431615173794,1.4827654790627047,-0.28767797256568883,-5.027554982686325,40.01723581484656,47940.48782319664,15464.4895588051,15464.4895588051,63404.97738200174,87696.24839510079,87696.24839510079,15464.4895588051,103160.73795390589,103160.73795390589,103160.73795390589,127975.628845804,103783.75354055219,64028.06427417484,44172.98807375262,24814.890891898118,0.0,68987.87896565074,21092.6572581134,1536.5583887630248,0.0,0.8867160668301636,2.817317365260127,0.0014959080323721466,354275.24313271814,1555276.520658274,4.390023155176096,1555276.520658274,4.390023155176096,0.85,0.0957024989814525,4.564652377983593,1.2672585736634212,1.0,0.0,4.564652377983126,1.284805649146729,1.2851032556128277,3.552796005384231,19325.938363884423,1970.6972680665083,2034.6934298245008,2034.6934298245008,7.600402759514966,5.058992341067693,0.533226211155049,4.525766129912644,3.3999882800181456,3.3999882800181456,0.9714252228623274,0.0,0.0,0.00023162333805479995,1.000023731868557,0.00023161784133063403,198.98412999315912,0.0,1.100834095653087e-06,3.1197638270808485,0.02899285132430852,7.806134143910824e-05,0.0001535619966156917,0.0007009571330197255,0.09570249898142241,0.08137740040611027,0.014325098575312133,0.09570245125356053,0.08137740040613586,0.01432509857531664,0.42827293358427454,0.42827293358427454,0.0753901201084839,0.0,4.742795275285914,4.630876253683027,5.379613336530042,4.739877010120608,4.629638157888792,5.367119783291571,24814.890891898118,21092.6572581134,0.85,0.9190741668340211,0.6949117517740522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943073606559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.95389472439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.359967129145,1536.5583887630248,0.42827293358427454,0.0753901201084839,6.112851554438009,3.3999882800181456
3209.0,-30.075180014775597,5.058872106638783,35.00887979396468,24.103117582295113,4.989101366831973,-26.56876247608572,-40.08960072007028,1.4826838281421002,-0.28867486424405797,-5.027585716613776,40.01719659589488,47940.1724136119,15464.428131469158,15464.428131469158,63404.60054508106,87695.8423887126,87695.8423887126,15464.428131469158,103160.27052018176,103160.27052018176,103160.27052018176,127975.03943968021,103783.42106535008,64027.82197519415,44172.88787795103,24814.768919498456,0.0,68987.65679744948,21092.553581573688,1536.5525282356286,0.0,0.8867160523907279,2.817326902182597,0.0014959080323721466,354274.8186390336,1555274.8290401716,4.390023640446268,1555274.8290401716,4.390023640446268,0.85,0.09570227146152001,4.564652377983593,1.2672577791148796,1.0,0.0,4.564652377984117,1.284806042482558,1.285103641977175,3.5527949177165863,19325.876452505767,1970.69095486285,2034.6934298245008,2034.6934298245008,7.600372569543815,5.058872106638783,0.5332066095702892,4.525665497068494,3.4000503766895793,3.4000503766895793,0.9714429647684513,0.0,0.0,0.00023161784133063403,1.000023592446664,0.00023161237702798226,198.9843171832593,0.0,1.0937608759679554e-06,3.0997183224931857,0.028993945085184488,7.805984647396943e-05,0.0001535579948566646,0.0007009388663808664,0.09570227146150287,0.08137711151167155,0.014325159949831322,0.09570240864200201,0.08137711151168613,0.014325159949833887,0.42827161569498157,0.42827161569498157,0.0753904787579414,0.0,4.742030627608301,4.630537382595776,5.376417167362263,4.738910852369713,4.629123772680771,5.363574155444951,24814.768919498456,21092.553581573688,0.85,0.9190716642433516,0.694909417700128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444395850116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.9338492198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.352911244012,1536.5525282356286,0.42827161569498157,0.0753904787579414,6.112851554438009,3.4000503766895793
3210.0,-30.075405382344137,5.058751971695141,35.008859046337314,24.102949385438137,4.988993307443965,-26.568976144963727,-40.0897816294804,1.4825640700634968,-0.28901496705708496,-5.027648669092373,40.017155268721694,47939.9181738204,15464.416193236977,15464.416193236977,63404.334367057374,87695.56558082935,87695.56558082935,15464.416193236977,103159.98177406633,103159.98177406633,103159.98177406633,127974.62979271213,103783.197768835,64027.62088067065,44172.863209071504,24814.6480186458,0.0,68987.5112277173,21092.45081584893,1536.5474827755843,0.0,0.8867158815099078,2.817324026139024,0.0014959080323721466,354273.94914744876,1555273.0464903538,4.390029383286801,1555273.0464903538,4.390029383286801,0.85,0.0957020553624253,4.564652377983593,1.2672572373272852,1.0,0.0,4.564652377982351,1.2848066140274041,1.2851042066334704,3.5527933372595726,19325.834871675048,1970.6867147981268,2034.6934298245008,2034.6934298245008,7.600366702206745,5.058751971695141,0.5331725587504224,4.525579412944719,3.4001124265386378,3.4001124265386378,0.9714606932967537,0.0,0.0,0.00023161237702798226,1.0000234711491034,0.0002316069409469379,198.98450341092058,0.0,1.0873105320451952e-06,3.081438047816083,0.028995032395716533,7.805824718080175e-05,0.0001535541298471805,0.0007009212239561339,0.0957020553623789,0.08137683427003785,0.014325221092341054,0.09570197825175028,0.0813768342700773,0.014325221092348,0.42827029474287037,0.42827029474287037,0.07539082485213558,0.0,4.741375674144251,4.630289545710355,5.373437199561863,4.738633702035315,4.629179131914611,5.3613973295549044,24814.6480186458,21092.45081584893,0.85,0.9190697452147432,0.6949071987185913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945797538503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91556894513,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.345874590303,1536.5474827755843,0.42827029474287037,0.07539082485213558,6.112851554438009,3.4001124265386378
3211.0,-30.075629312278704,5.058632264757846,35.00883825734793,24.102786916214995,4.988915167508484,-26.569185527544008,-40.0899505597539,1.4824713827737817,-0.2898873062360394,-5.02768561866946,40.01711256870997,47939.61466197487,15464.364832475401,15464.364832475401,63403.97949445027,87695.17784709569,87695.17784709569,15464.364832475401,103159.5426795711,103159.5426795711,103159.5426795711,127974.05037332233,103782.87661708661,64027.38349945751,44172.770130699006,24814.50769375123,0.0,68987.27782445024,21092.331539688545,1536.540714468385,0.0,0.8867158480269107,2.817331196843228,0.0014959080323721466,354273.4388053952,1555271.204728016,4.390030508559624,1555271.204728016,4.390030508559624,0.8499999999999999,0.09570182349766394,4.564652377983593,1.2672564861876894,1.0,0.0,4.564652377983937,1.2848070588697809,1.2851046445942045,3.552792107165901,19325.775068876603,1970.680616609811,2034.6934298245008,2034.6934298245008,7.600341459700519,5.058632264757846,0.5331502426113337,4.525482022146512,3.4001743060083705,3.4001743060083705,0.9714783731452487,0.0,0.0,0.0002316069409469379,1.0000233214663508,0.00023160153965942395,198.98468845092862,0.0,1.0816958871107677e-06,3.065526144071916,0.028996114091603645,7.805675381412608e-05,0.00015355018713281182,0.0007009032268356151,0.0957018234976418,0.08137654355164121,0.014325279946000576,0.09570179666359743,0.08137654355166005,0.014325279946003895,0.4282689766373321,0.4282689766373321,0.07539117188755594,0.0,4.7406747783938386,4.6299971925196814,5.370403223895835,4.737798312433426,4.628757896968352,5.358197062657837,24814.50769375123,21092.331539688545,0.85,0.9190677106551789,0.6949051502505331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471485102384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89965704138,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.338853726185,1536.540714468385,0.4282689766373321,0.07539117188755594,6.112851554438009,3.4001743060083705
3212.0,-30.075851894393907,5.058512975307464,35.008817542442216,24.102639604266756,4.9888408935673745,-26.569393310384115,-40.09011924555523,1.482382309557558,-0.29055738084730365,-5.027723032951893,40.01707314857794,47939.316591707175,15464.314734045885,15464.314734045885,63403.63132575306,87694.8418442303,87694.8418442303,15464.314734045885,103159.15657827618,103159.15657827618,103159.15657827618,127973.54420484188,103782.60835306361,64027.152744810024,44172.72845361509,24814.3876265657,0.0,68987.1160801808,21092.229482580846,1536.5351255748567,0.0,0.886715800295241,2.817335649767267,0.0014959080323721466,354272.92204548843,1555269.504436864,4.390032112691832,1555269.504436864,4.390032112691832,0.85,0.09570159611882875,4.564652377983593,1.2672557652695104,1.0,0.0,4.564652377982363,1.284807486732957,1.285105065616506,3.5527909240245115,19325.72511448782,1970.6755226797961,2034.6934298245008,2034.6934298245008,7.600316837598348,5.058512975307464,0.5331278763730012,4.525385098934462,3.400236114368445,3.400236114368445,0.9714960326766986,0.0,0.0,0.00023160153965942395,1.000023181136775,0.0002315961709969075,198.98487237749436,0.0,1.0747735131987571e-06,3.0459081364052776,0.028997188865116843,7.805526263497458e-05,0.00015354627702444937,0.0007008853785501803,0.09570159611880753,0.08137625735971815,0.014325338759089378,0.09570159467437095,0.0813762573597362,0.014325338759092553,0.42826765794317173,0.42826765794317173,0.07539151441283487,0.0,4.739987699300514,4.629725419687418,5.3673446195195424,4.737165652104579,4.628567566349034,5.355039064479968,24814.3876265657,21092.229482580846,0.85,0.9190648185968769,0.6949024588299841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519484908664182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88003903371,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.33185415042,1536.5351255748567,0.42826765794317173,0.07539151441283487,6.112851554438009,3.400236114368445
3213.0,-30.076073074819067,5.058394106924301,35.0087969134518,24.102486809156858,4.988767936742297,-26.569599699832438,-40.09028772180898,1.4822945617556427,-0.2913516162241194,-5.0277598067563956,40.01703422122751,47939.02437302601,15464.26420597948,15464.26420597948,63403.28857900549,87694.47460099633,87694.47460099633,15464.26420597948,103158.7388069758,103158.7388069758,103158.7388069758,127973.00908366422,103782.3088115694,64026.92778781798,44172.64558194602,24814.270276688418,0.0,68986.91585863443,21092.129735185154,1536.5296748157828,0.0,0.8867157540400878,2.8173418126273635,0.0014959080323721466,354272.4141323331,1555267.825402023,4.3900336672024265,1555267.825402023,4.3900336672024265,0.85,0.09570136792570065,4.564652377983593,1.2672550229215997,1.0,0.0,4.564652377983416,1.2848079083283748,1.2851054804115118,3.552789758215705,19325.669335810933,1970.66983483768,2034.6934298245008,2034.6934298245008,7.600292004340586,5.058394106924301,0.533105955492136,4.525288151432165,3.4002978491588425,3.4002978491588425,0.9715136711882407,0.0,0.0,0.0002315961709969075,1.0000230351959307,0.00023159083625661858,198.98505514609707,0.0,1.068282625672879e-06,3.0275129611569387,0.028998257147742516,7.805377333450721e-05,0.0001535423976624003,0.000700867670610978,0.09570136792567652,0.08137597164321506,0.014325396282461466,0.09570145953132338,0.08137597164323557,0.01432539628246508,0.4282663398317533,0.4282663398317533,0.07539184981320844,0.0,4.739286291373503,4.629439410092061,5.364271286269059,4.736408190532302,4.628225821709918,5.351908047377492,24814.270276688418,21092.129735185154,0.85,0.9190625177233505,0.6949002397970795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498251453957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.861643858465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.324874111637,1536.5296748157828,0.4282663398317533,0.07539184981320844,6.112851554438009,3.4002978491588425
3214.0,-30.076293026560307,5.058275433202125,35.008776285270244,24.10231690099465,4.988670174368423,-26.569807463933014,-40.090460144542135,1.4821846117412156,-0.29192392360005215,-5.0278141652952275,40.01699298680095,47938.75683293115,15464.240846661116,15464.240846661116,63402.99767959226,87694.1426299321,87694.1426299321,15464.240846661116,103158.38347659321,103158.38347659321,103158.38347659321,127972.5299382934,103782.03259904648,64026.71562037228,44172.57442074911,24814.14646170019,0.0,68986.7208824493,21092.02449244516,1536.5242605287222,0.0,0.8867156265890251,2.8173429985555463,0.0014959080323721466,354271.6633430464,1555266.0468586632,4.390037950488511,1555266.0468586632,4.390037950488511,0.85,0.0957011440024633,4.564652377983593,1.2672543690400198,1.0,0.0,4.564652377980928,1.284808433722346,1.2851059990726925,3.5527883053809703,19325.617901303984,1970.6645899776156,2034.6934298245008,2034.6934298245008,7.60028052383054,5.058275433202125,0.5330761799966401,4.525199253205485,3.400359512155434,3.400359512155434,0.9715312891872668,0.0,0.0,0.00023159083625661858,1.0000229072725808,0.00023158553126372816,198.98523689969218,0.0,1.0615335905817734e-06,3.008386195708746,0.028999318681333097,7.805224917505708e-05,0.0001535385870815615,0.0007008502766340906,0.09570114400242914,0.0813756909358158,0.014325453066613347,0.09570114883581342,0.08137569093584483,0.01432545306661846,0.4282650211416495,0.4282650211416495,0.07539217658103646,0.0,4.7386282278012,4.629178292301447,5.361346582377564,4.735890241695188,4.6280310112748,5.349544205655434,24814.14646170019,21092.02449244516,0.85,0.919060898511592,0.6948983256446836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511510241965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.84251709302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.317914733972,1536.5242605287222,0.4282650211416495,0.07539217658103646,6.112851554438009,3.400359512155434
3215.0,-30.076511657692514,5.058157106018605,35.00875561480192,24.102160648349695,4.988585478560599,-26.570012732478453,-40.09063218310473,1.482086553346454,-0.29251779682499546,-5.027856403442202,40.016950498745935,47938.49399379204,15464.19926202239,15464.19926202239,63402.69325581443,87693.81347439304,87693.81347439304,15464.19926202239,103158.01273641543,103158.01273641543,103158.01273641543,127972.022557314,103781.76459363259,64026.51351672827,44172.50119656035,24814.009820898573,0.0,68986.51101745892,21091.908347763787,1536.5178322947381,0.0,0.8867155654049066,2.817345884549186,0.0014959080323721466,354271.07995905407,1555264.2142447955,4.390040006721829,1555264.2142447955,4.390040006721829,0.85,0.09570091159699289,4.564652377983593,1.2672537464788185,1.0,0.0,4.564652377983698,1.284808903422846,1.2851064620657195,3.5527870065524527,19325.567995071713,1970.6595009581981,2034.6934298245008,2034.6934298245008,7.600260086039707,5.058157106018605,0.5330518953800851,4.52510521063852,3.400421035760785,3.400421035760785,0.9715488673602243,0.0,0.0,0.00023158553126372816,1.0000227697747106,0.00023158025823342076,198.98541756231367,0.0,1.0556152670522e-06,2.991613666825935,0.02900037429660015,7.805072843897056e-05,0.0001535348028247576,0.0007008330028172718,0.09570091159696856,0.08137540303033235,0.014325508566636213,0.09570083988781625,0.08137540303035304,0.014325508566639852,0.42826370330802727,0.42826370330802727,0.07539250341078696,0.0,4.737986855557381,4.628934348133782,5.3584358811999095,4.735338606617233,4.627878685744463,5.346712688034813,24814.009820898573,21091.908347763787,0.85,0.9190592816002631,0.6948966295985007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524695398747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.825744564136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.310972598261,1536.5178322947381,0.42826370330802727,0.07539250341078696,6.112851554438009,3.400421035760785
3216.0,-30.076728935722148,5.058039177261188,35.00873497464185,24.102008307259553,4.988508918936591,-26.570215969428634,-40.0907963636331,1.481995952643078,-0.293213129698529,-5.0278942585484785,40.016910040604,47938.20078539667,15464.151450890084,15464.151450890084,63402.35223628675,87693.46508634066,87693.46508634066,15464.151450890084,103157.61653723074,103157.61653723074,103157.61653723074,127971.50027588531,103781.48046960463,64026.284147588674,44172.44035779551,24813.88373865457,0.0,68986.32409645009,21091.801177856385,1536.5119079021053,0.0,0.8867155191884704,2.8173506187877866,0.0014959080323721466,354270.55711329664,1555262.4691875689,4.390041559931812,1555262.4691875689,4.390041559931812,0.85,0.09570068009268551,4.564652377983593,1.2672530502872545,1.0,0.0,4.564652377982617,1.284809338168401,1.2851068901367693,3.5527858043831406,19325.515087335534,1970.654105870561,2034.6934298245008,2034.6934298245008,7.600236588085864,5.058039177261188,0.5330297036507545,4.525009473610433,3.40048246611576,3.40048246611576,0.9715664188902171,0.0,0.0,0.00023158025823342076,1.0000226288919642,0.00023157501794735801,198.98559710710566,0.0,1.049256137536489e-06,2.97359189377841,0.029001423552737687,7.804927718957771e-05,0.00015353098104384303,0.000700815557715932,0.09570068009266221,0.08137511610513427,0.014325563987527929,0.0957006267176113,0.08137511610515409,0.014325563987531419,0.4282623870273782,0.4282623870273782,0.07539282918977083,0.0,4.737340598027288,4.628688004419757,5.35550620063924,4.734681128849957,4.627631034104581,5.343715477302453,24813.88373865457,21091.801177856385,0.85,0.9190568285337778,0.6948942622073044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953780141339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80772279109,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.304049587028,1536.5119079021053,0.4282623870273782,0.07539282918977083,6.112851554438009,3.40048246611576
3217.0,-30.07694507176229,5.057921644425858,35.00871439389508,24.10185051793235,4.98843367400578,-26.570418046988333,-40.09096036953849,1.4819066492317763,-0.2940360432487523,-5.027931977214254,40.01687049082075,47937.91231654769,15464.103940239564,15464.103940239564,63402.016256787254,87693.08549182561,87693.08549182561,15464.103940239564,103157.18943206518,103157.18943206518,103157.18943206518,127970.9525711044,103781.16521992466,64026.059664880006,44172.339505605174,24813.763139039223,0.0,68986.1026446444,21091.69866818334,1536.5062919435752,0.0,0.8867154703761209,2.8173570491608713,0.0014959080323721466,354270.03615262476,1555260.763311473,4.390043200383573,1555260.763311473,4.390043200383573,0.85,0.09570044938354233,4.564652377983593,1.2672523326659575,1.0,0.0,4.564652377983079,1.284809766777507,1.2851073121120165,3.552784619183287,19325.45638358204,1970.648119753641,2034.6934298245008,2034.6934298245008,7.600213237811161,5.057921644425858,0.5330077139749685,4.524913930450889,3.4005438194506366,3.4005438194506366,0.9715839484144676,0.0,0.0,0.00023157501794735801,1.000022509995624,0.00023156980531205382,198.9857757085138,0.0,1.0427414512075293e-06,2.955129272722138,0.029002466294188897,7.804782750864592e-05,0.0001535271904387121,0.0007007982549212071,0.09570044938351928,0.08137483051809136,0.014325618865427922,0.09570049009126497,0.08137483051811095,0.014325618865431374,0.42826107168090566,0.42826107168090566,0.07539315103625806,0.0,4.736666494841302,4.628410413835127,5.352568149363776,4.7338959339655275,4.627228715078672,5.3407442091911435,24813.763139039223,21091.69866818334,0.85,0.919054908542646,0.69489231133235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550826337624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.78926017003,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.297146395244,1536.5062919435752,0.42826107168090566,0.07539315103625806,6.112851554438009,3.4005438194506366
3218.0,-30.077159536247535,5.057804496924979,35.008693869505265,24.101703345682495,4.988357723894616,-26.570618690505285,-40.091124165896304,1.481816878152267,-0.29463830412140624,-5.027970202752981,40.016830970839464,47937.63100296447,15464.05770010539,15464.05770010539,63401.688703069856,87692.75777497445,87692.75777497445,15464.05770010539,103156.81547507984,103156.81547507984,103156.81547507984,127970.45834390624,103780.90075901628,64025.841082892,44172.28852902698,24813.6428688264,0.0,68985.93139785338,21091.596438502438,1536.5007118516774,0.0,0.8867154188744115,2.8173605145450074,0.0014959080323721466,354269.5081917663,1555259.0587222197,4.390044931217612,1555259.0587222197,4.390044931217612,0.85,0.09570021768594843,4.564652377983593,1.267251623286866,1.0,0.0,4.564652377984112,1.2848101975176853,1.285107736254353,3.552783428091339,19325.407137384627,1970.6430980390478,2034.6934298245008,2034.6934298245008,7.600190511962886,5.057804496924979,0.5329856318262047,4.524818865098775,3.4006050956740808,3.4006050956740808,0.9716014559068802,0.0,0.0,0.00023156980531205382,1.0000223359450733,0.00023156463309712807,198.98595292893256,0.0,1.0372402794900902e-06,2.9395389520749156,0.029003503534468386,7.804637970479331e-05,0.0001535234256072605,0.0007007810697743688,0.095700217685931,0.08137454495921757,0.014325672726713418,0.0957002546921164,0.0813745449592324,0.014325672726716027,0.4282597550219018,0.4282597550219018,0.07539346727580422,0.0,4.736014590164473,4.628157786916972,5.349636642407745,4.733331898631548,4.627074983782165,5.3378379120171076,24813.6428688264,21091.596438502438,0.85,0.91905244182936,0.6948899584539948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563782826441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.77366984938,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.290258838715,1536.5007118516774,0.4282597550219018,0.07539346727580422,6.112851554438009,3.4006050956740808
3219.0,-30.077372762270727,5.0576876343141,35.008673357200365,24.101542098820232,4.988270686270453,-26.570819327985536,-40.09128792732952,1.4817172519853623,-0.29525834777609816,-5.028016070206709,40.016790274055275,47937.355681227375,15464.023513305503,15464.023513305503,63401.37919453288,87692.41652514112,87692.41652514112,15464.023513305503,103156.44003844663,103156.44003844663,103156.44003844663,127969.95881414646,103780.6171119116,64025.62297506047,44172.21570761237,24813.51877569984,0.0,68985.7344833122,21091.49095934486,1536.4950866747631,0.0,0.8867153327177827,2.817363321333332,0.0014959080323721466,354268.874683647,1555257.3033761785,4.390047826710668,1555257.3033761785,4.390047826710668,0.85,0.09569998723255285,4.564652377983593,1.2672509375354277,1.0,0.0,4.564652377984308,1.2848106742797696,1.2851082064811838,3.5527821097395647,19325.354318458016,1970.637712007466,2034.6934298245008,2034.6934298245008,7.600173710021431,5.0576876343141,0.5329601984000645,4.524727435914036,3.4006662922520254,3.4006662922520254,0.9716189406434358,0.0,0.0,0.00023156463309712807,1.0000222069997975,0.00023155949085556152,198.98612912623776,0.0,1.0291981157532785e-06,2.9167474600447916,0.02900453273258414,7.804493223446259e-05,0.0001535197008626655,0.0007007640676100959,0.09569998723252056,0.0813742614433403,0.014325725789180264,0.0956999903727207,0.08137426144336776,0.014325725789185095,0.42825843864227486,0.42825843864227486,0.07539377746811872,0.0,4.735381118691691,4.627913028786168,5.346783872545984,4.73275772243062,4.626847247270348,5.335285466585333,24813.51877569984,21091.49095934486,0.85,0.9190505786362223,0.6948879509693924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576639134077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75087835736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.283397564468,1536.4950866747631,0.42825843864227486,0.07539377746811872,6.112851554438009,3.4006662922520254
3220.0,-30.07758474413401,5.0575712913956155,35.0086528988516,24.10139796501028,4.988208317525915,-26.571016378478003,-40.09144735811276,1.481639951869898,-0.29608436572380015,-5.028043130442522,40.01675082103167,47937.06616182797,15463.961150218194,15463.961150218194,63401.027312046164,87692.04054029922,87692.04054029922,15463.961150218194,103156.00169051741,103156.00169051741,103156.00169051741,127969.39588846751,103780.3094796746,64025.401417682515,44172.1200688801,24813.394197950092,0.0,68985.51426683019,21091.38506825758,1536.4889986556345,0.0,0.8867153378351653,2.817371038032771,0.0014959080323721466,354268.5009358461,1555255.6016778268,4.390047654729161,1555255.6016778268,4.390047654729161,0.8500000000000001,0.09569974811953967,4.564652377983593,1.267250207825564,1.0,0.0,4.564652377981932,1.2848110465321787,1.2851085722126452,3.552781080380654,19325.29703317541,1970.6318705343224,2034.6934298245008,2034.6934298245008,7.600143060152316,5.0575712913956155,0.5329433800978576,4.524627911297758,3.4007273795259523,3.4007273795259523,0.971636394150272,0.0,0.0,0.00023155949085556152,1.0000220774604398,0.00023155437872292558,198.98630429571634,0.0,1.0232347443615607e-06,2.899847265520663,0.0290055559673285,7.804352306614142e-05,0.0001535159677894201,0.000700747027428429,0.09569974811952335,0.08137397090501576,0.014325777214507588,0.09569987385439199,0.08137397090502964,0.014325777214510034,0.4282571227951047,0.4282571227951047,0.07539408564502698,0.0,4.734707419863128,4.62763724026712,5.343838547060614,4.73195876471874,4.626482909210324,5.332005893609505,24813.394197950092,21091.38506825758,0.85,0.9190484116247406,0.6948859723856144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958942122231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73397816283,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.27655395193,1536.4889986556345,0.4282571227951047,0.07539408564502698,6.112851554438009,3.4007273795259523
3221.0,-30.077795494909687,5.057455068654735,35.00863243921561,24.101233924180292,4.988105599371811,-26.57121635604849,-40.091611014772184,1.4815264605104967,-0.2964082370492065,-5.02810137054631,40.01670986683768,47936.80240804035,15463.946728905617,15463.946728905617,63400.74913694597,87691.75833953841,87691.75833953841,15463.946728905617,103155.70506844403,103155.70506844403,103155.70506844403,127968.97899375291,103780.07655459207,64025.186553102656,44172.10000165491,24813.273925308877,0.0,68985.37392696379,21091.282836512546,1536.4838835319697,0.0,0.8867151896004527,2.8173684989205,0.0014959080323721466,354267.6965421796,1555253.8352320807,4.390052636500855,1555253.8352320807,4.390052636500855,0.8500000000000001,0.09569952174277485,4.564652377983593,1.2672496116394179,1.0,0.0,4.5646523779840456,1.2848115880364808,1.2851091072738752,3.552779583004496,19325.253659375227,1970.6274476375957,2034.6934298245008,2034.6934298245008,7.600135972444477,5.057455068654735,0.5329126007276903,4.524542467927045,3.400788428802733,3.400788428802733,0.9716538368007808,0.0,0.0,0.00023155437872292558,1.0000219492818805,0.00023154929638215008,198.98647844816566,0.0,1.0172443802947514e-06,2.8828705737553255,0.029006573211708797,7.804207657083714e-05,0.00015351230215208844,0.0007007302950682663,0.09569952174273527,0.08137369262534458,0.0143258291173907,0.09569945301395599,0.08137369262537823,0.014325829117396622,0.4282558053282176,0.4282558053282176,0.0753943846927225,0.0,4.734127138117344,4.627435079352381,5.341099521209742,4.731693133497117,4.626516285414652,5.330032422946147,24813.273925308877,21091.282836512546,0.85,0.9190462489058858,0.6948835626924631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960212874921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.717001471065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.269728156525,1536.4838835319697,0.4282558053282176,0.0753943846927225,6.112851554438009,3.400788428802733
3222.0,-30.078004891891293,5.057339374975323,35.00861197020482,24.10108462153005,4.988042181779264,-26.571411184617535,-40.09176632445303,1.4814484745054508,-0.2972991163153438,-5.028127208360025,40.01666867450474,47936.50614692093,15463.883241529498,15463.883241529498,63400.38938845043,87691.36360235562,87691.36360235562,15463.883241529498,103155.24684388512,103155.24684388512,103155.24684388512,127968.38514034274,103779.74850652835,64024.95655627028,44171.99105584231,24813.138296457615,0.0,68985.12935229992,21091.167551988972,1536.477131605666,0.0,0.8867152072443344,2.817377212746882,0.0014959080323721466,354267.3396790281,1555252.0585163995,4.390052043537185,1555252.0585163995,4.390052043537185,0.85,0.09569927834301817,4.564652377983593,1.2672488462133331,1.0,0.0,4.564652377983281,1.2848119633745163,1.2851094761686341,3.5527785451146356,19325.192572389613,1970.6212184986325,2034.6934298245008,2034.6934298245008,7.600104770016046,5.057339374975323,0.5328964934257101,4.5244428815496125,3.4008493204282266,3.4008493204282266,0.9716712344080648,0.0,0.0,0.00023154929638215008,1.0000218083228816,0.00023154424679045472,198.98665148218313,0.0,1.0113170931899728e-06,2.866072642100383,0.029007584528801988,7.80407038740375e-05,0.00015350859250811257,0.0007007133618330704,0.09569927834300393,0.0813733994311684,0.014325878911835531,0.09569933036352024,0.08137339943118051,0.01432587891183766,0.42825449084843925,0.42825449084843925,0.07539468698900868,0.0,4.733477628165076,4.627172220443583,5.3382426990470435,4.730828092044703,4.626071919815274,5.326766377429351,24813.138296457615,21091.167551988972,0.85,0.9190442923527938,0.6948817317151665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961476249803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70020353941,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.26291995785,1536.477131605666,0.42825449084843925,0.07539468698900868,6.112851554438009,3.4008493204282266
3223.0,-30.07821315473814,5.057224014734305,35.008591574191456,24.100932489987485,4.987963594233341,-26.571606509542846,-40.0919254758395,1.4813569490381504,-0.2979140724274316,-5.028168052193243,40.016629862689115,47936.233498494104,15463.843228922142,15463.843228922142,63400.07672741625,87691.02530352987,87691.02530352987,15463.843228922142,103154.868532452,103154.868532452,103154.868532452,127967.89222927898,103779.46941703996,64024.74276108871,44171.9185066125,24813.023696826982,0.0,68984.94220343948,21091.070142302935,1536.471937609026,0.0,0.8867151398426545,2.817380539626881,0.0014959080323721466,354266.7755583825,1555250.3844790568,4.390054308727448,1555250.3844790568,4.390054308727448,0.85,0.09569904549198281,4.564652377983593,1.267248164857738,1.0,0.0,4.564652377983545,1.284812401987023,1.285109908394591,3.552777332258112,19325.14060215278,1970.6159190093233,2034.6934298245008,2034.6934298245008,7.600085104838595,5.057224014734305,0.5328738024706938,4.524350212263611,3.4009101779493616,3.4009101779493616,0.9716886222712462,0.0,0.0,0.00023154424679045472,1.0000216902405967,0.00023153922464896453,198.9868235792783,0.0,1.0048013428115485e-06,2.8476070055279283,0.029008589330144798,7.80392972456733e-05,0.00015350494954478143,0.000700696732971838,0.0956990454919593,0.08137311619579649,0.014325929296162814,0.09569911258708068,0.08137311619581648,0.014325929296166334,0.428253174941229,0.428253174941229,0.07539498291184056,0.0,4.732848875376533,4.626924849205011,5.335436761123731,4.730253979765791,4.625858117706571,5.324135286976571,24813.023696826982,21091.070142302935,0.85,0.9190422533144519,0.6948796645669159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627315112578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.681737902836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.256131855154,1536.471937609026,0.428253174941229,0.07539498291184056,6.112851554438009,3.4009101779493616
