time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3224.0,-30.07842018727878,5.0571090258786935,35.00857120045094,24.10078524788844,4.987887036493322,-26.57180052393613,-40.09208822445942,1.4812673731506323,-0.2984737354394724,-5.028205630311238,40.01658971940162,47935.983700330755,15463.798662673398,15463.798662673398,63399.78236300415,87690.70024741578,87690.70024741578,15463.798662673398,103154.49891008917,103154.49891008917,103154.49891008917,127967.39841692036,103779.20393916011,64024.55215500344,44171.83531572964,24812.899506831192,0.0,68984.73482256083,21090.964580806514,1536.4661193503523,0.0,0.8867150938959045,2.8173835198896917,0.0014959080323721466,354266.2565432679,1555248.653013892,4.390055852875006,1555248.653013892,4.390055852875006,0.85,0.09569880791772468,4.564652377983593,1.2672475400986154,1.0,0.0,4.56465237798389,1.28481283142238,1.2851103314765384,3.5527761447791546,19325.09116658153,1970.610877983973,2034.6934298245008,2034.6934298245008,7.600063201662377,5.0571090258786935,0.5328526891477408,4.524256336730953,3.400970943234947,3.400970943234947,0.9717059837814135,0.0,0.0,0.00023153922464896453,1.0000215621414912,0.00023153423227508814,198.9869946599758,0.0,9.993399826986843e-07,2.8321295109680715,0.029009588670127498,7.803785884810598e-05,0.00015350136580085855,0.0007006803744266183,0.0956988079177002,0.08137282956634866,0.014325978351351548,0.09569884646960693,0.08137282956636947,0.014325978351355214,0.4282518586564193,0.4282518586564193,0.07539527491833808,0.0,4.732240213511261,4.6266983218947075,5.33264670822814,4.7297318948717475,4.625721142411123,5.321415014639911,24812.899506831192,21090.964580806514,0.85,0.9190407490306077,0.6948781324394354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639799760293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.66626040828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.24935949306,1536.4661193503523,0.4282518586564193,0.07539527491833808,6.112851554438009,3.400970943234947
3225.0,-30.07862574578099,5.05699438775259,35.0085508473538,24.100638285186164,4.98780876682576,-26.571993382741415,-40.0922432198189,1.4811764037862,-0.2989878872215286,-5.028244540250944,40.01654957320163,47935.70473243078,15463.75657513245,15463.75657513245,63399.46130756323,87690.38417875992,87690.38417875992,15463.75657513245,103154.14075389237,103154.14075389237,103154.14075389237,127966.91663726816,103778.94598856007,64024.33084278616,44171.794606415446,24812.775883375794,0.0,68984.57048979124,21090.859500869425,1536.4603652710834,0.0,0.8867150411770544,2.817385745204018,0.0014959080323721466,354265.7191341511,1555246.9214245628,4.390057624614906,1555246.9214245628,4.390057624614906,0.85,0.09569857045579659,4.564652377983593,1.2672468499513343,1.0,0.0,4.564652377984779,1.2848132673156805,1.2851107610561685,3.552774939443438,19325.043132691564,1970.6059798903361,2034.6934298245008,2034.6934298245008,7.600042516707911,5.05699438775259,0.5328310912873198,4.52416329646527,3.401031628288061,3.401031628288061,0.9717233223680174,0.0,0.0,0.00023153423227508814,1.000021408657058,0.0002315292755442291,198.98716452286322,0.0,9.934174738813923e-07,2.8153451209798654,0.02901058208760138,7.803648899784517e-05,0.00015349774327724297,0.0007006638388655822,0.09569857045577544,0.08137254370791087,0.014326026747864573,0.09569855797448944,0.08137254370792886,0.014326026747867737,0.4282505431691475,0.4282505431691475,0.07539556288483451,0.0,4.731658734602206,4.626498145962103,5.329888662611836,4.729256653029438,4.625623852750948,5.3187824482462815,24812.775883375794,21090.859500869425,0.85,0.9190382843210638,0.6948757438378862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965221067567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.64947601829,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.242604836003,1536.4603652710834,0.4282505431691475,0.07539556288483451,6.112851554438009,3.401031628288061
3226.0,-30.07882995395935,5.056880059087265,35.00853049113177,24.100481473747664,4.987725883841167,-26.57218548739606,-40.09239807547999,1.4810814172779037,-0.2995836033202295,-5.028286440913627,40.01650877598684,47935.431798425874,15463.719439838911,15463.719439838911,63399.151238264785,87690.04427533974,87690.04427533974,15463.719439838911,103153.76371517865,103153.76371517865,103153.76371517865,127966.41332414179,103778.66146899083,64024.11286898405,44171.720666674206,24812.649608963133,0.0,68984.37027563734,21090.752167618662,1536.4545253214533,0.0,0.8867149755856445,2.8173886953239213,0.0014959080323721466,354265.1404190355,1555245.1617570987,4.390059828967388,1555245.1617570987,4.390059828967388,0.85,0.09569833340562589,4.564652377983593,1.2672461361764005,1.0,0.0,4.56465237798335,1.2848137219291746,1.2851112094061194,3.5527736823433607,19324.99015130025,1970.6005772919655,2034.6934298245008,2034.6934298245008,7.600024265656918,5.056880059087265,0.5328082365470079,4.524071822540257,3.4010922274964845,3.4010922274964845,0.971740636427567,0.0,0.0,0.0002315292755442291,1.0000212680567482,0.00023152435147118344,198.98733327016652,0.0,9.86325818943676e-07,2.795247370886378,0.029011568413420324,7.803512040444077e-05,0.00015349415513978834,0.0007006474602654173,0.09569833340559812,0.08137225876795928,0.014326074637638839,0.09569828736061144,0.08137225876798289,0.014326074637642999,0.4282492297675381,0.4282492297675381,0.07539584770106976,0.0,4.731083916257603,4.626295933474921,5.327186908754129,4.728702837593403,4.625407837845557,5.316300136008408,24812.649608963133,21090.752167618662,0.85,0.9190364568806532,0.6948738041224803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966453324738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.6293782682,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.235872807767,1536.4545253214533,0.4282492297675381,0.07539584770106976,6.112851554438009,3.4010922274964845
3227.0,-30.079033039079633,5.056766205214337,35.00851017471427,24.100342858023964,4.98766095512284,-26.57237478558181,-40.09255251204593,1.4810027016250704,-0.30022358834492024,-5.028315007494,40.01646922293454,47935.16237760264,15463.662464751422,15463.662464751422,63398.824842354064,87689.70534685974,87689.70534685974,15463.662464751422,103153.36781161117,103153.36781161117,103153.36781161117,127965.8929423482,103778.38564888533,64023.90620399935,44171.64382765109,24812.525130737027,0.0,68984.16895838812,21090.646361126473,1536.4484824207009,0.0,0.8867149733939526,2.817393786381171,0.0014959080323721466,354264.74586933217,1555243.4557543488,4.390059902624317,1555243.4557543488,4.390059902624317,0.85,0.09569809107904222,4.564652377983593,1.267245471305214,1.0,0.0,4.564652377982963,1.284814100355129,1.285111581592847,3.5527726359182235,19324.938789866726,1970.5953398833167,2034.6934298245008,2034.6934298245008,7.5999962638524945,5.056766205214337,0.5327915276075714,4.523974677606765,3.401152728995366,3.401152728995366,0.9717579225701046,0.0,0.0,0.00023152435147118344,1.0000211511255455,0.0002315194545741335,198.98750108968213,0.0,9.798281641829422e-07,2.776833017294458,0.029012548241584505,7.803375553704305e-05,0.0001534905959341404,0.0007006312137288927,0.0956980910790265,0.08137196953421758,0.014326121544808937,0.09569808366849061,0.08137196953423093,0.014326121544811287,0.428247917777457,0.428247917777457,0.07539613157343232,0.0,4.730496723150566,4.626090500408623,5.324420688819885,4.728091419149052,4.625214741642253,5.313301549880464,24812.525130737027,21090.646361126473,0.85,0.9190344074536407,0.6948719264345645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676774891292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.6109639146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.229160979066,1536.4484824207009,0.428247917777457,0.07539613157343232,6.112851554438009,3.401152728995366
3228.0,-30.079234849948666,5.056652544990438,35.00848986184353,24.100182379502826,4.987567863449967,-26.57256575328084,-40.09270719308404,1.4808987667821845,-0.3006626894492115,-5.028365422871768,40.016428693404166,47934.900301444366,15463.639226867825,15463.639226867825,63398.53952831219,87689.39540649923,87689.39540649923,15463.639226867825,103153.03463336706,103153.03463336706,103153.03463336706,127965.43875451,103778.12531160477,64023.69333111422,44171.59108943395,24812.404121142947,0.0,68983.99521057689,21090.543502971504,1536.4431432619951,0.0,0.886714863469428,2.8173936791266785,0.0014959080323721466,354264.04955398437,1555241.7076356036,4.390063596895143,1555241.7076356036,4.390063596895143,0.85,0.09569785815080173,4.564652377983593,1.2672448553377764,1.0,0.0,4.56465237798339,1.2848145967089215,1.2851120717696312,3.5527712633994364,19324.89031154458,1970.5903964702095,2034.6934298245008,2034.6934298245008,7.599984843024542,5.056652544990438,0.532765076104913,4.523887468885525,3.4012131831755115,3.4012131831755115,0.9717751951930033,0.0,0.0,0.0002315194545741335,1.000021018446947,0.00023151458849703777,198.98766785646697,0.0,9.744213070604956e-07,2.7615099842094444,0.029013522662891564,7.803238853119085e-05,0.00015348706604294266,0.0007006151010026429,0.09569785815076906,0.08137168935953536,0.014326168791233706,0.09569773561106293,0.08137168935956313,0.0143261687912386,0.42824660658640845,0.42824660658640845,0.07539640897858553,0.0,4.7299575012812625,4.6259159038742155,5.321800161617489,4.727702733422575,4.625122167977736,5.311222013216764,24812.404121142947,21090.543502971504,0.85,0.9190325862511322,0.6948698775001481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688949230933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59564088152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.222464842027,1536.4431432619951,0.42824660658640845,0.07539640897858553,6.112851554438009,3.4012131831755115
3229.0,-30.07943545196154,5.056539350254482,35.008469541532705,24.100038804486417,4.987500797977152,-26.572753029962996,-40.09285754347218,1.480818375978642,-0.3013438428518498,-5.02839420489866,40.01638785095411,47934.62378130781,15463.583368314767,15463.583368314767,63398.207149622576,87689.04351768385,87689.04351768385,15463.583368314767,103152.62688599862,103152.62688599862,103152.62688599862,127964.89874146123,103777.83441503275,64023.4774238917,44171.50776793449,24812.27185546262,0.0,68983.7796233971,21090.431077143225,1536.436656898069,0.0,0.8867148648516631,2.81739928728163,0.0014959080323721466,354263.6520295857,1555239.9460215145,4.3900635504418934,1555239.9460215145,4.3900635504418934,0.85,0.09569761361929498,4.564652377983593,1.2672441289247947,1.0,0.0,4.564652377985363,1.2848149828525313,1.2851124517503112,3.5527701956348645,19324.83614266911,1970.5848727821542,2034.6934298245008,2034.6934298245008,7.599957389968353,5.056539350254482,0.532748455312329,4.523790894942153,3.401273506016659,3.401273506016659,0.971792430290474,0.0,0.0,0.00023151458849703777,1.0000208925786276,0.00023150975166134812,198.98783362455592,0.0,9.682893328904724e-07,2.7441319694115984,0.029014490952224456,7.803105981901755e-05,0.00015348352867802022,0.0007005989541614379,0.09569761361927549,0.08137139909204356,0.014326214527231923,0.0956975222455314,0.08137139909206013,0.01432621452723484,0.4282452977683801,0.4282452977683801,0.07539668820451703,0.0,4.729387453022696,4.625717601223812,5.319108283903972,4.727050362046782,4.624869956749876,5.308286088983095,24812.27185546262,21090.431077143225,0.85,0.9190306401842894,0.6948680406176224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701047202378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.57826286672,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.215787462981,1536.436656898069,0.4282452977683801,0.07539668820451703,6.112851554438009,3.401273506016659
3230.0,-30.07963466519707,5.056426630019693,35.00844932014894,24.09989956011998,4.987439263080751,-26.572938503608427,-40.093007614463545,1.4807431014921186,-0.3020599362227472,-5.028421848213869,40.016350091793946,47934.35277342463,15463.526428174686,15463.526428174686,63397.87920159932,87688.68624624249,87688.68624624249,15463.526428174686,103152.21267441718,103152.21267441718,103152.21267441718,127964.37059971373,103777.54003734211,64023.26887417653,44171.412403517315,24812.157925296542,0.0,68983.57032881386,21090.33423650206,1536.431196678707,0.0,0.8867148608630943,2.817405488705264,0.0014959080323721466,354263.2702328883,1555238.3173970396,4.3900636844870915,1555238.3173970396,4.3900636844870915,0.8500000000000001,0.09569737253609063,4.564652377983593,1.2672434547124434,1.0,0.0,4.564652377983414,1.2848153450001243,1.2851128077669867,3.5527691942246773,19324.781325562282,1970.579282992896,2034.6934298245008,2034.6934298245008,7.59992940533969,5.056426630019693,0.5327325568183143,4.523694073201379,3.401333779846296,3.401333779846296,0.971809651384656,0.0,0.0,0.00023150975166134812,1.0000207479708023,0.00023150494840343806,198.98799824526574,0.0,9.624714554807628e-07,2.7276441048324815,0.02901545342367994,7.80297335968547e-05,0.00015348001806449342,0.0007005829294310546,0.09569737253608368,0.08137111251276562,0.01432626002331807,0.0956973923639321,0.08137111251277153,0.01432626002331911,0.4282439892941992,0.4282439892941992,0.07539696281145536,0.0,4.728793286586267,4.625500202987723,5.316363763276456,4.726361911991148,4.624578330320219,5.305333186875714,24812.157925296542,21090.33423650206,0.85,0.9190286745004637,0.6948662202455307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519713072725515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56177500214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.209127574324,1536.431196678707,0.4282439892941992,0.07539696281145536,6.112851554438009,3.401333779846296
3231.0,-30.079832537732393,5.0563142332235875,35.008429157256614,24.099752283096336,4.987362080541095,-26.57312433529457,-40.093153913598485,1.4806538781033116,-0.3025812036705702,-5.028461028635373,40.01631135270779,47934.07074916538,15463.487615532695,15463.487615532695,63397.558364698074,87688.36380689095,87688.36380689095,15463.487615532695,103151.85142242364,103151.85142242364,103151.85142242364,127963.89435740502,103777.2726988523,64023.04153025878,44171.36796510392,24812.042934981386,0.0,68983.4109000853,21090.236494734178,1536.42594400798,0.0,0.8867148016689261,2.817407776317801,0.0014959080323721466,354262.72909156396,1555236.6465078336,4.39006567384587,1555236.6465078336,4.39006567384587,0.85,0.09569713440553271,4.564652377983593,1.2672427365416663,1.0,0.0,4.564652377983204,1.2848157723362905,1.2851132290304679,3.5527680125558345,19324.73154352029,1970.5742066373625,2034.6934298245008,2034.6934298245008,7.599910329914654,5.0563142332235875,0.5327116148803528,4.523602618343235,3.401394008159226,3.401394008159226,0.9718268594740646,0.0,0.0,0.00023150494840343806,1.000020608369548,0.00023150017756222845,198.98816175832033,0.0,9.557906765796802e-07,2.7087107774268135,0.02901640921435652,7.802844072777329e-05,0.00015347650767566476,0.0007005669057263403,0.09569713440550419,0.08137082981821313,0.014326304587291061,0.09569713651217536,0.08137082981823737,0.014326304587295332,0.428242679804429,0.428242679804429,0.0753972287349439,0.0,4.728225897277582,4.625302389597493,5.313687109762441,4.725879824964807,4.624437036005872,5.302905945512407,24812.042934981386,21090.236494734178,0.85,0.9190261475548417,0.6948637378715946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972501501421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54284167474,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.202488820774,1536.42594400798,0.428242679804429,0.0753972287349439,6.112851554438009,3.401394008159226
3232.0,-30.080029313226298,5.056202243679931,35.00840901801146,24.09960909225049,4.987291997244265,-26.57330846942585,-40.09330377504227,1.480571153443839,-0.3031707552240164,-5.0284933164552035,40.01627171569389,47933.81064633218,15463.438745238756,15463.438745238756,63397.249391570935,87688.02766905296,87688.02766905296,15463.438745238756,103151.46641429172,103151.46641429172,103151.46641429172,127963.38593365524,103776.9944180186,64022.8389401411,44171.28386430834,24811.919519363528,0.0,68983.20338367186,21090.131591458998,1536.4200482798474,0.0,0.8867147808300199,2.8174117685889906,0.0014959080323721466,354262.28314805933,1555234.936890727,4.390066374186203,1555234.936890727,4.390066374186203,0.85,0.09569689021766724,4.564652377983593,1.267242048042827,1.0,0.0,4.564652377981122,1.284816169202504,1.2851136198585895,3.552766915143129,19324.679723865902,1970.5689225031895,2034.6934298245008,2034.6934298245008,7.599886311409837,5.056202243679931,0.5326938990306678,4.523508344649263,3.401454146175767,3.401454146175767,0.9718440417645048,0.0,0.0,0.00023150017756222845,1.0000204941449582,0.000231495433261262,198.98832436506402,0.0,9.493409223413232e-07,2.69043217391531,0.02901735855527886,7.802711639852758e-05,0.00015347306116370087,0.0007005511735973085,0.09569689021765024,0.08137054273258357,0.01432634748506667,0.09569690264697364,0.08137054273259803,0.014326347485069215,0.42824137054540246,0.42824137054540246,0.07539748999926373,0.0,4.727657915776547,4.625103686849627,5.311011643483766,4.725322561231167,4.624247811932264,5.3002483991703,24811.919519363528,21090.131591458998,0.85,0.919024433222782,0.6948620576480504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736876950178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52456307122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.195870285477,1536.4200482798474,0.42824137054540246,0.07539748999926373,6.112851554438009,3.401454146175767
3233.0,-30.080224793570327,5.0560906222873285,35.008388913829236,24.099466355424397,4.9872189650159715,-26.573491732714736,-40.093453496787674,1.4804859041603,-0.3036831795258763,-5.028528349575631,40.0162324584843,47933.55624336872,15463.394567112306,15463.394567112306,63396.95081048103,87687.70710940649,87687.70710940649,15463.394567112306,103151.1016765188,103151.1016765188,103151.1016765188,127962.9013234841,103776.72976942778,64022.64004200303,44171.21080824972,24811.7996469653,0.0,68983.01045521503,21090.029699920506,1536.4144209473618,0.0,0.8867147446340155,2.8174144243431987,0.0014959080323721466,354261.799288309,1555233.2436566765,4.390067590637907,1555233.2436566765,4.390067590637907,0.85,0.09569664710880008,4.564652377983593,1.2672414002055303,1.0,0.0,4.56465237798395,1.2848165778252163,1.285114022480029,3.552765785222113,19324.63044271948,1970.5638972247896,2034.6934298245008,2034.6934298245008,7.5998645989858415,5.0560906222873285,0.5326750896881114,4.523415532599217,3.4015142197188033,3.4015142197188033,0.9718612056339438,0.0,0.0,0.000231495433261262,1.0000203592865924,0.00023149072027534446,198.98848590178423,0.0,9.440604995946774e-07,2.675467455851316,0.029018302615778455,7.802579332455102e-05,0.00015346963993671098,0.0007005355568853936,0.09569664710878342,0.08137025744332223,0.014326389665461198,0.09569663844428224,0.08137025744333638,0.014326389665463691,0.4282400612851409,0.4282400612851409,0.07539774582383853,0.0,4.727109085770735,4.624921390976056,5.308371054818963,4.724845170049775,4.624125951256076,5.297742070648326,24811.7996469653,21090.029699920506,0.85,0.9190226751794115,0.6948603130982233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748673139765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.509598353165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.189267131826,1536.4144209473618,0.4282400612851409,0.07539774582383853,6.112851554438009,3.4015142197188033
3234.0,-30.08041911197633,5.05597945301099,35.00836886189435,24.09932742537933,4.987155145472399,-26.57367302874563,-40.09359536049885,1.4804090622417765,-0.30431801391830504,-5.028556421762673,40.016193771932514,47933.270579582146,15463.340313160616,15463.340313160616,63396.61089274276,87687.36160921046,87687.36160921046,15463.340313160616,103150.70192237108,103150.70192237108,103150.70192237108,127962.38218505617,103776.44387605519,64022.41362049638,44171.14472839867,24811.68026268508,0.0,68982.82499108375,21089.928223282317,1536.4086594282335,0.0,0.8867147418210006,2.817419505625203,0.0014959080323721466,354261.41156982677,1555231.5750374885,4.390067685175878,1555231.5750374885,4.390067685175878,0.85,0.09569640047423919,4.564652377983593,1.267240663352423,1.0,0.0,4.56465237798387,1.284816947050925,1.285114385735577,3.5527647642420677,19324.577205507405,1970.5584685399608,2034.6934298245008,2034.6934298245008,7.5998379345503615,5.05597945301099,0.5326595760352788,4.5233198769757115,3.4015742176715014,3.4015742176715014,0.9718783479061432,0.0,0.0,0.00023149072027534446,1.0000202383017864,0.0002314860353911009,198.9886464785574,0.0,9.378299318092523e-07,2.657810026747421,0.029019240445710266,7.802453971026306e-05,0.00015346618056508138,0.0007005197660564581,0.09569640047422093,0.08136996983018964,0.014326430644031295,0.09569645187126818,0.08136996983020517,0.014326430644034029,0.42823875288677327,0.42823875288677327,0.07539799762888169,0.0,4.726546026616859,4.624726620403521,5.305706324241555,4.724238407844382,4.623894447347254,5.2949940784151295,24811.68026268508,21089.928223282317,0.85,0.919020218452013,0.6948580401828669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760391706542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49194092406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.182683365158,1536.4086594282335,0.42823875288677327,0.07539799762888169,6.112851554438009,3.4015742176715014
3235.0,-30.08061199548222,5.055868628596477,35.008348855358584,24.099184793327026,4.9870811343652495,-26.57385405242745,-40.093740926217265,1.4803231913104706,-0.3047962224273988,-5.028592584298173,40.01615499040574,47933.00948174081,15463.298929741539,15463.298929741539,63396.30841148235,87687.04605366896,87687.04605366896,15463.298929741539,103150.3449834105,103150.3449834105,103150.3449834105,127961.9087439554,103776.1825943467,64022.206346595456,44171.0847197236,24811.56376054491,0.0,68982.64848026852,21089.82919646317,1536.4032522343734,0.0,0.8867146981498426,2.8174215788396926,0.0014959080323721466,354260.9121121402,1555229.9023232188,4.390069152847762,1555229.9023232188,4.390069152847762,0.85,0.0956961568815238,4.564652377983593,1.2672400254057727,1.0,0.0,4.564652377982788,1.2848173584597096,1.2851147912200698,3.5527636266184017,19324.528551320007,1970.5535071935888,2034.6934298245008,2034.6934298245008,7.599817595653857,5.055868628596477,0.5326405730447679,4.5232280555517095,3.4016341659769513,3.4016341659769513,0.9718954759934146,0.0,0.0,0.0002314860353911009,1.0000200888870205,0.0002314813851877065,198.98880586981414,0.0,9.32238774535742e-07,2.6419646870342928,0.029020172684484802,7.802325340161533e-05,0.00015346278198948558,0.000700504252740283,0.09569615688150382,0.08136968583879493,0.014326471042708878,0.09569618078529486,0.08136968583881193,0.014326471042711873,0.42823744429959176,0.42823744429959176,0.07539824299329774,0.0,4.726010227635072,4.624553235260976,5.303102415928606,4.723796361870768,4.623791302581537,5.292617992518899,24811.56376054491,21089.82919646317,0.85,0.9190181851254369,0.6948560331871187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197720406359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.476095584345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.176116359971,1536.4032522343734,0.42823744429959176,0.07539824299329774,6.112851554438009,3.4016341659769513
3236.0,-30.08080381153398,5.055758059041399,35.00832881739402,24.099022917822026,4.986995759047943,-26.574035251643373,-40.09388649193568,1.4802271991574387,-0.30538533474936,-5.028635602076076,40.016114061900865,47932.753672894185,15463.26834660935,15463.26834660935,63396.022019503536,87686.69431962898,87686.69431962898,15463.26834660935,103149.96266623832,103149.96266623832,103149.96266623832,127961.39985616162,103775.87943229372,64021.99877478458,44170.97850834348,24811.43718992329,0.0,68982.41569826678,21089.721611434798,1536.3974209310575,0.0,0.8867146273444921,2.817424311817049,0.0014959080323721466,354260.31797421485,1555228.137007546,4.390071532428152,1555228.137007546,4.390071532428152,0.8500000000000001,0.09569591323595258,4.564652377983593,1.2672393693262713,1.0,0.0,4.564652377984498,1.284817817147805,1.2851152440393756,3.5527623582592924,19324.47209844612,1970.5477506025118,2034.6934298245008,2034.6934298245008,7.599802564823295,5.055758059041399,0.5326185544659312,4.523139504575468,3.4016940330335914,3.4016940330335914,0.9719125808667404,0.0,0.0,0.0002314813851877065,1.0000199777416625,0.00023147676080477827,198.98896437919277,0.0,9.253384205013387e-07,2.6224090837007936,0.029021098022905305,7.802196711257336e-05,0.00015345941807513316,0.0007004888976406349,0.09569591323592536,0.0813694023547585,0.014326510881166862,0.0956959027637786,0.08136940235478164,0.014326510881170935,0.4282361367288948,0.4282361367288948,0.07539848511860908,0.0,4.725474961690736,4.62436113588609,5.300608752409289,4.723250267326705,4.623511381594483,5.290552191471477,24811.43718992329,21089.721611434798,0.85,0.9190171346970732,0.6948546696676284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783603564045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45653998101,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.169571623339,1536.3974209310575,0.4282361367288948,0.07539848511860908,6.112851554438009,3.4016940330335914
3237.0,-30.08099439952055,5.055647948750469,35.0083087800867,24.098894465155922,4.986931567103811,-26.57421322696899,-40.094031603634335,1.4801503945523409,-0.3058033038578287,-5.02866225206073,40.01607400511719,47932.501617022695,15463.213234911675,15463.213234911675,63395.71485193437,87686.39877132236,87686.39877132236,15463.213234911675,103149.61200623403,103149.61200623403,103149.61200623403,127960.9208220306,103775.64161366243,64021.80406342667,44170.93061137306,24811.308815796576,0.0,68982.23942716964,21089.61249342709,1536.3911160870425,0.0,0.886714636738427,2.8174267030945668,0.0014959080323721466,354259.9498996539,1555226.409292151,4.390071216722855,1555226.409292151,4.390071216722855,0.85,0.0956956623310409,4.564652377983593,1.2672387203900146,1.0,0.0,4.56465237798286,1.2848181860166745,1.285115607051835,3.5527613382679437,19324.42781340098,1970.5432347846595,2034.6934298245008,2034.6934298245008,7.599775478827504,5.055647948750469,0.5326040233592844,4.5230439253911845,3.4017537922654704,3.4017537922654704,0.9719296549329915,0.0,0.0,0.00023147676080477827,1.0000198498678654,0.00023147216611286642,198.98912187396667,0.0,9.202011697824891e-07,2.6078501151635742,0.02902201822407509,7.802068485498235e-05,0.00015345607594979593,0.0007004736420002668,0.09569566233102733,0.08136911230435871,0.014326550026668617,0.09569559229585328,0.08136911230437026,0.014326550026670649,0.42823482872046537,0.42823482872046537,0.07539872960488193,0.0,4.724962285493405,4.62420466325716,5.298063441998693,4.722858948202884,4.623528371463806,5.287831572697655,24811.308815796576,21089.61249342709,0.85,0.9190150302218959,0.6948527913134667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519795102518178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.441981012475,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.163041841919,1536.3911160870425,0.42823482872046537,0.07539872960488193,6.112851554438009,3.4017537922654704
3238.0,-30.081183638394435,5.055538127946261,35.00828876421235,24.09874212406578,4.98685217676478,-26.574391507918214,-40.09417671533299,1.4800600462885038,-0.30634140848064817,-5.028701937415156,40.01603455478351,47932.25632920475,15463.178496504936,15463.178496504936,63395.434825709686,87686.06327651993,87686.06327651993,15463.178496504936,103149.24177302486,103149.24177302486,103149.24177302486,127960.43158340656,103775.35625742779,64021.608491179555,44170.83085138693,24811.189810381708,0.0,68982.02066176863,21089.51133882445,1536.385644313078,0.0,0.8867145775492101,2.8174291536647456,0.0014959080323721466,354259.40178847144,1555224.7077353683,4.390073205915913,1555224.7077353683,4.390073205915913,0.85,0.09569541932789238,4.564652377983593,1.2672380665084346,1.0,0.0,4.564652377982616,1.2848186181865624,1.2851160334181124,3.552760143238196,19324.374676211253,1970.5378162992718,2034.6934298245008,2034.6934298245008,7.599758405785331,5.055538127946261,0.5325837584153561,4.522954369530905,3.4018135057594425,3.4018135057594425,0.9719467159312692,0.0,0.0,0.00023147216611286642,1.0000197093861494,0.00023146760402847756,198.98927825410217,0.0,9.142937088210936e-07,2.5911083707989793,0.02902293251778391,7.801940261687445e-05,0.00015345276349599195,0.0007004585218001335,0.09569541932787279,0.08136882949033969,0.014326589837533094,0.09569532832819107,0.08136882949035636,0.01432658983753603,0.42823352239513957,0.42823352239513957,0.07539897118423691,0.0,4.724457394286162,4.624043548310453,5.29559677415034,4.72236052893453,4.623324034033715,5.285654561319461,24811.189810381708,21089.51133882445,0.85,0.9190138853216406,0.6948514391050575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980652786972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42523926811,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.156530268869,1536.385644313078,0.42823352239513957,0.07539897118423691,6.112851554438009,3.4018135057594425
3239.0,-30.081371720441773,5.055428791624947,35.008268780938536,24.098612937983148,4.986792419602987,-26.574566784066267,-40.094313864223636,1.4799874832275537,-0.3068661228698488,-5.028725956949708,40.015995472593254,47931.97903903619,15463.120358557684,15463.120358557684,63395.099397593876,87685.74395720451,87685.74395720451,15463.120358557684,103148.8643157622,103148.8643157622,103148.8643157622,127959.93046755994,103775.09555622486,64021.389456283614,44170.78455549027,24811.06615179774,0.0,68981.850707288,21089.406229028078,1536.3795469610202,0.0,0.8867145968087113,2.8174332582506336,0.0014959080323721466,354259.07004486443,1555223.0220585938,4.390072558654985,1555223.0220585938,4.390072558654985,0.85,0.0956951686128728,4.564652377983593,1.2672373488871385,1.0,0.0,4.564652377983374,1.2848189670837458,1.2851163765343023,3.552759178473479,19324.326130121837,1970.5328659758263,2034.6934298245008,2034.6934298245008,7.5997298324649485,5.055428791624947,0.5325706911327321,4.522858100492215,3.4018731230647568,3.4018731230647568,0.9719637494470733,0.0,0.0,0.00023146760402847756,1.0000195889308088,0.0002314630699144162,198.9894336784932,0.0,9.078058798739243e-07,2.5727218635627014,0.029023840323663785,7.801819075775471e-05,0.00015344941327072285,0.0007004432291863921,0.09569516861285672,0.08136854002545675,0.014326628587399968,0.09569509004064564,0.08136854002547043,0.014326628587402378,0.42823221703034764,0.42823221703034764,0.0753992135121661,0.0,4.72394740679232,4.623888882035999,5.293059289435803,4.721859834079851,4.623224790698941,5.282863749119031,24811.06615179774,21089.406229028078,0.85,0.9190112869919873,0.6948491312943583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817872361769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.406852760876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.150039370114,1536.3795469610202,0.42823221703034764,0.0753992135121661,6.112851554438009,3.4018731230647568
3240.0,-30.08155866228967,5.05531989199836,35.00824888852268,24.09847875768321,4.986730868720749,-26.574741213324405,-40.094450873415894,1.4799134197554666,-0.3074423887991884,-5.0287533110087,40.015958152475264,47931.706703080206,15463.067955190369,15463.067955190369,63394.77465827057,87685.40995734399,87685.40995734399,15463.067955190369,103148.47791253436,103148.47791253436,103148.47791253436,127959.43254871183,103774.81882959485,64021.17403593604,44170.716437398674,24810.954636177463,0.0,68981.67107357614,21089.311440750844,1536.3742216566825,0.0,0.8867145927026779,2.817437652257995,0.0014959080323721466,354258.69224707404,1555221.4123840756,4.3900726966479136,1555221.4123840756,4.3900726966479136,0.85,0.09569492171067728,4.564652377983593,1.267236655442976,1.0,0.0,4.5646523779837915,1.2848193229428264,1.2851167266499364,3.5527581944583786,19324.27459988119,1970.527611353642,2034.6934298245008,2034.6934298245008,7.599704077544553,5.05531989199836,0.5325563308403378,4.522763561158023,3.4019327034877374,3.4019327034877374,0.9719807724250679,0.0,0.0,0.0002314630699144162,1.0000194702066654,0.00023145856336835292,198.989588160876,0.0,9.022407893046283e-07,2.5569503968893166,0.02902474256445309,7.801698015039782e-05,0.00015344608976401838,0.0007004280585336104,0.09569492171066492,0.08136825469562443,0.014326667015040486,0.09569490714853575,0.08136825469563495,0.014326667015042335,0.42823091271779234,0.42823091271779234,0.0753994504982862,0.0,4.7234308909555125,4.623729225504974,5.2905066032568016,4.721310922209511,4.6230388668433875,5.280243893365537,24810.954636177463,21089.311440750844,0.85,0.9190089725523384,0.694846992789665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519829147521157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3910812942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.143565338483,1536.3742216566825,0.42823091271779234,0.0753994504982862,6.112851554438009,3.4019327034877374
3241.0,-30.081744244732516,5.0552114504252295,35.00822908270575,24.09833884974944,4.986671797537826,-26.57491417097671,-40.09458763813598,1.4798417237821158,-0.30817030698801773,-5.028778577813397,40.01592089001606,47931.43996640012,15463.01298877573,15463.01298877573,63394.452955175846,87685.03853859799,87685.03853859799,15463.01298877573,103148.05152737373,103148.05152737373,103148.05152737373,127958.8940621966,103774.50519967948,64020.96466193654,44170.60059749216,24810.842534822877,0.0,68981.44313231503,21089.216154599446,1536.368810925553,0.0,0.8867145990176766,2.8174442876030508,0.0014959080323721466,354258.34327746404,1555219.8051977262,4.390072484417506,1555219.8051977262,4.390072484417506,0.85,0.09569467252570801,4.564652377983593,1.2672359235351909,1.0,0.0,4.564652377983966,1.2848196676691377,1.2851170656656428,3.5527572412279307,19324.216197749774,1970.521655993614,2034.6934298245008,2034.6934298245008,7.599677062951677,5.0552114504252295,0.5325431078141669,4.5226683426110625,3.401992233419759,3.401992233419759,0.971997780977074,0.0,0.0,0.00023145856336835292,1.0000193286512205,0.00023145408967298008,198.98974152010217,0.0,8.967557451578448e-07,2.5414057817773323,0.02902563932019825,7.801577172050781e-05,0.0001534427916478451,0.000700413003779777,0.0956946725256943,0.08136796854998327,0.014326703975711036,0.09569479618639232,0.08136796854999492,0.014326703975713088,0.4282296088411733,0.4282296088411733,0.07539968059708037,0.0,4.722876349127489,4.6235283510199,5.287934171176005,4.72060827082538,4.6226770688700185,5.2775964703805585,24810.842534822877,21089.216154599446,0.85,0.9190073456940783,0.6948454220428764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519840354344344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37553667909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.137107879451,1536.368810925553,0.4282296088411733,0.07539968059708037,6.112851554438009,3.401992233419759
3242.0,-30.08192874868275,5.0551031948730545,35.00820926624921,24.098187905643158,4.98658304853559,-26.575089125721725,-40.09472845410926,1.479743425574675,-0.3084575746531186,-5.028824983329718,40.015880968475486,47931.19760188154,15462.990666260996,15462.990666260996,63394.188268142534,87684.75243804634,87684.75243804634,15462.990666260996,103147.74310430734,103147.74310430734,103147.74310430734,127958.4664273047,103774.26277803633,64020.76563804209,44170.552377771375,24810.723322997354,0.0,68981.27570076873,21089.11482454775,1536.3634862554668,0.0,0.8867145073111786,2.8174426493221647,0.0014959080323721466,354257.70235363615,1555218.0833225602,4.390075566430651,1555218.0833225602,4.390075566430651,0.85,0.09569442873113727,4.564652377983593,1.2672353515261787,1.0,0.0,4.564652377982845,1.28482013678293,1.285117529139828,3.552755944044477,19324.17105556158,1970.517052771495,2034.6934298245008,2034.6934298245008,7.599666092004203,5.0551031948730545,0.5325204622699458,4.522582732603109,3.4020517200318614,3.4020517200318614,0.9720147771519604,0.0,0.0,0.00023145408967298008,1.0000192163528767,0.00023144964205498516,198.9898939883044,0.0,8.902194858809133e-07,2.5228820229865083,0.02902652953968413,7.801452751251185e-05,0.00015343956216046825,0.0007003982622925427,0.09569442873110727,0.08136768828221785,0.014326740448889418,0.09569439899098471,0.08136768828224336,0.014326740448893907,0.42822830270630957,0.42822830270630957,0.07539990228630497,0.0,4.722392542682201,4.623379917105069,5.285536779931704,4.720367408676623,4.622698417853655,5.275858835872782,24810.723322997354,21089.11482454775,0.85,0.9190057392260733,0.6948435950909414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851479690025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3570129203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.130671422434,1536.3634862554668,0.42822830270630957,0.07539990228630497,6.112851554438009,3.4020517200318614
3243.0,-30.082112078294056,5.0549954782911914,35.008189453026816,24.098057706747227,4.986529130040209,-26.57525954006806,-40.09486479973418,1.4796765918142398,-0.30910288941794306,-5.028843330601122,40.01584142976445,47930.940048247845,15462.925989823534,15462.925989823534,63393.86603807138,87684.40171055928,87684.40171055928,15462.925989823534,103147.32770038281,103147.32770038281,103147.32770038281,127957.922118594,103773.97117384082,64020.56683946172,44170.44926042123,24810.594418211185,0.0,68981.04367863241,21089.005255479507,1536.3569547506074,0.0,0.8867145571121564,2.8174490052261145,0.0014959080323721466,354257.44895290496,1555216.3779608202,4.390073892751288,1555216.3779608202,4.390073892751288,0.85,0.09569417075362972,4.564652377983593,1.2672346295090393,1.0,0.0,4.564652377982323,1.2848204586407252,1.2851178453574343,3.5527550540507136,19324.11675491705,1970.5115156467348,2034.6934298245008,2034.6934298245008,7.599634305182412,5.0549954782911914,0.5325105744121403,4.522484903879051,3.402111082024331,3.402111082024331,0.9720317377212374,0.0,0.0,0.00023144964205498516,1.000019094071394,0.00023144522282337677,198.99004548627462,0.0,8.850310333105284e-07,2.5081779484020377,0.02902741457071744,7.801332282066316e-05,0.000153436319234322,0.0007003834594619975,0.09569417075361915,0.08136739563864318,0.014326775114975975,0.09569421341949381,0.08136739563865217,0.01432677511497756,0.4282269978123285,0.4282269978123285,0.07540012615206329,0.0,4.7218694753223645,4.6232031923379395,5.2830376741077885,4.719740441183205,4.622461595388188,5.273006480305298,24810.594418211185,21089.005255479507,0.85,0.919004159076072,0.6948421985545421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519862540398083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34230884571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.12425038514,1536.3569547506074,0.4282269978123285,0.07540012615206329,6.112851554438009,3.402111082024331
3244.0,-30.082294214684563,5.054887981713279,35.008169661628756,24.09791116314011,4.98644556851072,-26.57543184494263,-40.09500142475588,1.4795831987687198,-0.30941368315143336,-5.028886435010279,40.01580243899983,47930.689591728406,15462.899589349498,15462.899589349498,63393.5891810779,87684.1119766133,87684.1119766133,15462.899589349498,103147.0115659628,103147.0115659628,103147.0115659628,127957.49112604641,103773.72641567625,64020.36098460011,44170.40603452904,24810.479560083604,0.0,68980.88559461264,21088.907626071064,1536.3518044841344,0.0,0.8867144788454171,2.8174480625255853,0.0014959080323721466,354256.85362304456,1555214.6962341822,4.3900765230897845,1555214.6962341822,4.3900765230897845,0.8500000000000001,0.09569392596592931,4.564652377983593,1.2672340250806888,1.0,0.0,4.564652377985034,1.2848209046944123,1.285118285836149,3.5527538206340674,19324.071177636975,1970.5068680575912,2034.6934298245008,2034.6934298245008,7.599621330021804,5.054887981713279,0.5324896849528589,4.52239829676042,3.4021704261802572,3.4021704261802572,0.9720486931943592,0.0,0.0,0.00023144522282337677,1.0000189698227653,0.00023144083243180488,198.99019599840543,0.0,8.793830987687914e-07,2.4921717019107548,0.02902829395381621,7.801211567743535e-05,0.00015343310714594142,0.0007003687973951328,0.0956939259659004,0.08136711516066664,0.014326810805233759,0.09569385216262119,0.08136711516069121,0.014326810805238089,0.4282256920957858,0.4282256920957858,0.07540034399010326,0.0,4.7214068554699224,4.623072229821275,5.280682741848409,4.719472751858859,4.622466859455358,5.271180935324992,24810.479560083604,21088.907626071064,0.85,0.9190022516328624,0.6948401601192513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873530722402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.32630259922,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.117846723637,1536.3518044841344,0.4282256920957858,0.07540034399010326,6.112851554438009,3.4021704261802572
3245.0,-30.08247513815308,5.0547810597141565,35.00814990559801,24.09779056850823,4.986397102794174,-26.575599548134342,-40.09513361435381,1.4795215127754608,-0.30999124864723626,-5.028901309520415,40.015763886350726,47930.42408787464,15462.830639894655,15462.830639894655,63393.254727769294,87683.78033207808,87683.78033207808,15462.830639894655,103146.61097197274,103146.61097197274,103146.61097197274,127956.96606645231,103773.45529553945,64020.15562488169,44170.3329673975,24810.35509447957,0.0,68980.68806187707,21088.801830307635,1536.3454499270683,0.0,0.8867145427601687,2.81745393190495,0.0014959080323721466,354256.6481862379,1555213.0334054383,4.390074375083683,1555213.0334054383,4.390074375083683,0.85,0.09569366714838552,4.564652377983593,1.2672332667978488,1.0,0.0,4.564652377983383,1.2848212023511973,1.285118577920667,3.5527529975613485,19324.020691401176,1970.5017198942735,2034.6934298245008,2034.6934298245008,7.599587443120793,5.0547810597141565,0.5324816606216576,4.522299399092499,3.4022296571764055,3.4022296571764055,0.9720656163361159,0.0,0.0,0.00023144083243180488,1.0000188435216566,0.0002314364713536448,198.99034550841242,0.0,8.736448793998555e-07,2.4759095882191904,0.02902916759869561,7.801094773959899e-05,0.0001534298846922059,0.000700354088014026,0.09569366714838348,0.0813668224454825,0.014326844702900975,0.09569366260869512,0.08136682244548424,0.014326844702901279,0.4282243883796205,0.4282243883796205,0.07540056408642756,0.0,4.720913527875609,4.622927821084488,5.278198816672216,4.7189100608731565,4.622322055739858,5.26823497630113,24810.35509447957,21088.801830307635,0.85,0.9190000347764619,0.6948383009006823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988444953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31004048553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.111460855338,1536.3454499270683,0.4282243883796205,0.07540056408642756,6.112851554438009,3.4022296571764055
3246.0,-30.082654866583812,5.054674341144688,35.00813018389613,24.097638751287036,4.986313281083945,-26.57576971154717,-40.09527369691057,1.4794281260472695,-0.3103893958096364,-5.028945031519071,40.01572537418824,47930.20162468091,15462.806228336247,15462.806228336247,63393.00785301715,87683.46766662478,87683.46766662478,15462.806228336247,103146.27389496104,103146.27389496104,103146.27389496104,127956.5172197586,103773.18638489438,64019.97654184401,44170.23315894485,24810.243324797568,0.0,68980.47648374242,21088.70682607793,1536.3404884323606,0.0,0.8867144596142724,2.817454067631764,0.0014959080323721466,354256.0443277123,1555211.3723242793,4.39007716939784,1555211.3723242793,4.39007716939784,0.8499999999999999,0.09569342295915602,4.564652377983593,1.2672327035805213,1.0,0.0,4.5646523779837525,1.2848216482557453,1.2851190183249215,3.5527517645585256,19323.97061660262,1970.4966136858784,2034.6934298245008,2034.6934298245008,7.599575445461562,5.054674341144688,0.5324608030865212,4.522213538058167,3.402288882342859,3.402288882342859,0.9720825378122455,0.0,0.0,0.0002314364713536448,1.0000187190827137,0.0002314321391562893,198.9904940310706,0.0,8.678124498641591e-07,2.459380482915027,0.02903003541114547,7.800971008256168e-05,0.0001534267612710831,0.0007003398306823705,0.09569342295912632,0.08136654341446087,0.014326879544665447,0.09569334921115843,0.08136654341448613,0.014326879544669893,0.42822308536071146,0.42822308536071146,0.07540077659385422,0.0,4.7204589001899535,4.622801042391018,5.275873691608069,4.718555635709436,4.622211239510932,5.2664899342913145,24810.243324797568,21088.70682607793,0.85,0.9189992746419758,0.6948372071042055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895295641707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.29351138022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.105093214697,1536.3404884323606,0.42822308536071146,0.07540077659385422,6.112851554438009,3.402288882342859
3247.0,-30.082833427259104,5.054568197664065,35.00811049297415,24.097517982032173,4.986265513046399,-26.57593521812636,-40.095397958625085,1.4793673039136521,-0.3109781052280596,-5.028959189340542,40.01568682731256,47929.9105382693,15462.737217674756,15462.737217674756,63392.647755944054,87683.13213113858,87683.13213113858,15462.737217674756,103145.86934881334,103145.86934881334,103145.86934881334,127955.98781486144,103772.91061309473,64019.7448530172,44170.18417786393,24810.11846604809,0.0,68980.30264391201,21088.600696140875,1536.3340940708592,0.0,0.8867145271580918,2.817460167598787,0.0014959080323721466,354255.8487896794,1555209.7097472337,4.390074899428285,1555209.7097472337,4.390074899428285,0.8499999999999999,0.09569316310059874,4.564652377983593,1.2672319315606733,1.0,0.0,4.56465237798414,1.284821941751224,1.2851193063219375,3.552750952993478,19323.9192641643,1970.4913771944853,2034.6934298245008,2034.6934298245008,7.599541528479049,5.054568197664065,0.5324534054780878,4.5221147921859774,3.4023479906739267,3.4023479906739267,0.9720994259068362,0.0,0.0,0.0002314321391562893,1.0000185974847706,0.000231427835180649,198.99064158892148,0.0,8.620660920087792e-07,2.4430953047528803,0.02903089747723748,7.800861222098241e-05,0.00015342352693530688,0.0007003250670638783,0.09569316310059253,0.08136625079566684,0.014326912304925696,0.09569316539900376,0.08136625079567211,0.014326912304926626,0.4282217838728909,0.4282217838728909,0.0754009910080861,0.0,4.7199690886778285,4.622655583808694,5.27341941649604,4.717981084112466,4.622046974609248,5.263575540586544,24810.11846604809,21088.600696140875,0.85,0.9189963703578922,0.6948347383410537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990607012715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.277226202066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.098743483863,1536.3340940708592,0.4282217838728909,0.0754009910080861,6.112851554438009,3.4023479906739267
