time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3248.0,-30.083010690887985,5.054462358075989,35.00809087291917,24.097380029875808,4.986193714509858,-26.576101960512844,-40.09552993867544,1.4792849841347517,-0.3113685614948736,-5.028994271068147,40.01564950961918,47929.66215176431,15462.700750569084,15462.700750569084,63392.36290233339,87682.82774047159,87682.82774047159,15462.700750569084,103145.52849104068,103145.52849104068,103145.52849104068,127955.53861017122,103772.65436612701,64019.54420370269,44170.12240269369,24810.010119130544,0.0,68980.13252182424,21088.50860126096,1536.3291312411454,0.0,0.8867144836879229,2.8174612115800057,0.0014959080323721466,354255.3642654985,1555208.100187705,4.39007636034594,1555208.100187705,4.39007636034594,0.85,0.09569291521174224,4.564652377983593,1.2672312831738965,1.0,0.0,4.564652377984625,1.2848223357628703,1.2851196948946435,3.5527498634846704,19323.871547513714,1970.4865114502622,2034.6934298245008,2034.6934298245008,7.599523605825373,5.054462358075989,0.5324367852350509,4.522025572840938,3.4024070946258465,3.4024070946258465,0.9721163127502418,0.0,0.0,0.000231427835180649,1.0000184624202235,0.00023142356254158774,198.99078807511842,0.0,8.56450874045369e-07,2.427181777044576,0.029031753928111526,7.800744618296896e-05,0.00015342038899768005,0.000700310743469428,0.09569291521172014,0.08136596962457622,0.014326945587143923,0.09569288704754803,0.08136596962459501,0.014326945587147229,0.42822048239217536,0.42822048239217536,0.07540119756257588,0.0,4.719514082362764,4.622534746131066,5.271058047182635,4.717625709573269,4.621985048282852,5.261545823849758,24810.010119130544,21088.50860126096,0.85,0.9189945073282808,0.6948328511343481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519916774622303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26131267435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.092411156114,1536.3291312411454,0.42822048239217536,0.07540119756257588,6.112851554438009,3.4024070946258465
3249.0,-30.083186660378814,5.054356993180423,35.008071288316664,24.097244801837974,4.986137411421716,-26.576265988266645,-40.09565772777421,1.479216739309503,-0.31203451585554376,-5.029015582146733,40.015611302133706,47929.400409951944,15462.643787468047,15462.643787468047,63392.04419741999,87682.46499492567,87682.46499492567,15462.643787468047,103145.10878239371,103145.10878239371,103145.10878239371,127954.99914662496,103772.34628249546,64019.33671822511,44170.01062696706,24809.890364231254,0.0,68979.90099119832,21088.406809596567,1536.3231912362417,0.0,0.8867145135722346,2.817467493279403,0.0014959080323721466,354255.0699321038,1555206.4522516197,4.390075356013082,1555206.4522516197,4.390075356013082,0.85,0.09569265816731481,4.564652377983593,1.2672305836854507,1.0,0.0,4.564652377983073,1.284822663861912,1.285120017579751,3.552748956235866,19323.814178175344,1970.480661405816,2034.6934298245008,2034.6934298245008,7.5994956099119815,5.054356993180423,0.5324265172058569,4.521930475974566,3.4024661133462173,3.4024661133462173,0.9721331752417763,0.0,0.0,0.00023142356254158774,1.0000183276580095,0.0002314193211674126,198.9909334920606,0.0,8.502158139617636e-07,2.409511616767638,0.029032604143925486,7.800631718718568e-05,0.00015341724535440206,0.0007002963938306636,0.09569265816730023,0.08136568107825082,0.014326977089049417,0.09569273364147769,0.08136568107826321,0.014326977089051597,0.4282191823138397,0.4282191823138397,0.07540140182937369,0.0,4.719015928478029,4.622370553612029,5.2686547707113505,4.716981066291169,4.62167348055732,5.259001222587642,24809.890364231254,21088.406809596567,0.85,0.918992971670236,0.6948313888717763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519927401376016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24364251408,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.086098860507,1536.3231912362417,0.4282191823138397,0.07540140182937369,6.112851554438009,3.4024661133462173
3250.0,-30.083361694095597,5.054251972616576,35.00805174952047,24.097116698417835,4.98606941540151,-26.576430343070257,-40.0957893585786,1.4791380643762202,-0.31231013100722294,-5.029046778512066,40.01557346713292,47929.161194308974,15462.602467661594,15462.602467661594,63391.763661970566,87682.18847639176,87682.18847639176,15462.602467661594,103144.79094405335,103144.79094405335,103144.79094405335,127954.56802448293,103772.11863292236,64019.14607803247,44169.969505433204,24809.77708042957,0.0,68979.74658586277,21088.31051836513,1536.3178585374762,0.0,0.8867144917634652,2.8174674786155056,0.0014959080323721466,354254.6390705354,1555204.8203825578,4.3900760889482715,1555204.8203825578,4.3900760889482715,0.8499999999999999,0.09569240572097293,4.564652377983593,1.2672299649706114,1.0,0.0,4.564652377984745,1.2848230406926955,1.2851203890480476,3.552747914236205,19323.771786746354,1970.4763386830728,2034.6934298245008,2034.6934298245008,7.599475302279468,5.054251972616576,0.5324119714061037,4.521840001210473,3.4025250988661813,3.4025250988661813,0.9721500282474803,0.0,0.0,0.0002314193211674126,1.0000182302201637,0.00023141510241914633,198.99107813588788,0.0,8.439950063986249e-07,2.391881848133703,0.029033448138931883,7.800515426635533e-05,0.00015341416690105728,0.0007002823417612829,0.09569240572095856,0.0813653973572211,0.014327008363737464,0.0956923986328628,0.08136539735723332,0.014327008363739614,0.4282178806466558,0.4282178806466558,0.07540160014940413,0.0,4.718572260195685,4.622259316893462,5.266314772001465,4.716736647504831,4.621755371102097,5.256895449627962,24809.77708042957,21088.31051836513,0.85,0.9189909618334631,0.6948294762818387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519937950562314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22601274544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.07980658201,1536.3178585374762,0.4282178806466558,0.07540160014940413,6.112851554438009,3.4025250988661813
3251.0,-30.083535418979125,5.054147346024276,35.0080322263008,24.096977384202205,4.98600539269468,-26.57659312238167,-40.09591693812979,1.4790630960972124,-0.31287614071555936,-5.0290737554701685,40.015534843237404,47928.90949541706,15462.555191076024,15462.555191076024,63391.464686493084,87681.84247160754,87681.84247160754,15462.555191076024,103144.39766268356,103144.39766268356,103144.39766268356,127954.05485918387,103771.82272121374,64018.94406207935,44169.865176816,24809.657196500306,0.0,68979.5223733163,21088.20861702526,1536.3120430112017,0.0,0.8867144943012306,2.8174717819444837,0.0014959080323721466,354254.26648469054,1555203.1544888525,4.3900760036606705,1555203.1544888525,4.3900760036606705,0.85,0.09569214957193684,4.564652377983593,1.2672292858129368,1.0,0.0,4.564652377984133,1.2848234001357763,1.2851207431536862,3.5527469203169972,19323.716683984632,1970.4707197651219,2034.6934298245008,2034.6934298245008,7.599452067041726,5.054147346024276,0.5323994630651336,4.521747882959143,3.402584012651388,3.402584012651388,0.9721668607575394,0.0,0.0,0.00023141510241914633,1.000018093926361,0.000231410915287086,198.99122169830912,0.0,8.394932658912559e-07,2.379123915535819,0.029034287632197776,7.800402715249491e-05,0.00015341107526665142,0.0007002682295249403,0.09569214957192472,0.08136511094730334,0.014327038624621388,0.09569218283353517,0.08136511094731363,0.014327038624623202,0.4282165808115834,0.4282165808115834,0.07540179594868722,0.0,4.71810791677359,4.622120623256137,5.263992780763147,4.716197614754606,4.621514830043452,5.254653542438064,24809.657196500306,21088.20861702526,0.85,0.9189896146775166,0.6948280858778118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519948443664468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.21325481284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.073527184539,1536.3120430112017,0.4282165808115834,0.07540179594868722,6.112851554438009,3.402584012651388
3252.0,-30.08370801305223,5.054043045637243,35.00801270803799,24.09683911772447,4.985934767204455,-26.57675554410889,-40.09604448275638,1.478982298261115,-0.31327743704503064,-5.029105755779223,40.015495941176134,47928.663034513615,15462.51604644396,15462.51604644396,63391.179080957576,87681.5314856928,87681.5314856928,15462.51604644396,103144.04753213676,103144.04753213676,103144.04753213676,127953.58529343782,103771.55828172476,64018.74379314486,44169.793876199896,24809.53776130106,0.0,68979.33163750096,21088.1070971059,1536.306372190194,0.0,0.8867144722638572,2.8174733288109586,0.0014959080323721466,354253.82452042715,1555201.4765988984,4.390076744278654,1555201.4765988984,4.390076744278654,0.85,0.09569189522219826,4.564652377983593,1.2672286126995465,1.0,0.0,4.564652377983744,1.284823786786755,1.2851211245141394,3.552745851164101,19323.667441775804,1970.4656984572514,2034.6934298245008,2034.6934298245008,7.599432828452027,5.054043045637243,0.5323848250723149,4.5216582205649285,3.4026428702504052,3.4026428702504052,0.9721836772144015,0.0,0.0,0.000231410915287086,1.000017976173793,0.00023140675547903263,198.99136432643462,0.0,8.332025240947256e-07,2.3612959532844524,0.02903512083472187,7.800290036222914e-05,0.00015340801492485687,0.0007002542601284903,0.09569189522217836,0.08136482646088888,0.014327068761289478,0.09569187977455083,0.0813648264609058,0.014327068761292453,0.42821528070232284,0.42821528070232284,0.07540198926382657,0.0,4.717664482339956,4.621995386227866,5.261734194118446,4.715828318734168,4.621433919086314,5.25263897300988,24809.53776130106,21088.1070971059,0.85,0.9189880153389982,0.6948264341902808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519958858317656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.195426850594,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.067268172903,1536.306372190194,0.42821528070232284,0.07540198926382657,6.112851554438009,3.4026428702504052
3253.0,-30.083879437946383,5.053939254443056,35.00799323647244,24.096718767564766,4.985883823777309,-26.57691494507272,-40.09617157336322,1.47891933090374,-0.3137650632424993,-5.029122990113584,40.015458264807556,47928.42017473518,15462.454943302542,15462.454943302542,63390.87511803773,87681.21228390122,87681.21228390122,15462.454943302542,103143.66722720375,103143.66722720375,103143.66722720375,127953.08660074873,103771.2941223084,64018.55560930741,44169.70945888999,24809.419373544973,0.0,68979.12883243497,21088.006467513227,1536.3004215632973,0.0,0.886714520986102,2.817477738074762,0.0014959080323721466,354253.58649290807,1555199.8515757602,4.390075106852572,1555199.8515757602,4.390075106852572,0.85,0.09569163484542381,4.564652377983593,1.2672279632138088,1.0,0.0,4.564652377983571,1.2848240899634082,1.2851214224160548,3.552745012831752,19323.618251720283,1970.4606824675384,2034.6934298245008,2034.6934298245008,7.599402797814231,5.053939254443056,0.5323770133686381,4.521562241074418,3.402701651877024,3.402701651877024,0.9722004719648639,0.0,0.0,0.00023140675547903263,1.0000178544244762,0.0002314026239183603,198.9915059885539,0.0,8.277658798786426e-07,2.345888503576073,0.029035948600601748,7.800177759795956e-05,0.00015340497788107307,0.0007002403970793606,0.09569163484541392,0.0813645368139638,0.014327098031450113,0.09569166414038165,0.08136453681397222,0.014327098031451593,0.4282139810976168,0.4282139810976168,0.07540218289020212,0.0,4.717210062166657,4.62186996203377,5.259403161884109,4.715357926871093,4.6213356720264755,5.250046364376544,24809.419373544973,21088.006467513227,0.85,0.918986310656774,0.6948249562728394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519969205193894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18001940088,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.061026024337,1536.3004215632973,0.4282139810976168,0.07540218289020212,6.112851554438009,3.402701651877024
3254.0,-30.08404972503289,5.053835802606034,35.007973824024354,24.096585041284584,4.985817524097966,-26.57707485764632,-40.09629869889466,1.478842656711379,-0.3141683059018874,-5.029153193189785,40.01542104359595,47928.18319161434,15462.414220442506,15462.414220442506,63390.59741205685,87680.90225086696,87680.90225086696,15462.414220442506,103143.31647130946,103143.31647130946,103143.31647130946,127952.62577409667,103771.03156490305,64018.36574520615,44169.62868855211,24809.309302787202,0.0,68978.9379913393,21087.912907369122,1536.2952468981618,0.0,0.8867145020123253,2.8174795206030807,0.0014959080323721466,354253.169351293,1555198.2461853041,4.390075744511127,1555198.2461853041,4.390075744511127,0.85,0.09569138131098182,4.564652377983593,1.2672273120796307,1.0,0.0,4.564652377982725,1.284824457207966,1.2851217844369933,3.552743997341843,19323.569359980876,1970.4556968976028,2034.6934298245008,2034.6934298245008,7.599382783565673,5.053835802606034,0.5323635512885128,4.521472251317522,3.4027604132761726,3.4027604132761726,0.9722172609360493,0.0,0.0,0.0002314026239183603,1.0000177359421394,0.00023139851984760115,198.99164671058787,0.0,8.221454802703e-07,2.32996029108603,0.02903677074608202,7.800065454010018e-05,0.00015340196937826012,0.0007002266643098413,0.09569138131096425,0.08136425390686522,0.014327127404099034,0.09569140031888193,0.08136425390688015,0.014327127404101664,0.4282126818017084,0.4282126818017084,0.07540237086480975,0.0,4.716776824356316,4.621758105607057,5.257136753811665,4.714984887287926,4.621253559853869,5.248013683576232,24809.309302787202,21087.912907369122,0.85,0.9189848272238679,0.694823443028827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997948199274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.164091188395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.05480154519,1536.2952468981618,0.4282126818017084,0.07540237086480975,6.112851554438009,3.4027604132761726
3255.0,-30.084218910919,5.053732704001488,35.00795441191707,24.096456623543077,4.985750620248094,-26.57723383932915,-40.096421947795875,1.4787655486582552,-0.3144542263754033,-5.029182015368498,40.015382228622435,47927.933142277885,15462.37183254551,15462.37183254551,63390.3049748234,87680.61947508651,87680.61947508651,15462.37183254551,103142.99130763202,103142.99130763202,103142.99130763202,127952.18009489539,103770.79548418186,64018.16204578258,44169.59270933253,24809.188787263367,0.0,68978.7814965959,21087.810469173863,1536.2894432496767,0.0,0.8867144958450175,2.8174799191299704,0.0014959080323721466,354252.77128192974,1555196.5720555352,4.390075951778066,1555196.5720555352,4.390075951778066,0.85,0.0956911242689371,4.564652377983593,1.2672266680886972,1.0,0.0,4.564652377984441,1.2848248264257374,1.2851221484669206,3.552742976396268,19323.5253985581,1970.451214080048,2034.6934298245008,2034.6934298245008,7.599361950993862,5.053732704001488,0.5323508323854496,4.521381871616039,3.4028191040627433,3.4028191040627433,0.9722340297322124,0.0,0.0,0.00023139851984760115,1.0000176212721117,0.00023139444238316677,198.99178652278465,0.0,8.16675798580733e-07,2.3144592131777975,0.0290375874218806,7.799956574360767e-05,0.00015339895410399347,0.0007002129006309898,0.09569112426892162,0.08136396839361261,0.014327155875309017,0.09569105169610913,0.08136396839362577,0.014327155875311333,0.4282113834923331,0.4282113834923331,0.07540255668451405,0.0,4.716378288384419,4.621679731102063,5.254912047557127,4.714727788993116,4.621311724358804,5.245958414484903,24809.188787263367,21087.810469173863,0.85,0.9189826726346523,0.6948213943826064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998969059459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.14859011049,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.048594145961,1536.2894432496767,0.4282113834923331,0.07540255668451405,6.112851554438009,3.4028191040627433
3256.0,-30.084386850338678,5.053630080600743,35.00793504357571,24.096326005551987,4.985697582469547,-26.57739031235711,-40.09654097082091,1.478701044487997,-0.315079264390306,-5.029200872303168,40.0153446791839,47927.66965443079,15462.314808089479,15462.314808089479,63389.98446252027,87680.26288080649,87680.26288080649,15462.314808089479,103142.57768889597,103142.57768889597,103142.57768889597,127951.64939733817,103770.49137671942,64017.950654208384,44169.48969167893,24809.071708442207,0.0,68978.56140012114,21087.710952175876,1536.2836005668478,0.0,0.8867145358438964,2.817485948865215,0.0014959080323721466,354252.5108449038,1555194.952510887,4.39007460752133,1555194.952510887,4.39007460752133,0.85,0.09569086413739768,4.564652377983593,1.267225954863243,1.0,0.0,4.564652377983412,1.284825136622663,1.2851224534965275,3.5527421186531263,19323.468769636187,1970.445439537068,2034.6934298245008,2034.6934298245008,7.5993339249260545,5.053630080600743,0.5323427778914942,4.521287302709249,3.4028777289880487,3.4028777289880487,0.972250779710871,0.0,0.0,0.00023139444238316677,1.000017491471506,0.0002313903950246654,198.99192530509544,0.0,8.113819322786579e-07,2.2994563960777166,0.029038398803812877,7.79985142923803e-05,0.00015339592809078648,0.0007001990879326087,0.0956908641373893,0.08136368044551305,0.01432718369187624,0.09569089687794453,0.08136368044552018,0.014327183691877493,0.42821008792884996,0.42821008792884996,0.07540274179926726,0.0,4.715934446196229,4.621556243367195,5.252640982554567,4.714121607912887,4.621026630602671,5.243520947979846,24809.071708442207,21087.710952175876,0.85,0.9189809583707692,0.6948197915642037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519999833193762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.133587293385,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.042403131207,1536.2836005668478,0.42821008792884996,0.07540274179926726,6.112851554438009,3.4028777289880487
3257.0,-30.084553781557116,5.053527799372926,35.00791572202141,24.096197343338304,4.9856323149884805,-26.577547100936073,-40.09666383555157,1.478625634367428,-0.3154007134369863,-5.029229821502506,40.01530730527123,47927.42904179324,15462.273747338062,15462.273747338062,63389.702789131305,87679.97123177983,87679.97123177983,15462.273747338062,103142.24497911788,103142.24497911788,103142.24497911788,127951.2049181378,103770.24614198269,64017.75613982291,44169.43333573308,24808.95993901991,0.0,68978.39327475299,21087.615948166924,1536.2783007406993,0.0,0.8867145238090659,2.8174868005593465,0.0014959080323721466,354252.1110218156,1555193.340538111,4.390075011980207,1555193.340538111,4.390075011980207,0.85,0.09569060880149527,4.564652377983593,1.267225283398293,1.0,0.0,4.564652377984544,1.2848254977800768,1.2851228095370955,3.552741119996766,19323.423103611927,1970.440782898536,2034.6934298245008,2034.6934298245008,7.599313744612491,5.053527799372926,0.532330356659175,4.521197442713751,3.4029363254354927,3.4029363254354927,0.9722675215529979,0.0,0.0,0.0002313903950246654,1.0000173864868096,0.0002313863720285602,198.99206325441503,0.0,8.053916605894496e-07,2.2824799661105,0.029039204195473466,7.799742891721184e-05,0.00015339296610745356,0.0007001855675083445,0.09569060880147907,0.08136339734333402,0.01432721145814505,0.0956905943937188,0.0813633973433478,0.014327211458147478,0.4282087917729616,0.4282087917729616,0.07540292205449137,0.0,4.71552469011516,4.621462481959213,5.250428899863493,4.713829108065511,4.621032687637808,5.2415255197688,24808.95993901991,21087.615948166924,0.85,0.9189791147590093,0.694817996860117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520009901081359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.11661086342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.0362314478,1536.2783007406993,0.4282087917729616,0.07540292205449137,6.112851554438009,3.4029363254354927
3258.0,-30.08471951966552,5.053425866728073,35.00789639881712,24.096068750973814,4.985566115213862,-26.577702908726636,-40.09678656058384,1.478549504275076,-0.31569603198107643,-5.029257976390893,40.01526861410038,47927.193556878075,15462.231917382314,15462.231917382314,63389.42547426039,87679.68444703502,87679.68444703502,15462.231917382314,103141.91636441734,103141.91636441734,103141.91636441734,127950.75607471916,103770.00479811223,64017.56572195361,44169.37675128736,24808.839710301825,0.0,68978.21646158918,21087.51375375655,1536.272497222565,0.0,0.8867145205916367,2.8174874008766246,0.0014959080323721466,354251.7221694511,1555191.6717520533,4.3900751201095085,1555191.6717520533,4.3900751201095085,0.85,0.09569035083151527,4.564652377983593,1.267224670178257,1.0,0.0,4.564652377982091,1.2848258622557045,1.2851231689279452,3.5527401121655977,19323.378162119585,1970.4362001416982,2034.6934298245008,2034.6934298245008,7.599293186254591,5.053425866728073,0.5323184157288816,4.5211074509991915,3.402994854066103,3.402994854066103,0.9722842440188865,0.0,0.0,0.0002313863720285602,1.0000172622425612,0.00023138237784982936,198.9922002179345,0.0,8.005442954365548e-07,2.268742533267196,0.029040004739768904,7.79963447900651e-05,0.0001533900272384951,0.0007001721525931647,0.0956903508315031,0.0813631123316034,0.014327238499899692,0.0956902529497184,0.08136311233161375,0.014327238499901515,0.4282074968642211,0.4282074968642211,0.0754031004863091,0.0,4.715143148898505,4.621394432228783,5.248259335798309,4.7135619444098324,4.621068986664795,5.239527540097868,24808.839710301825,21087.51375375655,0.85,0.9189774500701836,0.6948163639975606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001990854099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10287343058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.030074364047,1536.272497222565,0.4282074968642211,0.0754031004863091,6.112851554438009,3.402994854066103
3259.0,-30.084884100817202,5.053324471800311,35.0078771412485,24.095947318151616,4.985521268727772,-26.57785553966402,-40.09690502481533,1.4784927075746135,-0.3163167519110175,-5.0292708477226675,40.01523187947108,47926.94373080934,15462.16739133154,15462.16739133154,63389.11112214088,87679.33230306387,87679.33230306387,15462.16739133154,103141.49969439542,103141.49969439542,103141.49969439542,127950.22449956297,103769.70736323223,64017.37024246644,44169.26346751754,24808.72480516756,0.0,68977.9882726851,21087.416084392426,1536.2666417016278,0.0,0.8867145881221287,2.8174940731914186,0.0014959080323721466,354251.5444012222,1555190.0873546987,4.390072850588067,1555190.0873546987,4.390072850588067,0.85,0.09569008795995039,4.564652377983593,1.2672239673929293,1.0,0.0,4.564652377983031,1.2848261362223827,1.2851234378259264,3.552739354605972,19323.322775722754,1970.4305523010157,2034.6934298245008,2034.6934298245008,7.599261473344024,5.053324471800311,0.5323135588028869,4.521010912997424,3.40305331738386,3.40305331738386,0.97230094782396,0.0,0.0,0.00023138237784982936,1.0000171417633663,0.00023137841161584936,198.99233622552674,0.0,7.948104137139656e-07,2.2524927124653784,0.029040799550182617,7.799529831515084e-05,0.00015338707953467854,0.0007001586973499289,0.09569008795994396,0.08136282328041697,0.014327264679526998,0.0956901221235497,0.08136282328042244,0.01432726467952796,0.42820620445053303,0.42820620445053303,0.07540327856414325,0.0,4.714710555034003,4.621282341668689,5.245998834041018,4.712954095811654,4.620809637608261,5.23693247873706,24808.72480516756,21087.416084392426,0.85,0.9189759328954308,0.6948150407249285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029844487194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08662360978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.023935617892,1536.2666417016278,0.42820620445053303,0.07540327856414325,6.112851554438009,3.40305331738386
3260.0,-30.08504745379324,5.0532233278270535,35.00785792363044,24.09580926122146,4.985448251608369,-26.578009882364036,-40.09702750537542,1.4784106801791819,-0.31663626057485317,-5.029305915319725,40.015194527974984,47926.71882278234,15462.13727679087,15462.13727679087,63388.85609957321,87679.03332142743,87679.03332142743,15462.13727679087,103141.1705982183,103141.1705982183,103141.1705982183,127949.78623556657,103769.44960297392,64017.18617106169,44169.1815910136,24808.615637348266,0.0,68977.79722836186,21087.323291746026,1536.261630346346,0.0,0.8867145448463493,2.817494184481723,0.0014959080323721466,354251.0600768213,1555188.4763525806,4.390074304972663,1555188.4763525806,4.390074304972663,0.85,0.09568983481015604,4.564652377983593,1.2672233558213342,1.0,0.0,4.5646523779849995,1.2848265281711966,1.2851238247692471,3.5527382708083186,19323.274777277,1970.4256578216825,2034.6934298245008,2034.6934298245008,7.59924667281426,5.0532233278270535,0.5322988778461646,4.520924449980889,3.4031117730251985,3.4031117730251985,0.972317649435771,0.0,0.0,0.00023137841161584936,1.0000170138658941,0.00023137447504155968,198.9924712183339,0.0,7.892501656971564e-07,2.2367349695857413,0.029041588800348316,7.799421637493063e-05,0.00015338419524091874,0.0007001455315515594,0.09568983481013295,0.08136254364566109,0.014327291164471859,0.09568980908865635,0.08136254364568073,0.014327291164475314,0.4282049113157101,0.4282049113157101,0.07540344939552782,0.0,4.714315991989508,4.621192260229691,5.243867679280754,4.712669654744843,4.620765614755555,5.235276323094126,24808.615637348266,21087.323291746026,0.85,0.9189747809677717,0.694813704533263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039711087067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.070865866895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.01781452483,1536.261630346346,0.4282049113157101,0.07540344939552782,6.112851554438009,3.4031117730251985
3261.0,-30.085209718479483,5.053122677896194,35.0078387227165,24.095688631664984,4.9853981190497985,-26.578160956762847,-40.09714195327831,1.4783493573331647,-0.31711823591723487,-5.029321543481648,40.01515657927951,47926.461400476706,15462.077991703078,15462.077991703078,63388.53939217978,87678.70910411526,87678.70910411526,15462.077991703078,103140.78709581833,103140.78709581833,103140.78709581833,127949.28147572128,103769.17660989438,64016.97963198011,44169.10775323807,24808.49437990294,0.0,68977.60213314102,21087.220222917498,1536.255475939705,0.0,0.8867146027351949,2.817498707171277,0.0014959080323721466,354250.84423385066,1555186.8395940308,4.390072359481547,1555186.8395940308,4.390072359481547,0.85,0.09568957025089662,4.564652377983593,1.267222638200037,1.0,0.0,4.564652377982759,1.2848268231944058,1.2851241148026422,3.552737455025034,19323.223942273937,1970.4204740940013,2034.6934298245008,2034.6934298245008,7.599217535703516,5.053122677896194,0.532293092973247,4.520829584922947,3.4031701353796,3.4031701353796,0.9723343243941713,0.0,0.0,0.00023137447504155968,1.0000169005377548,0.00023137056475459468,198.9926053119525,0.0,7.833486460393621e-07,2.220010062875552,0.029042372148994355,7.799320540426483e-05,0.00015338126963729485,0.0007001321771880206,0.0956895702508907,0.08136225424156682,0.014327316009323887,0.09568958559575509,0.08136225424157185,0.014327316009324775,0.42820361886447217,0.42820361886447217,0.07540362076980271,0.0,4.713899708195697,4.621087880739481,5.241672569277796,4.712203307564437,4.620640807207508,5.2328625083321185,24808.49437990294,21087.220222917498,0.85,0.9189727887296925,0.6948119377645042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004950407077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.05414096019,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.011712550184,1536.255475939705,0.42820361886447217,0.07540362076980271,6.112851554438009,3.4031701353796
3262.0,-30.085370900976475,5.0530224205308425,35.00781959050106,24.09556381115692,4.985340735063912,-26.578311782292005,-40.09726010318843,1.4782816163794392,-0.31751785378156683,-5.029344737106899,40.01512017844121,47926.22683449824,15462.030883842228,15462.030883842228,63388.257718340465,87678.39922777472,87678.39922777472,15462.030883842228,103140.43011161694,103140.43011161694,103140.43011161694,127948.81593206877,103768.91413526762,64016.79212862981,44169.024451819794,24808.38582045183,0.0,68977.41027227162,21087.127947384055,1536.2502257749288,0.0,0.8867146164871292,2.817501261085776,0.0014959080323721466,354250.5239032831,1555185.2695970603,4.3900718973154,1555185.2695970603,4.3900718973154,0.85,0.09568931131082634,4.564652377983593,1.2672219777246938,1.0,0.0,4.564652377984442,1.2848271481900813,1.285124434849213,3.5527365563638322,19323.175065949024,1970.415490095907,2034.6934298245008,2034.6934298245008,7.599194383389679,5.0530224205308425,0.5322841111216032,4.520738309409239,3.4032284781968363,3.4032284781968363,0.9723509937705247,0.0,0.0,0.00023137056475459468,1.0000167878445732,0.00023136668060672123,198.9927385114206,0.0,7.781181906814505e-07,2.2051869523912306,0.029043150267185038,7.799216174478636e-05,0.00015337840300980833,0.0007001190920300473,0.09568931131081199,0.081361970390744,0.014327340920067983,0.09568934679718495,0.0813619703907562,0.014327340920070134,0.4282023260326329,0.4282023260326329,0.07540378727766864,0.0,4.713494256720651,4.620991593413862,5.239503962045035,4.71182688332533,4.620562580675994,5.230785469144394,24808.38582045183,21087.127947384055,0.85,0.9189712612887417,0.6948104697656967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059231824185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0393178497,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.005626932509,1536.2502257749288,0.4282023260326329,0.07540378727766864,6.112851554438009,3.4032284781968363
3263.0,-30.085531051255938,5.052922556957083,35.00780049513274,24.095439130347245,4.985282697647336,-26.578461744003633,-40.09737434154374,1.4782133903950998,-0.31789591351042645,-5.029367482180829,40.01508298725731,47925.97891281837,15461.983628851176,15461.983628851176,63387.96254166955,87678.0927463501,87678.0927463501,15461.983628851176,103140.07637520127,103140.07637520127,103140.07637520127,127948.34853920859,103768.65428370863,64016.59051336745,44168.95974482353,24808.27216400731,0.0,68977.23190883084,21087.031339406214,1536.2446728010632,0.0,0.8867146353867046,2.8175035834546502,0.0014959080323721466,354250.20976794435,1555183.6655130975,4.3900712621506655,1555183.6655130975,4.3900712621506655,0.85,0.09568905018147031,4.564652377983593,1.2672213249420747,1.0,0.0,4.564652377983581,1.2848274754011177,1.2851247571452407,3.5527356515772883,19323.1266780748,1970.4105559059212,2034.6934298245008,2034.6934298245008,7.599171158765096,5.052922556957083,0.5322754974282216,4.520647059528861,3.403286771688115,3.403286771688115,0.9723676490537472,0.0,0.0,0.00023136668060672123,1.00001668035577,0.00023136282139254845,198.99287085803132,0.0,7.729172221213923e-07,2.1904474074920257,0.02904392318440716,7.799115264971647e-05,0.00015337552795700475,0.0007001059684134307,0.09568905018146033,0.08136168528746321,0.014327364893997123,0.095689081828411,0.08136168528747169,0.014327364893998619,0.4282010333176509,0.4282010333176509,0.07540395003683543,0.0,4.713098658492299,4.620902946745389,5.237357866535376,4.71147156867039,4.620505344916637,5.228730273785857,24808.27216400731,21087.031339406214,0.85,0.9189693582579714,0.6948086721740804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068894712774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.0245783048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.99955758587,1536.2446728010632,0.4282010333176509,0.07540395003683543,6.112851554438009,3.403286771688115
3264.0,-30.085689969392753,5.052823094061561,35.007781434704334,24.09531423998999,4.985225696730758,-26.57861049297849,-40.09748840527607,1.4781462203164248,-0.3182954702176062,-5.029389328072276,40.01504581421789,47925.7361493757,15461.93554746263,15461.93554746263,63387.671696838326,87677.780658558,87677.780658558,15461.93554746263,103139.71620602063,103139.71620602063,103139.71620602063,127947.87440406726,103768.38873749027,64016.393905568366,44168.883146579894,24808.158198046633,0.0,68977.04134462653,21086.934468339638,1536.2390807927661,0.0,0.8867146587999106,2.817506294069311,0.0014959080323721466,354249.9080515437,1555182.0622129699,4.390070475294772,1555182.0622129699,4.390070475294772,0.85,0.09568878809494481,4.564652377983593,1.2672206551255658,1.0,0.0,4.564652377983465,1.28482779762085,1.285125074480844,3.552734760592884,19323.077229777995,1970.4055135829256,2034.6934298245008,2034.6934298245008,7.5991475279871885,5.052823094061561,0.5322674587405336,4.520555635321028,3.4033450168775823,3.4033450168775823,0.972384290536452,0.0,0.0,0.00023136282139254845,1.0000165520432727,0.0002313589919285025,198.99300218656518,0.0,7.679561074985155e-07,2.176387608650793,0.029044691140514656,7.79901451091769e-05,0.00015337267628337154,0.0007000929515145997,0.09568878809493249,0.08136139988184118,0.014327388213091303,0.09568882810047052,0.08136139988185166,0.014327388213093149,0.4281997410954964,0.4281997410954964,0.07540410971701599,0.0,4.71270629343428,4.620815105770362,5.235228881396893,4.711093857854678,4.620422427283131,5.22667144435718,24808.158198046633,21086.934468339638,0.85,0.9189676805668959,0.6948070722536032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078495732103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01051850596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.993503545238,1536.2390807927661,0.4281997410954964,0.07540410971701599,6.112851554438009,3.4033450168775823
3265.0,-30.085847790119427,5.052723978007547,35.007762391528374,24.095184949133568,4.985163196657908,-26.578758804044377,-40.09760617101563,1.478074210582868,-0.3186554251223015,-5.029415077910093,40.015008195873236,47925.51618029061,15461.893926481704,15461.893926481704,63387.41010677231,87677.4735948156,87677.4735948156,15461.893926481704,103139.3675212973,103139.3675212973,103139.3675212973,127947.41068648362,103768.12519039052,64016.21710933047,44168.78675673339,24808.043165186315,0.0,68976.8299219197,21086.836690408367,1536.2335175775988,0.0,0.8867146639443605,2.8175080269002195,0.0014959080323721466,354249.5524175001,1555180.439707775,4.390070302403431,1555180.439707775,4.390070302403431,0.85,0.09568852698126643,4.564652377983593,1.2672200166294352,1.0,0.0,4.564652377982376,1.2848281424212888,1.2851254144406017,3.5527338071700374,19323.028153744104,1970.4005092201828,2034.6934298245008,2034.6934298245008,7.599127072335089,5.052723978007547,0.5322578144648258,4.5204661635427215,3.4034032164990284,3.4034032164990284,0.9724009189997224,0.0,0.0,0.0002313589919285025,1.0000164377634329,0.00023135518896663732,198.99313260836055,0.0,7.620365472678933e-07,2.15961157495721,0.029045453177061923,7.798910488092736e-05,0.00015336988704757514,0.0007000802196227889,0.09568852698125238,0.08136111577578228,0.0143274112054701,0.0956885409862517,0.08136111577579422,0.0143274112054722,0.4281984492573848,0.4281984492573848,0.07540426654130639,0.0,4.712327035572912,4.620733394863237,5.233152782749244,4.710759652787772,4.620357853499797,5.224799433193596,24808.043165186315,21086.836690408367,0.85,0.918966704885184,0.6948060128965229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088022896396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99374247227,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.98746885019,1536.2335175775988,0.4281984492573848,0.07540426654130639,6.112851554438009,3.4034032164990284
3266.0,-30.08600436427022,5.052625354608698,35.007743397445836,24.095068929623835,4.985116434332388,-26.578904419180983,-40.097715973947174,1.478016489243235,-0.31910310535539566,-5.029428976087024,40.01497153947118,47925.2648723442,15461.834807861958,15461.834807861958,63387.09968020616,87677.1551500348,87677.1551500348,15461.834807861958,103138.98995789676,103138.98995789676,103138.98995789676,127946.91877893037,103767.85691272643,64016.01557809438,44168.71259403561,24807.928821033613,0.0,68976.64141506923,21086.73949787857,1536.2277205072755,0.0,0.8867147259620265,2.817512300089364,0.0014959080323721466,354249.3604682568,1555178.858693059,4.390068218153957,1555178.858693059,4.390068218153957,0.85,0.0956882608950186,4.564652377983593,1.267219329229556,1.0,0.0,4.564652377983845,1.2848284203199016,1.2851256875171042,3.552733038740743,19322.978196815166,1970.3954150311438,2034.6934298245008,2034.6934298245008,7.599098017039156,5.052625354608698,0.5322536941313851,4.520371660477313,3.4034613549795036,3.4034613549795036,0.9724175299941439,0.0,0.0,0.00023135518896663732,1.0000163079467013,0.0002313514161000743,198.99326200014465,0.0,7.567632947417346e-07,2.144667177298076,0.029046209940356664,7.798813499995074e-05,0.0001533670539666866,0.000700067287593374,0.09568826089501489,0.08136082753948883,0.014327433355526062,0.09568833171828055,0.08136082753949198,0.014327433355526617,0.42819715803983766,0.42819715803983766,0.07540442287000834,0.0,4.711932382327234,4.620643239776712,5.2310217468480005,4.710325870731651,4.620256335619274,5.222471276394117,24807.928821033613,21086.73949787857,0.85,0.9189647158778316,0.6948042683602458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097484282617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97879807461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.981450842652,1536.2277205072755,0.42819715803983766,0.07540442287000834,6.112851554438009,3.4034613549795036
3267.0,-30.086160019444865,5.052527095009168,35.00772446450565,24.094949417654448,4.985058269989356,-26.579050347379642,-40.097829583659745,1.4779485979240667,-0.3193659845511547,-5.029452608259196,40.01493533220476,47925.03600047037,15461.791151943624,15461.791151943624,63386.82715241399,87676.8731276167,87676.8731276167,15461.791151943624,103138.66427956033,103138.66427956033,103138.66427956033,127946.48558891294,103767.6194056859,64015.83093360901,44168.6538578632,24807.821309352606,0.0,68976.4751672158,21086.648112949715,1536.2225425552174,0.0,0.8867147367793088,2.817513001644124,0.0014959080323721466,354249.0340819283,1555177.297051052,4.390067854613772,1555177.297051052,4.390067854613772,0.85,0.09568799989176129,4.564652377983593,1.267218671501614,1.0,0.0,4.564652377983484,1.2848287457360597,1.2851260081608131,3.552732138919082,19322.93396979244,1970.3909051299313,2034.6934298245008,2034.6934298245008,7.599076561267146,5.052527095009168,0.5322453918062644,4.520281703202904,3.4035194768841968,3.4035194768841968,0.9724341362526276,0.0,0.0,0.0002313514161000743,1.0000162122509002,0.00023134766543367712,198.9933906326406,0.0,7.507750244689314e-07,2.1276964193449515,0.029046960715381133,7.798713150570431e-05,0.00015336428459436998,0.0007000546463714434,0.09568799989174556,0.08136054444925982,0.014327455442485747,0.09568803418818851,0.08136054444927318,0.014327455442488101,0.42819586675198795,0.42819586675198795,0.07540457408531373,0.0,4.711572492038272,4.620585164996555,5.228940814981513,4.710086623708037,4.620308172983869,5.220572177479539,24807.821309352606,21086.648112949715,0.85,0.9189629797514133,0.6948026248701226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106870947986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.961827316656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.975452547493,1536.2225425552174,0.42819586675198795,0.07540457408531373,6.112851554438009,3.4035194768841968
3268.0,-30.08631438902104,5.0524292310710015,35.007705556643195,24.094829556439095,4.985002183859735,-26.579194910533737,-40.09793921196831,1.477882705372395,-0.31967629195327163,-5.029473397020209,40.01489819676315,47924.79467690379,15461.743672580025,15461.743672580025,63386.53834948382,87676.57995557674,87676.57995557674,15461.743672580025,103138.32362815677,103138.32362815677,103138.32362815677,127946.03042151853,103767.37111418483,64015.634088008606,44168.59669575136,24807.70679336176,0.0,68976.30348911312,21086.550774357496,1536.2168955970492,0.0,0.8867147654400989,2.817514660191466,0.0014959080323721466,354248.7469664351,1555175.6953775021,4.390066891400619,1555175.6953775021,4.390066891400619,0.85,0.09568773573120001,4.564652377983593,1.2672180275106806,1.0,0.0,4.564652377983313,1.2848290617554274,1.28512631943408,3.5527312650813103,19322.887734557327,1970.386190448046,2034.6934298245008,2034.6934298245008,7.599053226369171,5.0524292310710015,0.53223852729454,4.5201907037764615,3.4035775441626863,3.4035775441626863,0.9724507269036247,0.0,0.0,0.00023134766543367712,1.0000160783688608,0.00023134394580038282,198.99351820287072,0.0,7.463578235052297e-07,2.115178071813821,0.02904770707320464,7.798616318980345e-05,0.00015336150224387368,0.0007000419459086341,0.09568773573119088,0.08136025912593928,0.014327476605251604,0.09568774187121502,0.08136025912594705,0.01432747660525297,0.428194577293998,0.428194577293998,0.07540472282885605,0.0,4.7112255958509195,4.620538995696563,5.226879126436472,4.709797105066912,4.6203150030035545,5.218592885929297,24807.70679336176,21086.550774357496,0.85,0.9189610800104479,0.6948008555498774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116202531963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.949308969124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.969467443354,1536.2168955970492,0.428194577293998,0.07540472282885605,6.112851554438009,3.4035775441626863
3269.0,-30.086467791479162,5.052331752904269,35.00768667763494,24.094704491458856,4.9849457165706745,-26.579338641228713,-40.098052472434915,1.4778165663202807,-0.3200741301113794,-5.029494611107839,40.01486122147702,47924.575235209035,15461.697380007845,15461.697380007845,63386.272615216876,87676.26460737652,87676.26460737652,15461.697380007845,103137.96198738436,103137.96198738436,103137.96198738436,127945.5553696361,103767.10002962637,64015.458606949054,44168.49046964146,24807.593382251747,0.0,68976.0838518932,21086.454374913985,1536.2113193038333,0.0,0.8867147913545875,2.8175174220677865,0.0014959080323721466,354248.4539769041,1555174.100612789,4.390066020483413,1555174.100612789,4.390066020483413,0.85,0.09568747204924505,4.564652377983593,1.267217429126613,1.0,0.0,4.564652377985218,1.284829378864099,1.285126631836775,3.5527303882318932,19322.8372549467,1970.3810429603075,2034.6934298245008,2034.6934298245008,7.599030474748953,5.052331752904269,0.5322316395256044,4.520100113378665,3.4036355670330214,3.4036355670330214,0.9724673048665775,0.0,0.0,0.00023134394580038282,1.0000159776579811,0.00023134024952499866,198.99364497402254,0.0,7.401829156572774e-07,2.0976783829727244,0.029048447256120297,7.798516280375005e-05,0.00015335878299663279,0.0007000295334902496,0.09568747204923295,0.08135997462569455,0.014327497423538392,0.09568749112987686,0.08135997462570485,0.014327497423540203,0.4281932899834452,0.4281932899834452,0.07540486937512815,0.0,4.7108729119767645,4.620481596131754,5.224842687062278,4.709420480996471,4.620211878081022,5.216656628381543,24807.593382251747,21086.454374913985,0.85,0.9189601536573332,0.6947998865536296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125457055162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.931809280286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.963502905528,1536.2113193038333,0.4281932899834452,0.07540486937512815,6.112851554438009,3.4036355670330214
3270.0,-30.086620084856445,5.052234644402525,35.00766781885728,24.094584909640275,4.984887743234408,-26.579481524205608,-40.09816182134671,1.4777491825836373,-0.32033478342839317,-5.029516754875937,40.014824052717685,47924.34283063988,15461.65302020939,15461.65302020939,63385.99585084927,87675.98131008506,87675.98131008506,15461.65302020939,103137.63433029444,103137.63433029444,103137.63433029444,127945.11339621428,103766.85979753011,64015.268920208626,44168.43430813498,24807.47906591983,0.0,68975.91337405481,21086.357206031855,1536.2057152159532,0.0,0.8867148132353234,2.8175182682347057,0.0014959080323721466,354248.1481476823,1555172.4975047153,4.39006528512996,1555172.4975047153,4.39006528512996,0.85,0.09568720845942585,4.564652377983593,1.2672167631564664,1.0,0.0,4.564652377985367,1.2848297017478711,1.2851269500459166,3.5527294954139674,19322.792520481747,1970.3764813143885,2034.6934298245008,2034.6934298245008,7.5990086730377895,5.052234644402525,0.5322244912531513,4.520010153149373,3.4036935431711752,3.4036935431711752,0.9724838694774787,0.0,0.0,0.00023134024952499866,1.0000158621604363,0.00023133658002705152,198.9937708287756,0.0,7.355353115211931e-07,2.084507072851061,0.02904918279143182,7.798419697820956e-05,0.0001533560525467891,0.0007000170699358777,0.095687208459411,0.0813596904910374,0.014327517968373595,0.09568717316089433,0.08135969049105003,0.014327517968375818,0.4281920036787598,0.4281920036787598,0.07540501432090808,0.0,4.710543412739526,4.620445741878257,5.222838808223855,4.709181971447549,4.620260446778332,5.21478121329784,24807.47906591983,21086.357206031855,0.85,0.918958412440419,0.6947982344321743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134653610381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.918637970164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.95755259665,1536.2057152159532,0.4281920036787598,0.07540501432090808,6.112851554438009,3.4036935431711752
3271.0,-30.086771195406214,5.052137981646704,35.0076490022994,24.094469169527315,4.984838443270758,-26.5796224751253,-40.0982670840807,1.4776897229898764,-0.32070847191619123,-5.029532542322221,40.014787564902804,47924.09707202406,15461.59953069856,15461.59953069856,63385.696602722615,87675.67593713854,87675.67593713854,15461.59953069856,103137.2754678371,103137.2754678371,103137.2754678371,127944.64153176745,103766.60092806866,64015.06929467619,44168.36848154718,24807.366063930353,0.0,68975.73454547753,21086.2611543408,1536.2000380032214,0.0,0.8867148650206168,2.817521346087087,0.0014959080323721466,354247.93010621856,1555170.9237673471,4.390063544763807,1555170.9237673471,4.390063544763807,0.85,0.09568694271971852,4.564652377983593,1.2672161037800835,1.0,0.0,4.564652377984071,1.2848299875038531,1.2851272311530824,3.5527287052598493,19322.744315487365,1970.3715657729567,2034.6934298245008,2034.6934298245008,7.598982384305521,5.052137981646704,0.5322203869124724,4.519917594734231,3.403751468361323,3.403751468361323,0.9725004195318065,0.0,0.0,0.00023133658002705152,1.0000157389812934,0.00023133293908225076,198.99389570618288,0.0,7.302072335509815e-07,2.0694072998834816,0.02904991299866537,7.798326725432867e-05,0.00015335331277272285,0.000700004563819671,0.09568694271971362,0.08135940469452474,0.014327538025188878,0.0956869296550654,0.0813594046945289,0.01432753802518961,0.42819071944758424,0.42819071944758424,0.07540515860400722,0.0,4.710205823814192,4.6204045977109445,5.2208109374308265,4.708824070406024,4.620210164016328,5.212669508148053,24807.366063930353,21086.2611543408,0.85,0.9189564565047255,0.6947964728150365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143783686645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.90353819719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.951619392943,1536.2000380032214,0.42819071944758424,0.07540515860400722,6.112851554438009,3.403751468361323
