time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3272.0,-30.086921362787162,5.052041736688852,35.007630250335176,24.094343126658373,4.984787820330968,-26.579762709364324,-40.098372276965506,1.477629166908123,-0.32124405249362553,-5.029550122512473,40.01475181321263,47923.85539008229,15461.549394942209,15461.549394942209,63385.4047850245,87675.32926736122,87675.32926736122,15461.549394942209,103136.87866230342,103136.87866230342,103136.87866230342,127944.13693744398,103766.2997234901,64014.872782454564,44168.25215670615,24807.258275140553,0.0,68975.5104318467,21086.16953386947,1536.1946967698466,0.0,0.8867149050090123,2.817526347066637,0.0014959080323721466,354247.68730517296,1555169.3817805664,4.390062200860152,1555169.3817805664,4.390062200860152,0.85,0.09568667875183262,4.564652377983593,1.2672153735207394,1.0,0.0,4.564652377983159,1.2848302783308538,1.285127517369126,3.5527279010840362,19322.68822712169,1970.3658463513727,2034.6934298245008,2034.6934298245008,7.5989577438581595,5.052041736688852,0.5322156804687692,4.519826056220083,3.4038093661706545,3.4038093661706545,0.9725169617630441,0.0,0.0,0.00023133293908225076,1.0000156407637084,0.0002313293209150035,198.99401980429468,0.0,7.245257899530759e-07,2.0533060887270174,0.029050637524455324,7.798233815762159e-05,0.0001533506009246292,0.0006999921851758216,0.09568667875182506,0.08135912097858869,0.014327557773236367,0.09568677111478249,0.08135912097859513,0.0143275577732375,0.4281894365303922,0.4281894365303922,0.07540529956553056,0.0,4.709832827461412,4.620321049001063,5.218787551327921,4.708306070018864,4.6199536069873375,5.210660640412243,24807.258275140553,21086.16953386947,0.85,0.9189552116131757,0.6947952264512036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015284286256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.887436986035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.945704808766,1536.1946967698466,0.4281894365303922,0.07540529956553056,6.112851554438009,3.4038093661706545
3273.0,-30.087070435383275,5.051945741235417,35.007611491543464,24.094214743841462,4.984718574847574,-26.57990382047089,-40.09848511833695,1.4775519599351932,-0.32141650143876177,-5.029580651122316,40.014714110415134,47923.65517927089,15461.519454412215,15461.519454412215,63385.174633683106,87675.05739408419,87675.05739408419,15461.519454412215,103136.5768484964,103136.5768484964,103136.5768484964,127943.72091154591,103766.06427007736,64014.70864865349,44168.17291269319,24807.14406304951,0.0,68975.3169757427,21086.07245359208,1536.1892913678842,0.0,0.8867148861221805,2.8175250516431376,0.0014959080323721466,354247.26567305066,1555167.7556428846,4.390062835596345,1555167.7556428846,4.390062835596345,0.85,0.095686417812043,4.564652377983593,1.2672148190950976,1.0,0.0,4.564652377983598,1.284830647011265,1.285127881485855,3.552726881633585,19322.64438251223,1970.3613754454611,2034.6934298245008,2034.6934298245008,7.598943028850212,5.051945741235417,0.5322052703435958,4.519740470891821,3.4038672289111136,3.4038672289111136,0.9725334939746039,0.0,0.0,0.0002313293209150035,1.0000155267539474,0.00023132572917732488,198.99414299781304,0.0,7.19993644855607e-07,2.0404619895207903,0.02905135751810018,7.79813415184475e-05,0.000153347979396556,0.0006999802188114684,0.09568641781202124,0.08135884039707572,0.014327577414945515,0.09568638838996388,0.08135884039709422,0.014327577414948774,0.4281881520644153,0.4281881520644153,0.07540543678995061,0.0,4.709510946932369,4.620276684409532,5.216883262462829,4.708164149683569,4.620041490727715,5.209208016721561,24807.14406304951,21086.07245359208,0.85,0.9189544523002985,0.6947942725094649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161845505584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87459288683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.939804082389,1536.1892913678842,0.4281881520644153,0.07540543678995061,6.112851554438009,3.4038672289111136
3274.0,-30.087218322120396,5.051850225226219,35.00759273843285,24.094103753473632,4.984672284769927,-26.580041568437082,-40.0985898921266,1.4774955310866802,-0.32175667605059743,-5.02959277824447,40.014676758306045,47923.42287294871,15461.46192110375,15461.46192110375,63384.88479405246,87674.75989999952,87674.75989999952,15461.46192110375,103136.22182110327,103136.22182110327,103136.22182110327,127943.24583431262,103765.81318608837,64014.52238112316,44168.10089440579,24807.024013209346,0.0,68975.12490761513,21085.970411227943,1536.1831256762923,0.0,0.8867149596799502,2.8175281157520486,0.0014959080323721466,354247.0981848834,1555166.1446318112,4.390060363515418,1555166.1446318112,4.390060363515418,0.85,0.09568614805761125,4.564652377983593,1.2672141575207934,1.0,0.0,4.564652377983448,1.284830918427888,1.2851281483502524,3.5527261311308385,19322.597627278104,1970.3566077384332,2034.6934298245008,2034.6934298245008,7.598914752694392,5.051850225226219,0.5322032895405604,4.519646935685659,3.4039250065104754,3.4039250065104754,0.9725500018601358,0.0,0.0,0.00023132572917732488,1.0000154032578197,0.00023132216606236162,198.99426521147123,0.0,7.1473476123099e-07,2.025558313328626,0.02905207225286141,7.798041614442774e-05,0.00015334531303289715,0.0006999680477882523,0.09568614805760779,0.08135855188530787,0.014327596172299928,0.09568611633836299,0.0813585518853108,0.014327596172300443,0.42818686868088124,0.42818686868088124,0.07540557690099639,0.0,4.709180864812254,4.620233847690031,5.214915391141631,4.70783610219388,4.620039566205719,5.207020935437299,24807.024013209346,21085.970411227943,0.85,0.9189528091315499,0.6947928392610677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170782526014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.859689210636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.93392028262,1536.1831256762923,0.42818686868088124,0.07540557690099639,6.112851554438009,3.4039250065104754
3275.0,-30.08736537527622,5.051755136987145,35.007574063077946,24.093992972653382,4.9846243527391305,-26.58017873032909,-40.098690789286024,1.4774377077920378,-0.32205600847203186,-5.029608535007643,40.01464151688605,47923.176423932775,15461.41058868889,15461.41058868889,63384.58701262166,87674.47107292105,87674.47107292105,15461.41058868889,103135.88166160994,103135.88166160994,103135.88166160994,127942.79997802479,103765.56963438602,64014.32094629722,44168.05409787644,24806.91831641486,0.0,68974.9724142913,21085.88056895263,1536.1778679142462,0.0,0.8867150071061174,2.8175302177617314,0.0014959080323721466,354246.8805676922,1555164.6246567394,4.390058769648267,1555164.6246567394,4.390058769648267,0.85,0.0956858832867769,4.564652377983593,1.2672134717693555,1.0,0.0,4.564652377983454,1.2848311963093642,1.2851284217177732,3.5527253627522497,19322.552274657603,1970.3519830581904,2034.6934298245008,2034.6934298245008,7.598889524119852,5.051755136987145,0.5321999003430786,4.5195552366440666,3.4039827687497595,3.4039827687497595,0.9725665053570741,0.0,0.0,0.00023132216606236162,1.0000153164533576,0.00023131862308146045,198.99438673638892,0.0,7.090394439783295e-07,2.0094177842345857,0.029052781292305388,7.797952501884255e-05,0.00015334264104351907,0.0006999558510855838,0.09568588328676449,0.08135826809258263,0.014327615194181855,0.09568586534563185,0.08135826809259318,0.014327615194183711,0.42818558622641595,0.42818558622641595,0.07540571419448117,0.0,4.708861455364342,4.620205153366101,5.212938488282532,4.707552526535608,4.6200605770847005,5.2050009839632025,24806.91831641486,21085.88056895263,0.85,0.9189505235595956,0.6947908023230076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179648463643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84354868154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.928055270473,1536.1778679142462,0.42818558622641595,0.07540571419448117,6.112851554438009,3.4039827687497595
3276.0,-30.08751116544995,5.051660464486826,35.00755545110345,24.093877127766632,4.984575264556624,-26.580314871028904,-40.098791546747066,1.4773789701355469,-0.32242130506580224,-5.029624843332431,40.014606012261446,47922.9354248153,15461.360700038316,15461.360700038316,63384.296124853616,87674.16416434279,87674.16416434279,15461.360700038316,103135.5248643811,103135.5248643811,103135.5248643811,127942.33597617064,103765.30689244252,64014.12371843411,44167.98130445379,24806.811111789528,0.0,68974.79241624332,21085.7894450211,1536.1725338225122,0.0,0.8867150526768344,2.8175331242817636,0.0014959080323721466,354246.6553329751,1555163.0933306927,4.390057238137967,1555163.0933306927,4.390057238137967,0.85,0.09568561791964944,4.564652377983593,1.2672128008538857,1.0,0.0,4.564652377984586,1.2848314784271788,1.285128699348481,3.552724582659971,19322.5033485547,1970.3469939841536,2034.6934298245008,2034.6934298245008,7.5988650051186895,5.051660464486826,0.5321964617213197,4.519464002765506,3.404040500839683,3.404040500839683,0.9725830002399094,0.0,0.0,0.00023131862308146045,1.0000151849235472,0.000231315110579191,198.99450721770597,0.0,7.050333116478844e-07,1.9980644052101044,0.029053486325617037,7.797863513647139e-05,0.00015333998794498906,0.0006999437406130697,0.09568561791964018,0.08135798450228449,0.0143276334173557,0.09568563671951745,0.08135798450229235,0.014327633417357084,0.4281843053446199,0.4281843053446199,0.07540584737408963,0.0,4.708536334522535,4.620169029346471,5.210965715461327,4.70720353826664,4.619993691205821,5.20304367921625,24806.811111789528,21085.7894450211,0.85,0.9189487043664787,0.6947891214461941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188464437607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.83219530252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.922202028181,1536.1725338225122,0.4281843053446199,0.07540584737408963,6.112851554438009,3.404040500839683
3277.0,-30.087655885345818,5.051566129648239,35.00753686582089,24.093752062786393,4.984517641413382,-26.580450901824832,-40.098899812996365,1.4773126578924431,-0.32276984946531684,-5.029646951228941,40.01456956576835,47922.73508330775,15461.320180630431,15461.320180630431,63384.05526393818,87673.85429310639,87673.85429310639,15461.320180630431,103135.17447373681,103135.17447373681,103135.17447373681,127941.87507569237,103765.0367825167,64013.962803101174,44167.85997712837,24806.700601955556,0.0,68974.56057908392,21085.695511662223,1536.1671425762245,0.0,0.8867150721237147,2.8175351324938473,0.0014959080323721466,354246.35000039515,1555161.5213827377,4.390056584580202,1555161.5213827377,4.390056584580202,0.85,0.09568535357267502,4.564652377983593,1.26721220521722,1.0,0.0,4.564652377985363,1.284831795919543,1.2851290124010815,3.5527237047528937,19322.45305043385,1970.3418650032224,2034.6934298245008,2034.6934298245008,7.598845090861688,5.051566129648239,0.5321905751187401,4.519375554529499,3.4040981998637316,3.4040981998637316,0.9725994856753519,0.0,0.0,0.000231315110579191,1.0000150734647644,0.00023131162391157837,198.99462681467045,0.0,6.989686582116991e-07,1.9808771773719551,0.02905418529427525,7.797767894750732e-05,0.00015333743163168365,0.0006999320719314613,0.09568535357266438,0.0813577025060028,0.014327651066661578,0.09568537120646815,0.08135770250601185,0.014327651066663174,0.4281830252510947,0.4281830252510947,0.07540597619521744,0.0,4.708213142504576,4.620124648599528,5.2090529158871846,4.7068771017636095,4.6199053155119145,5.201359699598186,24806.700601955556,21085.695511662223,0.85,0.9189483011097135,0.6947885521990553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019720470471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.815008074685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.91636918586,1536.1671425762245,0.4281830252510947,0.07540597619521744,6.112851554438009,3.4040981998637316
3278.0,-30.087799473554405,5.051472255556344,35.00751831797666,24.09364079302179,4.9844727214576166,-26.580584643525572,-40.09899641443042,1.4772578914287724,-0.3231305719446027,-5.029659014156482,40.01453348567316,47922.48534902981,15461.264891027462,15461.264891027462,63383.75024005727,87673.5491839604,87673.5491839604,15461.264891027462,103134.81407498785,103134.81407498785,103134.81407498785,127941.40200707321,103764.77674567982,64013.75778681724,44167.798843180644,24806.587932085353,0.0,68974.386775266,21085.59974227255,1536.1613971263646,0.0,0.8867151414001936,2.817538474839679,0.0014959080323721466,354246.1833991596,1555159.9652388145,4.3900542563827205,1555159.9652388145,4.3900542563827205,0.85,0.09568508407873094,4.564652377983593,1.2672115167183802,1.0,0.0,4.564652377981499,1.2848320593422655,1.285129271404725,3.5527229763556343,19322.404628058375,1970.3369272950881,2034.6934298245008,2034.6934298245008,7.598817917429973,5.051472255556344,0.5321893893032126,4.519282866253131,3.4041558429615693,3.4041558429615693,0.9726159551318769,0.0,0.0,0.00023131162391157837,1.000014955609387,0.00023130816455702125,198.99474547653057,0.0,6.938281203991114e-07,1.9663088932110817,0.029054879122395648,7.797682578934412e-05,0.00015333479812223424,0.0006999200508762906,0.09568508407872497,0.08135741632449627,0.014327667754228708,0.09568513431514178,0.08135741632450134,0.014327667754229603,0.42818174526319547,0.42818174526319547,0.07540610385275583,0.0,4.707881050708124,4.620075743151858,5.207106345758575,4.706528442211891,4.619857308215558,5.199297216357252,24806.587932085353,21085.59974227255,0.85,0.9189461944268634,0.6947866822676075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520205880817525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.800439790524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.910552925096,1536.1613971263646,0.42818174526319547,0.07540610385275583,6.112851554438009,3.4041558429615693
3279.0,-30.087942125491548,5.051378661388787,35.007499788824916,24.093521769996755,4.984410079174217,-26.580719314801193,-40.09910066435111,1.4771872684838776,-0.3232506667113171,-5.02968496165338,40.01449693444091,47922.276336847885,15461.231300106798,15461.231300106798,63383.50763695468,87673.28996907572,87673.28996907572,15461.231300106798,103134.52126918251,103134.52126918251,103134.52126918251,127940.99957834145,103764.55404334672,64013.58499395932,44167.74338820823,24806.478309158938,0.0,68974.22169736717,21085.506562785096,1536.156149821791,0.0,0.8867151416722454,2.817537025043569,0.0014959080323721466,354245.8250381807,1555158.3887758267,4.390054247239784,1555158.3887758267,4.390054247239784,0.85,0.09568482062760414,4.564652377983593,1.2672109029488636,1.0,0.0,4.5646523779822035,1.2848323968926039,1.2851296045882248,3.552722042986546,19322.36315787238,1970.3326985129868,2034.6934298245008,2034.6934298245008,7.598801408347976,5.051378661388787,0.5321821137139748,4.519196547674812,3.4042134678265947,3.4042134678265947,0.9726324193790271,0.0,0.0,0.00023130816455702125,1.000014858107561,0.00023130472780649616,198.99486336477605,0.0,6.883933796081038e-07,1.9509068378093661,0.029055567515775257,7.797590509146281e-05,0.00015333225946555844,0.0006999084627910586,0.09568482062758875,0.08135713596215517,0.014327684665433571,0.09568475826226136,0.08135713596216826,0.014327684665435875,0.42818046505571133,0.42818046505571133,0.075406227255476,0.0,4.707601802352485,4.620071358372286,5.2052600534720455,4.706434294942085,4.62000474765739,5.197825533473008,24806.478309158938,21085.506562785096,0.85,0.9189448764649721,0.6947853148254826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021448909426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78503773512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.904754511805,1536.156149821791,0.42818046505571133,0.075406227255476,6.112851554438009,3.4042134678265947
3280.0,-30.08808368410485,5.051285561092688,35.007481287563195,24.093409871589415,4.9843688020835035,-26.580850865264573,-40.09920072332022,1.4771359832432567,-0.3236961150919342,-5.029693734600568,40.01446068849284,47922.05272151825,15461.17203553187,15461.17203553187,63383.22475705012,87672.96533585628,87672.96533585628,15461.17203553187,103134.13737138815,103134.13737138815,103134.13737138815,127940.50045582507,103764.27522554093,64013.406851745465,44167.6315264394,24806.363084436915,0.0,68973.99461087631,21085.408621771378,1536.1501797036049,0.0,0.8867152283047798,2.817541867934385,0.0014959080323721466,354245.703875038,1555156.8254810073,4.39005133575197,1555156.8254810073,4.39005133575197,0.85,0.09568454894713391,4.564652377983593,1.2672102463198827,1.0,0.0,4.564652377984355,1.2848326439257145,1.2851298472626,3.552721359909274,19322.31123822652,1970.3274041825211,2034.6934298245008,2034.6934298245008,7.598772281318788,5.051285561092688,0.5321827375587089,4.519102823533979,3.404271020678642,3.404271020678642,0.9726488630510406,0.0,0.0,0.00023130472780649616,1.0000147442472482,0.00023130131744268295,198.99498034961536,0.0,6.83895701158868e-07,1.938160417084232,0.029056251411476417,7.797502141601467e-05,0.0001533297063904815,0.0006998968088908374,0.09568454894712992,0.08135684845045013,0.014327700496679792,0.09568456020738708,0.08135684845045352,0.014327700496680388,0.4281791873408762,0.4281791873408762,0.07540635204015059,0.0,4.707284563719554,4.620034047962804,5.2033469610631755,4.705997619508651,4.61986821510277,5.195678014042528,24806.363084436915,21085.408621771378,0.85,0.9189438006981171,0.6947843602777439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520223041250118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.772291314395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.89897006888,1536.1501797036049,0.4281791873408762,0.07540635204015059,6.112851554438009,3.404271020678642
3281.0,-30.088224390272018,5.051192776235364,35.007462831400204,24.09328994052487,4.984311472516409,-26.58098325379359,-40.099300852138526,1.4770703360379869,-0.3239429835446117,-5.029716160606851,40.01442499956484,47921.83381214755,15461.134182878832,15461.134182878832,63382.96799502638,87672.67772536972,87672.67772536972,15461.134182878832,103133.81190824855,103133.81190824855,103133.81190824855,127940.06897370012,103764.02567512501,64013.225735439795,44167.55548853913,24806.257065451573,0.0,68973.8125539907,21085.318505633837,1536.1450550204393,0.0,0.8867152433871397,2.8175424996243956,0.0014959080323721466,354245.39414969255,1555155.2862117337,4.390050828874223,1555155.2862117337,4.390050828874223,0.85,0.09568428486667363,4.564652377983593,1.2672096402430908,1.0,0.0,4.564652377984229,1.2848329580963636,1.285130157123946,3.5527204911887384,19322.264768564437,1970.3226655957374,2034.6934298245008,2034.6934298245008,7.598753677703873,5.051192776235364,0.5321774060485502,4.519015370186814,3.404328566524967,3.404328566524967,0.9726653047214191,0.0,0.0,0.00023130131744268295,1.000014655475759,0.00023129792766151102,198.99509663010875,0.0,6.786452799944928e-07,1.9232807235043925,0.02905693005675641,7.797413713295841e-05,0.00015332718030972454,0.0006998852782103032,0.0956842848666609,0.08135656807554999,0.01432771679111092,0.09568426407815364,0.0813565680755608,0.014327716791112825,0.4281779096197488,0.4281779096197488,0.07540647264698644,0.0,4.706991051052853,4.620011661797605,5.201507753824103,4.705773177062213,4.619879705382459,5.194108292833846,24806.257065451573,21085.318505633837,0.85,0.9189425036554566,0.6947830203620501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520231527869398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.75741162081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.89320277381,1536.1450550204393,0.4281779096197488,0.07540647264698644,6.112851554438009,3.404328566524967
3282.0,-30.08836377178391,5.051100409237767,35.00744439299512,24.093179089855425,4.98426334407573,-26.581113529763503,-40.099396894779034,1.4770131020553965,-0.32421543916399287,-5.029730204698904,40.01438860447314,47921.60213089165,15461.084039711659,15461.084039711659,63382.68617060331,87672.38935043654,87672.38935043654,15461.084039711659,103133.4733901482,103133.4733901482,103133.4733901482,127939.6163910655,103763.77897580489,64013.03531523104,44167.492956193164,24806.143000917302,0.0,68973.63595711047,21085.221550779705,1536.1392754983146,0.0,0.8867153037151442,2.817544447768789,0.0014959080323721466,354245.20018698677,1555153.716486691,4.390048801411593,1555153.716486691,4.390048801411593,0.8499999999999999,0.09568401519615718,4.564652377983593,1.2672089451504869,1.0,0.0,4.564652377984466,1.2848332328636778,1.2851304275992874,3.5527197314236245,19322.21882981495,1970.3179811469718,2034.6934298245008,2034.6934298245008,7.598729033614282,5.051100409237767,0.5321760020242348,4.518924407213532,3.4043860523614957,3.4043860523614957,0.9726817292461416,0.0,0.0,0.00023129792766151102,1.000014517519836,0.00023129456983800545,198.9952118160167,0.0,6.745498318634363e-07,1.9116742235009783,0.029057604606588273,7.797328894550525e-05,0.00015332463871600577,0.000699873676718491,0.0956840151961463,0.0813562829944772,0.014327732201669104,0.09568397674903018,0.08135628299448645,0.014327732201670733,0.42817663277411816,0.42817663277411816,0.07540659311852332,0.0,4.706701383079519,4.619995942256196,5.199656355447075,4.705514765534929,4.619906504092398,5.192224121046365,24806.143000917302,21085.221550779705,0.85,0.9189407704998508,0.6947814402693009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239963392843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74580512081,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.887447837458,1536.1392754983146,0.42817663277411816,0.07540659311852332,6.112851554438009,3.4043860523614957
3283.0,-30.088502173265663,5.0510085330093,35.00742603568211,24.093071871344023,4.984225253408043,-26.581241919759098,-40.09949265802277,1.476964999901422,-0.3246334509568669,-5.029738078150062,40.014354089642154,47921.37389580688,15461.025147415998,15461.025147415998,63382.399043222875,87672.07166296509,87672.07166296509,15461.025147415998,103133.09681038109,103133.09681038109,103133.09681038109,127939.13449384988,103763.50712140325,64012.85260636412,44167.393905599034,24806.0376834688,0.0,68973.43158906783,21085.13203094848,1536.1338533260378,0.0,0.8867153886571505,2.8175490343869045,0.0014959080323721466,354245.09144693,1555152.2278586433,4.39004594673861,1555152.2278586433,4.39004594673861,0.85,0.0956837449236299,4.564652377983593,1.267208283576183,1.0,0.0,4.564652377986143,1.2848334648421431,1.285130655316943,3.552719089975146,19322.168206849114,1970.3128190410705,2034.6934298245008,2034.6934298245008,7.598700089550872,5.0510085330093,0.5321776048813156,4.518830928127985,3.404443509610946,3.404443509610946,0.9726981456031274,0.0,0.0,0.00023129456983800545,1.000014415458782,0.00023129123566873104,198.99532619213701,0.0,6.68190799732392e-07,1.893652726441599,0.029058272797388006,7.797244323399918e-05,0.00015332212660400626,0.0006998622098004786,0.09568374492362695,0.08135599776767229,0.014327747155954671,0.09568380393667544,0.08135599776767478,0.014327747155955112,0.4281753570184027,0.4281753570184027,0.07540671151608717,0.0,4.7063852812719915,4.619958602680867,5.197751162758834,4.70510462719318,4.619794354276735,5.190115530399851,24806.0376834688,21085.13203094848,0.85,0.9189393304489272,0.6947801898753482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248319510656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.727783623755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.88171474816,1536.1338533260378,0.4281753570184027,0.07540671151608717,6.112851554438009,3.404443509610946
3284.0,-30.08863975002525,5.05091689552054,35.00740770144479,24.09294774932789,4.984161060453349,-26.581372177749923,-40.0995924725197,1.4768934881780291,-0.3248004699585181,-5.02976543855349,40.01431804714013,47921.16871665121,15460.996498651233,15460.996498651233,63382.16521530245,87671.79617299515,87671.79617299515,15460.996498651233,103132.79267164638,103132.79267164638,103132.79267164638,127938.72402370752,103763.26511092244,64012.68064839344,44167.31606947666,24805.931352061136,0.0,68973.2474215378,21085.041649251965,1536.1288242000876,0.0,0.886715379890616,2.8175480376549675,0.0014959080323721466,354244.7135732156,1555150.6733431434,4.390046241358302,1555150.6733431434,4.390046241358302,0.85,0.09568348169667214,4.564652377983593,1.2672076840931545,1.0,0.0,4.564652377984557,1.2848338062928117,1.285130992562515,3.5527181458232233,19322.123141224904,1970.308223626305,2034.6934298245008,2034.6934298245008,7.59868600941263,5.05091689552054,0.5321705962965684,4.518746299223972,3.404500960964088,3.404500960964088,0.9727145602754537,0.0,0.0,0.00023129123566873104,1.00001432957393,0.00023128792141136203,198.9954398868153,0.0,6.634841023413731e-07,1.8803139460354514,0.02905893628149035,7.797156175378939e-05,0.00015331967391494166,0.0006998510141275075,0.09568348169665837,0.08135571951334403,0.014327762183314349,0.0956834558840563,0.08135571951335573,0.01432776218331641,0.4281740808125243,0.4281740808125243,0.07540682375668546,0.0,4.706111842865084,4.6199481525158035,5.195978490977154,4.704964968594993,4.619854608222909,5.188835753320632,24805.931352061136,21085.041649251965,0.85,0.9189383940114517,0.6947790702643819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520256616883374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71444484335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.875996646084,1536.1288242000876,0.4281740808125243,0.07540682375668546,6.112851554438009,3.404500960964088
3285.0,-30.08877605950657,5.050825706526796,35.007389364134255,24.092841578554385,4.984116396313783,-26.581499341987012,-40.09968425435943,1.4768396787942295,-0.32504978859054745,-5.02977600529759,40.014281289150155,47920.932038372186,15460.942679249361,15460.942679249361,63381.87471762155,87671.51327280093,87671.51327280093,15460.942679249361,103132.4559520503,103132.4559520503,103132.4559520503,127938.26927117577,103763.02407074443,64012.48543353719,44167.265152452484,24805.813319125475,0.0,68973.07847157796,21084.941321256654,1536.1227367175563,0.0,0.8867154592427412,2.817550087344718,0.0014959080323721466,354244.56763631344,1555149.0879698112,4.390043574546529,1555149.0879698112,4.390043574546529,0.85,0.0956832086832663,4.564652377983593,1.2672070219693707,1.0,0.0,4.5646523779838155,1.2848340648826277,1.2851312469536513,3.552717430791799,19322.078256284203,1970.30364663613,2034.6934298245008,2034.6934298245008,7.598659558547315,5.050825706526796,0.5321712821363844,4.518654424390411,3.4045583312099943,3.4045583312099943,0.972730951774284,0.0,0.0,0.00023128792141136203,1.0000141975931078,0.0002312846377261835,198.99555253431643,0.0,6.595221030439034e-07,1.8690856400264224,0.029059595803593394,7.797075121958625e-05,0.00015331717019177578,0.0006998395855016045,0.09568320868326116,0.08135543267564109,0.014327776007620072,0.0956831548722524,0.08135543267564545,0.014327776007620842,0.4281728058529133,0.4281728058529133,0.07540693784118452,0.0,4.705838982072407,4.6199453900964045,5.194165937972059,4.7047262167070585,4.619914356724905,5.186895713413435,24805.813319125475,21084.941321256654,0.85,0.9189364332018266,0.6947773406709572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264864821764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70321653734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.870290452558,1536.1227367175563,0.4281728058529133,0.07540693784118452,6.112851554438009,3.4045583312099943
3286.0,-30.088911487775544,5.050735011789149,35.00737111914275,24.092739214561902,4.984080424021441,-26.58162484381884,-40.09977575680239,1.4767937800646656,-0.3254131722213742,-5.029782513240018,40.01424730351894,47920.69847839661,15460.88336851763,15460.88336851763,63381.58184691424,87671.2082237275,87671.2082237275,15460.88336851763,103132.09159224514,103132.09159224514,103132.09159224514,127937.80197736759,103762.76446673875,64012.29704269529,44167.18602671495,24805.71038512245,0.0,68972.8964118374,21084.85382735408,1536.1174204622655,0.0,0.8867155492218104,2.8175541139203117,0.0014959080323721466,354244.47775539063,1555147.6221694883,4.390040550592107,1555147.6221694883,4.390040550592107,0.8499999999999999,0.09568293770332283,4.564652377983593,1.2672063252283263,1.0,0.0,4.5646523779843875,1.2848342863996214,1.2851314643026708,3.5527168182713416,19322.029914507755,1970.2987171468092,2034.6934298245008,2034.6934298245008,7.598630408833228,5.050735011789149,0.5321740408819204,4.518560970907228,3.4046156840227493,3.4046156840227493,0.972747338292214,0.0,0.0,0.0002312846377261835,1.000014105823687,0.00023128137531188125,198.99566445368652,0.0,6.534387464505799e-07,1.8518454074409436,0.029060249242339846,7.796994316051624e-05,0.00015331469456566726,0.0006998282851290012,0.09568293770331368,0.0813551479518762,0.014327789751437468,0.09568297017960306,0.08135514795188399,0.014327789751438837,0.42817153234973937,0.42817153234973937,0.0754070497995621,0.0,4.705547778373386,4.619930877834406,5.192297554182858,4.704369341018662,4.619860521055898,5.184811757010493,24805.71038512245,21084.85382735408,0.85,0.918934612640632,0.6947757883366527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273036793696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.685976304754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.864605060948,1536.1174204622655,0.42817153234973937,0.0754070497995621,6.112851554438009,3.4046156840227493
3287.0,-30.089045713903957,5.050644671677242,35.00735294472693,24.09262853851544,4.984030708943111,-26.58175063797952,-40.09987110095096,1.4767356330186852,-0.32563158501596945,-5.029799595501607,40.01421286919818,47920.48874388727,15460.84081342881,15460.84081342881,63381.32955731608,87670.9278882908,87670.9278882908,15460.84081342881,103131.7687017196,103131.7687017196,103131.7687017196,127937.37780849489,103762.52272032293,64012.12552099633,44167.10799925178,24805.60910677529,0.0,68972.71710602706,21084.767740758994,1536.112443887021,0.0,0.8867155869736232,2.8175549951841226,0.0014959080323721466,354244.24183307,1555146.1370182524,4.390039281855375,1555146.1370182524,4.390039281855375,0.85,0.09568267071976641,4.564652377983593,1.2672057328885424,1.0,0.0,4.564652377982317,1.2848345651762139,1.2851317389518624,3.552716047421681,19321.984898056024,1970.294126746241,2034.6934298245008,2034.6934298245008,7.5986094940908915,5.050644671677242,0.5321722503992916,4.51847242127795,3.404673033954437,3.404673033954437,0.972763723986982,0.0,0.0,0.00023128137531188125,1.0000139806267037,0.00023127814189851463,198.99577537970447,0.0,6.492063017992819e-07,1.839850659299165,0.029060898448641646,7.796910118353964e-05,0.00015331227412834162,0.000699817236674007,0.09568267071975756,0.08135486765614247,0.014327803063615089,0.09568269419544698,0.08135486765614999,0.014327803063616416,0.42817025929704977,0.42817025929704977,0.07540715546160627,0.0,4.705278548329943,4.619932431795405,5.190484837405961,4.70416801048566,4.619906341875378,5.183201532540352,24805.60910677529,21084.767740758994,0.85,0.9189333437435019,0.6947745536865303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520281155944237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67398155661,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.858932779309,1536.112443887021,0.42817025929704977,0.07540715546160627,6.112851554438009,3.404673033954437
3288.0,-30.08917890923062,5.050554558404383,35.007334735578034,24.092504556197696,4.983964889412036,-26.58187711470132,-40.09996651494873,1.4766630948828166,-0.32574674058895425,-5.029826485850241,40.01417550868689,47920.284477441,15460.813592743023,15460.813592743023,63381.098070184016,87670.66070850941,87670.66070850941,15460.813592743023,103131.47430125244,103131.47430125244,103131.47430125244,127936.96842463175,103762.28626945551,64011.95166080995,44167.03845405062,24805.4941233793,0.0,68972.53257742993,21084.670004872405,1536.106906552542,0.0,0.8867155853759068,2.817553370165385,0.0014959080323721466,354243.8704519651,1555144.525661718,4.390039335550319,1555144.525661718,4.390039335550319,0.85,0.09568240419520696,4.564652377983593,1.2672051498899237,1.0,0.0,4.564652377982763,1.2848349112214354,1.2851320809225033,3.5527150905669123,19321.940867707013,1970.2896369001662,2034.6934298245008,2034.6934298245008,7.5985961158171,5.050554558404383,0.5321661436977196,4.5183884147066635,3.4047303397069935,3.4047303397069935,0.972780097059141,0.0,0.0,0.00023127814189851463,1.000013873275679,0.00023127493335760652,198.99588545396398,0.0,6.434356000131002e-07,1.823496490437126,0.02906154188424166,7.796825859814464e-05,0.00015330988330036999,0.0006998063233754209,0.09568240419519344,0.08135458825782838,0.014327815937365075,0.09568229392419896,0.08135458825783987,0.014327815937367098,0.42816898756975696,0.42816898756975696,0.07540725821812659,0.0,4.705049222675143,4.619958026315544,5.188802368699328,4.704079745261311,4.620009549677434,5.182021331829333,24805.4941233793,21084.670004872405,0.85,0.918932446028876,0.6947734509189545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289203033008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65762738775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.853280066278,1536.106906552542,0.42816898756975696,0.07540725821812659,6.112851554438009,3.4047303397069935
3289.0,-30.089311120443256,5.05046500693346,35.00731655521037,24.09240659270438,4.983934165946613,-26.581999195747787,-40.10005752844734,1.4766222412511365,-0.3261324815957778,-5.029826674188858,40.014139928706484,47920.06419102452,15460.746176510725,15460.746176510725,63380.81036753525,87670.35163460266,87670.35163460266,15460.746176510725,103131.09781111339,103131.09781111339,103131.09781111339,127936.47623024715,103762.02357756844,64011.777448359826,44166.94014356513,24805.378419133758,0.0,68972.31856269889,21084.571656263695,1536.1007104133905,0.0,0.8867157133153429,2.817558429714634,0.0014959080323721466,354243.867850832,1555142.9911005422,4.390035035851051,1555142.9911005422,4.390035035851051,0.8500000000000001,0.09568212711013521,4.564652377983593,1.267204459742643,1.0,0.0,4.564652377982805,1.284835108980146,1.285132274604293,3.5527145437416032,19321.891950925292,1970.2846487766253,2034.6934298245008,2034.6934298245008,7.598562982455921,5.05046500693346,0.5321722338324317,4.518292773101028,3.4047875633224765,3.4047875633224765,0.9727964466635647,0.0,0.0,0.00023127493335760652,1.0000137707872117,0.00023127174856356898,198.99599471504587,0.0,6.3848643902534e-07,1.8094705681978136,0.029062180370680684,7.796745488068289e-05,0.00015330747847692362,0.0006997953461923579,0.09568212711013158,0.08135429924633339,0.014327827863798184,0.09568209359776111,0.08135429924633648,0.014327827863798728,0.4281677183622781,0.4281677183622781,0.07540736534346626,0.0,4.704778541187125,4.619956994538995,5.18699470198402,4.703694192593105,4.6199525112500055,5.179763816563479,24805.378419133758,21084.571656263695,0.85,0.9189311261143017,0.6947724128987061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297188331852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.643601465505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.847643529436,1536.1007104133905,0.4281677183622781,0.07540736534346626,6.112851554438009,3.4047875633224765
3290.0,-30.089442353737496,5.050375724542223,35.00729843303129,24.092281248327367,4.9838769134434875,-26.582123049713303,-40.10014497963709,1.4765576094192163,-0.3264577708967522,-5.029849482412338,40.014105262836416,47919.832101614855,15460.71388694842,15460.71388694842,63380.54598856327,87670.03875552131,87670.03875552131,15460.71388694842,103130.75264246973,103130.75264246973,103130.75264246973,127936.03065742587,103761.74446027359,64011.57881463083,44166.85071738084,24805.278014956148,0.0,68972.12873233699,21084.486312712725,1536.0959112894282,0.0,0.8867157227449437,2.8175600498830375,0.0014959080323721466,354243.55284797185,1555141.4959659611,4.3900347189476445,1555141.4959659611,4.3900347189476445,0.85,0.09568186300649172,4.564652377983593,1.2672037954209374,1.0,0.0,4.5646523779840535,1.28483541793575,1.285132579539205,3.5527136894445843,19321.839975510524,1970.2793487593137,2034.6934298245008,2034.6934298245008,7.598547112958417,5.050375724542223,0.532168350081065,4.518207374461158,3.4048448062260888,3.4048448062260888,0.9728128017788825,0.0,0.0,0.00023127174856356898,1.0000136689437444,0.0002312685873662584,198.99610316806792,0.0,6.337612574630728e-07,1.7960794036503485,0.029062814131938147,7.796668262829519e-05,0.0001533050659352738,0.000699784333778379,0.09568186300647737,0.08135402212791552,0.014327840878561844,0.09568185070238654,0.08135402212792772,0.014327840878563994,0.4281664495723848,0.4281664495723848,0.07540746724686972,0.0,4.70451006140695,4.619939884501775,5.18529334519036,4.703391711515565,4.619828309698164,5.178444546175797,24805.278014956148,21084.486312712725,0.85,0.9189298221391251,0.6947709601305673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305114639593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63021030096,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.842022267834,1536.0959112894282,0.4281664495723848,0.07540746724686972,6.112851554438009,3.4048448062260888
3291.0,-30.089572582093204,5.050286898939582,35.00728033111202,24.092179512977623,4.983836656479945,-26.582244299326614,-40.10023585343731,1.4765083737133482,-0.3267027346456075,-5.029857203658574,40.01406960858526,47919.62087340865,15460.65907231695,15460.65907231695,63380.2799457256,87669.7560863557,87669.7560863557,15460.65907231695,103130.41515867265,103130.41515867265,103130.41515867265,127935.58005251247,103761.50289176252,64011.408372542566,44166.77168802216,24805.164893839807,0.0,68971.93658186197,21084.390159763836,1536.0900382811797,0.0,0.8867158125899502,2.81756237473749,0.0014959080323721466,354243.4462104018,1555139.95820376,4.390031699499924,1555139.95820376,4.390031699499924,0.85,0.09568158911662891,4.564652377983593,1.2672031942894684,1.0,0.0,4.564652377984407,1.284835654812241,1.2851328124086514,3.5527130344547033,19321.79499218706,1970.2747617368889,2034.6934298245008,2034.6934298245008,7.598520172963101,5.050286898939582,0.5321714124778198,4.518115486461762,3.4049019810496213,3.4049019810496213,0.9728291374427489,0.0,0.0,0.0002312685873662584,1.0000135642855876,0.00023126545041564242,198.99621079069794,0.0,6.290659461479035e-07,1.7827728913831584,0.029063443197884294,7.79658801594654e-05,0.000153302707206793,0.0006997735670028102,0.09568158911662736,0.08135373649817002,0.014327852618457338,0.09568157352315937,0.08135373649817135,0.01432785261845757,0.4281651801404576,0.4281651801404576,0.07540757021708167,0.0,4.704242115583668,4.6199315706996344,5.183545509475323,4.703154469012986,4.6198837131514665,5.17653957367304,24805.164893839807,21084.390159763836,0.85,0.9189285249443488,0.6947698331847392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312982327483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.616903788694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.836416190159,1536.0900382811797,0.4281651801404576,0.07540757021708167,6.112851554438009,3.4049019810496213
3292.0,-30.089701739004372,5.050198497908981,35.00726230430997,24.092072538938396,4.98379597669656,-26.582364626879887,-40.10032274583352,1.4764588645720738,-0.32703330320384794,-5.029867031592779,40.014035592695464,47919.39644489461,15460.608123672166,15460.608123672166,63380.00456856678,87669.45145287756,87669.45145287756,15460.608123672166,103130.05957654973,103130.05957654973,103130.05957654973,127935.12223188022,103761.23867427956,64011.22402471703,44166.682943958374,24805.06265533049,0.0,68971.74559928887,21084.303257030915,1536.0848361485223,0.0,0.8867158857706121,2.8175655811691884,0.0014959080323721466,354243.3104775545,1555138.4911048957,4.390029240096073,1555138.4911048957,4.390029240096073,0.85,0.09568131839505042,4.564652377983593,1.2672025090875105,1.0,0.0,4.5646523779843315,1.2848358929180097,1.2851330465388127,3.5527123760659762,19321.745791318754,1970.2697446445784,2034.6934298245008,2034.6934298245008,7.598495133001779,5.050198497908981,0.53217375200669,4.518024745902291,3.4049591448670617,3.4049591448670617,0.9728454699620176,0.0,0.0,0.00023126545041564242,1.0000134526999453,0.000231262339312783,198.996317527972,0.0,6.242412860191992e-07,1.7690998045784105,0.029064067439170314,7.79651128559036e-05,0.00015330033755973883,0.0006997627503877493,0.09568131839504143,0.08135345406345393,0.014327864331587498,0.09568136627070876,0.08135345406346157,0.014327864331588846,0.42816391071713483,0.42816391071713483,0.0754076700867813,0.0,4.703964405443628,4.619913286866733,5.181789124015381,4.702833728388953,4.619821565066047,5.1747449735560735,24805.06265533049,21084.303257030915,0.85,0.9189270768466712,0.6947685030809004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320789775432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60323070189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.83082587031,1536.0848361485223,0.42816391071713483,0.0754076700867813,6.112851554438009,3.4049591448670617
3293.0,-30.089830042956045,5.050110410559468,35.0072443060829,24.0919622121379,4.983743252799663,-26.582485391062782,-40.10041354978455,1.4763986009064802,-0.3271619508709591,-5.029885239481063,40.014000371394516,47919.194221437,15460.57048194149,15460.57048194149,63379.76470337849,87669.18666030365,87669.18666030365,15460.57048194149,103129.75714224513,103129.75714224513,103129.75714224513,127934.71369310297,103761.0083817891,64011.056034319,44166.613719411216,24804.956550857845,0.0,68971.57027026906,21084.213068229168,1536.0796080631194,0.0,0.8867159206409537,2.8175651484074535,0.0014959080323721466,354243.05900991074,1555136.9720179809,4.39002806819843,1555136.9720179809,4.39002806819843,0.85,0.09568104946807351,4.564652377983593,1.2672019096044824,1.0,0.0,4.564652377982658,1.2848361812853928,1.2851333309754231,3.5527115786986654,19321.702907742816,1970.265371736813,2034.6934298245008,2034.6934298245008,7.598476633049834,5.050110410559468,0.5321724870920121,4.517937923467456,3.405016288721063,3.405016288721063,0.9728617967774466,0.0,0.0,0.000231262339312783,1.0000133638710633,0.0002312592487939999,198.99642356044717,0.0,6.190980124730939e-07,1.754523767348748,0.029064686537182787,7.796431101880511e-05,0.0001532980282939779,0.0006997522093923023,0.0956810494680643,0.08135317381024934,0.014327875657814964,0.09568102968452075,0.08135317381025717,0.014327875657816343,0.4281626406903046,0.4281626406903046,0.07540776579216275,0.0,4.703723319269898,4.619925644029138,5.180103464944011,4.702723288610116,4.61994063810198,5.1733262302337835,24804.956550857845,21084.213068229168,0.85,0.9189259350631171,0.6947673372327595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328532996079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.58865466466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.82525267412,1536.0796080631194,0.4281626406903046,0.07540776579216275,6.112851554438009,3.405016288721063
3294.0,-30.0899572306797,5.050022712855494,35.007226316074785,24.091850767750316,4.983697403800696,-26.582604462952233,-40.10050023263318,1.4763446360733123,-0.3274567729220621,-5.029897158146766,40.01396461433319,47918.97849380965,15460.523724476921,15460.523724476921,63379.50221828657,87668.88522892627,87668.88522892627,15460.523724476921,103129.4089534032,103129.4089534032,103129.4089534032,127934.25338680722,103760.74409411656,64010.877101119804,44166.5188811075,24804.84443340402,0.0,68971.36331451152,21084.11776839342,1536.0738864967545,0.0,0.8867159894818663,2.8175676396487797,0.0014959080323721466,354242.8944022776,1555135.4298249872,4.390025754642176,1555135.4298249872,4.390025754642176,0.85,0.09568077645092858,4.564652377983593,1.2672012496786196,1.0,0.0,4.564652377984028,1.2848364401413739,1.285133585920253,3.5527108629339095,19321.653693804255,1970.2603533117076,2034.6934298245008,2034.6934298245008,7.598453652946844,5.050022712855494,0.532174202760487,4.517848510095007,3.405073379867142,3.405073379867142,0.9728781085334691,0.0,0.0,0.0002312592487939999,1.0000132476201888,0.00023125618519989207,198.99652867055187,0.0,6.150021847850331e-07,1.7429161916807838,0.029065301539367573,7.796354557988834e-05,0.00015329570321411158,0.0006997415962109615,0.09568077645091953,0.08135289015241383,0.014327886298505706,0.09568076532066598,0.08135289015242152,0.014327886298507063,0.4281613720273661,0.4281613720273661,0.07540786128590027,0.0,4.703471486727096,4.619924579069675,5.178422315016235,4.7024403852246905,4.619897778760958,5.171675109742182,24804.84443340402,21084.11776839342,0.85,0.9189248866848422,0.6947662941690401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336225087875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57704708899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.81969226032,1536.0738864967545,0.4281613720273661,0.07540786128590027,6.112851554438009,3.405073379867142
3295.0,-30.090083398616567,5.049935424254437,35.00720836890678,24.091749276872747,4.983655234633727,-26.582722248906954,-40.10058677578343,1.4762940849241732,-0.3276434550572844,-5.029907170556673,40.01392988212662,47918.766829305605,15460.47463212682,15460.47463212682,63379.24146143242,87668.61241391825,87668.61241391825,15460.47463212682,103129.08704604507,103129.08704604507,103129.08704604507,127933.82469067365,103760.50964471087,64010.703483088444,44166.45129069158,24804.737644628585,0.0,68971.18893532015,21084.026997934296,1536.0684297376406,0.0,0.886716064318085,2.817568929032992,0.0014959080323721466,354242.75612181984,1555133.9318348246,4.390023239600227,1555133.9318348246,4.390023239600227,0.85,0.09568050386981374,4.564652377983593,1.2672006282163788,1.0,0.0,4.564652377983564,1.284836682970964,1.2851338248695798,3.5527101914841177,19321.61003615449,1970.2559014703788,2034.6934298245008,2034.6934298245008,7.5984295253070835,5.049935424254437,0.5321769679856603,4.517758456268777,3.405130441744042,3.405130441744042,0.9728944119268691,0.0,0.0,0.00023125618519989207,1.0000131414141655,0.00023125314620652066,198.9966329379842,0.0,6.096445927151875e-07,1.7277327757548415,0.029065911183960288,7.796278138148661e-05,0.00015329340381840546,0.0006997311002688836,0.09568050386980934,0.08135260703819104,0.014327896831618293,0.09568047728440615,0.08135260703819479,0.014327896831618952,0.4281601036495038,0.4281601036495038,0.07540795576010463,0.0,4.703233963353398,4.6199415025201915,5.176734562159311,4.7022637154993845,4.6199902609486685,5.169964581563761,24804.737644628585,21084.026997934296,0.85,0.9189234293302998,0.6947649818570316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343850267137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.561863673065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.81414993149,1536.0684297376406,0.4281601036495038,0.07540795576010463,6.112851554438009,3.405130441744042
