time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3296.0,-30.0902085102572,5.049848652502466,35.007190517956836,24.09165089428427,4.983626110714248,-26.582837779492444,-40.10066542597485,1.476255379949445,-0.32804856028565155,-5.029908256392067,40.01389679034532,47918.52320001462,15460.41261023651,15460.41261023651,63378.93581025113,87668.29428910154,87668.29428910154,15460.41261023651,103128.70689933805,103128.70689933805,103128.70689933805,127933.34381175412,103760.23538761844,64010.50339099531,44166.3688851368,24804.63691241607,0.0,68971.00579755288,21083.94137555366,1536.0631108008804,0.0,0.8867161786724171,2.817574138918738,0.0014959080323721466,354242.74112545146,1555132.5045967514,4.390019396462431,1555132.5045967514,4.390019396462431,0.85,0.09568022878382117,4.564652377983593,1.2671999034518375,1.0,0.0,4.5646523779831965,1.2848368703276016,1.285134008364733,3.5527096734231476,19321.558965775133,1970.2506937409955,2034.6934298245008,2034.6934298245008,7.598399043127605,5.049848652502466,0.5321839949812777,4.5176646575211885,3.405187480870816,3.405187480870816,0.9729107088202331,0.0,0.0,0.00023125314620652066,1.00001303140504,0.00023125013269237603,198.99673633256978,0.0,6.047494484303638e-07,1.713859936851651,0.02906651593340872,7.796208688595966e-05,0.000153291059320561,0.0006997203984512228,0.09568022878381678,0.08135232220930176,0.014327906574515025,0.09568033523079086,0.08135232220930548,0.014327906574515681,0.42815883659028936,0.42815883659028936,0.07540804789733814,0.0,4.702959757388157,4.619928311456249,5.174972783568592,4.701859696106396,4.6198734936855885,5.167923732395877,24804.63691241607,21083.94137555366,0.85,0.918921437745654,0.6947632943133736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351414315533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.54799083416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8086237928,1536.0631108008804,0.42815883659028936,0.07540804789733814,6.112851554438009,3.405187480870816
3297.0,-30.090332774996774,5.04976202808484,35.00717267264618,24.091527121514105,4.983558281187339,-26.582956418493488,-40.10075581083072,1.4761819246839847,-0.3280901287095048,-5.029938098079819,40.01386125269588,47918.33912939953,15460.394930115188,15460.394930115188,63378.73405951472,87668.03710951326,87668.03710951326,15460.394930115188,103128.43203962845,103128.43203962845,103128.43203962845,127932.96559813342,103760.00392938004,64010.34477664243,44166.28794748623,24804.533558504972,0.0,68970.8215059912,21083.853524729228,1536.058307202038,0.0,0.8867161554405393,2.81757119963152,0.0014959080323721466,354242.3289849553,1555130.9718702617,4.390020177222548,1555130.9718702617,4.390020177222548,0.8500000000000001,0.09567996407623941,4.564652377983593,1.2671993352891877,1.0,0.0,4.5646523779844435,1.2848372202107168,1.2851343544566871,3.552708705959637,19321.515865121164,1970.2462986974313,2034.6934298245008,2034.6934298245008,7.598390353798264,5.04976202808484,0.5321782231860217,4.517583804898818,3.405244530432728,3.405244530432728,0.9729270086950652,0.0,0.0,0.00023125013269237603,1.0000129432059983,0.00023124713961301152,198.99683902735453,0.0,5.996794796734773e-07,1.6994916453946347,0.029067115612888394,7.79612887782695e-05,0.00015328884391410652,0.0006997102858908821,0.09567996407622636,0.0813520473923957,0.014327916683830665,0.09567993369784791,0.08135204739240678,0.014327916683832619,0.4281575687703283,0.4281575687703283,0.07540813254893189,0.0,4.70274893127214,4.619955109742648,5.173407580576622,4.701847969370306,4.620005866531869,5.167089974288672,24804.533558504972,21083.853524729228,0.85,0.9189209679633767,0.6947624819176188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358915044052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.5336225427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.803114609645,1536.058307202038,0.4281575687703283,0.07540813254893189,6.112851554438009,3.405244530432728
3298.0,-30.090456044625075,5.049675893130362,35.00715480725319,24.091435025353007,4.983522668540887,-26.583070939782978,-40.10083805825559,1.4761375636988214,-0.3282307852251165,-5.029940764736074,40.01382497713322,47918.121520174376,15460.336194537307,15460.336194537307,63378.45771471168,87667.77747161685,87667.77747161685,15460.336194537307,103128.11366615415,103128.11366615415,103128.11366615415,127932.52751787314,103759.78434004144,64010.166904589285,44166.24159494684,24804.41385171899,0.0,68970.65544666583,21083.75177396114,1536.0519403056696,0.0,0.8867162732782391,2.8175727410224876,0.0014959080323721466,354242.2921560569,1555129.4073190049,4.390016217018809,1555129.4073190049,4.390016217018809,0.85,0.09567968449667863,4.564652377983593,1.26719870228786,1.0,0.0,4.564652377982573,1.2848374339343158,1.2851345643838918,3.5527081149917286,19321.474974616838,1970.2421290264097,2034.6934298245008,2034.6934298245008,7.5983614867576454,5.049675893130362,0.5321848016070616,4.517491091523301,3.405301479820915,3.405301479820915,0.9729432799488329,0.0,0.0,0.00023124713961301152,1.0000128395692387,0.00023124417053747284,198.99694089985255,0.0,5.956133324963863e-07,1.687968184294759,0.02906771122622089,7.796056253150687e-05,0.00015328657708150463,0.0006996999385880554,0.09567968449667189,0.08135175921268836,0.014327925283983522,0.09567960216646954,0.0813517592126941,0.014327925283984532,0.4281563027589964,0.4281563027589964,0.07540822196308108,0.0,4.702542383760033,4.620001331537139,5.171760452357148,4.701709979510952,4.62018117564179,5.165166971838175,24804.41385171899,21083.75177396114,0.85,0.9189191737306523,0.6947609995852349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366365006252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52209908161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.797618222354,1536.0519403056696,0.4281563027589964,0.07540822196308108,6.112851554438009,3.405301479820915
3299.0,-30.090578232210277,5.049590240666059,35.00713704920826,24.09134212592619,4.983491951880869,-26.583183997621752,-40.100920061208285,1.4760977172923277,-0.3284934618156399,-5.029943493809802,40.01379237309136,47917.90816235303,15460.278295716394,15460.278295716394,63378.186458069424,87667.49171941535,87667.49171941535,15460.278295716394,103127.77001513174,103127.77001513174,103127.77001513174,127932.08649616511,103759.5403870246,64009.9950074151,44166.16153289944,24804.316481033362,0.0,68970.47801393279,21083.669008878358,1536.0468541705986,0.0,0.8867163774969058,2.8175758825966057,0.0014959080323721466,354242.25446512055,1555128.0011200649,4.390012714514231,1555128.0011200649,4.390012714514231,0.85,0.09567941085365268,4.564652377983593,1.2671980841225015,1.0,0.0,4.564652377984417,1.2848376264869674,1.2851347531660944,3.552707582563853,19321.429547266154,1970.237496725809,2034.6934298245008,2034.6934298245008,7.598333030961768,5.049590240666059,0.5321916192740517,4.517398621392007,3.405358432489789,3.405358432489789,0.9729595521399397,0.0,0.0,0.00023124417053747284,1.0000127268774246,0.0002312412275587142,198.99704187821925,0.0,5.908369494974564e-07,1.6744319148757916,0.029068302063170386,7.795983844966646e-05,0.00015328433208780637,0.0006996896909722321,0.09567941085364798,0.0813514765117718,0.014327934341876174,0.0956794032819231,0.08135147651177581,0.01432793434187688,0.42815503939079297,0.42815503939079297,0.07540830917367551,0.0,4.702325177142029,4.620044139647575,5.170061467616051,4.70145003199417,4.620210210955406,5.163260449609311,24804.316481033362,21083.669008878358,0.85,0.9189176047941314,0.6947596934542499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373755316414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50856281219,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.7921376283,1536.0468541705986,0.42815503939079297,0.07540830917367551,6.112851554438009,3.405358432489789
3300.0,-30.090699516059058,5.049504984147593,35.00711938125755,24.09124004133048,4.983452865410182,-26.583297078982184,-40.10100206416098,1.4760504283333182,-0.328743340672645,-5.0299525981444155,40.01375948118247,47917.69920160726,15460.230782215873,15460.230782215873,63377.92998382314,87667.20213922778,87667.20213922778,15460.230782215873,103127.43292144366,103127.43292144366,103127.43292144366,127931.65279858583,103759.2883525049,64009.82330952317,44166.0722699797,24804.219877142164,0.0,68970.29214712186,21083.58689557084,1536.0419570490603,0.0,0.8867164502907013,2.8175781106556483,0.0014959080323721466,354242.1287261828,1555126.5825065125,4.3900102681140245,1555126.5825065125,4.3900102681140245,0.85,0.09567913948917045,4.564652377983593,1.2671974099101502,1.0,0.0,4.564652377982508,1.2848378538057605,1.285134976756009,3.5527069540042278,19321.382615030354,1970.2327109696334,2034.6934298245008,2034.6934298245008,7.598309679286364,5.049504984147593,0.5321957979613119,4.5173091861862815,3.405415387151608,3.405415387151608,0.9729758249004595,0.0,0.0,0.0002312412275587142,1.0000126327575876,0.0002312383063812447,198.99714210980886,0.0,5.856440672798421e-07,1.6597152866710727,0.029068887707237666,7.795911437404289e-05,0.0001532821131846713,0.00069967956245076,0.09567913948916146,0.08135119677380485,0.014327942715356602,0.09567918175823728,0.0813511967738125,0.01432794271535795,0.42815377796080994,0.42815377796080994,0.07540839037737833,0.0,4.702105665812667,4.620080370320693,5.168384558181458,4.70120925747176,4.620208074977086,5.161659683377081,24804.219877142164,21083.58689557084,0.85,0.9189163625496969,0.6947585360287165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381080762583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.493846183985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.786674602188,1536.0419570490603,0.42815377796080994,0.07540839037737833,6.112851554438009,3.405415387151608
3301.0,-30.090819711831656,5.049420093553549,35.007101755008065,24.091128073073946,4.98340947716981,-26.58340961110278,-40.10108019048346,1.47599937644092,-0.32907917966440436,-5.029963705674692,40.01372535991307,47917.47738308935,15460.186871285265,15460.186871285265,63377.66425437461,87666.8870868263,87666.8870868263,15460.186871285265,103127.07395811156,103127.07395811156,103127.07395811156,127931.19050017555,103759.00837422026,64009.636224722424,44165.969054997586,24804.11654206399,0.0,68970.08559706158,21083.49906075439,1536.0367164492127,0.0,0.8867165173363818,2.817581237088411,0.0014959080323721466,354241.9753213829,1555125.110872213,4.390008014892474,1555125.110872213,4.390008014892474,0.85,0.09567886662922839,4.564652377983593,1.2671967494348069,1.0,0.0,4.564652377984391,1.2848380986844996,1.2851352179379416,3.552706276889811,19321.330479287644,1970.2273946034218,2034.6934298245008,2034.6934298245008,7.598288098182319,5.049420093553549,0.5321992560474706,4.517220837506079,3.4054723185029814,3.4054723185029814,0.9729920910008518,0.0,0.0,0.0002312383063812447,1.0000125194367566,0.00023123541144413526,198.99724144227685,0.0,5.813059680233342e-07,1.647421113378129,0.02906946901320569,7.795842453435433e-05,0.00015327988184689039,0.0006996693771694523,0.09567886662922666,0.08135091654092284,0.014327950088303813,0.09567896872553744,0.08135091654092431,0.014327950088304073,0.4281525177109108,0.4281525177109108,0.07540846698214662,0.0,4.701865864716865,4.62008550896428,5.166748889981534,4.70088452601027,4.620085057008112,5.16018515548393,24804.11654206399,21083.49906075439,0.85,0.9189152616779523,0.6947574005204777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520388352034517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.481552010686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78122560801,1536.0367164492127,0.4281525177109108,0.07540846698214662,6.112851554438009,3.4054723185029814
3302.0,-30.09093903855626,5.049335447174123,35.00708410607243,24.091013066377513,4.983352172053904,-26.58352275264564,-40.10116596529258,1.4759358861431766,-0.3291683077857783,-5.029984117935011,40.013689446628874,47917.29573850226,15460.157565531184,15460.157565531184,63377.45330403344,87666.62183104825,87666.62183104825,15460.157565531184,103126.77939657944,103126.77939657944,103126.77939657944,127930.78563216404,103758.77141006691,64009.48259980395,44165.876455847734,24804.006235584595,0.0,68969.88269143233,21083.405300246905,1536.0312941367467,0.0,0.8867165434873345,2.817580026142747,0.0014959080323721466,354241.6934101821,1555123.5619502973,4.390007136030696,1555123.5619502973,4.390007136030696,0.85,0.09567859543844734,4.564652377983593,1.2671961554465816,1.0,0.0,4.564652377983877,1.2848384017022616,1.2851355173060566,3.552705439015489,19321.286353357853,1970.2228950108197,2034.6934298245008,2034.6934298245008,7.598273695150565,5.049335447174123,0.5321986460087116,4.517136801165411,3.405529218147357,3.405529218147357,0.973008348042102,0.0,0.0,0.00023123541144413526,1.000012428929478,0.00023123253747123402,198.99734005663072,0.0,5.760844989293354e-07,1.6326234699657365,0.02907004509770462,7.795766716656863e-05,0.00015327774427756664,0.0006996596199085555,0.09567859543843314,0.08135063807193303,0.014327957366500107,0.09567859267316194,0.0813506380719451,0.014327957366502232,0.4281512565429827,0.4281512565429827,0.07540854129179592,0.0,4.701663802263852,4.62011461175274,5.165229387237446,4.700815810149209,4.620192419297155,5.159112559813366,24804.006235584595,21083.405300246905,0.85,0.9189149064901397,0.6947568107790142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395558080412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46675436728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77579436883,1536.0312941367467,0.4281512565429827,0.07540854129179592,6.112851554438009,3.405529218147357
3303.0,-30.091057343889922,5.0492512060671855,35.00706644111182,24.090916534792655,4.983310887700138,-26.58363337261467,-40.10124384714288,1.4758869164249169,-0.3292569810287205,-5.029991580270468,40.01365368199694,47917.08178155906,15460.108932832445,15460.108932832445,63377.19071439151,87666.36783641002,87666.36783641002,15460.108932832445,103126.47676924246,103126.47676924246,103126.47676924246,127930.36794217378,103758.5525905681,64009.30349845786,44165.83232456693,24803.891172931308,0.0,68969.72349749824,21083.307496991612,1536.025302414789,0.0,0.8867166350506643,2.8175803223669034,0.0014959080323721466,354241.5903488344,1555122.0194408393,4.390004058838644,1555122.0194408393,4.390004058838644,0.8500000000000001,0.09567831827897129,4.564652377983593,1.2671955499192702,1.0,0.0,4.5646523779816714,1.2848386367422608,1.2851357487076245,3.55270478910673,19321.245606208107,1970.2187399578968,2034.6934298245008,2034.6934298245008,7.5982497934177395,5.0492512060671855,0.5322039953270084,4.517047210740177,3.4055860499788193,3.4055860499788193,0.9730245857082341,0.0,0.0,0.00023123253747123402,1.0000123225539528,0.00023122968813092654,198.99743782696888,0.0,5.719129627421284e-07,1.620801336411192,0.029070617010667363,7.795697949731328e-05,0.00015327555797392073,0.0006996496401924193,0.09567831827896617,0.08135035388297582,0.014327964395990357,0.09567823939080598,0.08135035388298016,0.014327964395991122,0.428149996097882,0.428149996097882,0.07540861972227553,0.0,4.701481008371957,4.620169995427432,5.163689239304631,4.700734599241741,4.620377417482246,5.1575145231383885,24803.891172931308,21083.307496991612,0.85,0.9189132201855269,0.6947553122102508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402712031395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45493223372,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.770376533053,1536.025302414789,0.428149996097882,0.07540861972227553,6.112851554438009,3.4055860499788193
3304.0,-30.091174671705414,5.049167457276527,35.007048858285394,24.090817907732003,4.98328236647492,-26.583741836379808,-40.10132134482262,1.4758495311492696,-0.32966047572250545,-5.029991757352857,40.01362074441138,47916.87108582968,15460.049854879067,15460.049854879067,63376.92094070875,87666.04590870581,87666.04590870581,15460.049854879067,103126.09576358488,103126.09576358488,103126.09576358488,127929.88591547028,103758.27124658902,64009.133080628104,44165.70907328991,24803.7901518854,0.0,68969.49922517531,21083.22162910259,1536.0199423490162,0.0,0.8867167534742607,2.817585617310251,0.0014959080323721466,354241.587903173,1555120.598861399,4.390000078947449,1555120.598861399,4.390000078947449,0.85,0.09567804220406435,4.564652377983593,1.267194850430824,1.0,0.0,4.564652377984405,1.2848388175335845,1.2851359258796216,3.552704289201067,19321.193216154625,1970.2133976592033,2034.6934298245008,2034.6934298245008,7.598220758108288,5.049167457276527,0.5322128607946315,4.516954596481895,3.4056428629901836,3.4056428629901836,0.9730408179971953,0.0,0.0,0.00023122968813092654,1.0000122207479045,0.0002312268623657328,198.99753478954656,0.0,5.670114206857523e-07,1.606910366223422,0.02907118402208805,7.795629522571566e-05,0.00015327339290521088,0.0006996397574063844,0.09567804220406095,0.0813500705120005,0.014327971692060454,0.09567809809599868,0.0813500705120034,0.014327971692060964,0.42814873784481894,0.42814873784481894,0.07540869918394279,0.0,4.701251350481243,4.620183018517423,5.162076615080082,4.700331281630326,4.620234775986489,5.155625892587523,24803.7901518854,21083.22162910259,0.85,0.9189122967790788,0.6947545164767417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040980475396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44104126353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.764975181584,1536.0199423490162,0.42814873784481894,0.07540869918394279,6.112851554438009,3.4056428629901836
3305.0,-30.091291143288732,5.049084040138935,35.007031344899694,24.090716521628224,4.9832384216897,-26.583851071877504,-40.10139898220075,1.4757983502784668,-0.32978036947116607,-5.030004167559964,40.01358760136394,47916.66507392279,15460.01005651095,15460.01005651095,63376.67513043374,87665.78178876618,87665.78178876618,15460.01005651095,103125.79184527713,103125.79184527713,103125.79184527713,127929.48477855793,103758.04024191624,64008.95991606642,44165.6448064998,24803.6929332808,0.0,68969.3377397806,21083.138993288678,1536.0150864703353,0.0,0.8867168103418215,2.8175857466930094,0.0014959080323721466,354241.41650746414,1555119.1694214977,4.389998167785472,1555119.1694214977,4.389998167785472,0.85,0.0956777715123544,4.564652377983593,1.2671942806197332,1.0,0.0,4.5646523779833075,1.2848390628190751,1.2851361675909898,3.552703610962959,19321.150199960706,1970.2090112281674,2034.6934298245008,2034.6934298245008,7.598201198223965,5.049084040138935,0.5322164327738719,4.5168676073650635,3.4056996841151133,3.4056996841151133,0.9730570526043181,0.0,0.0,0.0002312268623657328,1.0000121315747121,0.00023122405725380698,198.99763104459555,0.0,5.623203074503281e-07,1.59361575131423,0.0290717463423955,7.79556097262086e-05,0.00015327125263952417,0.000699629987837528,0.0956777715123486,0.0813497924388744,0.014327979073474209,0.0956778061547383,0.08134979243887933,0.014327979073475074,0.42814747881243287,0.42814747881243287,0.07540877404689984,0.0,4.701050756282314,4.620220526689991,5.1605191588099615,4.700223798088814,4.6203470892239125,5.154265779832599,24803.6929332808,21083.138993288678,0.85,0.9189108842766067,0.6947531561737049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041683887822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.427746648624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.759589469551,1536.0150864703353,0.42814747881243287,0.07540877404689984,6.112851554438009,3.4056996841151133
3306.0,-30.091406632444553,5.0490009201212995,35.0070138240659,24.090610804874473,4.983188495381787,-26.58396002116798,-40.10148028666151,1.4757418841051722,-0.3298485821958934,-5.030019015485334,40.01355235764642,47916.48141350962,15459.97440211627,15459.97440211627,63376.455815625886,87665.52526533107,87665.52526533107,15459.97440211627,103125.49966744735,103125.49966744735,103125.49966744735,127929.08348809149,103757.81364007998,64008.80586991264,44165.56418907482,24803.58382064414,0.0,68969.14800971896,21083.046247547518,1536.0096038837466,0.0,0.8867168624049291,2.817584910387557,0.0014959080323721466,354241.2114448413,1555117.6493820334,4.389996418088074,1555117.6493820334,4.389996418088074,0.85,0.09567749873113494,4.564652377983593,1.267193708061241,1.0,0.0,4.564652377984084,1.284839332789348,1.2851364340193845,3.5527028644693406,19321.108003634487,1970.20470840037,2034.6934298245008,2034.6934298245008,7.598183674997048,5.0490009201212995,0.5322190358393364,4.516781884281963,3.405756465707401,3.405756465707401,0.9730732759164002,0.0,0.0,0.00023122405725380698,1.0000120292567567,0.00023122127583371236,198.99772648782292,0.0,5.582106280508354e-07,1.5819689198960676,0.02907230455302355,7.795489185415543e-05,0.00015326916539965153,0.0006996204603130799,0.09567749873112431,0.08134951284129881,0.014327985889825506,0.09567744186548333,0.08134951284130784,0.0143279858898271,0.42814622065069885,0.42814622065069885,0.07540884750266183,0.0,4.7008805294285025,4.620282191562126,5.159027443381262,4.700170433289429,4.620500770740705,5.153032372564155,24803.58382064414,21083.046247547518,0.85,0.9189102322489909,0.6947524044628961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423821675452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.41609981721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.754216999776,1536.0096038837466,0.42814622065069885,0.07540884750266183,6.112851554438009,3.405756465707401
3307.0,-30.091521082713143,5.04891827118451,35.006996338231545,24.090512527059786,4.983157402615573,-26.584066151874406,-40.10155369816346,1.475702471776867,-0.33018170841222627,-5.030019823882035,40.013518335413195,47916.26531701825,15459.91787241476,15459.91787241476,63376.18318943301,87665.21678818486,87665.21678818486,15459.91787241476,103125.13466059962,103125.13466059962,103125.13466059962,127928.61071703465,103757.54325054874,64008.627536068525,44165.461904978016,24803.476056435033,0.0,68968.93796141304,21082.95464796978,1536.0038709415146,0.0,0.8867169815427441,2.817589204555595,0.0014959080323721466,354241.20028019015,1555116.1820254896,4.389992414195348,1555116.1820254896,4.389992414195348,0.85,0.09567722092378211,4.564652377983593,1.2671929948357863,1.0,0.0,4.5646523779846335,1.2848395229241905,1.2851366206243287,3.5527023387285084,19321.057653447322,1970.199574110152,2034.6934298245008,2034.6934298245008,7.598155892088486,5.04891827118451,0.5322281404401856,4.516690130744324,3.405813197902312,3.405813197902312,0.9730894851149463,0.0,0.0,0.00023122127583371236,1.0000119210576934,0.00023121851946440202,198.99782107256675,0.0,5.534962752377004e-07,1.568608444023643,0.029072858049298787,7.795424367768086e-05,0.00015326703215603148,0.0006996107227975169,0.09567722092378146,0.08134922873785726,0.014327992185924204,0.09567724343537594,0.08134922873785781,0.014327992185924303,0.42814496467599833,0.42814496467599833,0.07540892278264127,0.0,4.700672567984213,4.620310969649495,5.157470416163221,4.699838115469788,4.620424553189196,5.151240870682841,24803.476056435033,21082.95464796978,0.85,0.9189090779517427,0.694751387121933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430745579744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.402739341334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.748860328911,1536.0038709415146,0.42814496467599833,0.07540892278264127,6.112851554438009,3.405813197902312
3308.0,-30.091634562649087,5.048836000763346,35.006978926524866,24.090420675370865,4.983119452842589,-26.58417209494913,-40.10162700489161,1.4756569851426589,-0.3302462248415736,-5.030027494478606,40.01348552287018,47916.053800501235,15459.872450539602,15459.872450539602,63375.92625104084,87664.96882292241,87664.96882292241,15459.872450539602,103124.84127346202,103124.84127346202,103124.84127346202,127928.21972595426,103757.32978258758,64008.450213313066,44165.42174363835,24803.37845249224,0.0,68968.80019613059,21082.871684618403,1535.9988844314476,0.0,0.8867170613506077,2.8175891582099357,0.0014959080323721466,354241.0943426915,1555114.7668430773,4.389989732074013,1555114.7668430773,4.389989732074013,0.85,0.0956769481057562,4.564652377983593,1.2671923799673097,1.0,0.0,4.564652377985161,1.2848397414260753,1.2851368356350612,3.5527017345503125,19321.017902826257,1970.1955206748746,2034.6934298245008,2034.6934298245008,7.598133568393674,5.048836000763346,0.5322343800908111,4.516601620672535,3.40586993367325,3.40586993367325,0.9731056953352143,0.0,0.0,0.00023121851946440202,1.000011819998989,0.00023121578649403944,198.99791485548027,0.0,5.485114868292849e-07,1.5544815536741934,0.029073406560785615,7.795359643126458e-05,0.00015326492303313743,0.0006996010953846831,0.09567694810574802,0.08134894943579134,0.014327998669956682,0.09567693986460797,0.08134894943579829,0.014327998669957907,0.4281437084969029,0.4281437084969029,0.0754089945652692,0.0,4.700497425295907,4.620375476131812,5.1559296895324,4.699781269637015,4.62061899554692,5.14975226329085,24803.37845249224,21082.871684618403,0.85,0.9189071880446671,0.6947497080453707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437607206005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38861245099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.743520620781,1535.9988844314476,0.4281437084969029,0.0754089945652692,6.112851554438009,3.40586993367325
3309.0,-30.09174706872912,5.048754089886938,35.00696155187971,24.090323934238427,4.983078694896696,-26.584277442207508,-40.101704013627,1.4756090683750354,-0.3303372481572069,-5.030036310226975,40.01345177894887,47915.86437528805,15459.829305169023,15459.829305169023,63375.69368045707,87664.71158347244,87664.71158347244,15459.829305169023,103124.54088864147,103124.54088864147,103124.54088864147,127927.81638424561,103757.10530667719,64008.29324700841,44165.3467329653,24803.27549560415,0.0,68968.62222856945,21082.784171263527,1535.9936152078265,0.0,0.8867171387006543,2.8175893272608294,0.0014959080323721466,354240.9725896974,1555113.3114919777,4.389987132553412,1555113.3114919777,4.389987132553412,0.85,0.09567667428550107,4.564652377983593,1.2671918041119352,1.0,0.0,4.564652377983748,1.2848399712491267,1.2851370619996423,3.552701099068251,19320.976102376182,1970.1912582152095,2034.6934298245008,2034.6934298245008,7.5981123635428895,5.048754089886938,0.532240280021802,4.516513809865136,3.4059266458815065,3.4059266458815065,0.9731218988232876,0.0,0.0,0.00023121578649403944,1.0000117185730255,0.00023121307700671207,198.9980078336498,0.0,5.438554035147447e-07,1.5412862135607863,0.02907395041618913,7.795291650410038e-05,0.00015326286998993907,0.0006995917239561656,0.09567667428549691,0.0813486697991412,0.014328004486355711,0.09567662573264797,0.08134866979914473,0.014328004486356332,0.4281424543409996,0.4281424543409996,0.07540906350090004,0.0,4.700341300392438,4.620457613045403,5.154415914834772,4.699699062069783,4.620769488551673,5.148344110222979,24803.27549560415,21082.784171263527,0.85,0.9189061870834999,0.6947487542449334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044441066412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.375417110874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.738196536642,1535.9936152078265,0.4281424543409996,0.07540906350090004,6.112851554438009,3.4059266458815065
3310.0,-30.091858659305775,5.048672600586963,35.00694422542508,24.0902260755189,4.983044822877246,-26.584381276733954,-40.10177323417736,1.47556744030537,-0.33059549483527917,-5.030039876139464,40.013418433308885,47915.642808430915,15459.778715996898,15459.778715996898,63375.42152442782,87664.41766329788,87664.41766329788,15459.778715996898,103124.19637929478,103124.19637929478,103124.19637929478,127927.3689762433,103756.84689084624,64008.10689810408,44165.2666586024,24803.172596948523,0.0,68968.43925555093,21082.696707406245,1535.9882245999677,0.0,0.8867172413438872,2.8175923127678826,0.0014959080323721466,354240.923341418,1555111.873319474,4.389983682999422,1555111.873319474,4.389983682999422,0.85,0.09567639841000587,4.564652377983593,1.267191126602702,1.0,0.0,4.564652377983507,1.2848401716019886,1.285137258917392,3.5527005450741838,19320.927981853936,1970.1863512875384,2034.6934298245008,2034.6934298245008,7.598087500253224,5.048672600586963,0.5322487352422485,4.516423865344715,3.405983329435062,3.405983329435062,0.9731380941243034,0.0,0.0,0.00023121307700671207,1.0000116232247949,0.00023121038959637887,198.99810005529753,0.0,5.391825803976499e-07,1.5280434328469397,0.029074489598769526,7.795230534522504e-05,0.00015326077166148702,0.0006995821458162071,0.09567639841000045,0.08134838876252189,0.014328009647478553,0.09567640240654327,0.08134838876252651,0.014328009647479368,0.4281412029162338,0.4281412029162338,0.07540913076686608,0.0,4.700163474004626,4.620517395247191,5.152884189054021,4.699444381304204,4.620749780313872,5.146750589830674,24803.172596948523,21082.696707406245,0.85,0.9189046788430412,0.694747384827538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451155742704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.362174330156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.732888179416,1535.9882245999677,0.4281412029162338,0.07540913076686608,6.112851554438009,3.405983329435062
3311.0,-30.09196937984765,5.048591378866074,35.006926915376575,24.090120184142165,4.9829952780105735,-26.584485895504965,-40.10185013813896,1.4755117936677853,-0.33066422628451164,-5.030055231217527,40.01338425826051,47915.46154822782,15459.74660650678,15459.74660650678,63375.208154734595,87664.15874536497,87664.15874536497,15459.74660650678,103123.90535187176,103123.90535187176,103123.90535187176,127926.9749501685,103756.6158880227,64007.953280832975,44165.180674655254,24803.069598296745,0.0,68968.25027295199,21082.609158552234,1535.9831019020514,0.0,0.8867172869526422,2.817591424038422,0.0014959080323721466,354240.7112748131,1555110.3993762522,4.389982150216008,1555110.3993762522,4.389982150216008,0.85,0.09567612722185974,4.564652377983593,1.267190540856682,1.0,0.0,4.564652377983228,1.2848404374954412,1.2851375214192526,3.552699809854629,19320.88496600437,1970.1819648916166,2034.6934298245008,2034.6934298245008,7.5980717192566125,5.048591378866074,0.5322520440906269,4.516339334775447,3.406040003646048,3.406040003646048,0.9731542867560137,0.0,0.0,0.00023121038959637887,1.000011532612341,0.0002312077231673373,198.99819155799815,0.0,5.347895503748797e-07,1.515593585762409,0.029075024388319902,7.795162635352529e-05,0.00015325876324285358,0.000699572978083316,0.09567612722185038,0.08134811229123416,0.014328014930616225,0.09567605805754825,0.08134811229124211,0.014328014930617623,0.4281399523749501,0.4281399523749501,0.07540919459888476,0.0,4.700014998951076,4.620595355338082,5.151445439387203,4.699391004933034,4.6208781562069134,5.145661261385612,24803.069598296745,21082.609158552234,0.85,0.9189041030317268,0.6947466603632154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457845940014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34972448307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.727594412574,1535.9831019020514,0.4281399523749501,0.07540919459888476,6.112851554438009,3.406040003646048
3312.0,-30.09207905173264,5.048510636679301,35.006909638648224,24.09002665607261,4.982967202049394,-26.584587423277796,-40.10191900944335,1.475475573594474,-0.3309627280793279,-5.0300535707778815,40.01335060868358,47915.24771733812,15459.689062412717,15459.689062412717,63374.93677975084,87663.85799060784,87663.85799060784,15459.689062412717,103123.54705302055,103123.54705302055,103123.54705302055,127926.50942486887,103756.35241933283,64007.77640803985,44165.084456992205,24802.962371848324,0.0,68968.04682884052,21082.518016071073,1535.9773412802756,0.0,0.8867174173133829,2.817595550574448,0.0014959080323721466,354240.73420688295,1555108.9480972374,4.38997776915465,1555108.9480972374,4.38997776915465,0.85,0.09567584821233666,4.564652377983593,1.267189910602756,1.0,0.0,4.564652377983365,1.28484061245811,1.285137692996262,3.5526993260671196,19320.835904571464,1970.17696201776,2034.6934298245008,2034.6934298245008,7.598043437799948,5.048510636679301,0.532263186831579,4.516247449847722,3.406096622761224,3.406096622761224,0.9731704636460641,0.0,0.0,0.0002312077231673373,1.0000114233943103,0.00023120508202051883,198.99828219413132,0.0,5.306145571896338e-07,1.503761655075422,0.02907555500287709,7.795101828748866e-05,0.00015325670487984866,0.0006995635823717309,0.0956758482123351,0.08134782892008484,0.014328019292250268,0.09567585341838558,0.08134782892008616,0.014328019292250499,0.4281387036830988,0.4281387036830988,0.07540926030314596,0.0,4.699829743268253,4.620642597009407,5.149935421125576,4.699090842698581,4.620834704041954,5.143898611226405,24802.962371848324,21082.518016071073,0.85,0.9189028788509811,0.694745609314563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464483981887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33789255239,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.722314355742,1535.9773412802756,0.4281387036830988,0.07540926030314596,6.112851554438009,3.406096622761224
3313.0,-30.092187869288747,5.0484302516099335,35.00689243379339,24.089934664685302,4.982929387889212,-26.584689155986176,-40.10199165260417,1.47543067458671,-0.3310203567170902,-5.03006112454714,40.013318148695646,47915.05593957335,15459.646208324017,15459.646208324017,63374.70214789737,87663.60894608028,87663.60894608028,15459.646208324017,103123.2551544043,103123.2551544043,103123.2551544043,127926.12138156132,103756.13580168174,64007.61678990026,44165.021124201645,24802.866227157017,0.0,68967.88735135866,21082.436293083465,1535.9724331756172,0.0,0.8867174964389043,2.8175954271428543,0.0014959080323721466,354240.62988297705,1555107.548125201,4.389975109966716,1555107.548125201,4.389975109966716,0.85,0.09567557537532048,4.564652377983593,1.2671892863931133,1.0,0.0,4.564652377983162,1.28484082797319,1.2851379051675433,3.552698730148728,19320.795567435533,1970.1728487746104,2034.6934298245008,2034.6934298245008,7.598022376106782,5.0484302516099335,0.5322704046245619,4.516159846985372,3.406153251166325,3.406153251166325,0.9731866431903785,0.0,0.0,0.00023120508202051883,1.0000113344172779,0.0002312024614753448,198.99837212429352,0.0,5.255836798990143e-07,1.4895041488338066,0.029076080586556988,7.795037692441312e-05,0.0001532547050961057,0.0006995544540541131,0.0956755753753142,0.08134755139912696,0.014328023976187243,0.09567555203933797,0.0813475513991323,0.014328023976188185,0.42813745465918274,0.42813745465918274,0.07540932222240664,0.0,4.699675009895429,4.620720017191047,5.148457922107468,4.69904076783007,4.621015412346878,5.14253362238378,24802.866227157017,21082.436293083465,0.85,0.9189016016255991,0.6947444351233912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047105915923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.323635046145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.717051616317,1535.9724331756172,0.42813745465918274,0.07540932222240664,6.112851554438009,3.406153251166325
3314.0,-30.092295696946977,5.0483502390160035,35.00687526521405,24.089837294910126,4.982892122002646,-26.58478994279008,-40.102060384210176,1.4753863678457302,-0.3311865518884929,-5.0300671275145685,40.013284795583466,47914.85055206159,15459.601511271587,15459.601511271587,63374.45206333317,87663.33278032152,87663.33278032152,15459.601511271587,103122.9342915931,103122.9342915931,103122.9342915931,127925.69812185643,103755.89186157071,64007.44331844065,44164.94282570006,24802.763830263335,0.0,68967.7066559634,21082.349255723835,1535.9671271398522,0.0,0.8867175866978125,2.817596915200085,0.0014959080323721466,354240.5469769663,1555106.109634457,4.389972076617119,1555106.109634457,4.389972076617119,0.85,0.09567530018162085,4.564652377983593,1.2671886522928255,1.0,0.0,4.564652377984442,1.2848410406748636,1.285138114551238,3.552698142009852,19320.75014248809,1970.1682167190725,2034.6934298245008,2034.6934298245008,7.598000408643887,5.0483502390160035,0.5322784947630144,4.516071744252989,3.4062098527315308,3.4062098527315308,0.9732028150661517,0.0,0.0,0.0002312024614753448,1.000011231319085,0.00023119986479589084,198.99846123644454,0.0,5.214842237109411e-07,1.477886289996807,0.029076602070780697,7.794977010076439e-05,0.0001532526913745804,0.000699545262115364,0.09567530018161687,0.08134727225298714,0.014328027928629722,0.0956752817947128,0.08134727225299053,0.014328027928630317,0.4281362072319389,0.4281362072319389,0.07540938207982216,0.0,4.699518595216375,4.620792711597403,5.146996098972011,4.698880575626049,4.621072136513192,5.141137456914009,24802.763830263335,21082.349255723835,0.85,0.9189003830367818,0.694743277329471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477583122466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31201718731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.711802336218,1535.9671271398522,0.4281362072319389,0.07540938207982216,6.112851554438009,3.4062098527315308
3315.0,-30.092402692819668,5.048270589033776,35.00685813038081,24.089739994984143,4.982854238546398,-26.584890042610073,-40.10212901104239,1.4753415883368146,-0.33133552472503425,-5.030073558511849,40.01325144135033,47914.64872405621,15459.557997867347,15459.557997867347,63374.20672192356,87663.05983464615,87663.05983464615,15459.557997867347,103122.6178325135,103122.6178325135,103122.6178325135,127925.27933425138,103755.65047789805,64007.27279224574,44164.86409516923,24802.661501737883,0.0,68967.52559690711,21082.2622764772,1535.9618347537235,0.0,0.8867176747809152,2.817598126354812,0.0014959080323721466,354240.4581595206,1555104.6710963754,4.389969116390667,1555104.6710963754,4.389969116390667,0.85,0.09567502510003909,4.564652377983593,1.267188025885262,1.0,0.0,4.564652377981549,1.284841255539177,1.2851383261287366,3.5526975478912837,19320.70519358404,1970.1636332064506,2034.6934298245008,2034.6934298245008,7.597979022913929,5.048270589033776,0.5322865701701254,4.515984018863651,3.406266432685045,3.406266432685045,0.9732189807671557,0.0,0.0,0.00023119986479589084,1.0000111446897082,0.00023119728817385277,198.9985496612517,0.0,5.167352156606051e-07,1.4644276011821549,0.02907711880599636,7.794916420650928e-05,0.00015325070058938155,0.0006995361748729721,0.09567502510003324,0.08134699350383752,0.014328031596195718,0.09567500276258761,0.08134699350384249,0.014328031596196592,0.4281349608469493,0.4281349608469493,0.07540944025376577,0.0,4.69936511529437,4.620865089321455,5.145555741959697,4.69873803378681,4.621142437989533,5.139782146150878,24802.661501737883,21082.2622764772,0.85,0.9188992380606099,0.6947421748041511,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520484047743658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29855849849,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.706569259823,1535.9618347537235,0.4281349608469493,0.07540944025376577,6.112851554438009,3.406266432685045
3316.0,-30.092508700015483,5.048191308016977,35.00684102834594,24.08963731667029,4.982817348830486,-26.58498915312345,-40.102197498176224,1.4752978019384966,-0.33160534328982294,-5.030079144352945,40.0132181270047,47914.45102336551,15459.513722015881,15459.513722015881,63373.96474538139,87662.75739929013,87662.75739929013,15459.513722015881,103122.27112130601,103122.27112130601,103122.27112130601,127924.83011288183,103755.37960803087,64007.106347848625,44164.74806686916,24802.558991575814,0.0,68967.30705844497,21082.175142839442,1535.9565092462617,0.0,0.8867177670236461,2.8176010283242925,0.0014959080323721466,354240.38101440214,1555103.234279607,4.389966016371188,1555103.234279607,4.389966016371188,0.85,0.09567474958728388,4.564652377983593,1.2671873829932885,1.0,0.0,4.564652377984224,1.2848414657158476,1.2851385330432792,3.5526969667346493,19320.654753951832,1970.158489795377,2034.6934298245008,2034.6934298245008,7.597957262460576,5.048191308016977,0.5322952025744279,4.5158961054425495,3.4063229886721,3.4063229886721,0.9732351396206,0.0,0.0,0.00023119728817385277,1.0000110417181942,0.00023119473538673666,198.9986372690532,0.0,5.127440486016102e-07,1.4531166337369634,0.02907763155004496,7.7948559549967e-05,0.00015324872862388576,0.0006995271735359824,0.09567474958727856,0.08134671457731785,0.014328035009960714,0.09567477952930516,0.08134671457732237,0.01432803500996151,0.42813371532501393,0.42813371532501393,0.07540949740866122,0.0,4.699189163297206,4.6209085969376815,5.144129345133479,4.69847380106313,4.621072063403972,5.138413199393028,24802.558991575814,21082.175142839442,0.85,0.9188986412312197,0.6947415096657517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049046250202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.28724753105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.701349252608,1535.9565092462617,0.42813371532501393,0.07540949740866122,6.112851554438009,3.4063229886721
3317.0,-30.09261381760939,5.048112404871223,35.006823965240386,24.08955010995271,4.982781999664597,-26.585087308789042,-40.10226581068707,1.475255490844252,-0.33161472571350714,-5.030083674505728,40.01318505683324,47914.256981200575,15459.468377490453,15459.468377490453,63373.72535869103,87662.51909386054,87662.51909386054,15459.468377490453,103121.98747135099,103121.98747135099,103121.98747135099,127924.44481896752,103755.17316815034,64006.943892996074,44164.69919461585,24802.45734761652,0.0,68967.15654223238,21082.08874547404,1535.9512152906984,0.0,0.8867178637580997,2.817600622590068,0.0014959080323721466,354240.31844922894,1555101.807994837,4.389962765397977,1555101.807994837,4.389962765397977,0.8499999999999999,0.09567447351204345,4.564652377983593,1.267186763728969,1.0,0.0,4.5646523779837835,1.2848416689411142,1.2851387330354356,3.5526964047994274,19320.61631205442,1970.154569812772,2034.6934298245008,2034.6934298245008,7.597934976781188,5.048112404871223,0.5323044936669294,4.515807911204294,3.4063795232137553,3.4063795232137553,0.9732512923467872,0.0,0.0,0.00023119473538673666,1.0000109490661457,0.00023119220404800215,198.99872414172583,0.0,5.080011573434091e-07,1.4396752799112214,0.029078139551202305,7.794795643944921e-05,0.00015324677894728745,0.0006995182739400616,0.09567447351203931,0.08134643529378639,0.014328038218252914,0.09567444642892046,0.08134643529378992,0.014328038218253535,0.4281324687903206,0.4281324687903206,0.0754095536349981,0.0,4.699047030484394,4.620990734473537,5.142709413905152,4.698468948792197,4.621310717362007,5.137021141991227,24802.45734761652,21082.08874547404,0.85,0.9188971756416232,0.6947402123481783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496817991262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.273806177225,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.696145485357,1535.9512152906984,0.4281324687903206,0.0754095536349981,6.112851554438009,3.4063795232137553
3318.0,-30.092717856868028,5.048033888589023,35.00680694962097,24.0894520766102,4.982748311216914,-26.585184327765848,-40.102333983499534,1.475214782114794,-0.3318601561293235,-5.030087130570646,40.0131523137559,47914.06740169434,15459.421953863995,15459.421953863995,63373.48935555833,87662.22361602726,87662.22361602726,15459.421953863995,103121.64556989126,103121.64556989126,103121.64556989126,127924.00274706249,103754.90982423203,64006.7861102199,44164.58190445792,24802.357177171227,0.0,68966.93908162914,21082.00360059554,1535.9459751017662,0.0,0.8867179647775726,2.8176034521333655,0.0014959080323721466,354240.27071810694,1555100.3958182975,4.389959370417817,1555100.3958182975,4.389959370417817,0.8499999999999999,0.09567419741400895,4.564652377983593,1.2671861593006182,1.0,0.0,4.564652377983808,1.2848418646254416,1.2851389255124672,3.552695863715715,19320.567273855664,1970.1495693081395,2034.6934298245008,2034.6934298245008,7.597912160751127,5.048033888589023,0.5323144598501566,4.5157194287388664,3.4064360396114814,3.4064360396114814,0.9732674398889947,0.0,0.0,0.00023119220404800215,1.0000108367552552,0.00023118969870181982,198.9988101232924,0.0,5.037331785393825e-07,1.4275798279806102,0.029078643284380847,7.794735456658734e-05,0.00015324484948141482,0.0006995094665990778,0.09567419741400578,0.08134615624563694,0.014328041168368838,0.09567422699674187,0.08134615624563964,0.014328041168369315,0.42813122381797436,0.42813122381797436,0.07540960855980318,0.0,4.6988845208967405,4.621048773729001,5.1412903093852265,4.698226974441297,4.621274394688442,5.135607391416784,24802.357177171227,21082.00360059554,0.85,0.9188966510540593,0.6947396540969193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503120151103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26171072529,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.690956006227,1535.9459751017662,0.42813122381797436,0.07540960855980318,6.112851554438009,3.4064360396114814
3319.0,-30.092821138107283,5.047955622719454,35.006789935519755,24.089345905836694,4.982700048206811,-26.585282121892483,-40.10240222616119,1.4751610319920665,-0.3319427148970817,-5.030101024195036,40.01311832673486,47913.882022490325,15459.391904348286,15459.391904348286,63373.27392683861,87661.95731092786,87661.95731092786,15459.391904348286,103121.34921527615,103121.34921527615,103121.34921527615,127923.60303178853,103754.66861958781,64006.62559435649,44164.492250257026,24802.25381651238,0.0,68966.74606676941,21081.915744035523,1535.9407938552404,0.0,0.8867180171479196,2.8176029163411385,0.0014959080323721466,354240.0788356848,1555098.9299927219,4.389957610398056,1555098.9299927219,4.389957610398056,0.85,0.09567392468928239,4.564652377983593,1.2671855427836998,1.0,0.0,4.564652377985145,1.2848421212707004,1.2851391789979216,3.5526951540701215,19320.522358289127,1970.144989194998,2034.6934298245008,2034.6934298245008,7.597897392179474,5.047955622719454,0.5323198710673411,4.515635751652113,3.406492541207803,3.406492541207803,0.9732835832022294,0.0,0.0,0.00023118969870181982,1.0000107578084674,0.00023118721163407696,198.99889547847093,0.0,4.985609092307458e-07,1.4129216167599337,0.029079141845290077,7.794675208135542e-05,0.0001532429466204644,0.0006995007807003156,0.09567392468927442,0.08134588037420705,0.014328044315067378,0.0956738917137272,0.08134588037421382,0.01432804431506857,0.4281299786883018,0.4281299786883018,0.07540966154691564,0.0,4.698744730903115,4.6211170672197,5.139964882655249,4.69815830929798,4.621363965326111,5.134636773049181,24802.25381651238,21081.915744035523,0.85,0.9188960990777273,0.6947389104903255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509357666205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24705251407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.685784625823,1535.9407938552404,0.4281299786883018,0.07540966154691564,6.112851554438009,3.406492541207803
