time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-30.09292354267048,5.047877832116986,35.006772949659805,24.089262296352558,4.982674870186153,-26.585376818245873,-40.10246624294666,1.4751281457615488,-0.33209801256197125,-5.030096898198558,40.01308512111994,47913.6810020388,15459.33487229612,15459.33487229612,63373.01587433492,87661.68884927238,87661.68884927238,15459.33487229612,103121.0237215685,103121.0237215685,103121.0237215685,127923.17105061963,103754.43544940294,64006.45959120227,44164.417620222965,24802.147329051117,0.0,68966.56494927408,21081.825229693448,1535.9350189011045,0.0,0.8867181584563233,2.8176054444056455,0.0014959080323721466,354240.13581909373,1555097.4978694047,4.389952861421595,1555097.4978694047,4.389952861421595,0.85,0.09567364399648397,4.564652377983593,1.2671849059360105,1.0,0.0,4.564652377982153,1.2848422802659312,1.2851393348342561,3.55269471443516,19320.478938847573,1970.140561644147,2034.6934298245008,2034.6934298245008,7.5978693623783595,5.047877832116986,0.5323335628237649,4.515544269293221,3.406548987484798,3.406548987484798,0.9732997107099423,0.0,0.0,0.00023118721163407696,1.0000106665021022,0.0002311847457015009,198.99898010919796,0.0,4.949237338090915e-07,1.4026138616149653,0.029079636769023885,7.794618690848836e-05,0.00015324102472558858,0.0006994920079183004,0.0956736439964789,0.08134559722843422,0.014328046768044674,0.09567363308003457,0.08134559722843854,0.01432804676804543,0.4281287340935514,0.4281287340935514,0.07540971772092357,0.0,4.698594192070743,4.621186842001691,5.138559113856218,4.6979988856365935,4.621473744566799,5.132943986962744,24802.147329051117,21081.825229693448,0.85,0.9188947705449256,0.6947378202362263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515549740471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23674475893,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.6806249631,1535.9350189011045,0.4281287340935514,0.07540971772092357,6.112851554438009,3.406548987484798
3321.0,-30.093025004196154,5.0478004758323545,35.00675606794957,24.08917872179302,4.982649302220658,-26.585470704836492,-40.10252634817732,1.475095002860918,-0.3322424697598194,-5.030095532944673,40.01305418298312,47913.46623487468,15459.282754155722,15459.282754155722,63372.7489890304,87661.42238794222,87661.42238794222,15459.282754155722,103120.70514209794,103120.70514209794,103120.70514209794,127922.76087095647,103754.20366870356,64006.27920977368,44164.36050992208,24802.05572885853,0.0,68966.41623878061,21081.74736952975,1535.9301617514304,0.0,0.8867182774904427,2.8176075070691757,0.0014959080323721466,354240.1546743753,1555096.1635409335,4.3899488610217245,1555096.1635409335,4.3899488610217245,0.85,0.09567336791343964,4.564652377983593,1.267184226778336,1.0,0.0,4.564652377984293,1.284842440418394,1.2851394918552463,3.552694271600467,19320.43577814701,1970.1361604775343,2034.6934298245008,2034.6934298245008,7.597843747639732,5.0478004758323545,0.5323462677145825,4.515454208117772,3.4066054466909192,3.4066054466909192,0.9733158419116912,0.0,0.0,0.0002311847457015009,1.000010568283223,0.00023118230250145192,198.99906396062838,0.0,4.907180676528854e-07,1.3906950037282773,0.029080127487091538,7.794565627227237e-05,0.00015323908942922854,0.0006994831739631684,0.09567336791343611,0.08134531853641323,0.014328049377022888,0.09567341340959903,0.08134531853641623,0.014328049377023415,0.4281274900621327,0.4281274900621327,0.07540977068674455,0.0,4.698445639110105,4.6212641143920905,5.137124005022713,4.69785306318488,4.621575786232029,5.131386260234933,24802.05572885853,21081.74736952975,0.85,0.9188928821474004,0.6947362041980715,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521689259898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22482590104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.675479420415,1535.9301617514304,0.4281274900621327,0.07540977068674455,6.112851554438009,3.4066054466909192
3322.0,-30.093125552144624,5.0477233453969825,35.00673920676807,24.08907248117032,4.982600851789443,-26.585566057421605,-40.102594206668414,1.4750413570663354,-0.3323136657603527,-5.0301102506513145,40.01302101749999,47913.29245557391,15459.25565224463,15459.25565224463,63372.54810781854,87661.15686835613,87661.15686835613,15459.25565224463,103120.41252060076,103120.41252060076,103120.41252060076,127922.36985955149,103753.96191286715,64006.12890853849,44164.258893698505,24801.95733895072,0.0,68966.21623264923,21081.663738108113,1535.925283322193,0.0,0.8867183226877225,2.817606725288123,0.0014959080323721466,354239.9514107529,1555094.7331503786,4.38994734206926,1555094.7331503786,4.38994734206926,0.85,0.09567309632624066,4.564652377983593,1.2671836965298282,1.0,0.0,4.564652377984008,1.2848426964474382,1.2851397448041924,3.5526935636593926,19320.390759941034,1970.131569898083,2034.6934298245008,2034.6934298245008,7.597830427740677,5.0477233453969825,0.5323518904908129,4.51537145490617,3.4066619072652506,3.4066619072652506,0.9733319735043573,0.0,0.0,0.00023118230250145192,1.0000104731327406,0.00023117988132386784,198.99914705710754,0.0,4.861945228165663e-07,1.3778752776621488,0.029080613681614353,7.794505719077374e-05,0.00015323724531067818,0.0006994747562030423,0.09567309632623011,0.08134504454763357,0.014328051778596548,0.09567308786208419,0.08134504454764253,0.014328051778598127,0.4281262469827507,0.4281262469827507,0.07540981836887467,0.0,4.698321587109206,4.621349133469437,5.13580877820425,4.697796584890966,4.621661375400038,5.130519898268346,24801.95733895072,21081.663738108113,0.85,0.9188926342433936,0.6947356992000864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527772245748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.212006174974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.67034935643,1535.925283322193,0.4281262469827507,0.07540981836887467,6.112851554438009,3.4066619072652506
3323.0,-30.09322520316131,5.047646674125304,35.00672236200128,24.08899418022486,4.982575074532439,-26.585658335114314,-40.102657839283324,1.4750082064854713,-0.332347996371368,-5.030106307590309,40.01298777324945,47913.10314309186,15459.200552601436,15459.200552601436,63372.30369569329,87660.91551029148,87660.91551029148,15459.200552601436,103120.11606289292,103120.11606289292,103120.11606289292,127921.96630867546,103753.75431176598,64005.973072544526,44164.20137691273,24801.850245782534,0.0,68966.05162269526,21081.572708915155,1535.9194788275645,0.0,0.8867184632042725,2.8176076383155086,0.0014959080323721466,354240.0058676567,1555093.2993636725,4.389942619706967,1555093.2993636725,4.389942619706967,0.8500000000000001,0.09567281498878283,4.564652377983593,1.2671830640779809,1.0,0.0,4.564652377984539,1.2848428565435117,1.2851399018262846,3.552693120980907,19320.352101808632,1970.1276278656455,2034.6934298245008,2034.6934298245008,7.597803347669354,5.047646674125304,0.5323660666086445,4.51528060751666,3.4067183070436338,3.4067183070436338,0.9733480877267525,0.0,0.0,0.00023117988132386784,1.0000103797158342,0.00023117748176729985,198.99922941239006,0.0,4.818122741054262e-07,1.3654559848147778,0.02908109549388846,7.794449542084297e-05,0.00015323538590302486,0.0006994662686534759,0.0956728149887834,0.0813447619678726,0.0143280530209108,0.09567277246218402,0.08134476196787212,0.014328053020910714,0.4281250051864787,0.4281250051864787,0.07540986814015513,0.0,4.698207625103919,4.62145743345576,5.134428590278048,4.697758311218934,4.621898091198034,5.128915434730402,24801.850245782534,21081.572708915155,0.85,0.9188912835317198,0.694734612403484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533800464144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.199586882125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.665234212387,1535.9194788275645,0.4281250051864787,0.07540986814015513,6.112851554438009,3.4067183070436338
3324.0,-30.09332388923074,5.0475703647659875,35.00670558780514,24.088895902410172,4.98254254556797,-26.585750419540958,-40.10271766511721,1.4749690758782164,-0.3326109512338462,-5.030109604306358,40.012956139237296,47912.90061462271,15459.157123118042,15459.157123118042,63372.05773774075,87660.61345637037,87660.61345637037,15459.157123118042,103119.77057948841,103119.77057948841,103119.77057948841,127921.52664729816,103753.48247495234,64005.80045946939,44164.09112831439,24801.756067809747,0.0,68965.84719612413,21081.492657638286,1535.914575531625,0.0,0.8867185610171816,2.817610717379655,0.0014959080323721466,354239.9603373061,1555091.9350256433,4.3899393324934035,1555091.9350256433,4.3899393324934035,0.8500000000000001,0.0956725400625914,4.564652377983593,1.267182434373535,1.0,0.0,4.564652377982942,1.284843044572748,1.2851400868157774,3.552692601065127,19320.30148211792,1970.1224660937141,2034.6934298245008,2034.6934298245008,7.5977820031843555,5.0475703647659875,0.5323772063046315,4.515193158461356,3.4067747167856726,3.4067747167856726,0.9733642047959065,0.0,0.0,0.00023117748176729985,1.0000102792141248,0.0002311751054688904,198.99931097026393,0.0,4.775099079603667e-07,1.3532630791596794,0.02908157300379642,7.794396726185717e-05,0.0001532335145054427,0.0006994577263740523,0.09567254006258367,0.08134448541856544,0.014328054644018234,0.09567258213857997,0.08134448541857202,0.014328054644019393,0.4281237658857493,0.4281237658857493,0.07540991476496411,0.0,4.69806726235214,4.621531079321471,5.133069000759519,4.6974986530725005,4.6218194281285605,5.1276244401351505,24801.756067809747,21081.492657638286,0.85,0.9188904409094572,0.6947337350669913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205397749129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18739397647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.660133685284,1535.914575531625,0.4281237658857493,0.07540991476496411,6.112851554438009,3.4067747167856726
3325.0,-30.09342177680218,5.0474943902992955,35.00668884448443,24.08880345700311,4.982506315434025,-26.585842155277618,-40.10278119295833,1.474926693909453,-0.332680769172498,-5.030114696385155,40.012923490153916,47912.719488300405,15459.116936002998,15459.116936002998,63371.8364243034,87660.35514933958,87660.35514933958,15459.116936002998,103119.47208534258,103119.47208534258,103119.47208534258,127921.1283622273,103753.25232198666,64005.647237499674,44164.00564942998,24801.656276884718,0.0,68965.6619263147,21081.40783535201,1535.9093949387277,0.0,0.886718653364152,2.817611042189146,0.0014959080323721466,354239.89001153316,1555090.526909725,4.389936228974934,1555090.526909725,4.389936228974934,0.85,0.09567226409376253,4.564652377983593,1.267181815658696,1.0,0.0,4.564652377982667,1.2848432477656273,1.285140287002303,3.5526920392208394,19320.25862452338,1970.1180958353139,2034.6934298245008,2034.6934298245008,7.597762252240821,5.0474943902992955,0.532387706344573,4.5151066839547225,3.406831107919154,3.406831107919154,0.9733803165483297,0.0,0.0,0.0002311751054688904,1.000010196049772,0.00023117274842004155,198.99939186828735,0.0,4.7288174614150074e-07,1.340146868565013,0.029082045885542564,7.794340642415145e-05,0.00015323169904473896,0.0006994494394270339,0.09567226409375938,0.08134420833527398,0.014328055758485406,0.0956722804305779,0.08134420833527665,0.014328055758485878,0.42812252655130395,0.42812252655130395,0.07540995920210736,0.0,4.6979427048617595,4.621617187902018,5.131744263532937,4.697433927212671,4.621951992172228,5.126435686986497,24801.656276884718,21081.40783535201,0.85,0.9188897003846939,0.6947329750781195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545691514115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17427776587,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.655049167586,1535.9093949387277,0.42812252655130395,0.07540995920210736,6.112851554438009,3.406831107919154
3326.0,-30.09351878639308,5.047418794873757,35.00667213309225,24.088715516869,4.9824747683187045,-26.585932632387316,-40.10284073939545,1.4748886143128972,-0.3327650332216763,-5.030115978407095,40.012890933497886,47912.523991006135,15459.071451064616,15459.071451064616,63371.59544207075,87660.09600569753,87660.09600569753,15459.071451064616,103119.16745676215,103119.16745676215,103119.16745676215,127920.72275548632,103753.02307940209,64005.481366729844,44163.935236302495,24801.555298724164,0.0,68965.49053502666,21081.32200391554,1535.9040582479108,0.0,0.8867187647797361,2.8176120025205185,0.0014959080323721466,354239.8723057638,1555089.1227810471,4.389932484615296,1555089.1227810471,4.389932484615296,0.85,0.09567198622036008,4.564652377983593,1.2671812161756684,1.0,0.0,4.5646523779831885,1.2848434307899985,1.2851404670403908,3.552691533144215,19320.215936454115,1970.113742863681,2034.6934298245008,2034.6934298245008,7.597739897552042,5.047418794873757,0.5324000951957819,4.5150186996779755,3.4068874728963117,3.4068874728963117,0.9733964208275176,0.0,0.0,0.00023117274842004155,1.0000101046062035,0.000231170412534057,198.9994720407715,0.0,4.6905128752534565e-07,1.3292913488468296,0.02908251493683009,7.794288073854064e-05,0.0001532298676815009,0.0006994410798904743,0.09567198622035764,0.08134392974240924,0.014328056477948395,0.09567199263558232,0.08134392974241132,0.014328056477948763,0.42812128799505444,0.42812128799505444,0.07541000309709738,0.0,4.697825018721858,4.621711579085911,5.130418387380018,4.697350945185406,4.622086719587855,5.1251125156202875,24801.555298724164,21081.32200391554,0.85,0.9188884897423466,0.6947318668990253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551560246922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.16342224616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.64997735693,1535.9040582479108,0.42812128799505444,0.07541000309709738,6.112851554438009,3.4068874728963117
3327.0,-30.093614777360862,5.04734346463973,35.00665542918516,24.088613606896274,4.982431688373921,-26.58602334595403,-40.10290032075716,1.4748402569671,-0.3328610965931489,-5.0301259128098375,40.012857728730836,47912.33360922173,15459.039628083347,15459.039628083347,63371.37323730507,87659.82571128914,87659.82571128914,15459.039628083347,103118.8653393725,103118.8653393725,103118.8653393725,127920.31936842827,103752.7769283292,64005.314809825715,44163.8467983372,24801.454029055774,0.0,68965.30082739297,21081.23592469741,1535.898901867369,0.0,0.8867188344792459,2.817612107280267,0.0014959080323721466,354239.73510357377,1555087.6907011236,4.389930142214119,1555087.6907011236,4.389930142214119,0.85,0.09567171204165968,4.564652377983593,1.2671806007577104,1.0,0.0,4.564652377983788,1.2848436618555894,1.285140695157996,3.5526908942300865,19320.170099795672,1970.1090688253046,2034.6934298245008,2034.6934298245008,7.597724257367235,5.04734346463973,0.5324087399710118,4.514934724668718,3.4069438255934403,3.4069438255934403,0.9734125215981259,0.0,0.0,0.000231170412534057,1.0000099985128892,0.00023116810119681763,198.99955137148217,0.0,4.6484007767440974e-07,1.3173567801292771,0.029082979776907762,7.794235474789026e-05,0.00015322805778616674,0.0006994328183474334,0.09567171204165263,0.08134365454850483,0.014328057493147809,0.09567168252012949,0.08134365454851082,0.014328057493148865,0.42812005062124525,0.42812005062124525,0.07541004560611181,0.0,4.6977169189055985,4.621803685674365,5.129169664853919,4.697264816216716,4.622153323938278,5.124155912022502,24801.454029055774,21081.23592469741,0.85,0.9188877954134002,0.6947310174015943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557376345922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15148767744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.644919872233,1535.898901867369,0.42812005062124525,0.07541004560611181,6.112851554438009,3.4069438255934403
3328.0,-30.093709934581838,5.047268555045935,35.006638745544734,24.0885354456492,4.982404423188483,-26.58611172741845,-40.1029595877975,1.474806216025092,-0.3328524471361902,-5.030123304739027,40.012824911226716,47912.14566301565,15458.98915125541,15458.98915125541,63371.13481427106,87659.59191860464,87659.59191860464,15458.98915125541,103118.58106986005,103118.58106986005,103118.58106986005,127919.93058833358,103752.57415421841,64005.15762149332,44163.79614747232,24801.349518473526,0.0,68965.14566594585,21081.147090702496,1535.8932746003272,0.0,0.886718966650801,2.8176122980787466,0.0014959080323721466,354239.77112315095,1555086.2753243423,4.389925700306866,1555086.2753243423,4.389925700306866,0.85,0.09567143225263341,4.564652377983593,1.267179982592352,1.0,0.0,4.564652377982625,1.2848438258906603,1.2851408562611268,3.55269044066064,19320.132340514156,1970.1052184501493,2034.6934298245008,2034.6934298245008,7.597699449291875,5.047268555045935,0.5324231895734606,4.514845365472475,3.407000132297631,3.407000132297631,0.9734286092278946,0.0,0.0,0.00023116810119681763,1.0000099116763315,0.00023116580995613046,198.99963001320683,0.0,4.5995507370075085e-07,1.3035126788679279,0.029083439731981464,7.794183153535888e-05,0.00015322626966145876,0.000699424656179733,0.09567143225262804,0.08134337417507566,0.014328058077552391,0.09567135273467565,0.08134337417508022,0.014328058077553196,0.42811881411771696,0.42811881411771696,0.0754100908030817,0.0,4.697626899068041,4.621925232695219,5.127874384556264,4.6972708576028595,4.6224163539562255,5.122698305261622,24801.349518473526,21081.147090702496,0.85,0.9188864056233402,0.6947298552096598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520563131378919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13764357618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.639879560298,1535.8932746003272,0.42811881411771696,0.0754100908030817,6.112851554438009,3.407000132297631
3329.0,-30.093804180940893,5.047194089365282,35.00662215402116,24.088451137673133,4.982382785866399,-26.586198726247567,-40.10301483850924,1.4747773311730379,-0.3330806426491222,-5.03011843304846,40.01279422704647,47911.94342004646,15458.93588167849,15458.93588167849,63370.87930172495,87659.30400416045,87659.30400416045,15458.93588167849,103118.23988583895,103118.23988583895,103118.23988583895,127919.49681715018,103752.319423459,64004.98827742866,44163.70127336705,24801.256931311236,0.0,68964.95820467829,21081.06839161455,1535.8882738647296,0.0,0.8867191026217093,2.8176158736959587,0.0014959080323721466,354239.8384051641,1555084.951955958,4.389921130715173,1555084.951955958,4.389921130715173,0.85,0.09567115479608512,4.564652377983593,1.2671793226664891,1.0,0.0,4.564652377982724,1.2848439657612793,1.2851409932200413,3.552690053907832,19320.08490620206,1970.10038149644,2034.6934298245008,2034.6934298245008,7.597673268651521,5.047194089365282,0.5324388975322183,4.514755191833063,3.4070564403445696,3.4070564403445696,0.9734446972413056,0.0,0.0,0.00023116580995613046,1.000009816807142,0.00023116354066823343,198.99970790221295,0.0,4.559560490180854e-07,1.292179442917254,0.029083895688030482,7.794134378211031e-05,0.00015322446617402016,0.0006994164238865076,0.09567115479608318,0.08134309610062382,0.01432805869545936,0.09567117731623259,0.08134309610062547,0.01432805869545965,0.4281175801578707,0.4281175801578707,0.07541013449342945,0.0,4.697507410687649,4.6220205977823525,5.126530963412506,4.697037790399349,4.6224112721541815,5.1211666392580355,24801.256931311236,21081.06839161455,0.85,0.9188851983879857,0.6947288110847621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568836429844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12631034023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.634852751393,1535.8882738647296,0.4281175801578707,0.07541013449342945,6.112851554438009,3.4070564403445696
3330.0,-30.093897567091833,5.0471199110436995,35.00660561486673,24.088358866889052,4.982345021796229,-26.58628656353564,-40.103073965851195,1.4747340182400568,-0.33310639126966635,-5.030125515128078,40.01276256935795,47911.76370099956,15458.901398589891,15458.901398589891,63370.66509958945,87659.05350601026,87659.05350601026,15458.901398589891,103117.95490460015,103117.95490460015,103117.95490460015,127919.1182557437,103752.09431610322,64004.83368022594,44163.622928752535,24801.16335114355,0.0,68964.78627989609,21080.988848472018,1535.883493435372,0.0,0.886719181242482,2.8176153853863273,0.0014959080323721466,354239.74059588223,1555083.5866023344,4.389918488497253,1555083.5866023344,4.389918488497253,0.85,0.09567088152578572,4.564652377983593,1.2671787193370987,1.0,0.0,4.564652377985192,1.2848441730890154,1.2851411976798737,3.5526894806311646,19320.042988168316,1970.0961070465773,2034.6934298245008,2034.6934298245008,7.597656321091713,5.0471199110436995,0.5324494154102126,4.514670495633487,3.4071127574559825,3.4071127574559825,0.9734607878445665,0.0,0.0,0.00023116354066823343,1.000009727213949,0.00023116129211288834,198.99978508036133,0.0,4.5158762865414524e-07,1.2797993396058476,0.029084347275659134,7.794082180909863e-05,0.00015322271885913482,0.0006994084480014612,0.0956708815257822,0.08134282240653828,0.014328059119243912,0.09567087144342346,0.08134282240654128,0.014328059119244438,0.4281163467256308,0.4281163467256308,0.07541017319441463,0.0,4.697412609368655,4.622132478014919,5.1252587686407765,4.697019123858411,4.622566605427551,5.120156565248067,24801.16335114355,21080.988848472018,0.85,0.9188843831458755,0.6947279370452615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574486875224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11393023692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62984101818,1535.883493435372,0.4281163467256308,0.07541017319441463,6.112851554438009,3.4071127574559825
3331.0,-30.0939901005501,5.047046064972268,35.00658907905941,24.088266142085217,4.982310020251834,-26.586373356937397,-40.103132953494764,1.474693276639161,-0.333197093416004,-5.030128784816138,40.01272958853766,47911.58740396459,15458.861528571748,15458.861528571748,63370.44893253634,87658.78825477425,87658.78825477425,15458.861528571748,103117.649783346,103117.649783346,103117.649783346,127918.70973114777,103751.85533348186,64004.6833852101,44163.524386968624,24801.059947801772,0.0,68964.58433477039,21080.900955631507,1535.8780595440755,0.0,0.8867192840719125,2.8176161982846164,0.0014959080323721466,354239.6954388365,1555082.1641847747,4.38991503269649,1555082.1641847747,4.38991503269649,0.85,0.09567060423675294,4.564652377983593,1.267178162164055,1.0,0.0,4.564652377982186,1.284844368343906,1.2851413900907083,3.5526889407369855,19319.998486372486,1970.0915691263058,2034.6934298245008,2034.6934298245008,7.597636725993226,5.047046064972268,0.5324617863436494,4.514584278628619,3.4071690371445804,3.4071690371445804,0.9734768677555944,0.0,0.0,0.00023116129211288834,1.0000096384033599,0.0002311590641085882,198.99986155386168,0.0,4.474620304147806e-07,1.2681073941954883,0.02908479473768955,7.794030107255724e-05,0.0001532209910403311,0.0006994005611092501,0.09567060423675064,0.08134254542939628,0.01432805880735436,0.09567057165994762,0.08134254542939824,0.014328058807354703,0.42811511478097153,0.42811511478097153,0.07541021132936224,0.0,4.697317837117566,4.622239991323852,5.124011633840951,4.696931691400152,4.622663861217916,5.119016931801127,24801.059947801772,21080.900955631507,0.85,0.9188839393988254,0.6947274150365415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580085751835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.1022382915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62484337626,1535.8780595440755,0.42811511478097153,0.07541021132936224,6.112851554438009,3.4071690371445804
3332.0,-30.094081752525867,5.046972644248181,35.00657259300593,24.08818738712,4.982286231923432,-26.58645823552594,-40.10318785496054,1.474662714923435,-0.3332667882600049,-5.030124367071211,40.01269796611069,47911.396299091466,15458.810486890497,15458.810486890497,63370.206785981965,87658.53570670886,87658.53570670886,15458.810486890497,103117.34619359935,103117.34619359935,103117.34619359935,127918.30758469633,103751.63379560073,64004.52301493975,44163.45642295665,24800.961391096986,0.0,68964.41781405364,21080.817182432438,1535.872728375689,0.0,0.8867194211298499,2.8176176326935267,0.0014959080323721466,354239.75645148027,1555080.8003537825,4.389910426575114,1555080.8003537825,4.389910426575114,0.85,0.0956703251028767,4.564652377983593,1.267177529712208,1.0,0.0,4.564652377983604,1.2848445159293373,1.2851415348474695,3.5526885326524873,19319.957233023193,1970.0873624553944,2034.6934298245008,2034.6934298245008,7.597611640306852,5.046972644248181,0.5324778112724067,4.514494832975775,3.407225293431438,3.407225293431438,0.973492940980411,0.0,0.0,0.0002311590641085882,1.0000095465937828,0.00023115685734797096,198.99993729891938,0.0,4.4337254727135114e-07,1.256517798967009,0.02908523811023682,7.793981641124217e-05,0.00015321924769734602,0.0006993926033545476,0.09567032510287182,0.08134226687675732,0.01432805822611451,0.09567030307083445,0.08134226687676145,0.014328058226115239,0.4281138838360368,0.4281138838360368,0.07541024968365488,0.0,4.697224285321681,4.622356140096372,5.122723546230304,4.696857578811205,4.622829090917492,5.117579684515192,24800.961391096986,21080.817182432438,0.85,0.91888264694476,0.6947263214528004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058563351015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09064869628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.61985970374,1535.872728375689,0.4281138838360368,0.07541024968365488,6.112851554438009,3.407225293431438
3333.0,-30.094172532764926,5.046899593015026,35.00655617900756,24.088098748493962,4.982258444002047,-26.58654272945658,-40.103242721501715,1.4746286406936033,-0.3334335161776494,-5.030123946869545,40.01266709276143,47911.209162282066,15458.766147978635,15458.766147978635,63369.9753102607,87658.2560971913,87658.2560971913,15458.766147978635,103117.02224516994,103117.02224516994,103117.02224516994,127917.89125893431,103751.38296216541,64004.36438168222,44163.353978314655,24800.86901376438,0.0,68964.22299207904,21080.73866169972,1535.867840449647,0.0,0.8867195351157906,2.817619878363329,0.0014959080323721466,354239.7622548069,1555079.4688303336,4.389906595837639,1555079.4688303336,4.389906595837639,0.85,0.0956700490239166,4.564652377983593,1.2671769115468487,1.0,0.0,4.564652377983124,1.2848446799043993,1.2851416960249455,3.552688079249573,19319.910524445546,1970.0825995060034,2034.6934298245008,2034.6934298245008,7.597589848860921,5.046899593015026,0.5324922522735092,4.514407340741517,3.4072815549546256,3.4072815549546256,0.9735090157013216,0.0,0.0,0.00023115685734797096,1.0000094557991466,0.00023115467159582457,199.00001232358727,0.0,4.3914522446267655e-07,1.2445375661272253,0.02908567725546128,7.793933206101852e-05,0.00015321752528695242,0.0006993847411498486,0.0956700490239108,0.08134199146858699,0.014328057555323806,0.09567008714755224,0.08134199146859192,0.014328057555324675,0.42811265428644213,0.42811265428644213,0.07541028489752985,0.0,4.697117525239719,4.622455107921951,5.121444887048881,4.696690430691888,4.6228517743682005,5.1163311214217515,24800.86901376438,21080.73866169972,0.85,0.9188818863012366,0.6947255705003007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591128423985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07866846344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.61489060581,1535.867840449647,0.42811265428644213,0.07541028489752985,6.112851554438009,3.4072815549546256
3334.0,-30.09426247691246,5.046826849895207,35.00653979546521,24.088005918916338,4.982223576956691,-26.586627178702027,-40.103297553118296,1.4745882787463032,-0.3335211257734727,-5.030128030202724,40.01263515185739,47911.026053260335,15458.729174378288,15458.729174378288,63369.75522763863,87657.98993167546,87657.98993167546,15458.729174378288,103116.71910605374,103116.71910605374,103116.71910605374,127917.49103388771,103751.14194235644,64004.20615697861,44163.26198375314,24800.77192783396,0.0,68964.0339115871,21080.656138658866,1535.862786364792,0.0,0.8867196300341066,2.817620555448957,0.0014959080323721466,354239.70586066006,1555078.09126568,4.389903405908339,1555078.09126568,4.389903405908339,0.85,0.09566977322808251,4.564652377983593,1.267176302173175,1.0,0.0,4.564652377982442,1.2848448732535183,1.285141886610262,3.552687544625414,19319.865643297835,1970.0780229026054,2034.6934298245008,2034.6934298245008,7.597571677278015,5.046826849895207,0.5325048332023625,4.514322016692844,3.4073378055730377,3.4073378055730377,0.9735250873065822,0.0,0.0,0.00023115467159582457,1.0000093687171872,0.00023115250599336883,199.00008665732264,0.0,4.349647040677268e-07,1.2326899713279378,0.02908611222016535,7.793884802188273e-05,0.00015321582357394185,0.0006993769734215083,0.09566977322807932,0.08134171675766998,0.014328056470409349,0.09566980555646312,0.08134171675767268,0.014328056470409826,0.4281114248882412,0.4281114248882412,0.07541031731233698,0.0,4.697017114935932,4.622552698839627,5.120216568220371,4.696606904429245,4.622935340228196,5.115295578218991,24800.77192783396,21080.656138658866,0.85,0.9188812143570311,0.6947248201096091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596571077526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.06682086864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.6099359166,1535.862786364792,0.4281114248882412,0.07541031731233698,6.112851554438009,3.4073378055730377
3335.0,-30.0943515776804,5.046754400399707,35.006523408092974,24.087918747123354,4.982186282931039,-26.58671111146973,-40.103352279961086,1.4745458167203993,-0.3334488985150301,-5.030132977904672,40.012602273217205,47910.8466846316,15458.693939460014,15458.693939460014,63369.54062409161,87657.76073437945,87657.76073437945,15458.693939460014,103116.45467383947,103116.45467383947,103116.45467383947,127917.12404534814,103750.93639153072,64004.050171161514,44163.20691152134,24800.66937150867,0.0,68963.87628303001,21080.568965782368,1535.8574413667461,0.0,0.8867197239476126,2.817619025747748,0.0014959080323721466,354239.63752888836,1555076.6732587952,4.389900249748246,1555076.6732587952,4.389900249748246,0.85,0.09566949643458444,4.564652377983593,1.267175685106777,1.0,0.0,4.564652377982808,1.2848450763864085,1.2851420870075014,3.5526869829485994,19319.827366954447,1970.074119801813,2034.6934298245008,2034.6934298245008,7.597554360213065,5.046754400399707,0.532517159048389,4.514237241351318,3.407394027386917,3.407394027386917,0.9735411506819763,0.0,0.0,0.00023115250599336883,1.0000092808759136,0.00023115036071555365,199.00016029410108,0.0,4.3095507635829676e-07,1.221326686399413,0.029086543175241706,7.793836491043338e-05,0.00015321414108293544,0.0006993692934349349,0.09566949643458027,0.08134144120758208,0.01432805522699819,0.09566943080635203,0.08134144120758563,0.014328055226998817,0.4281101955936015,0.4281101955936015,0.07541034968943178,0.0,4.69695254856731,4.622683820717214,5.119037266309249,4.696684079389627,4.623198951502445,5.114310692216577,24800.66937150867,21080.568965782368,0.85,0.9188802027893695,0.6947238071132185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060196360774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05545758371,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.604994951087,1535.8574413667461,0.4281101955936015,0.07541034968943178,6.112851554438009,3.407394027386917
3336.0,-30.094439745132576,5.046682405018913,35.00650706857316,24.08783925874161,4.982166890457214,-26.586792413894877,-40.10340665755791,1.4745195592194436,-0.3336195481636537,-5.030124945156933,40.012570892278085,47910.670042013255,15458.6394456953,15458.6394456953,63369.30948770855,87657.48454648783,87657.48454648783,15458.6394456953,103116.12399218313,103116.12399218313,103116.12399218313,127916.69425170976,103750.6916367328,64003.90466989404,44163.096629820844,24800.570259526638,0.0,68963.66688934749,21080.48472059764,1535.8519910019265,0.0,0.8867198785404401,2.81762221261196,0.0014959080323721466,354239.7484676464,1555075.319846441,4.389895054333435,1555075.319846441,4.389895054333435,0.85,0.09566921569172707,4.564652377983593,1.2671751174936072,1.0,0.0,4.564652377981743,1.2848452036636666,1.285142211557688,3.552686631018066,19319.781790301287,1970.0694722765968,2034.6934298245008,2034.6934298245008,7.5975275779155895,5.046682405018913,0.5325355168039536,4.51414688821496,3.4074502165389333,3.4074502165389333,0.9735572047254095,0.0,0.0,0.00023115036071555365,1.0000091836664977,0.000231148237927225,199.00023315959376,0.0,4.2691062909477235e-07,1.209864722854585,0.0290869700858708,7.793788488476114e-05,0.00015321247583079253,0.0006993616921377808,0.09566921569172308,0.0813411620185274,0.014328053673195689,0.09566921618563037,0.08134116201853078,0.014328053673196285,0.42810896848108276,0.42810896848108276,0.0754103841911705,0.0,4.696860244328263,4.622794612782172,5.117788084447625,4.696505396993302,4.623252973757928,5.112806728090959,24800.570259526638,21080.48472059764,0.85,0.9188796412085352,0.6947233551093815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607305577575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.043995620166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.600067883139,1535.8519910019265,0.42810896848108276,0.0754103841911705,6.112851554438009,3.4074502165389333
3337.0,-30.094527069343073,5.0466107286870425,35.0064907963166,24.08775103921073,4.982135763419605,-26.586874130849267,-40.10345726329831,1.474482824925782,-0.3336980173987172,-5.030127147561693,40.01254017242309,47910.48000362092,15458.601159824484,15458.601159824484,63369.0811634454,87657.2224243102,87657.2224243102,15458.601159824484,103115.82358413468,103115.82358413468,103115.82358413468,127916.3030236578,103750.45517762117,64003.74003096602,44163.016829616834,24800.479439523126,0.0,68963.49626913996,21080.407523594655,1535.8472523897422,0.0,0.8867199786140385,2.817622989064756,0.0014959080323721466,354239.71805064863,1555073.9949465084,4.389891691151828,1555073.9949465084,4.389891691151828,0.8499999999999999,0.0956689411095278,4.564652377983593,1.2671744960313664,1.0,0.0,4.56465237798378,1.2848453799107415,1.2851423851179078,3.5526861436826738,19319.737758417097,1970.0649822739772,2034.6934298245008,2034.6934298245008,7.5975087613851695,5.0466107286870425,0.5325494792831984,4.514061249403844,3.4075064219330597,3.4075064219330597,0.9735732634094456,0.0,0.0,0.000231148237927225,1.000009095839199,0.0002311461354591454,199.00030532824067,0.0,4.224353723523582e-07,1.1971818452465832,0.029087392521243153,7.793743815812194e-05,0.00015321079976910305,0.0006993540414988043,0.09566894110952566,0.08134088862185952,0.014328052487666136,0.09566895817493583,0.08134088862186134,0.014328052487666457,0.42810774196833357,0.42810774196833357,0.0754104153670394,0.0,4.696775020608754,4.622906641330644,5.116579264547681,4.696429130162983,4.623350590702785,5.111739852068922,24800.479439523126,21080.407523594655,0.85,0.9188786037781271,0.6947223182630328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612591594853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.031312742554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.595156542591,1535.8472523897422,0.42810774196833357,0.0754104153670394,6.112851554438009,3.4075064219330597
3338.0,-30.09461359974477,5.046539371533183,35.00647454236045,24.087668337766104,4.982103133966434,-26.58695528345842,-40.103507799189515,1.4744448176800444,-0.3336381738708383,-5.0301290413041,40.01250816094483,47910.293429431746,15458.562858463152,15458.562858463152,63368.8562878949,87656.99235875864,87656.99235875864,15458.562858463152,103115.55521722179,103115.55521722179,103115.55521722179,127915.93562116171,103750.24972295432,64003.577819504986,44162.968781610376,24800.380403939926,0.0,68963.3491855503,21080.323343348937,1535.8420374778864,0.0,0.886720084938709,2.817621979365487,0.0014959080323721466,354239.6918965298,1555072.614341765,4.389888117890492,1555072.614341765,4.389888117890492,0.85,0.09566866423197982,4.564652377983593,1.2671738954493779,1.0,0.0,4.564652377983577,1.2848455620714765,1.2851425646192638,3.552685639995742,19319.69949997979,1970.0610809990967,2034.6934298245008,2034.6934298245008,7.597489937241555,5.046539371533183,0.5325637311826501,4.513975640350533,3.4075626035813107,3.4075626035813107,0.9735893153089459,0.0,0.0,0.0002311461354591454,1.0000090131607626,0.0002311440521206443,199.00037684089386,0.0,4.1839178978301225e-07,1.1857223322450567,0.029087810913032936,7.793699205044518e-05,0.00015320914340870021,0.0006993464807893527,0.09566866423197336,0.08134061346032734,0.014328050771646023,0.09566861052299079,0.08134061346033283,0.014328050771646993,0.4281065160842747,0.4281065160842747,0.07541044549805022,0.0,4.696719071031225,4.623047682743618,5.115401225032997,4.696490867433283,4.623608267653196,5.110685519037304,24800.380403939926,21080.323343348937,0.85,0.9188773027452154,0.6947210945414795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520617827059803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.019853229554,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.59025915607,1535.8420374778864,0.4281065160842747,0.07541044549805022,6.112851554438009,3.4075626035813107
3339.0,-30.094699162123785,5.046468445791599,35.006458342910065,24.087588884308957,4.9820831792643006,-26.58703429719504,-40.10355802075935,1.4744183143356167,-0.33379036567521325,-5.0301217446397155,40.01247724062948,47910.11009175375,15458.511088990086,15458.511088990086,63368.62118074384,87656.71895949161,87656.71895949161,15458.511088990086,103115.2300484817,103115.2300484817,103115.2300484817,127915.51400280136,103750.00630704008,64003.42416261928,44162.86904935644,24800.283954319668,0.0,68963.15300367611,21080.241361171717,1535.8367552184188,0.0,0.8867202341139345,2.817624837050075,0.0014959080323721466,354239.79266939196,1555071.2807980424,4.38988310454826,1555071.2807980424,4.38988310454826,0.85,0.09566838451470373,4.564652377983593,1.2671732437657193,1.0,0.0,4.564652377982244,1.2848456903711103,1.2851426902716472,3.5526852852385367,19319.65417264487,1970.0564588972659,2034.6934298245008,2034.6934298245008,7.597464493864039,5.046468445791599,0.5325823136619698,4.513886132129629,3.4076187620543745,3.4076187620543745,0.9736053605869641,0.0,0.0,0.0002311440521206443,1.0000089123356397,0.0002311419921056302,199.00044755357382,0.0,4.145851468039138e-07,1.1749343060422917,0.02908822549817974,7.79365487197925e-05,0.0001532075034008518,0.0006993389947236276,0.09566838451470364,0.0813403359144997,0.01432804860020394,0.09566839461066433,0.08134033591449978,0.014328048600203954,0.42810529253796753,0.42810529253796753,0.07541047585463802,0.0,4.6966389329338085,4.623169066915693,5.114173233124006,4.696331378964487,4.623668404368232,5.109275231215975,24800.283954319668,21080.241361171717,0.85,0.9188765075367994,0.6947204123512143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623014936025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.009065203354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.585374761378,1535.8367552184188,0.42810529253796753,0.07541047585463802,6.112851554438009,3.4076187620543745
3340.0,-30.094784110248327,5.04639782401819,35.006442199055805,24.08750600824135,4.982051485670609,-26.58711393196884,-40.10360831217838,1.47438130739113,-0.333751179900446,-5.030124105855877,40.012446461082604,47909.93014861829,15458.474612809026,15458.474612809026,63368.404761427315,87656.4837971778,87656.4837971778,15458.474612809026,103114.95840998684,103114.95840998684,103114.95840998684,127915.15075226939,103749.7954612134,64003.268343906544,44162.80790811873,24800.19234228255,0.0,68963.00025040128,21080.163490940166,1535.8319755146144,0.0,0.8867203335948618,2.817624044883834,0.0014959080323721466,354239.76005907654,1555069.953326297,4.389879761286418,1555069.953326297,4.389879761286418,0.85,0.09566810978985062,4.564652377983593,1.267172673405148,1.0,0.0,4.56465237798263,1.2848458677642953,1.285142865058898,3.552684794734443,19319.614910300705,1970.0524552523752,2034.6934298245008,2034.6934298245008,7.597446566750044,5.04639782401819,0.5325967464449155,4.513801077573275,3.4076749317415524,3.4076749317415524,0.973621409069015,0.0,0.0,0.0002311419921056302,1.0000088483596474,0.00023113994689625118,199.00051775864958,0.0,4.0994390977188267e-07,1.1617810402935156,0.029088635442089512,7.79361047748825e-05,0.0001532058873307477,0.0006993316179253839,0.09566810978984666,0.08134006322265318,0.014328046567193489,0.09566808071561607,0.08134006322265654,0.014328046567194082,0.42810406976335,0.42810406976335,0.07541050257588247,0.0,4.696586786110004,4.6233144483366,5.112995989335104,4.696372925955416,4.623891509186365,5.108282575735132,24800.19234228255,21080.163490940166,0.85,0.9188754046566961,0.6947193418885442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520628144778538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.99591193761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.580506875061,1535.8319755146144,0.42810406976335,0.07541050257588247,6.112851554438009,3.4076749317415524
3341.0,-30.094868053912027,5.046327521515074,35.00642606831913,24.087412550020986,4.982019967967552,-26.58719264498962,-40.10365846389902,1.4743445590451114,-0.33391144380232163,-5.030124973644041,40.01241455544868,47909.754466164275,15458.436300374064,15458.436300374064,63368.19076653834,87656.19936181206,87656.19936181206,15458.436300374064,103114.63566218612,103114.63566218612,103114.63566218612,127914.72878513564,103749.53496330959,64003.11628498562,44162.687420359965,24800.093122949515,0.0,68962.78054330948,21080.079154507086,1535.826719212127,0.0,0.8867204447607554,2.8176260549051886,0.0014959080323721466,354239.7480742167,1555068.577289154,4.389876025327773,1555068.577289154,4.389876025327773,0.85,0.09566783274536804,4.564652377983593,1.2671720519429077,1.0,0.0,4.564652377983847,1.2848460439170852,1.2851430386244904,3.5526843076602588,19319.566402068336,1970.0475087892744,2034.6934298245008,2034.6934298245008,7.597427737164023,5.046327521515074,0.5326119967456346,4.513715524769439,3.4077310749162266,3.4077310749162266,0.9736374499760647,0.0,0.0,0.00023113994689625118,1.000008743738681,0.00023113792588662794,199.00058713363518,0.0,4.069977253505557e-07,1.1534315536434747,0.029089042439814864,7.793566206548112e-05,0.00015320428483077007,0.0006993243030700503,0.09566783274536167,0.08133978872463843,0.014328044020723234,0.09566783353732213,0.08133978872464386,0.01432804402072419,0.4281028491428402,0.4281028491428402,0.07541052864891025,0.0,4.696512622773525,4.6234288872265665,5.111847528971907,4.696213529841714,4.623885002113298,5.107252091261955,24800.093122949515,21080.079154507086,0.85,0.9188752290337588,0.6947190076838093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633237797205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98756245095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.575648442229,1535.826719212127,0.4281028491428402,0.07541052864891025,6.112851554438009,3.4077310749162266
3342.0,-30.09495114284832,5.046257612652949,35.006409979281294,24.087333515658997,4.981997154120372,-26.587269718196232,-40.10370459929106,1.4743157294683187,-0.33398835928301196,-5.030119649207071,40.01238350854341,47909.56402722727,15458.389063455044,15458.389063455044,63367.95309068232,87655.94097395858,87655.94097395858,15458.389063455044,103114.33003741363,103114.33003741363,103114.33003741363,127914.3263775887,103749.30411564274,64002.95311907892,44162.61221840424,24799.99634017507,0.0,68962.6085585793,21079.996889148806,1535.8214629413308,0.0,0.8867205843504693,2.8176276904016344,0.0014959080323721466,354239.82160902297,1555067.2382884384,4.38987133412905,1555067.2382884384,4.38987133412905,0.8499999999999999,0.09566755372855573,4.564652377983593,1.2671714376239107,1.0,0.0,4.564652377982932,1.2848461829715143,1.2851431751142406,3.5526839231656053,19319.523415111045,1970.0431253395448,2034.6934298245008,2034.6934298245008,7.597404521421385,5.046257612652949,0.53263021535862,4.513627397294329,3.4077871967011504,3.4077871967011504,0.9736534847717573,0.0,0.0,0.00023113792588662794,1.0000086547141034,0.00023113592547127399,199.00065580227601,0.0,4.021821016284314e-07,1.1397840760149747,0.029089444621916493,7.793525481188025e-05,0.0001532026710747477,0.0006993169368347853,0.09566755372855447,0.08133951247658339,0.014328041251971079,0.09566757671076138,0.08133951247658447,0.01432804125197127,0.4281016284653572,0.4281016284653572,0.07541055516473,0.0,4.696434499188001,4.623543305504711,5.110672706192361,4.69613128992404,4.624011049305693,5.105983617538982,24799.99634017507,21079.996889148806,0.85,0.9188740741565092,0.6947179787512123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638270597321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97391497333,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.57080730049,1535.8214629413308,0.4281016284653572,0.07541055516473,6.112851554438009,3.4077871967011504
3343.0,-30.09503355246546,5.046187976069696,35.0063939201035,24.087251058686547,4.981962588787773,-26.587347355143738,-40.103754576388724,1.4742763914660633,-0.33387404660180664,-5.030123546076726,40.01235220020319,47909.39503913793,15458.356389990355,15458.356389990355,63367.751429128286,87655.72088430314,87655.72088430314,15458.356389990355,103114.0772742935,103114.0772742935,103114.0772742935,127913.97906375091,103749.10586358547,64002.80575621974,44162.55567485081,24799.901789457424,0.0,68962.45746430823,21079.91652103881,1535.8165497550258,0.0,0.8867206779263904,2.8176257290203672,0.0014959080323721466,354239.7677900816,1555065.8880133568,4.389868189318797,1555065.8880133568,4.389868189318797,0.85,0.09566727899429173,4.564652377983593,1.2671708584716548,1.0,0.0,4.564652377983539,1.2848463711477494,1.2851433607636125,3.5526834028460557,19319.486497897044,1970.039360831379,2034.6934298245008,2034.6934298245008,7.59738846324564,5.046187976069696,0.5326444531879142,4.513543522881782,3.4078433200636007,3.4078433200636007,0.9736695200181716,0.0,0.0,0.00023113592547127399,1.0000085839603614,0.00023113394142668258,199.00072390953656,0.0,3.980839673136959e-07,1.1281699633670141,0.029089842705883807,7.793481364839038e-05,0.0001532011118228836,0.0006993098193920559,0.09566727899428253,0.0813392401953725,0.014328038798910024,0.09566721416512775,0.08133924019538033,0.014328038798911402,0.4281004078173378,0.4281004078173378,0.07541057966982316,0.0,4.696399132368413,4.62369691020433,5.109560975127465,4.696249499474902,4.62430395986172,5.105106680848962,24799.901789457424,21079.91652103881,0.85,0.91887316315438,0.6947170504173755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064325215597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96230086068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.56598048367,1535.8165497550258,0.4281004078173378,0.07541057966982316,6.112851554438009,3.4078433200636007
