time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3344.0,-30.09511492965841,5.046118769853633,35.00637790293935,24.087171255983435,4.981944146526034,-26.58742245036838,-40.10380416931582,1.474251667236054,-0.3340561123009138,-5.0301146759061695,40.012321305584166,47909.22933097392,15458.30474592757,15458.30474592757,63367.53407690149,87655.43912155829,87655.43912155829,15458.30474592757,103113.74386748586,103113.74386748586,103113.74386748586,127913.54800790956,103748.85286363986,64002.66848821386,44162.427083806666,24799.804140423705,0.0,68962.23122423037,21079.83351936015,1535.8111588281192,0.0,0.8867208350213946,2.8176291641568074,0.0014959080323721466,354239.8902943646,1555064.5555822323,4.389862909820834,1555064.5555822323,4.389862909820834,0.85,0.0956669986356357,4.564652377983593,1.267170266131871,1.0,0.0,4.564652377983629,1.284846490918793,1.2851434780130155,3.5526830716713964,19319.439385885882,1970.0345567432184,2034.6934298245008,2034.6934298245008,7.597363081504078,5.046118769853633,0.53266461205168,4.513454157801953,3.407899409048741,3.407899409048741,0.9736855454424974,0.0,0.0,0.00023113394142668258,1.000008476426088,0.00023113198225351847,199.00079116359268,0.0,3.948263099586581e-07,1.1189377624228372,0.029090237532193766,7.793437587837621e-05,0.00015319956554830637,0.0006993027611861299,0.09566699863563598,0.08133896297073863,0.014328035664897354,0.09566701194205049,0.0813389629707384,0.01432803566489731,0.42809918964647775,0.42809918964647775,0.07541060561068387,0.0,4.69632781745031,4.623818508763918,5.108390878481941,4.696058563605277,4.624321679884474,5.103727447866049,24799.804140423705,21079.83351936015,0.85,0.9188730258866226,0.6947169266492739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648192989574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.953068659735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.561164506245,1535.8111588281192,0.42809918964647775,0.07541060561068387,6.112851554438009,3.407899409048741
3345.0,-30.09519551036479,5.046049828834152,35.00636192907515,24.08708338569852,4.981910301011299,-26.587498369083953,-40.10385009516028,1.4742131597304138,-0.33405593424441804,-5.030118451096198,40.01229053245777,47909.05027492998,15458.272922337654,15458.272922337654,63367.32319726763,87655.19093408927,87655.19093408927,15458.272922337654,103113.46385642693,103113.46385642693,103113.46385642693,127913.17640485689,103748.62600719875,64002.51051424877,44162.3505477222,24799.712548429965,0.0,68962.06309615217,21079.75566616547,1535.8064087257667,0.0,0.8867209272779644,2.8176287206802932,0.0014959080323721466,354239.8381559102,1555063.2283917288,4.389859809351271,1555063.2283917288,4.389859809351271,0.85,0.09566672485815393,4.564652377983593,1.267169673242607,1.0,0.0,4.564652377983296,1.2848466751244165,1.2851436597438493,3.552682562331089,19319.3971421488,1970.0302490808583,2034.6934298245008,2034.6934298245008,7.597347441020136,5.046049828834152,0.5326792643948774,4.513370564439275,3.407955511800345,3.407955511800345,0.9737015748000986,0.0,0.0,0.00023113198225351847,1.0000083934675308,0.0002311300422710133,199.00085775943322,0.0,3.898770096852653e-07,1.104911445448042,0.02909062740920345,7.793397048070792e-05,0.00015319801177281054,0.0006992956687411181,0.09566672485815073,0.08133869185187916,0.014328033006271576,0.09566671095012097,0.08133869185188188,0.014328033006272054,0.42809797161804247,0.42809797161804247,0.07541062841815936,0.0,4.696276342124861,4.6239512246482946,5.107290270882459,4.696062516851782,4.624474948890452,5.102880701440597,24799.712548429965,21079.75566616547,0.85,0.9188722081721377,0.6947160239120388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065307192778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93904234276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.55636646473,1535.8064087257667,0.42809797161804247,0.07541062841815936,6.112851554438009,3.407955511800345
3346.0,-30.095275355760187,5.045981245641422,35.00634597073809,24.087004700582497,4.981884646551022,-26.5875728066919,-40.103895811457164,1.4741820974827027,-0.33405766651594604,-5.030114652740324,40.01225903698824,47908.873767551064,15458.229983127627,15458.229983127627,63367.10375067869,87654.94739990606,87654.94739990606,15458.229983127627,103113.17738303369,103113.17738303369,103113.17738303369,127912.79050711835,103748.40722635514,64002.35853037221,44162.27632886992,24799.613124084655,0.0,68961.88945295458,21079.671155471955,1535.8010349720685,0.0,0.8867210607206124,2.81762918734006,0.0014959080323721466,354239.890614304,1555061.8700487297,4.389855324740599,1555061.8700487297,4.389855324740599,0.8499999999999999,0.09566644611149784,4.564652377983593,1.2671690951893106,1.0,0.0,4.564652377984464,1.2848468244573445,1.2851438066185845,3.552682149416118,19319.35640219717,1970.026094761939,2034.6934298245008,2034.6934298245008,7.5973263374920075,5.045981245641422,0.5326974703952301,4.513283775246192,3.4080115792092247,3.4080115792092247,0.9737175940597785,0.0,0.0,0.0002311300422710133,1.0000083168810339,0.00023112812000593562,199.0009237476156,0.0,3.860581825687972e-07,1.0940888893999714,0.029091013467386018,7.793356693469846e-05,0.00015319647533631483,0.0006992886554426143,0.09566644611149391,0.08133841638280617,0.014328029728687748,0.09566640645559174,0.0813384163828095,0.014328029728688336,0.42809675445906376,0.42809675445906376,0.07541065215453105,0.0,4.696231187981709,4.624093143226958,5.106179600123028,4.6960569862243915,4.624668002320163,5.101744205607588,24799.613124084655,21079.671155471955,0.85,0.9188713397115863,0.6947152136867455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520657903116028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92821978671,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.551581666923,1535.8010349720685,0.42809675445906376,0.07541065215453105,6.112851554438009,3.4080115792092247
3347.0,-30.095354336194962,5.045913021403323,35.006330061241194,24.0869257709943,4.981860828403926,-26.58764628212296,-40.10394135313106,1.4741527743319343,-0.3341043713945737,-5.030110414540486,40.01222854288872,47908.700804014,15458.186908571912,15458.186908571912,63366.887712585914,87654.69403546525,87654.69403546525,15458.186908571912,103112.88094403716,103112.88094403716,103112.88094403716,127912.4004525739,103748.17906181279,64002.21049641164,44162.187294890166,24799.51950853674,0.0,68961.7068034269,21079.59158225623,1535.7959831595576,0.0,0.8867211927754632,2.8176302978967764,0.0014959080323721466,354239.9491473091,1555060.5548938753,4.389850886770566,1555060.5548938753,4.389850886770566,0.8500000000000001,0.0956661688506711,4.564652377983593,1.2671684891125192,1.0,0.0,4.56465237798187,1.28484696561724,1.285143945341163,3.552681759100186,19319.313914873946,1970.0217622607056,2034.6934298245008,2034.6934298245008,7.597305167444924,5.045913021403323,0.5327160627970251,4.513196958606298,3.408067639660808,3.408067639660808,0.9737336113316594,0.0,0.0,0.00023112812000593562,1.0000082267897215,0.00023112621857913627,199.0009890209898,0.0,3.8253252614294796e-07,1.0840971790891145,0.02909139599991216,7.793316493203918e-05,0.00015319495507389643,0.0006992817159731509,0.09566616885066871,0.08133814231237725,0.014328026538291459,0.0956661437271748,0.08133814231237928,0.014328026538291816,0.42809553864242433,0.42809553864242433,0.07541067528978292,0.0,4.696184708549026,4.624234603033528,5.105062691746184,4.696006043145928,4.624808458931682,5.100603185066973,24799.51950853674,21079.59158225623,0.85,0.9188706406761532,0.694714545574926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662690221988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.9182280764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.546808913823,1535.7959831595576,0.42809553864242433,0.07541067528978292,6.112851554438009,3.408067639660808
3348.0,-30.09543256152285,5.045845109153068,35.00631418904836,24.086842231359356,4.981832467498351,-26.58771953214935,-40.103983122948534,1.4741194381248668,-0.33413658245683564,-5.030109544619177,40.01219781045343,47908.513575415265,15458.149470030643,15458.149470030643,63366.66304544591,87654.44063637842,87654.44063637842,15458.149470030643,103112.59010640907,103112.59010640907,103112.59010640907,127912.01585151344,103747.94843295285,64002.04580203155,44162.114034357,24799.42574510437,0.0,68961.53977946137,21079.511883338713,1535.7909995066525,0.0,0.8867213085402844,2.817630823918767,0.0014959080323721466,354239.96116163506,1555059.229460885,4.389846996260627,1555059.229460885,4.389846996260627,0.85,0.09566589297820306,4.564652377983593,1.2671678594080733,1.0,0.0,4.564652377984752,1.284847125509482,1.2851441028271924,3.552681316988249,19319.27096866146,1970.01738296579,2034.6934298245008,2034.6934298245008,7.597286767355393,5.045845109153068,0.5327333108851304,4.513111798267937,3.408123694091717,3.408123694091717,0.9737496268833477,0.0,0.0,0.00023112621857913627,1.0000081481409258,0.00023112433534548053,199.00105367034323,0.0,3.7838581362164213e-07,1.072345395803734,0.029091774385725782,7.793279622576427e-05,0.00015319342235337198,0.0006992747196367643,0.09566589297819933,0.08133786971329794,0.014328023264901384,0.09566586364020056,0.08133786971330112,0.014328023264901943,0.42809432396643654,0.42809432396643654,0.07541069682527629,0.0,4.696142182703625,4.624375810773927,5.10397368378699,4.69597296216233,4.624942287912631,5.099619360131442,24799.42574510437,21079.511883338713,0.85,0.9188696083076473,0.6947135131933891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520667425472473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.906476293116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.542050827255,1535.7909995066525,0.42809432396643654,0.07541069682527629,6.112851554438009,3.408123694091717
3349.0,-30.095509857683087,5.045777549559805,35.00629835044929,24.086763301771157,4.9818082701200375,-26.587791529425704,-40.10402842015026,1.4740899418626452,-0.3341708864687689,-5.030105158272472,40.01216704455648,47908.34777628716,15458.107151191596,15458.107151191596,63366.45492747876,87654.18915835841,87654.18915835841,15458.107151191596,103112.29630955,103112.29630955,103112.29630955,127911.62642853559,103747.72121030888,64001.90396791691,44162.019158213305,24799.330118985577,0.0,68961.34927719888,21079.43060113774,1535.7858278409847,0.0,0.8867214423340768,2.8176317884094817,0.0014959080323721466,354240.0217406789,1555057.9025856098,4.389842499851665,1555057.9025856098,4.389842499851665,0.85,0.09566561524379148,4.564652377983593,1.2671672560786829,1.0,0.0,4.564652377981582,1.2848472673987523,1.2851442423294652,3.5526809246557343,19319.22865673245,1970.0130683497885,2034.6934298245008,2034.6934298245008,7.597265968723806,5.045777549559805,0.5327523077000809,4.513025241859724,3.4081797289318954,3.4081797289318954,0.9737656368376844,0.0,0.0,0.00023112433534548053,1.0000080513612892,0.00023112247449493632,199.0011175518221,0.0,3.747654818004436e-07,1.0620853754224573,0.029092149151207582,7.793239638474421e-05,0.00015319193896073632,0.0006992679484650423,0.09566561524378671,0.08133759561299495,0.014328019630791758,0.0956655886737283,0.08133759561299901,0.014328019630792476,0.42809311028198455,0.42809311028198455,0.07541071802898264,0.0,4.696099091675762,4.624517258492972,5.10287954523784,4.695934271803708,4.625091346270267,5.098511397625998,24799.330118985577,21079.43060113774,0.85,0.9188691287458611,0.6947130280719057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672115453634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.89621627273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.537305235313,1535.7858278409847,0.42809311028198455,0.07541071802898264,6.112851554438009,3.4081797289318954
3350.0,-30.095586354054568,5.045710392946414,35.00628258007205,24.086688528209947,4.981790772002766,-26.58786213682482,-40.10406977087257,1.474066554773043,-0.33426919257527743,-5.030096439999199,40.01213735446462,47908.16712679206,15458.05879360692,15458.05879360692,63366.22592039898,87653.92613076392,87653.92613076392,15458.05879360692,103111.98492437084,103111.98492437084,103111.98492437084,127911.22398459743,103747.48514610244,64001.75003185933,44161.92790471456,24799.239060226584,0.0,68961.16696494115,21079.353201192596,1535.780817339212,0.0,0.8867215942912818,2.817634102298237,0.0014959080323721466,354240.1421472043,1555056.622108598,4.389837393025873,1555056.622108598,4.389837393025873,0.85,0.09566533675500098,4.564652377983593,1.2671666423091668,1.0,0.0,4.5646523779840695,1.2848473806596497,1.2851443532255078,3.5526806114824843,19319.184698384943,1970.0085858458233,2034.6934298245008,2034.6934298245008,7.597242202202534,5.045710392946414,0.5327734586366004,4.512936934309813,3.4082357569698494,3.4082357569698494,0.9737816448485284,0.0,0.0,0.00023112247449493632,1.0000079680579923,0.00023112063291233007,199.00118077235055,0.0,3.7031133789508377e-07,1.0494623315946674,0.02909251946254548,7.793203138118312e-05,0.0001531904431137532,0.0006992611204435539,0.09566533675500243,0.08133732110745123,0.014328015647551188,0.09566537152086543,0.08133732110745001,0.014328015647550974,0.4280918974994584,0.4280918974994584,0.07541073792999825,0.0,4.696041572266154,4.6246479460484125,5.101750131583401,4.695827247423949,4.625187186167864,5.097249137935648,24799.239060226584,21079.353201192596,0.85,0.9188682371429916,0.6947122450979966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067674972961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88359322891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.532575650184,1535.780817339212,0.4280918974994584,0.07541073792999825,6.112851554438009,3.4082357569698494
3351.0,-30.09566201589872,5.045643605739017,35.006266889431174,24.086619342584186,4.981771022528885,-26.587932218210607,-40.10411101682109,1.4740412248406916,-0.33421011943511303,-5.030089973141045,40.0121081362001,47907.99016928773,15458.014464887616,15458.014464887616,63366.00463417535,87653.69913816924,87653.69913816924,15458.014464887616,103111.71360305685,103111.71360305685,103111.71360305685,127910.86525238314,103747.28370199786,64001.59836204987,44161.87259994222,24799.151649326293,0.0,68961.0242492685,21079.278901927348,1535.7760709194108,0.0,0.8867217330735034,2.817634079677677,0.0014959080323721466,354240.2314598561,1555055.361981374,4.389832728972793,1555055.361981374,4.389832728972793,0.85,0.0956650595404398,4.564652377983593,1.2671660186490046,1.0,0.0,4.564652377984656,1.2848475029705,1.2851444731983523,3.552680273285628,19319.14718676857,1970.0047607254842,2034.6934298245008,2034.6934298245008,7.597220415765986,5.045643605739017,0.532793811751227,4.51284979398779,3.408291793974076,3.408291793974076,0.9737976554211646,0.0,0.0,0.00023112063291233007,1.0000078811360487,0.00023111881143353375,199.00124330321765,0.0,3.6647711313261497e-07,1.0385961386178308,0.02909288593965861,7.793166730403637e-05,0.0001531889656082937,0.0006992543761447445,0.09566505954043461,0.08133704832185326,0.014328011218581342,0.09566509006615455,0.08133704832185767,0.01432801121858212,0.42809068487998825,0.42809068487998825,0.07541075391941253,0.0,4.696006927621511,4.624805664121425,5.100619985853541,4.6958798537059465,4.625448768510637,5.09611177543843,24799.151649326293,21079.278901927348,0.85,0.9188669298926124,0.6947111167623922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681336057195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87272703593,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.527859510954,1535.7760709194108,0.42809068487998825,0.07541075391941253,6.112851554438009,3.408291793974076
3352.0,-30.095736930805757,5.045577055668082,35.00625121739038,24.08652623360979,4.981736563753014,-26.588003098220167,-40.104152367543406,1.4740027311674675,-0.33427941585171084,-5.030093617117449,40.01207729668102,47907.81738462398,15457.986008512213,15457.986008512213,63365.80339313619,87653.42964596806,87653.42964596806,15457.986008512213,103111.41565448028,103111.41565448028,103111.41565448028,127910.47429050205,103747.03266779761,64001.443801952795,44161.76540649424,24799.058636021768,0.0,68960.824042516,21079.1998406185,1535.7712300565731,0.0,0.8867218262384702,2.817634566841606,0.0014959080323721466,354240.1811335304,1555054.0319334164,4.389829597979007,1555054.0319334164,4.389829597979007,0.85,0.09566478492629629,4.564652377983593,1.2671654252102602,1.0,0.0,4.564652377983144,1.28484768682734,1.2851446547572432,3.55267976491053,19319.100440805778,1969.9999939638694,2034.6934298245008,2034.6934298245008,7.597206430182219,5.045577055668082,0.5328097647539511,4.512767290914131,3.408347830488089,3.408347830488089,0.9738136658537397,0.0,0.0,0.00023111881143353375,1.0000078033376392,0.00023111700794948659,199.0013052168114,0.0,3.6247654511916866e-07,1.027258528867724,0.02909324841620373,7.793130230363207e-05,0.00015318750912990167,0.000699247727827189,0.09566478492629639,0.08133677843442484,0.014328006491871543,0.09566481511523127,0.08133677843442476,0.014328006491871529,0.42808947411793924,0.42808947411793924,0.07541076598219074,0.0,4.695969906939752,4.624944594720944,5.09958085584401,4.695814201265762,4.6254934259621905,5.095417441831671,24799.058636021768,21079.1998406185,0.85,0.918866679349273,0.6947106280964342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520685872353547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86138942618,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.523157540209,1535.7712300565731,0.42808947411793924,0.07541076598219074,6.112851554438009,3.408347830488089
3353.0,-30.095811100754002,5.045510837689032,35.00623554086446,24.08644751356917,4.981710622688275,-26.58807245579006,-40.10419350871814,1.4739719777243918,-0.33426074087441293,-5.0300895351095605,40.01204582195928,47907.64716963347,15457.94615748607,15457.94615748607,63365.59332711954,87653.1871988641,87653.1871988641,15457.94615748607,103111.13335635018,103111.13335635018,103111.13335635018,127910.09164548363,103746.81224633974,64001.29537979642,44161.68540727036,24798.958289133443,0.0,68960.6436964038,21079.114545763427,1535.76579316415,0.0,0.8867219610499077,2.817634797786664,0.0014959080323721466,354240.23750943376,1555052.6744913016,4.389825067373632,1555052.6744913016,4.389825067373632,0.85,0.09566450545044018,4.564652377983593,1.267164842211642,1.0,0.0,4.564652377985899,1.2848478344338512,1.2851448000805474,3.5526793567698527,19319.05939534959,1969.9958084921552,2034.6934298245008,2034.6934298245008,7.597186844417821,5.045510837689032,0.5328293209453179,4.512681516743714,3.4084038272262553,3.4084038272262553,0.9738296649217872,0.0,0.0,0.00023111700794948659,1.0000077257451474,0.00023111522241217854,199.0013665147658,0.0,3.5889567932276996e-07,1.0171103552007301,0.02909360731188305,7.793093915446064e-05,0.00015318606879502594,0.0006992411531991734,0.0956645054504319,0.0813365041634956,0.014328001286936294,0.09566449883071544,0.08133650416350265,0.014328001286937534,0.4280882638071991,0.4280882638071991,0.07541077967184996,0.0,4.695940284041683,4.625091215287512,5.098547464332739,4.695828794235126,4.625685418978037,5.094421719116951,24798.958289133443,21079.114545763427,0.85,0.9188660362000647,0.6947099766142668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690363870048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85124125251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.51846801104,1535.76579316415,0.4280882638071991,0.07541077967184996,6.112851554438009,3.4084038272262553
3354.0,-30.09588443020103,5.045444968024396,35.006219901126826,24.086373473424487,4.981688241428204,-26.588140700841667,-40.104234440345294,1.4739445120689254,-0.33423190583152973,-5.030083846216346,40.012015540446214,47907.48027469867,15457.904359756425,15457.904359756425,63365.38463445509,87652.94988974243,87652.94988974243,15457.904359756425,103110.85424949887,103110.85424949887,103110.85424949887,127909.71866648998,103746.59821142214,64001.15149642204,44161.60746111122,24798.86441699111,0.0,68960.47187810233,21079.034754442444,1535.760691215491,0.0,0.8867220997218443,2.8176350826401952,0.0014959080323721466,354240.31607776217,1555051.3685107452,4.389820407029513,1555051.3685107452,4.389820407029513,0.8500000000000001,0.09566422733814622,4.564652377983593,1.2671642943797634,1.0,0.0,4.564652377984332,1.284847966621182,1.2851449300041673,3.5526789912641945,19319.019539153567,1969.9917442912276,2034.6934298245008,2034.6934298245008,7.597166301898228,5.045444968024396,0.5328497767165796,4.512595191307816,3.4084598132286885,3.4084598132286885,0.9738456609224825,0.0,0.0,0.00023111522241217854,1.0000076382005276,0.00023111345712124843,199.00142711811856,0.0,3.553243642633349e-07,1.006989248322291,0.029093962636247313,7.793057785649732e-05,0.00015318464455568124,0.0006992346520416617,0.09566422733814325,0.08133623092356224,0.01432799641458102,0.09566420565684336,0.08133623092356476,0.014327996414581464,0.42808705441665124,0.42808705441665124,0.07541079431839622,0.0,4.695920606629329,4.625250469141747,5.0975087358363,4.695851940384841,4.62589824535479,5.093364703451641,24798.86441699111,21079.034754442444,0.85,0.9188652993335462,0.694709287363667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694810725225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84112014563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.513790908717,1535.760691215491,0.42808705441665124,0.07541079431839622,6.112851554438009,3.4084598132286885
3355.0,-30.095956913040318,5.045379409121274,35.00620429789018,24.086294683534675,4.981662638722916,-26.58820850600074,-40.10427533704785,1.4739142316834097,-0.3342227108807947,-5.030080789803116,40.01198532413907,47907.31718839031,15457.867068374537,15457.867068374537,63365.18425676485,87652.70551341955,87652.70551341955,15457.867068374537,103110.57258179408,103110.57258179408,103110.57258179408,127909.34449397487,103746.37524388278,64001.00955435204,44161.51743281194,24798.771912180786,0.0,68960.28934499272,21078.956125353667,1535.7557266854055,0.0,0.8867222247513193,2.817635318641424,0.0014959080323721466,354240.3582893676,1555050.065343216,4.38981620516809,1555050.065343216,4.38981620516809,0.85,0.09566395103471066,4.564652377983593,1.267163703688421,1.0,0.0,4.564652377982783,1.2848481119356492,1.2851450730839717,3.552678589461328,19318.978019582573,1969.987510473258,2034.6934298245008,2034.6934298245008,7.597147974133786,5.045379409121274,0.5328692179046612,4.512510191216613,3.4085157939426716,3.4085157939426716,0.9738616554121918,0.0,0.0,0.00023111345712124843,1.0000075500196575,0.0002311117122232781,199.00148702182165,0.0,3.512954143718569e-07,0.9955712043298425,0.029094313931661685,7.793021686835592e-05,0.0001531832402528925,0.0006992282418875977,0.09566395103470907,0.08133595930707561,0.01432799172763345,0.09566391791232427,0.08133595930707697,0.01432799172763369,0.42808584662642357,0.42808584662642357,0.07541080871774733,0.0,4.695907088540423,4.625413259156801,5.096491102242737,4.695858078922299,4.626070201135121,5.092426433803098,24798.771912180786,21078.956125353667,0.85,0.9188648258095782,0.6947087612802906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520699207190761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82970210164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.509128172103,1535.7557266854055,0.42808584662642357,0.07541080871774733,6.112851554438009,3.4085157939426716
3356.0,-30.096028647631172,5.04531431848744,35.00618877657893,24.08622885067018,4.981654513768184,-26.58827388975914,-40.104308305866994,1.4738997558961626,-0.3343455462622842,-5.030064959997055,40.01195650391811,47907.12052106369,15457.810876060077,15457.810876060077,63364.93139712377,87652.4405442743,87652.4405442743,15457.810876060077,103110.25142033437,103110.25142033437,103110.25142033437,127908.93363953687,103746.13936060831,64000.84173907228,44161.4418017067,24798.682219202503,0.0,68960.1240209092,21078.879886322127,1535.7506276080217,0.0,0.886722409772738,2.817638786686665,0.0014959080323721466,354240.57691219775,1555048.822386798,4.3898099871608816,1555048.822386798,4.3898099871608816,0.85,0.09566367029483552,4.564652377983593,1.2671630393667148,1.0,0.0,4.564652377982824,1.2848481832650516,1.2851451421878144,3.5526783922314578,19318.93409492705,1969.9830314049193,2034.6934298245008,2034.6934298245008,7.597120357042371,5.04531431848744,0.5328946208706586,4.512419697616782,3.408571758620271,3.408571758620271,0.9738776453200774,0.0,0.0,0.0002311117122232781,1.000007472084093,0.00023110998535003284,199.00154630716352,0.0,3.472372907979696e-07,0.9840704821214459,0.029094661168952485,7.79299258593997e-05,0.00015318178636387837,0.0006992216053896521,0.09566367029483655,0.0813356839012896,0.014327986393546953,0.09566373799228568,0.08133568390128873,0.014327986393546797,0.4280846404371485,0.4280846404371485,0.0754108235066141,0.0,4.6958637038563324,4.625556560612949,5.09538457972269,4.695719413734764,4.62615970715342,5.0909886910556565,24798.682219202503,21078.879886322127,0.85,0.9188633619323403,0.6947075748665693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703552900442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81820137943,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.504479951549,1535.7506276080217,0.4280846404371485,0.0754108235066141,6.112851554438009,3.408571758620271
3357.0,-30.096099557487495,5.045249513859918,35.00617333552725,24.08614995600658,4.981629305506279,-26.588340239630053,-40.104348958097376,1.473869987648857,-0.33434137361030025,-5.030063076542048,40.01192779902427,47906.96407058952,15457.776555302644,15457.776555302644,63364.74062589217,87652.19394981225,87652.19394981225,15457.776555302644,103109.97050511489,103109.97050511489,103109.97050511489,127908.56958154059,103745.9136360858,64000.70590083383,44161.34192805774,24798.599076425693,0.0,68959.94100448344,21078.80921496184,1535.746225835114,0.0,0.886722523353255,2.817638951795221,0.0014959080323721466,354240.6029242901,1555047.5844049456,4.389806170065992,1555047.5844049456,4.389806170065992,0.85,0.09566339635525031,4.564652377983593,1.2671624404331672,1.0,0.0,4.564652377983135,1.2848483261041534,1.2851452828410441,3.5526779972732507,19318.892061968512,1969.9787452359892,2034.6934298245008,2034.6934298245008,7.597103489264195,5.045249513859918,0.532913964622697,4.512335549237221,3.4086277552942663,3.4086277552942663,0.9738936443697904,0.0,0.0,0.00023110998535003284,1.0000073861813414,0.00023110827834237947,199.00160491093084,0.0,3.436504460826974e-07,0.9739053641983644,0.029095004819398567,7.792956703194263e-05,0.0001531804183180902,0.0006992153607361919,0.09566339635524196,0.08133541521358707,0.014327981141654879,0.0956634816598688,0.08133541521359418,0.014327981141656133,0.4280834344548562,0.4280834344548562,0.07541083253607613,0.0,4.69583473092996,4.62570641195947,5.094337231747659,4.695721702931735,4.626309380623638,5.090151474323022,24798.599076425693,21078.80921496184,0.85,0.9188630341457587,0.6947071498723417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707853751325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80803626151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.49984430481,1535.746225835114,0.4280834344548562,0.07541083253607613,6.112851554438009,3.4086277552942663
3358.0,-30.096169609567802,5.045185001299847,35.006157906044635,24.086076579429232,4.98160239235122,-26.588405987805523,-40.10438573369754,1.47383877058889,-0.3341927970060965,-5.030060446289521,40.01189725389019,47906.793600960824,15457.74150720851,15457.74150720851,63364.53510816934,87651.98048325996,87651.98048325996,15457.74150720851,103109.72199046848,103109.72199046848,103109.72199046848,127908.22617777299,103745.71986515865,64000.55485881286,44161.29445149533,24798.504187304512,0.0,68959.79863879984,21078.728559208834,1535.7411351280837,0.0,0.8867226474034475,2.817637301677374,0.0014959080323721466,354240.63925028476,1555046.2670582118,4.389802001117978,1555046.2670582118,4.389802001117978,0.85,0.09566311888075774,4.564652377983593,1.2671618651272731,1.0,0.0,4.564652377984737,1.2848484756806422,1.285145430258743,3.552677583685882,19318.85597920154,1969.9750658177402,2034.6934298245008,2034.6934298245008,7.59708626401855,5.045185001299847,0.5329337805984773,4.51225122070137,3.408683729762443,3.408683729762443,0.9739096370749837,0.0,0.0,0.00023110827834237947,1.000007296836733,0.00023110659199530973,199.00166280581524,0.0,3.3969726261501e-07,0.9627020422509384,0.02909534451666118,7.792924242388428e-05,0.0001531790359184952,0.0006992090505625933,0.09566311888075481,0.08133514382275644,0.01432797505799836,0.09566312191258783,0.08133514382275894,0.0143279750579988,0.42808222913104443,0.42808222913104443,0.07541083981025508,0.0,4.695840457536974,4.625889702635675,5.093331772328838,4.6958676492834,4.626627841581353,5.089314987592957,24798.504187304512,21078.728559208834,0.85,0.9188619508601297,0.6947061120623159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207121051576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79683293956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.495222789103,1535.7411351280837,0.42808222913104443,0.07541083981025508,6.112851554438009,3.408683729762443
3359.0,-30.096238987408395,5.045120777790097,35.00614248102089,24.08599272547292,4.981575207437461,-26.588471156218176,-40.104422404523916,1.4738073762472035,-0.33423526850350527,-5.030057780491604,40.01186652479844,47906.62599825693,15457.706821170006,15457.706821170006,63364.33281942694,87651.72015135028,87651.72015135028,15457.706821170006,103109.42697252029,103109.42697252029,103109.42697252029,127907.83508272289,103745.47879602585,64000.40630818831,44161.19165315283,24798.4081102026,0.0,68959.59976335544,21078.64689367221,1535.735970244626,0.0,0.8867227723010062,2.817638172728786,0.0014959080323721466,354240.67606719316,1555044.9417786244,4.389797803693385,1555044.9417786244,4.389797803693385,0.85,0.09566284168334592,4.564652377983593,1.2671612920193005,1.0,0.0,4.564652377983026,1.2848486260439254,1.2851455784899646,3.5526771679230795,19318.811088869064,1969.9704882777569,2034.6934298245008,2034.6934298245008,7.597069216714032,5.045120777790097,0.5329537508269215,4.5121670269631755,3.4087396843299214,3.4087396843299214,0.9739256240942632,0.0,0.0,0.00023110659199530973,1.0000072266097608,0.00023110492189022541,199.00172014350034,0.0,3.3558587094658023e-07,0.9510503582626084,0.029095680102532127,7.792891874187926e-05,0.00015317767325343046,0.0006992028304702652,0.09566284168334419,0.08133487267222216,0.014327969011122028,0.09566284323375572,0.08133487267222363,0.014327969011122288,0.4280810264625707,0.4280810264625707,0.07541084752321466,0.0,4.69583599753463,4.6260547830038945,5.09236177778115,4.695822511988126,4.626720147683386,5.088486917130808,24798.4081102026,21078.64689367221,0.85,0.9188616673656831,0.6947056851062833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716305138177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.785181255575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.490616093843,1535.735970244626,0.4280810264625707,0.07541084752321466,6.112851554438009,3.4087396843299214
3360.0,-30.09630754751751,5.045056886873113,35.006127076659695,24.085923784319334,4.981553182996276,-26.588535072500644,-40.10446270750833,1.473780707979474,-0.33411006979656577,-5.030051394304048,40.01183627659236,47906.47928291282,15457.666910038028,15457.666910038028,63364.14619295085,87651.50470779881,87651.50470779881,15457.666910038028,103109.17161783684,103109.17161783684,103109.17161783684,127907.48477717295,103745.28460877022,64000.28059363867,44161.115572368384,24798.313159336114,0.0,68959.4287317045,21078.566185435695,1535.7307884497284,0.0,0.8867229144027384,2.8176372694928835,0.0014959080323721466,354240.7642658218,1555043.6372394343,4.38979302809016,1555043.6372394343,4.38979302809016,0.8499999999999999,0.09566256376651247,4.564652377983593,1.267160731549375,1.0,0.0,4.564652377984191,1.284848754262396,1.2851457045921248,3.552676813391986,19318.774928576095,1969.9668009540562,2034.6934298245008,2034.6934298245008,7.597049601409145,5.045056886873113,0.5329755491827859,4.5120813376903275,3.408795618573313,3.408795618573313,0.9739416053066609,0.0,0.0,0.00023110492189022541,1.0000071414360554,0.00023110327148098992,199.00177680539554,0.0,3.323537845984443e-07,0.9418906255519911,0.029096012456316725,7.792856300137645e-05,0.00015317635888884896,0.0006991968308528526,0.0956625637665137,0.081334600646562,0.0143279631199517,0.09566250511785367,0.08133460064656095,0.014327963119951517,0.42807982493580243,0.42807982493580243,0.07541085706842798,0.0,4.695854783933498,4.626247653278483,5.091389187166726,4.695941324507487,4.627031214691499,5.087511027648475,24798.313159336114,21078.566185435695,0.85,0.9188612399832544,0.6947052805396507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720464696928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77602152286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.486020570785,1535.7307884497284,0.42807982493580243,0.07541085706842798,6.112851554438009,3.408795618573313
3361.0,-30.096375286635517,5.044993410967858,35.00611174481279,24.085858440399193,4.981541625397989,-26.588597203072478,-40.104495152458526,1.4737635418349082,-0.33414432335962374,-5.030038153883476,40.011807580004564,47906.299781773916,15457.617108630662,15457.617108630662,63363.91689040458,87651.25768132966,87651.25768132966,15457.617108630662,103108.87478996032,103108.87478996032,103108.87478996032,127907.0993188696,103745.06326535065,64000.12651903376,44161.040829240985,24798.22452890928,0.0,68959.26535815027,21078.490849572885,1535.7258081794137,0.0,0.8867230857889705,2.817639267922306,0.0014959080323721466,354240.9471272351,1555042.3996189244,4.389787268326124,1555042.3996189244,4.389787268326124,0.8499999999999999,0.09566228517828052,4.564652377983593,1.2671601106366146,1.0,0.0,4.564652377984187,1.2848488379837877,1.285145786212229,3.5526765818977917,19318.733711438173,1969.9625979756772,2034.6934298245008,2034.6934298245008,7.597025125285792,5.044993410967858,0.5330006377773797,4.511992773190478,3.408851546109673,3.408851546109673,0.9739575846027637,0.0,0.0,0.00023110327148098992,1.0000070559226861,0.0002311016408456795,199.00183278880593,0.0,3.284343703188609e-07,0.9307830054836518,0.029096340890687043,7.792827662211432e-05,0.0001531749948588756,0.000699190604530191,0.0956622851782751,0.08133432802031079,0.014327957157964318,0.09566228122961264,0.08133432802031539,0.014327957157965126,0.42807862611837316,0.42807862611837316,0.07541086727528655,0.0,4.695857718552986,4.6264318753211455,5.0903597805521485,4.695893830523858,4.627193807665321,5.086267414932877,24798.22452890928,21078.490849572885,0.85,0.9188600916978247,0.6947043233851953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207245752307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76491390279,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.481439117018,1535.7258081794137,0.42807862611837316,0.07541086727528655,6.112851554438009,3.408851546109673
3362.0,-30.096442283366518,5.044930168885814,35.00609645730147,24.085774935688846,4.981511975064907,-26.588660474778717,-40.10453154388813,1.4737301664771494,-0.33412761044451145,-5.030038838124709,40.0117782076761,47906.14243929958,15457.589049845323,15457.589049845323,63363.731489144906,87651.01027382497,87651.01027382497,15457.589049845323,103108.59932367029,103108.59932367029,103108.59932367029,127906.73692063401,103744.8328998228,63999.98598657254,44160.941014722506,24798.13759696372,0.0,68959.07861168623,21078.416957419162,1535.7212440144594,0.0,0.8867231887108735,2.8176389677796907,0.0014959080323721466,354240.93767728284,1555041.1328559802,4.389783809438306,1555041.1328559802,4.389783809438306,0.85,0.09566201283887667,4.564652377983593,1.2671595232421535,1.0,0.0,4.564652377984193,1.284848997500445,1.285145943670524,3.552676140825655,19318.69081426168,1969.958223681041,2034.6934298245008,2034.6934298245008,7.597011335107418,5.044930168885814,0.5330196356067542,4.511910533279059,3.4089074923563762,3.4089074923563762,0.9739735692446789,0.0,0.0,0.0002311016408456795,1.0000069785968664,0.00023110002809174766,199.00188815869336,0.0,3.244994153851079e-07,0.9196313432013957,0.029096665390102427,7.792795540993414e-05,0.00015317368543574537,0.0006991846274687859,0.09566201283887267,0.08133406133345537,0.014327951505417292,0.09566199783537474,0.08133406133345877,0.01432795150541789,0.42807742907233587,0.42807742907233587,0.07541087391623023,0.0,4.6958688157044435,4.626611597163276,5.089410593955392,4.695911227680199,4.627329191781257,5.085612583474017,24798.13759696372,21078.416957419162,0.85,0.9188598914720258,0.6947039230187904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728636543985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.753762240514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.476871825103,1535.7212440144594,0.42807742907233587,0.07541087391623023,6.112851554438009,3.4089074923563762
3363.0,-30.09650847630589,5.044867299979144,35.00608119317071,24.085705121420347,4.981495276542613,-26.588721727646217,-40.104563849139936,1.4737085278829631,-0.33413137209805654,-5.030028279607122,40.01174831366024,47905.96984149771,15457.54426880044,15457.54426880044,63363.51411029815,87650.76633179182,87650.76633179182,15457.54426880044,103108.31060059226,103108.31060059226,103108.31060059226,127906.35304608301,103744.61157497679,63999.83575482365,44160.86202239238,24798.042445490755,0.0,68958.90446788314,21078.33607866714,1535.7159495511505,0.0,0.8867233507770064,2.8176402511048306,0.0014959080323721466,354241.08349939657,1555039.8435946235,4.389778362896387,1555039.8435946235,4.389778362896387,0.85,0.09566173398116617,4.564652377983593,1.2671589281549678,1.0,0.0,4.564652377983612,1.2848491020688202,1.285146046190813,3.552675851688533,19318.64960058241,1969.954021055346,2034.6934298245008,2034.6934298245008,7.5969893263643655,5.044867299979144,0.5330438382242075,4.511823461754936,3.408963403346573,3.408963403346573,0.9739895438133066,0.0,0.0,0.00023110002809174766,1.000006894874807,0.00023109843469697232,199.00194286430863,0.0,3.209410775712869e-07,0.909547013837027,0.02909698633118,7.79276702657903e-05,0.00015317235782595737,0.0006991785673916101,0.0956617339811629,0.08133378892619902,0.014327945054963875,0.09566172909086836,0.08133378892620181,0.014327945054964366,0.4280762332932147,0.4280762332932147,0.07541088188485201,0.0,4.695870572485148,4.626786163071756,5.088428270645295,4.695896907509052,4.627504398326664,5.084519126229111,24798.042445490755,21078.33607866714,0.85,0.9188590595984456,0.694703174465444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520732653349433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.743677911145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.472317147704,1535.7159495511505,0.4280762332932147,0.07541088188485201,6.112851554438009,3.408963403346573
3364.0,-30.096573922627357,5.044804682404157,35.00606595839434,24.085621267464035,4.981467471564486,-26.5887834191965,-40.10459618931634,1.4736769681335424,-0.3341579124162877,-5.0300269956778125,40.0117186404077,47905.8011685813,15457.514108998332,15457.514108998332,63363.31527757963,87650.50899376605,87650.50899376605,15457.514108998332,103108.02310276439,103108.02310276439,103108.02310276439,127905.9756787772,103744.37141651548,63999.68402819469,44160.763764800875,24797.95257601281,0.0,68958.71634081368,21078.259689610888,1535.7111694494906,0.0,0.8867234648119423,2.8176407507952623,0.0014959080323721466,354241.101231556,1555038.5638550904,4.389774530535382,1555038.5638550904,4.389774530535382,0.85,0.09566146043116575,4.564652377983593,1.267158357794397,1.0,0.0,4.564652377985938,1.284849253014165,1.2851461951236645,3.5526754343167046,19318.60487982928,1969.9494608076438,2034.6934298245008,2034.6934298245008,7.596974503589761,5.044804682404157,0.5330640311582844,4.511740651245873,3.4090193215078703,3.4090193215078703,0.9740055204308201,0.0,0.0,0.00023109843469697232,1.0000068171080243,0.00023109685928471852,199.00199695290252,0.0,3.170886560416042e-07,0.8986292512219063,0.02909730341983604,7.792738481434815e-05,0.00015317104988262417,0.0006991725970849639,0.0956614604311635,0.08133352131045406,0.014327939120709435,0.09566146059941814,0.08133352131045597,0.014327939120709772,0.42807503833464766,0.42807503833464766,0.07541088827253126,0.0,4.695869923629402,4.6269475426503845,5.087504881201767,4.6958690832615275,4.627595490522253,5.083813805269813,24797.95257601281,21078.259689610888,0.85,0.9188586829896894,0.694702623694692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073662196544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73276014853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.467776339707,1535.7111694494906,0.42807503833464766,0.07541088827253126,6.112851554438009,3.4090193215078703
3365.0,-30.096638579511605,5.0447424755390005,35.00605076779017,24.085555888619297,4.9814559811552845,-26.588842768575763,-40.104628215171374,1.4736601702194516,-0.3341887976203566,-5.0300128602928975,40.01168945746424,47905.634719121066,15457.464823818835,15457.464823818835,63363.099542939904,87650.26137306255,87650.26137306255,15457.464823818835,103107.72619688138,103107.72619688138,103107.72619688138,127905.58618697841,103744.14809990645,63999.54163618631,44160.673848577935,24797.859990097022,0.0,68958.53383867495,21078.180991582467,1535.705938910713,0.0,0.8867236425172166,2.8176428094268697,0.0014959080323721466,354241.2964533325,1555037.3052622417,4.389768558412842,1555037.3052622417,4.389768558412842,0.85,0.09566118089786185,4.564652377983593,1.267157730837353,1.0,0.0,4.564652377984524,1.2848493348579473,1.285146274962089,3.5526752080143775,19318.563295256798,1969.9452203613669,2034.6934298245008,2034.6934298245008,7.596950281179261,5.0447424755390005,0.5330901759804227,4.511652299558578,3.409075210706048,3.409075210706048,0.9740214887731565,0.0,0.0,0.00023109685928471852,1.0000067348809158,0.00023109530288537337,199.00205038908564,0.0,3.135101845309789e-07,0.8884878629607942,0.02909761693002057,7.792710213822526e-05,0.00015316975714649327,0.0006991666961939099,0.09566118089785623,0.08133324833937053,0.014327932558485707,0.09566122384561977,0.0813332483393753,0.01432793255848655,0.4280738433489305,0.4280738433489305,0.07541089631589551,0.0,4.695855534715122,4.6271038194208245,5.086518625177462,4.695824062672557,4.627755663229834,5.082600561101287,24797.859990097022,21078.180991582467,0.85,0.9188579863251547,0.6947020484976364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740545819801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72261876027,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.463248282524,1535.705938910713,0.4280738433489305,0.07541089631589551,6.112851554438009,3.409075210706048
3366.0,-30.096702437844908,5.044680492537064,35.00603561524689,24.085477517824643,4.981426674264788,-26.588903180950773,-40.104660380724795,1.4736274173707429,-0.33407662407859107,-5.030013101158064,40.01166018485895,47905.472879320136,15457.437960232397,15457.437960232397,63362.91083955253,87650.03602740387,87650.03602740387,15457.437960232397,103107.47398763627,103107.47398763627,103107.47398763627,127905.24693639303,103743.93851806865,63999.39531072254,44160.6035637179,24797.772948756756,0.0,68958.37651247466,21078.107006443242,1535.7013584012684,0.0,0.8867237473355014,2.817641303419142,0.0014959080323721466,354241.2931267774,1555036.0428032605,4.389765035796484,1555036.0428032605,4.389765035796484,0.85,0.09566090849893716,4.564652377983593,1.267157180258073,1.0,0.0,4.564652377983726,1.2848494913089608,1.2851464294494166,3.5526747754192445,19318.524268284447,1969.941240717722,2034.6934298245008,2034.6934298245008,7.596937078410703,5.044680492537064,0.5331100234188142,4.51157046911825,3.4091311194390657,3.4091311194390657,0.9740374626968759,0.0,0.0,0.00023109530288537337,1.000006651704363,0.00023109376571796368,199.00210316532508,0.0,3.09726660909391e-07,0.8777653570172141,0.02909792665668148,7.792681823000865e-05,0.00015316848465536472,0.000699160887714254,0.09566090849893645,0.08133298192934722,0.014327926569589223,0.09566089869733886,0.08133298192934783,0.014327926569589327,0.4280726481395093,0.4280726481395093,0.07541090125430891,0.0,4.69587194804302,4.627282209107932,5.085612620817415,4.695936477079499,4.627995313676763,5.081988180150574,24797.772948756756,21078.107006443242,0.85,0.9188573461860736,0.6947012865167146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744422345202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.711896254325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.458733858854,1535.7013584012684,0.4280726481395093,0.07541090125430891,6.112851554438009,3.4091311194390657
3367.0,-30.09676555893167,5.044618926328729,35.00602050120148,24.085411859583132,4.981416364639417,-26.58896102978982,-40.10469216210765,1.473611835497637,-0.33413302897884023,-5.029997866065292,40.01163100110443,47905.31285256146,15457.387945000197,15457.387945000197,63362.70079756166,87649.78201085879,87649.78201085879,15457.387945000197,103107.16995585899,103107.16995585899,103107.16995585899,127904.84958372917,103743.7086449954,63999.2591970995,44160.499386551,24797.679627870188,0.0,68958.17901442118,21078.02768368966,1535.6960587199296,0.0,0.8867239306437407,2.81764382676879,0.0014959080323721466,354241.5035365553,1555034.7841769757,4.389758875378381,1555034.7841769757,4.389758875378381,0.85,0.09566062829624646,4.564652377983593,1.267156575280242,1.0,0.0,4.564652377984317,1.2848495673844436,1.2851465035673493,3.552674565066643,19318.481462809665,1969.936875774058,2034.6934298245008,2034.6934298245008,7.596912497197896,5.044618926328729,0.5331369943057931,4.511481932022936,3.4091869920260467,3.4091869920260467,0.9740534262931562,0.0,0.0,0.00023109376571796368,1.0000065749133884,0.00023109224630645946,199.00215533228538,0.0,3.058995474455214e-07,0.8669193174606076,0.029098232556228926,7.792653771360034e-05,0.00015316722800436333,0.0006991551515392723,0.09566062829624392,0.08133270864146956,0.014327919654774353,0.0956606740177486,0.08133270864147173,0.014327919654774732,0.4280714541968263,0.4280714541968263,0.07541090791985858,0.0,4.695864891085364,4.627445195638757,5.084637264109801,4.695864837086447,4.628125958710427,5.080764889655313,24797.679627870188,21078.02768368966,0.85,0.9188569318849132,0.6947009555246964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748250995152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70105021477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.454233277593,1535.6960587199296,0.4280714541968263,0.07541090791985858,6.112851554438009,3.4091869920260467
