time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3368.0,-30.096827947076417,5.0445575727902465,35.00600542407611,24.08533355863767,4.981386730111413,-26.58902015154689,-40.1047240831889,1.4735789345818624,-0.33400991486422527,-5.029998367277948,40.01160184838711,47905.157260744214,15457.362424617886,15457.362424617886,63362.5196853621,87649.55829429717,87649.55829429717,15457.362424617886,103106.92071891505,103106.92071891505,103106.92071891505,127904.51388670562,103743.49986948086,63999.118317340544,44160.42394682257,24797.59316779057,0.0,68958.01711461315,21077.954192621983,1535.691516638168,0.0,0.8867240337017416,2.8176421461996837,0.0014959080323721466,354241.4966143747,1555033.5268900201,4.389755411921209,1555033.5268900201,4.389755411921209,0.85,0.09566035618575107,4.564652377983593,1.2671560268988835,1.0,0.0,4.564652377983356,1.284849724451874,1.2851466587187619,3.5526741307672425,19318.442585985613,1969.9329114412785,2034.6934298245008,2034.6934298245008,7.596899954579956,5.0445575727902465,0.5331570555486573,4.511400517241589,3.4092428870407607,3.4092428870407607,0.9740693962973602,0.0,0.0,0.00023109224630645946,1.0000064985706718,0.0002310907445469244,199.0022068935232,0.0,3.0236616417648867e-07,0.8569057092761689,0.0290985349223931,7.792625596509328e-05,0.00015316599034136618,0.0006991495020379291,0.09566035618574538,0.08133244279344516,0.014327913392300218,0.09566034514688343,0.08133244279345,0.014327913392301068,0.42807026045200214,0.42807026045200214,0.07541091115573859,0.0,4.695889924932487,4.627630519978311,5.083749498616328,4.695988452413701,4.628370870838978,5.0801975163201405,24797.59316779057,21077.954192621983,0.85,0.918856462767035,0.6947003302186375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752035445108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.691036606586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.449745337228,1535.691516638168,0.42807026045200214,0.07541091115573859,6.112851554438009,3.4092428870407607
3369.0,-30.096889625141063,5.044496577989829,35.00599036097315,24.08526880843567,4.981370601377223,-26.589077283394342,-40.10475198794154,1.473558259630547,-0.33392146724520444,-5.029987117690491,40.01157210256736,47904.98597469972,15457.31937605014,15457.31937605014,63362.305350749855,87649.33510539342,87649.33510539342,15457.31937605014,103106.65448144356,103106.65448144356,103106.65448144356,127904.15231950999,103743.29749405044,63998.96762292446,44160.366523473305,24797.49783806643,0.0,68957.86436153973,21077.873162356464,1535.6861949748502,0.0,0.8867241987495738,2.817642295441087,0.0014959080323721466,354241.65198094485,1555032.2440247685,4.389749865180777,1555032.2440247685,4.389749865180777,0.85,0.09566007734437748,4.564652377983593,1.2671554164262488,1.0,0.0,4.564652377983041,1.2848498242826647,1.285146756642988,3.552673854730105,19318.40490094377,1969.9290686364632,2034.6934298245008,2034.6934298245008,7.596878797305296,5.044496577989829,0.5331825376839934,4.511314040305836,3.409298743600533,3.409298743600533,0.974085355314438,0.0,0.0,0.0002310907445469244,1.0000064246092442,0.00023108925988872908,199.00225786793223,0.0,2.9885346170027884e-07,0.8469507104585903,0.0290988337758548,7.792600966711452e-05,0.00015316473487980988,0.0006991437712923507,0.09566007734437831,0.0813321709587524,0.014327906385625908,0.09566003652533177,0.0813321709587517,0.014327906385625781,0.42806906832928315,0.42806906832928315,0.07541091631151206,0.0,4.6959209426646,4.627828665728941,5.082828828096865,4.696065650445291,4.6286425281400625,5.079167603981432,24797.49783806643,21077.873162356464,0.85,0.9188553899892712,0.6946993851714764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520755775953083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68108160777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.445269976097,1535.6861949748502,0.42806906832928315,0.07541091631151206,6.112851554438009,3.409298743600533
3370.0,-30.09695053580088,5.044435854406653,35.00597533361541,24.085189459752314,4.981347280184778,-26.589134443820342,-40.10478362962601,1.4735311882043025,-0.3339532403283556,-5.029982439071197,40.01154301751774,47904.83620914863,15457.286829981158,15457.286829981158,63362.12303912979,87649.07770880891,87649.07770880891,15457.286829981158,103106.36453879006,103106.36453879006,103106.36453879006,127903.77383668725,103743.0572594496,63998.83477961593,44160.247199815196,24797.409297897186,0.0,68957.65649771238,21077.797903212606,1535.681409959122,0.0,0.8867243279407199,2.817643260742754,0.0014959080323721466,354241.7165967554,1555030.989657707,4.389745523472179,1555030.989657707,4.389745523472179,0.8499999999999999,0.09565980338292461,4.564652377983593,1.267154820240103,1.0,0.0,4.564652377984101,1.2848499540046159,1.2851468844872558,3.5526734960424755,19318.360166012433,1969.924506942986,2034.6934298245008,2034.6934298245008,7.596862801741293,5.044435854406653,0.5332052309249073,4.511230623481746,3.409354606123724,3.409354606123724,0.9741013160353498,0.0,0.0,0.00023108925988872908,1.0000063446765175,0.00023108779371143085,199.00230820813508,0.0,2.954503330307715e-07,0.8373062438092064,0.029099129226187834,7.792573038642236e-05,0.00015316352950230672,0.0006991382691630645,0.09565980338291934,0.08133190350564268,0.01432789987727666,0.09565978516941874,0.08133190350564716,0.014327899877277448,0.4280678784056302,0.4280678784056302,0.0754109204151184,0.0,4.695940953518743,4.628007569573924,5.0819440063830825,4.696029198742849,4.628732035608209,5.078413662223397,24797.409297897186,21077.797903212606,0.85,0.9188555159387092,0.6946993074037809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075947388971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67143714112,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.440806760631,1535.681409959122,0.4280678784056302,0.0754109204151184,6.112851554438009,3.409354606123724
3371.0,-30.09701064215408,5.044375592032724,35.00596038359176,24.08513839999216,4.9813443605854095,-26.589188839983784,-40.104811115283496,1.4735225584151306,-0.3338928439450797,-5.029962457283011,40.011515215323335,47904.67067665492,15457.231484871527,15457.231484871527,63361.90216152644,87648.85655794147,87648.85655794147,15457.231484871527,103106.088042813,103106.088042813,103106.088042813,127903.40976633698,103742.86226346098,63998.69515074107,44160.1856807999,24797.321723523975,0.0,68957.50740432387,21077.72346499538,1535.6763320625764,0.0,0.8867245304160755,2.8176447999145298,0.0014959080323721466,354241.99256277113,1555029.7906177698,4.389738718913232,1555029.7906177698,4.389738718913232,0.85,0.09565952331006733,4.564652377983593,1.2671542383404448,1.0,0.0,4.5646523779829105,1.2848499974076213,1.2851469260163757,3.552673376031029,19318.323855122442,1969.9208042626628,2034.6934298245008,2034.6934298245008,7.59683560102947,5.044375592032724,0.5332350102119454,4.511140581820778,3.4094104488061157,3.4094104488061157,0.9741172710874616,0.0,0.0,0.00023108779371143085,1.0000062608998543,0.0002310863469029552,199.00235788363298,0.0,2.917726665887161e-07,0.8268837371124215,0.029099420998854424,7.792548778904526e-05,0.0001531623059223856,0.000699132683946068,0.09565952331006722,0.08133163076094597,0.01432789254912124,0.09565954295811806,0.08133163076094607,0.014327892549121257,0.4280666892059849,0.4280666892059849,0.07541092523803825,0.0,4.695959250362932,4.628202051438564,5.080959126247649,4.696069613337954,4.629017774693864,5.077057695770861,24797.321723523975,21077.72346499538,0.85,0.9188542995037758,0.6946984089168388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520763125818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.661014634425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.436356862909,1535.6763320625764,0.4280666892059849,0.07541092523803825,6.112851554438009,3.4094104488061157
3372.0,-30.097070018159055,5.044315541561185,35.00594549637517,24.085054301563673,4.981317359340599,-26.589244987079585,-40.10483881048856,1.4734923282611136,-0.3339289353525601,-5.029961733846203,40.01148714466308,47904.50989236686,15457.206056584571,15457.206056584571,63361.71594895143,87648.59447963606,87648.59447963606,15457.206056584571,103105.80053622063,103105.80053622063,103105.80053622063,127903.04127271667,103742.61495641163,63998.548909547,44160.07338540515,24797.24073649604,0.0,68957.31412190119,21077.654626021635,1535.672069580954,0.0,0.8867246357904077,2.81764535994494,0.0014959080323721466,354242.002554071,1555028.5800002706,4.389735177614668,1555028.5800002706,4.389735177614668,0.85,0.09565925256257019,4.564652377983593,1.2671536465501414,1.0,0.0,4.5646523779835695,1.2848501418298286,1.2851470686129303,3.552672976696574,19318.277803205554,1969.916108274034,2034.6934298245008,2034.6934298245008,7.596823103674055,5.044315541561185,0.5332563176507632,4.511059223910422,3.4094663294139917,3.4094663294139917,0.9741332369754262,0.0,0.0,0.0002310863469029552,1.000006184826871,0.00023108491768274682,199.00240695554876,0.0,2.879182980604893e-07,0.8159604567034267,0.029099708917152484,7.79252433428384e-05,0.0001531611035601168,0.0006991271955802784,0.09565925256256484,0.08133136697456582,0.014327885587999018,0.09565930782265063,0.08133136697457037,0.014327885587999818,0.4280655016498815,0.4280655016498815,0.07541092397631682,0.0,4.695973813148896,4.628375315550159,5.08006999538344,4.696032798493661,4.629069741644628,5.076514883643597,24797.24073649604,21077.654626021635,0.85,0.9188541745831633,0.6946980244573092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766729525412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.650091354015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.431921047773,1535.672069580954,0.4280655016498815,0.07541092397631682,6.112851554438009,3.4094663294139917
3373.0,-30.097128700964113,5.044255816848116,35.00593061645214,24.084989830758445,4.981299484106701,-26.58929959743999,-40.10486629614604,1.4734703805826148,-0.3337911138161189,-5.02995181055812,40.01145758266681,47904.351414945944,15457.16696556836,15457.16696556836,63361.5183805143,87648.38034597042,87648.38034597042,15457.16696556836,103105.54731153879,103105.54731153879,103105.54731153879,127902.69378357344,103742.41946469467,63998.40885751665,44160.011785753355,24797.146472034652,0.0,68957.158257788,21077.574501229454,1535.6668378332372,0.0,0.8867247934175827,2.817644703717575,0.0014959080323721466,354242.13960344635,1555027.305065944,4.389729880264126,1555027.305065944,4.389729880264126,0.85,0.09565897447528865,4.564652377983593,1.2671531031141061,1.0,0.0,4.564652377984755,1.2848502474654488,1.285147172436533,3.552672684608983,19318.241400004244,1969.912396180576,2034.6934298245008,2034.6934298245008,7.59680389143518,5.044255816848116,0.5332818871625795,4.5109739296855365,3.4095221735084653,3.4095221735084653,0.9741491924309901,0.0,0.0,0.00023108491768274682,1.0000061126233148,0.00023108350515632553,199.00245545458324,0.0,2.8441826153756575e-07,0.8060413531974613,0.02909999333541402,7.792500074686313e-05,0.0001531599169358837,0.0006991217790531511,0.09565897447528576,0.08133109690631765,0.01432787756896811,0.09565897665502789,0.08133109690632011,0.014327877568968543,0.42806431425105584,0.42806431425105584,0.07541092299908475,0.0,4.696007559189809,4.6285718293839295,5.079176927238223,4.696160696742027,4.629376655707915,5.075623583905724,24797.146472034652,21077.574501229454,0.85,0.9188533863829614,0.6946972964845987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770289446097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64017225051,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.427497860403,1535.6668378332372,0.42806431425105584,0.07541092299908475,6.112851554438009,3.4095221735084653
3374.0,-30.097186598741008,5.044196438628271,35.00591578863407,24.084924661461287,4.981285765335457,-26.58935308556059,-40.10488980039952,1.473452252155083,-0.333755468847869,-5.029939922339148,40.011429340490366,47904.17820945746,15457.125386381389,15457.125386381389,63361.30359583885,87648.14405275388,87648.14405275388,15457.125386381389,103105.26943913527,103105.26943913527,103105.26943913527,127902.32876650996,103742.20336106238,63998.255596384864,44159.94196075279,24797.059327374693,0.0,68957.00128812747,21077.50042826849,1535.6619671536828,0.0,0.8867249562697952,2.8176456232470266,0.0014959080323721466,354242.30379030824,1555026.0870528554,4.389724407317948,1555026.0870528554,4.389724407317948,0.85,0.0956586975975936,4.564652377983593,1.2671524514304475,1.0,0.0,4.564652377984436,1.2848503351979053,1.2851472583742847,3.5526724420245412,19318.20115858557,1969.9082926978704,2034.6934298245008,2034.6934298245008,7.596783456323745,5.044196438628271,0.533308524102666,4.510887914525605,3.4095780157892914,3.4095780157892914,0.974165147368369,0.0,0.0,0.00023108350515632553,1.0000060308544443,0.0002310821115337462,199.00250330484334,0.0,2.810962262323775e-07,0.796626705142558,0.029100274431640254,7.792479329240771e-05,0.00015315871186391783,0.0006991162783185364,0.09565869759759392,0.0813308280111011,0.014327869586492818,0.09565872203932584,0.08133082801110084,0.014327869586492771,0.42806312850404493,0.42806312850404493,0.07541092141782854,0.0,4.696038562467095,4.628767555560501,5.078270010692961,4.696184453491298,4.629572947851443,5.074665016001973,24797.059327374693,21077.50042826849,0.85,0.9188523632443388,0.6946963660629085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077380780724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.630757602456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.423086580935,1535.6619671536828,0.42806312850404493,0.07541092141782854,6.112851554438009,3.4095780157892914
3375.0,-30.097243800704938,5.044137382674371,35.005901019076944,24.084859701711707,4.981270407303984,-26.589406111286998,-40.10491704158483,1.4734327178859954,-0.3336782968606826,-5.029929604510959,40.01140138182768,47904.02583239589,15457.086714467985,15457.086714467985,63361.11254686388,87647.91642182965,87647.91642182965,15457.086714467985,103105.00313629763,103105.00313629763,103105.00313629763,127901.97753261324,103741.99484935295,63998.122121170796,44159.858586869064,24796.97439631561,0.0,68956.83298318468,21077.42823686827,1535.6572596840188,0.0,0.886725110097583,2.817645812166915,0.0014959080323721466,354242.44628872693,1555024.8812677006,4.389719237655305,1555024.8812677006,4.389719237655305,0.85,0.09565842193556878,4.564652377983593,1.2671519101923332,1.0,0.0,4.564652377986445,1.2848504294686915,1.2851473508761668,3.5526721813613413,19318.1623308856,1969.9043333743532,2034.6934298245008,2034.6934298245008,7.596764450063226,5.044137382674371,0.5333346386628621,4.510802744011509,3.409633863054385,3.409633863054385,0.9741811037298244,0.0,0.0,0.0002310821115337462,1.0000059583784893,0.00023108073466726747,199.00255058006096,0.0,2.773343819461958e-07,0.7859656384355189,0.0291005517660222,7.792455285549208e-05,0.00015315755867825411,0.0006991110144268542,0.09565842193556384,0.0813305604994236,0.01432786143614024,0.09565845181235011,0.0813305604994278,0.01432786143614098,0.4280619441617105,0.4280619441617105,0.075410917917838,0.0,4.6960773289484905,4.628971119419646,5.077370454250456,4.6962513076503,4.629804892326206,5.073791909004001,24796.97439631561,21077.42823686827,0.85,0.9188518353549483,0.6946958518828356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777279103172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.62009653575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.418689072107,1535.6572596840188,0.4280619441617105,0.075410917917838,6.112851554438009,3.409633863054385
3376.0,-30.097300233157135,5.044078565940016,35.0058862687317,24.08478573141622,4.981245899962374,-26.58945935932276,-40.10494431769473,1.4734050261280014,-0.33357249864138794,-5.029925545601184,40.01137240229764,47903.8773482619,15457.058008122647,15457.058008122647,63360.93535638455,87647.6891166237,87647.6891166237,15457.058008122647,103104.74712474635,103104.74712474635,103104.74712474635,127901.63289999985,103741.78211335091,63997.9879658659,44159.77127498335,24796.885775253493,0.0,68956.65705023684,21077.35290896547,1535.6524832310495,0.0,0.886725235749994,2.817644892586379,0.0014959080323721466,354242.5023459071,1555023.6314559118,4.389715014878362,1555023.6314559118,4.389715014878362,0.85,0.0956581481063069,4.564652377983593,1.2671513244463135,1.0,0.0,4.564652377983053,1.2848505618704404,1.285147481539353,3.5526718152642838,19318.122716565216,1969.9002938378771,2034.6934298245008,2034.6934298245008,7.5967503416256035,5.044078565940016,0.5333580791626833,4.510720486777332,3.4096897085726723,3.4096897085726723,0.974197059592192,0.0,0.0,0.00023108073466726747,1.0000058782256607,0.0002310793763305479,199.00259721932628,0.0,2.739999410775936e-07,0.7765158330139003,0.029100825765963276,7.792431211101011e-05,0.00015315642255625734,0.00069910582842488,0.09565814810630423,0.08133029486875908,0.014327853237545147,0.09565813661542176,0.08133029486876135,0.014327853237545549,0.42806076154908745,0.42806076154908745,0.07541091272476183,0.0,4.696131058520905,4.62918129579009,5.07653337364917,4.696353046959814,4.630029680453845,5.073192809743432,24796.885775253493,21077.35290896547,0.85,0.9188516100805807,0.6946954710023514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780708682774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.610646730325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.414303572805,1535.6524832310495,0.42806076154908745,0.07541091272476183,6.112851554438009,3.4096897085726723
3377.0,-30.097356047407562,5.044020086347896,35.00587153819022,24.08472066689285,4.98123115982192,-26.589511074060177,-40.10497131440786,1.4733861864745048,-0.33350968566230677,-5.029913513645541,40.011343478433595,47903.73080409254,15457.017551054345,15457.017551054345,63360.74835514689,87647.45809412253,87647.45809412253,15457.017551054345,103104.47564517688,103104.47564517688,103104.47564517688,127901.26953564942,103741.56985910005,63997.859996821164,44159.677624754324,24796.793890472538,0.0,68956.47151522686,21077.274806901656,1535.647335359599,0.0,0.8867254018032946,2.817645470980037,0.0014959080323721466,354242.6685180337,1555022.3840456104,4.3897094343575604,1555022.3840456104,4.3897094343575604,0.85,0.0956578706931756,4.564652377983593,1.2671507722185926,1.0,0.0,4.564652377985541,1.2848506528185673,1.2851475707631468,3.552671563788483,19318.083191953418,1969.8962634491309,2034.6934298245008,2034.6934298245008,7.596730458006918,5.044020086347896,0.5333852484407622,4.5106348379071335,3.409745527828932,3.409745527828932,0.9742130079511234,0.0,0.0,0.0002310793763305479,1.0000058138338337,0.00023107803288126212,199.00264334769042,0.0,2.7031253509464394e-07,0.766065724458221,0.02910109607849837,7.792407383321867e-05,0.00015315530249732922,0.0006991007157452303,0.0956578706931731,0.08133002594912414,0.014327844744048948,0.09565785349630597,0.08133002594912628,0.014327844744049325,0.4280595808571018,0.4280595808571018,0.07541090936771393,0.0,4.69618117986181,4.629390480525728,5.075677804610734,4.696403827983261,4.630249979364578,5.072278468836146,24796.793890472538,21077.274806901656,0.85,0.9188513704787761,0.6946952149881177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784092127337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60019662177,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.409931582655,1535.647335359599,0.4280595808571018,0.07541090936771393,6.112851554438009,3.409745527828932
3378.0,-30.09741097643671,5.043961901518879,35.005856850899974,24.084645544085674,4.98121367038769,-26.58956226699296,-40.104994469415374,1.4733649609439103,-0.3335772197066831,-5.029904500210234,40.011315277135466,47903.57043938069,15456.982179482053,15456.982179482053,63360.55261886274,87647.19336054068,87647.19336054068,15456.982179482053,103104.17554002273,103104.17554002273,103104.17554002273,127900.8831561955,103741.32222684393,63997.716456937305,44159.56196656291,24796.70761617277,0.0,68956.26958273568,21077.201473746856,1535.642574900608,0.0,0.886725549867095,2.8176474139485266,0.0014959080323721466,354242.79300172057,1555021.1677984053,4.389704458407577,1555021.1677984053,4.389704458407577,0.8500000000000001,0.0956575963527224,4.564652377983593,1.267150169988163,1.0,0.0,4.56465237798259,1.2848507548985093,1.2851476711404568,3.5526712815327377,19318.03707947863,1969.8915612853145,2034.6934298245008,2034.6934298245008,7.59671307378,5.043961901518879,0.533411230526732,4.510550670992147,3.4098013507618763,3.4098013507618763,0.974228957360536,0.0,0.0,0.00023107803288126212,1.0000057216279912,0.0002310767107462858,199.00268874447113,0.0,2.673499590706416e-07,0.7576697840061982,0.02910136342845744,7.792386946354027e-05,0.00015315416341772186,0.0006990955162427918,0.09565759635271832,0.08132975972203291,0.014327836630685414,0.09565763889541214,0.08132975972203638,0.014327836630686024,0.4280584017815844,0.4280584017815844,0.07541090579980304,0.0,4.696207109881129,4.629568506927967,5.0748376798644586,4.696327280503567,4.630297662528903,5.071494372683048,24796.70761617277,21077.201473746856,0.85,0.9188512226990609,0.6946949237430055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787438508687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.591800681315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.405570096067,1535.642574900608,0.4280584017815844,0.07541090579980304,6.112851554438009,3.4098013507618763
3379.0,-30.097465270176826,5.043903985931765,35.005842185312915,24.084576113987737,4.981193225682022,-26.58961318357618,-40.10501758949829,1.473341139081392,-0.33347227405783997,-5.029897222013942,40.01128653470494,47903.4129582497,15456.949870453596,15456.949870453596,63360.36282870329,87646.96842097201,87646.96842097201,15456.949870453596,103103.91829142561,103103.91829142561,103103.91829142561,127900.53689831887,103741.11274240875,63997.57423248627,44159.48723324719,24796.618606893255,0.0,68956.10584014044,21077.125815859265,1535.6377005833249,0.0,0.8867256910544387,2.8176468817756355,0.0014959080323721466,354242.893520214,1555019.9282143365,4.389699713554319,1555019.9282143365,4.389699713554319,0.8499999999999999,0.09565732206031684,4.564652377983593,1.267149610067718,1.0,0.0,4.5646523779834745,1.2848508690816314,1.285147783651131,3.552670965811195,19317.998070643967,1969.8875834911992,2034.6934298245008,2034.6934298245008,7.596697194715378,5.043903985931765,0.5334365741187348,4.51046741181303,3.409857165149036,3.409857165149036,0.974244904328296,0.0,0.0,0.0002310767107462858,1.0000056554560843,0.00023107540390948682,199.0027336162273,0.0,2.631084151699777e-07,0.7456492485917168,0.02910162653687261,7.792366540260681e-05,0.000153153045343679,0.0006990904126234534,0.09565732206031707,0.08132949349084227,0.014327828569474794,0.09565733243031133,0.08132949349084208,0.014327828569474758,0.4280572222484259,0.4280572222484259,0.07541090242977613,0.0,4.696248044344998,4.62975921727832,5.074025763852319,4.696424947956075,4.630535826772245,5.070791985584037,24796.618606893255,21077.125815859265,0.85,0.9188506522626197,0.6946942895717345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079073181743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.579780145905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.401224482936,1535.6377005833249,0.4280572222484259,0.07541090242977613,6.112851554438009,3.409857165149036
3380.0,-30.09751877749553,5.043846414642729,35.00582755777398,24.08451586905869,4.981181018066961,-26.589662568525533,-40.105040500033624,1.4733248090969526,-0.3333719835648594,-5.0298837437585115,40.01125831176395,47903.25824851817,15456.908554684327,15456.908554684327,63360.1668032025,87646.74788509494,87646.74788509494,15456.908554684327,103103.65643977927,103103.65643977927,103103.65643977927,127900.186379775,103740.91108118117,63997.43815176381,44159.414366019286,24796.529939995733,0.0,68955.94430601502,21077.05044899637,1535.6327035119166,0.0,0.8867258619333762,2.817647135413825,0.0014959080323721466,354243.0796672068,1555018.7110351885,4.389693970863309,1555018.7110351885,4.389693970863309,0.85,0.0956570455285446,4.564652377983593,1.2671490638842808,1.0,0.0,4.56465237798267,1.2848509481817272,1.285147861090328,3.5526707470958536,19317.960518596352,1969.8837542480208,2034.6934298245008,2034.6934298245008,7.596676889067036,5.043846414642729,0.5334648666451258,4.5103815479976035,3.409912963782788,3.409912963782788,0.9742608467950823,0.0,0.0,0.00023107540390948682,1.0000055735414846,0.00023107411600831524,199.0027778380529,0.0,2.600640953884881e-07,0.7370216463309753,0.029101886600967998,7.792346319165511e-05,0.00015315194071783173,0.0006990853703904528,0.0956570455285411,0.08132922515904575,0.014327820369495339,0.09565704819941012,0.08132922515904872,0.014327820369495863,0.42805604323733165,0.42805604323733165,0.0754109003693031,0.0,4.6962958070400305,4.629963076732736,5.073184729809952,4.69651176019363,4.6308040101736765,5.069846285771291,24796.529939995733,21077.05044899637,0.85,0.9188499619702198,0.6946936733391899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793987038376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57115254364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.396889765792,1535.6327035119166,0.42805604323733165,0.0754109003693031,6.112851554438009,3.409912963782788
3381.0,-30.097571611452302,5.043789097420823,35.00581296681581,24.084446438960754,4.981160450495473,-26.589712183416054,-40.10506718242539,1.473301022459215,-0.3332635552958436,-5.0298770641439425,40.01123012217776,47903.124733580924,15456.87806662878,15456.87806662878,63360.0028002097,87646.52348627351,87646.52348627351,15456.87806662878,103103.40155290229,103103.40155290229,103103.40155290229,127899.84581912559,103740.70141318766,63997.31915731954,44159.31361763125,24796.4442662233,0.0,68955.75788385455,21076.977626289805,1535.628033211329,0.0,0.8867259980694784,2.8176464874157054,0.0014959080323721466,354243.1719188006,1555017.4952952594,4.389689395768225,1555017.4952952594,4.389689395768225,0.85,0.09565677280547852,4.564652377983593,1.2671485034143553,1.0,0.0,4.564652377983741,1.284851062129384,1.2851479734094693,3.5526704320254776,19317.921475580646,1969.8797729684088,2034.6934298245008,2034.6934298245008,7.596661904964225,5.043789097420823,0.5334902606193355,4.510298836801487,3.409968769753815,3.409968769753815,0.9742767913582329,0.0,0.0,0.00023107411600831524,1.000005503403546,0.0002310728443212044,199.00282150338677,0.0,2.562959107267381e-07,0.7263426109995758,0.029102142896878725,7.792322769048766e-05,0.00015315088831782756,0.0006990805665502711,0.09565677280547634,0.08132896030727861,0.014327812498197727,0.09565674996569344,0.08132896030728047,0.014327812498198055,0.42805486556874134,0.42805486556874134,0.07541089704870202,0.0,4.696356940162957,4.630175732972077,5.072383093648796,4.696613508848088,4.631038994284154,5.069189294088915,24796.4442662233,21076.977626289805,0.85,0.9188500677047152,0.6946936152056574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520797195110215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.56047350831,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.392568993504,1535.628033211329,0.42805486556874134,0.07541089704870202,6.112851554438009,3.409968769753815
3382.0,-30.097623704092744,5.043732097629199,35.00579840238934,24.08438130458819,4.981145947197853,-26.58976052452563,-40.105086111556716,1.4732827676306934,-0.3332049741357537,-5.029865128663373,40.01120171305272,47902.95840112689,15456.839974994862,15456.839974994862,63359.79837612175,87646.29091768374,87646.29091768374,15456.839974994862,103103.1308926786,103103.1308926786,103103.1308926786,127899.48570926701,103740.48601887471,63997.1697675923,44159.24027920268,24796.35481658841,0.0,68955.59509579108,21076.90159410015,1535.6230239419128,0.0,0.8867261617660789,2.817647110290472,0.0014959080323721466,354243.3367587644,1555016.2700879462,4.389683894454998,1555016.2700879462,4.389683894454998,0.8500000000000001,0.09565649733083557,4.564652377983593,1.2671479000849653,1.0,0.0,4.564652377982013,1.2848511501624813,1.285148059828896,3.5526701886100582,19317.881366246824,1969.8756829546098,2034.6934298245008,2034.6934298245008,7.596643183896294,5.043732097629199,0.5335181624574004,4.510213935171799,3.410024556416278,3.410024556416278,0.9742927304046508,0.0,0.0,0.0002310728443212044,1.0000054261870872,0.00023107159048352388,199.00286455606633,0.0,2.5306932312664377e-07,0.7171984617409084,0.02910239596620185,7.792306062068683e-05,0.00015314978370051756,0.0006990755243562404,0.09565649733083047,0.08132869303304713,0.014327804297783341,0.09565647673515806,0.08132869303305147,0.014327804297784108,0.4280536896437321,0.4280536896437321,0.07541089454944724,0.0,4.696413185591439,4.630384957719514,5.071568294094334,4.696660154527592,4.631244434444511,5.068331848261948,24796.35481658841,21076.90159410015,0.85,0.9188492723194424,0.6946928430474932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080036281146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55132935905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.38825992732,1535.6230239419128,0.4280536896437321,0.07541089454944724,6.112851554438009,3.410024556416278
3383.0,-30.097675015587715,5.0436753755265755,35.00578387370401,24.084311385545902,4.981128343703739,-26.589808472564428,-40.10510497083885,1.473261800680435,-0.33316886250116795,-5.0298560251175735,40.01117362523665,47902.7955930564,15456.806652314845,15456.806652314845,63359.60224537124,87646.05064213322,87646.05064213322,15456.806652314845,103102.85729444807,103102.85729444807,103102.85729444807,127899.12572185116,103740.26113763222,63997.02210984782,44159.15447531599,24796.268427403083,0.0,68955.42290271907,21076.82816329262,1535.6182540204966,0.0,0.8867263098770503,2.8176476982825704,0.0014959080323721466,354243.4624871444,1555015.0587385206,4.389678916925538,1555015.0587385206,4.389678916925538,0.85,0.09565622404735179,4.564652377983593,1.267147294008173,1.0,0.0,4.564652377983225,1.2848512508476508,1.2851481589262537,3.5526699102111383,19317.83949031843,1969.8714127982983,2034.6934298245008,2034.6934298245008,7.596626806647746,5.0436753755265755,0.5335449479804328,4.510130427546143,3.4100803433081732,3.4100803433081732,0.9743086695166209,0.0,0.0,0.00023107159048352388,1.0000053448217692,0.00023107035545365785,199.00290696317356,0.0,2.49517290111533e-07,0.7071320001760846,0.02910264548349196,7.792289416770847e-05,0.00015314869631581542,0.000699070560823074,0.0956562240473513,0.08132842776880933,0.014327796278541971,0.09565621554822193,0.08132842776880975,0.014327796278542046,0.42805251504718134,0.42805251504718134,0.07541089137426622,0.0,4.696464655098225,4.630585426919936,5.070771364448262,4.696687162616399,4.631404524776087,5.067601005138954,24796.268427403083,21076.82816329262,0.85,0.9188487225255322,0.6946922167475748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803486067793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54126289749,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.38396395104,1535.6182540204966,0.42805251504718134,0.07541089137426622,6.112851554438009,3.4100803433081732
3384.0,-30.09772569165039,5.043619053002035,35.00576941319424,24.084255087096267,4.981124207669004,-26.58985450178772,-40.105123550724215,1.4732530178062808,-0.33316582895474767,-5.0298370001362,40.01114655362491,47902.63454353506,15456.758702944879,15456.758702944879,63359.393246479936,87645.81110422299,87645.81110422299,15456.758702944879,103102.56980716786,103102.56980716786,103102.56980716786,127898.75359187923,103740.04288279616,63996.88214491811,44159.06748653116,24796.183784711364,0.0,68955.25127124252,21076.75621700466,1535.6133561793329,0.0,0.8867265048309824,2.817649881394084,0.0014959080323721466,354243.7252398319,1555013.8912158387,4.3896723651577885,1555013.8912158387,4.3896723651577885,0.85,0.09565594704390491,4.564652377983593,1.2671467143064366,1.0,0.0,4.564652377984795,1.2848512944896222,1.2851482009913977,3.5526697895391828,19317.798848316525,1969.8672684674711,2034.6934298245008,2034.6934298245008,7.596603240753609,5.043619053002035,0.5335763833384677,4.510042669663568,3.4101361189699304,3.4101361189699304,0.9743246054199801,0.0,0.0,0.00023107035545365785,1.0000052786344897,0.0002310691357241485,199.00294884513445,0.0,2.457745335258427e-07,0.6965250280122383,0.02910289125802549,7.792273018102222e-05,0.00015314762527263563,0.0006990656718832764,0.09565594704390298,0.0813281593609015,0.014327787683001489,0.09565600559842222,0.08132815936090314,0.014327787683001776,0.4280513411217107,0.4280513411217107,0.07541088819925228,0.0,4.696498875135148,4.630777474118759,5.0699069917153565,4.6966711711814355,4.6315816502469715,5.066485753407392,24796.183784711364,21076.75621700466,0.85,0.9188479786296375,0.6946916102894782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806562491173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53065592532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.379681887289,1535.6133561793329,0.4280513411217107,0.07541088819925228,6.112851554438009,3.4101361189699304
3385.0,-30.09777560896788,5.0435629158249515,35.00575499205126,24.08419162910434,4.981098710750305,-26.58990198429153,-40.10514991879461,1.473225086073963,-0.3328335598292824,-5.029834525176361,40.011118779244754,47902.513727644706,15456.736461250068,15456.736461250068,63359.25018889477,87645.63681810349,87645.63681810349,15456.736461250068,103102.37327935356,103102.37327935356,103102.37327935356,127898.47507180483,103739.87973135705,63996.77222672683,44159.00833847802,24796.101792451263,0.0,68955.11013092929,21076.686523583572,1535.6089961174255,0.0,0.8867266180505146,2.8176457930442473,0.0014959080323721466,354243.7594213404,1555012.6933854118,4.389668560218352,1555012.6933854118,4.389668560218352,0.85,0.09565567718345794,4.564652377983593,1.26714622087311,1.0,0.0,4.564652377982989,1.2848514276897856,1.2851483326550883,3.5526694212349677,19317.768467312286,1969.8641704672123,2034.6934298245008,2034.6934298245008,7.5965923095270735,5.0435629158249515,0.5336005345829893,4.509962381241962,3.410191920634238,3.410191920634238,0.9743405487526394,0.0,0.0,0.0002310691357241485,1.000005199602288,0.0002310679342627888,199.0029901000347,0.0,2.427297691526682e-07,0.6878961657786618,0.02910313398779464,7.792249745610351e-05,0.000153146638268045,0.0006990611665504247,0.09565567718345537,0.08132789777739835,0.014327779406057024,0.09565560742176821,0.08132789777740053,0.014327779406057409,0.4280501673558156,0.4280501673558156,0.07541088040153829,0.0,4.696598473869074,4.631029579108258,5.069138289123146,4.697000965347058,4.632042683247619,5.066068216128713,24796.101792451263,21076.686523583572,0.85,0.9188477847195181,0.6946912801196209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809600817906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52202706309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.375410842978,1535.6089961174255,0.4280501673558156,0.07541088040153829,6.112851554438009,3.410191920634238
3386.0,-30.0978248048379,5.043507169719932,35.00574060176139,24.084125027898722,4.98109305968464,-26.589946832616853,-40.10516455220056,1.4732150874636116,-0.33298739022427526,-5.029815602034461,40.01109083562028,47902.34128501611,15456.689532602255,15456.689532602255,63359.03081761837,87645.3569618959,87645.3569618959,15456.689532602255,103102.04649449815,103102.04649449815,103102.04649449815,127898.05808445267,103739.61978604905,63996.61946966512,44158.889240426586,24796.01158995452,0.0,68954.90083038111,21076.60985146134,1535.6037759541773,0.0,0.8867268156444503,2.817650030890119,0.0014959080323721466,354244.02076770156,1555011.4882566635,4.389661919731809,1555011.4882566635,4.389661919731809,0.85,0.09565539903832503,4.564652377983593,1.2671455724863336,1.0,0.0,4.56465237798348,1.2848514769503863,1.2851483803832926,3.552669285027295,19317.72006198073,1969.859234497074,2034.6934298245008,2034.6934298245008,7.596569245291881,5.043507169719932,0.5336322271095542,4.509874942610378,3.4102476843408214,3.4102476843408214,0.9743564812402347,0.0,0.0,0.0002310679342627888,1.0000051244551194,0.00023106675017159795,199.0030307586989,0.0,2.390944030717118e-07,0.6775935383052313,0.029103373082197712,7.792236830175684e-05,0.00015314556596103196,0.0006990562718416676,0.09565539903832454,0.08132762901404729,0.014327770024277256,0.09565544743378551,0.08132762901404769,0.014327770024277329,0.42804899748911823,0.42804899748911823,0.0754108741334043,0.0,4.696637374004013,4.631221868158377,5.068303873253285,4.696828211810157,4.632026819292037,5.06500226546018,24796.01158995452,21076.60985146134,0.85,0.9188473923481123,0.6946908879304867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812593654604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.511724435615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.371153309663,1535.6037759541773,0.42804899748911823,0.0754108741334043,6.112851554438009,3.4102476843408214
3387.0,-30.09787332862306,5.043451698526829,35.00572627716463,24.08406516714024,4.981078029420123,-26.589992014018065,-40.10518676424397,1.4731967148151777,-0.3328113485858353,-5.029805470834678,40.01106396849329,47902.207876594235,15456.656543172381,15456.656543172381,63358.864419766614,87645.15105019446,87645.15105019446,15456.656543172381,103101.80759336684,103101.80759336684,103101.80759336684,127897.73915102935,103739.42917405236,63996.501151031276,44158.808914467874,24795.9315576625,0.0,68954.74047213038,21076.541824013126,1535.5993483692585,0.0,0.8867269645660637,2.817648895427315,0.0014959080323721466,354244.16068914696,1555010.3295548442,4.389656914964315,1555010.3295548442,4.389656914964315,0.85,0.09565512674833272,4.564652377983593,1.2671450592717157,1.0,0.0,4.564652377984187,1.284851565353877,1.285148467285751,3.5526690405878787,19317.684567449323,1969.8556150621594,2034.6934298245008,2034.6934298245008,7.596553031827295,5.043451698526829,0.5336601569220338,4.509791541604796,3.410303472458849,3.410303472458849,0.9743724207025283,0.0,0.0,0.00023106675017159795,1.0000050544496888,0.0002310655822622376,199.0030708619229,0.0,2.3563773567335313e-07,0.6677973428982827,0.029103608719933387,7.792217225878344e-05,0.00015314457791281452,0.0006990517617450224,0.09565512674832737,0.081327365748237,0.01432776100009037,0.09565514914926997,0.08132736574824155,0.014327761000091171,0.4280478272810155,0.4280478272810155,0.07541086458986043,0.0,4.696705003245654,4.631442286855474,5.067501619568702,4.696994122248839,4.632343127098807,5.064311920038733,24795.9315576625,21076.541824013126,0.85,0.918847116035112,0.6946905687500194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520815543237442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.501928240206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.366908565436,1535.5993483692585,0.4280478272810155,0.07541086458986043,6.112851554438009,3.410303472458849
3388.0,-30.097921178815184,5.0433964547366985,35.00571196129077,24.083995771966897,4.981056523261192,-26.590037236659715,-40.105205204430945,1.4731725811057563,-0.33267152227892893,-5.029798837296227,40.01103557336943,47902.059995664036,15456.629254815674,15456.629254815674,63358.689250479714,87644.93125812033,87644.93125812033,15456.629254815674,103101.560512936,103101.560512936,103101.560512936,127897.40408494158,103739.2214024851,63996.365080222844,44158.72924695806,24795.84357200557,0.0,68954.57281896363,21076.467036204736,1535.5945422763268,0.0,0.8867271012113018,2.817647828390408,0.0014959080323721466,354244.2523046073,1555009.1049556274,4.3896523227665725,1555009.1049556274,4.3896523227665725,0.85,0.09565485402551899,4.564652377983593,1.2671445042965939,1.0,0.0,4.5646523779831805,1.2848516806776558,1.2851485811355101,3.552668721712771,19317.645877573832,1969.8516697928276,2034.6934298245008,2034.6934298245008,7.596539620294964,5.0433964547366985,0.5336866348378866,4.509709819898812,3.4103592505984626,3.4103592505984626,0.9743883573138464,0.0,0.0,0.0002310655822622376,1.0000049842870815,0.0002310644305707813,199.00311040845952,0.0,2.3241754919624032e-07,0.6586713344221451,0.029103841137482583,7.792200950647229e-05,0.00015314357275576532,0.0006990471735525075,0.09565485402551492,0.08132710235686709,0.01432775166864783,0.0956548282856078,0.08132710235687055,0.014327751668648437,0.42804665863451297,0.42804665863451297,0.07541085382088397,0.0,4.69678706847958,4.631669776536739,5.066755701811758,4.697127315017269,4.632592285016585,5.063784683369249,24795.84357200557,21076.467036204736,0.85,0.918846809722459,0.6946901131768043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818452525945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49280223173,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.362675645445,1535.5945422763268,0.42804665863451297,0.07541085382088397,6.112851554438009,3.4103592505984626
3389.0,-30.097968289635705,5.04334152428072,35.00569766135352,24.083935527037852,4.981043885753865,-26.590080906841006,-40.10521959336472,1.4731565029592018,-0.33255305802020985,-5.029785190785215,40.011007405809615,47901.89686769647,15456.591654717407,15456.591654717407,63358.48852241388,87644.7125158742,87644.7125158742,15456.591654717407,103101.30417059161,103101.30417059161,103101.30417059161,127897.05797361472,103739.01841170734,63996.217472804055,44158.667709892536,24795.75380302311,0.0,68954.42151291565,21076.390732569645,1535.5894723684721,0.0,0.886727272745085,2.817647862261339,0.0014959080323721466,354244.4407759304,1555007.8901713067,4.38964655808076,1555007.8901713067,4.38964655808076,0.85,0.0956545785138965,4.564652377983593,1.2671438663499432,1.0,0.0,4.564652377982476,1.2848517582792096,1.285148657275166,3.5526685071412367,19317.60807794599,1969.8478153034923,2034.6934298245008,2034.6934298245008,7.596521140804291,5.04334152428072,0.5337164004352104,4.50962512384551,3.410415004885984,3.410415004885984,0.9744042871102812,0.0,0.0,0.0002310644305707813,1.0000049072725967,0.0002310632966801974,199.0031493439446,0.0,2.2919018203731072e-07,0.6495249758937386,0.02910407032766462,7.792188251056959e-05,0.0001531425480602117,0.000699042496173512,0.09565457851389869,0.08132683633906365,0.014327742174835043,0.0956545321261598,0.08132683633906178,0.014327742174834715,0.42804549181320956,0.42804549181320956,0.0754108449544386,0.0,4.696871029268777,4.63190209040215,5.065995024845336,4.697232132765009,4.632857160991705,5.062978321127503,24795.75380302311,21076.390732569645,0.85,0.9188459149141928,0.6946892717927321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821321429642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.483655873206,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.35845460231,1535.5894723684721,0.42804549181320956,0.0754108449544386,6.112851554438009,3.410415004885984
3390.0,-30.098014721248163,5.043286898588218,35.00568341008172,24.083869833871745,4.981032076460347,-26.590123882848403,-40.105237684305735,1.4731412380605668,-0.33255462606103947,-5.029771909607699,40.01098022342123,47901.7543292571,15456.55508310025,15456.55508310025,63358.30941235735,87644.46518865424,87644.46518865424,15456.55508310025,103101.02027175449,103101.02027175449,103101.02027175449,127896.69035088035,103738.78690514993,63996.09054289482,44158.55151361679,24795.67007912586,0.0,68954.22159274264,21076.31956725698,1535.5847543983466,0.0,0.8867274388493865,2.817649434829584,0.0014959080323721466,354244.624201726,1555006.7178752255,4.389640975863393,1555006.7178752255,4.389640975863393,0.8499999999999999,0.09565430515081,4.564652377983593,1.2671433025831358,1.0,0.0,4.564652377982101,1.2848518320391509,1.2851487295951944,3.5526683031919455,19317.56496829437,1969.8434193424227,2034.6934298245008,2034.6934298245008,7.596503166785881,5.043286898588218,0.5337461712002556,4.509540727387963,3.410470761622992,3.410470761622992,0.9744202176065692,0.0,0.0,0.0002310632966801974,1.0000048365249543,0.000231062179142202,199.00318771810058,0.0,2.2564779720439e-07,0.6394858572772413,0.029104295975461825,7.792172284123431e-05,0.00015314157383896309,0.0006990380491921728,0.09565430515080786,0.08132657218130385,0.01432773296950402,0.09565430953980639,0.08132657218130566,0.014327732969504339,0.4280443268963923,0.4280443268963923,0.07541083621734754,0.0,4.696935366036314,4.632112152916704,5.065229674363309,4.6972172835466495,4.6329775267057585,5.062193581108204,24795.67007912586,21076.31956725698,0.85,0.9188459814188626,0.6946892187714683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520824146004674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.473616754585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.354246776244,1535.5847543983466,0.4280443268963923,0.07541083621734754,6.112851554438009,3.410470761622992
3391.0,-30.098060455558933,5.043232627360173,35.00566922803019,24.083818948734574,4.981026329336555,-26.590165624951048,-40.10525182876734,1.4731314987286448,-0.33240779064487924,-5.029754388618284,40.01095373706575,47901.59655660433,15456.51254736542,15456.51254736542,63358.10910396975,87644.25796547717,87644.25796547717,15456.51254736542,103100.77051284259,103100.77051284259,103100.77051284259,127896.35903812572,103738.59796507508,63995.95083556566,44158.49681056602,24795.588525283136,0.0,68954.08533584916,21076.250246490665,1535.580066932486,0.0,0.8867276240229409,2.8176495476547343,0.0014959080323721466,354244.8661835024,1555005.5755976257,4.38963475279305,1555005.5755976257,4.38963475279305,0.85,0.09565403049028502,4.564652377983593,1.2671427388163288,1.0,0.0,4.564652377983732,1.2848518799134117,1.2851487760445721,3.552668170817645,19317.529785097417,1969.839831654787,2034.6934298245008,2034.6934298245008,7.59648226155554,5.043232627360173,0.533778034218841,4.509454593141332,3.410526518746222,3.410526518746222,0.9744361482132062,0.0,0.0,0.000231062179142202,1.0000047638925047,0.00023106107839206252,199.00322551597304,0.0,2.2239362348295932e-07,0.6302635289507067,0.029104518369085307,7.792159800345101e-05,0.000153140581138751,0.000699033517860789,0.09565403049028079,0.08132630704083212,0.014327723449448666,0.09565404135465697,0.08132630704083572,0.014327723449449301,0.4280431623081247,0.4280431623081247,0.07541082679309534,0.0,4.697011092123148,4.632341989470149,5.064428042151405,4.6973465979734215,4.633294479653159,5.0612548953503165,24795.588525283136,21076.250246490665,0.85,0.9188448921536189,0.6946883034310998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826929858153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.464394426264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.350050986619,1535.580066932486,0.4280431623081247,0.07541082679309534,6.112851554438009,3.410526518746222
