time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3392.0,-30.098105556779306,5.043178556122545,35.00565507957986,24.083749553561233,4.9810047059577345,-26.590208384895746,-40.10526988478375,1.473107534074141,-0.33226397825552567,-5.029748737288529,40.010926351666285,47901.46032757612,15456.488548515445,15456.488548515445,63357.94887609156,87644.03858523218,87644.03858523218,15456.488548515445,103100.52713374762,103100.52713374762,103100.52713374762,127896.03359743881,103738.38929389862,63995.8251178783,44158.40464002258,24795.5064636912,0.0,68953.91110371378,21076.18049413752,1535.5756206762755,0.0,0.8867277520080623,2.817648313335796,0.0014959080323721466,354244.94423384964,1555004.394547607,4.389630451637705,1555004.394547607,4.389630451637705,0.85,0.09565376061990494,4.564652377983593,1.2671421810938046,1.0,0.0,4.564652377984758,1.284851994307615,1.2851488890508345,3.5526678545130066,19317.49092770253,1969.835869303231,2034.6934298245008,2034.6934298245008,7.596470466731994,5.043178556122545,0.5338047073490708,4.509373848773474,3.410582291756742,3.410582291756742,0.9744520833590692,0.0,0.0,0.00023106107839206252,1.0000046979485417,0.00023105999288410592,199.00326279063,0.0,2.1905282824273162e-07,0.6207957152399014,0.029104737421913548,7.792143864289633e-05,0.00015313963974916618,0.0006990292207445821,0.09565376061990048,0.08132604654542344,0.014327714074477046,0.09565373629272654,0.08132604654542723,0.01432771407447771,0.4280419993223635,0.4280419993223635,0.07541081410778898,0.0,4.697103797550653,4.63257806776312,5.063704477147439,4.697484759032989,4.633533073128092,5.060820997937697,24795.5064636912,21076.18049413752,0.85,0.9188448901875151,0.6946880831099979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829671905213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45492661255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.345867618551,1535.5756206762755,0.4280419993223635,0.07541081410778898,6.112851554438009,3.410582291756742
3393.0,-30.09814991201857,5.043124852648311,35.005640963831375,24.083693290036194,4.98099954279357,-26.590248827197623,-40.10528001291675,1.4730984579726194,-0.3322275198913758,-5.029729623321531,40.010899007276066,47901.290587274656,15456.444416908102,15456.444416908102,63357.73500418276,87643.80402149829,87643.80402149829,15456.444416908102,103100.24843840639,103100.24843840639,103100.24843840639,127895.66711500403,103738.17265052385,63995.67306496427,44158.332872843974,24795.41867659764,0.0,68953.75154944161,21076.105875107995,1535.570534564669,0.0,0.8867279484016647,2.8176500664819915,0.0014959080323721466,354245.20821637777,1555003.2152668694,4.389623851501902,1555003.2152668694,4.389623851501902,0.85,0.0956534840562079,4.564652377983593,1.2671415645768866,1.0,0.0,4.564652377985319,1.2848520390127516,1.2851489323715113,3.552667730901496,19317.450585776503,1969.8317555716278,2034.6934298245008,2034.6934298245008,7.596448777170951,5.043124852648311,0.5338375793394974,4.509287273308813,3.4106380346456575,3.4106380346456575,0.9744680098987593,0.0,0.0,0.00023105999288410592,1.0000046202452626,0.00023105892533520074,199.0032994487704,0.0,2.1601962514993146e-07,0.6121996176749057,0.029104953441538697,7.792134925316133e-05,0.00015313864363094459,0.0006990246738111731,0.09565348405620476,0.08132578015362933,0.014327703902575423,0.0956535001709863,0.081325780153632,0.014327703902575895,0.42804083815049726,0.42804083815049726,0.07541080301529508,0.0,4.697176333352502,4.632799837332129,5.062927414727426,4.697502103430168,4.633723072832311,5.0598555771208,24795.41867659764,21076.105875107995,0.85,0.9188439146600114,0.6946872289164455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832375995665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.446330514984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.341695408919,1535.570534564669,0.42804083815049726,0.07541080301529508,6.112851554438009,3.4106380346456575
3394.0,-30.098193651579244,5.043071336624707,35.00562687851094,24.083629238326125,4.980977305783415,-26.590290422821564,-40.10530166616661,1.4730740770257407,-0.331969269084027,-5.029724408216905,40.01087166206028,47901.17793997332,15456.421922832456,15456.421922832456,63357.59986280578,87643.61192859385,87643.61192859385,15456.421922832456,103100.0338514263,103100.0338514263,103100.0338514263,127895.37057072682,103737.99036227877,63995.57003003634,44158.2448136027,24795.33671930053,0.0,68953.58153290323,21076.036211405448,1535.5661057142788,0.0,0.8867280740195637,2.8176472735095124,0.0014959080323721466,354245.28024208656,1555002.0359512027,4.389619629903142,1555002.0359512027,4.389619629903142,0.85,0.09565321481165737,4.564652377983593,1.2671411019144583,1.0,0.0,4.564652377984397,1.2848521552860852,1.2851490472999987,3.552667409401066,19317.416641240212,1969.828294192228,2034.6934298245008,2034.6934298245008,7.596437721905669,5.043071336624707,0.5338643510164296,4.5092069856082775,3.4106937983578014,3.4106937983578014,0.9744839423879432,0.0,0.0,0.00023105892533520074,1.000004556114853,0.00023105787260899546,199.0033355980845,0.0,2.1244575445348056e-07,0.6020712681211638,0.02910516588729315,7.79211581443915e-05,0.00015313776719080922,0.000699020673166625,0.09565321481165533,0.0813255204021206,0.014327694409534726,0.09565314302496947,0.08132552040212233,0.014327694409535031,0.42803967771907,0.42803967771907,0.07541078946916459,0.0,4.697290230429758,4.6330556709836515,5.062233230610957,4.69775513913288,4.634088873134942,5.059466442514122,24795.33671930053,21076.036211405448,0.85,0.9188442203335419,0.6946873081148927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083503536098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43620216543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.3375366404,1535.5661057142788,0.42803967771907,0.07541078946916459,6.112851554438009,3.4106937983578014
3395.0,-30.0982366403739,5.043018119570189,35.00561279747918,24.083563580084615,4.980965044326326,-26.590330344987116,-40.105315496306844,1.4730587489395894,-0.3319564152736234,-5.029710200856727,40.01084361633463,47901.03224894793,15456.386046542115,15456.386046542115,63357.418295490046,87643.36674024395,87643.36674024395,15456.386046542115,103099.75278678606,103099.75278678606,103099.75278678606,127894.99926786538,103737.75921237316,63995.43814299532,44158.134521530934,24795.246481079317,0.0,68953.38100261026,21075.959508917418,1535.560988968491,0.0,0.8867282479671011,2.8176487642980095,0.0014959080323721466,354245.47645971976,1555000.8264253885,4.389613784107708,1555000.8264253885,4.389613784107708,0.85,0.09565294052802574,4.564652377983593,1.2671405392466113,1.0,0.0,4.5646523779814,1.2848522291740878,1.2851491198524065,3.5526672050978063,19317.373598001974,1969.823905003439,2034.6934298245008,2034.6934298245008,7.596420089622681,5.043018119570189,0.5338952794859253,4.509122840084264,3.4107495291117615,3.4107495291117615,0.9744998654605033,0.0,0.0,0.00023105787260899546,1.0000044779130162,0.00023105683795657332,199.0033711269263,0.0,2.0949602632236777e-07,0.5937117385975903,0.029105375383319473,7.792103608159767e-05,0.00015313683652739779,0.0006990164250116709,0.09565294052802775,0.08132525603480308,0.01432768449322468,0.09565289366673096,0.08132525603480137,0.014327684493224377,0.4280385200943946,0.4280385200943946,0.07541077847003361,0.0,4.697377673235621,4.633282857233894,5.061525061659381,4.6977537855831315,4.634218478644186,5.058719452570983,24795.246481079317,21075.959508917418,0.85,0.9188442593277859,0.6946872155135455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083765781355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42784263591,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.333388727466,1535.560988968491,0.4280385200943946,0.07541077847003361,6.112851554438009,3.4107495291117615
3396.0,-30.098278946388348,5.042965195710919,35.005598759255165,24.083502950985007,4.9809541083725435,-26.590369520038866,-40.10532922167329,1.473044682023092,-0.3318786668503435,-5.0296961527996595,40.01081670113957,47900.88935618315,15456.350863112393,15456.350863112393,63357.24021929554,87643.13858180288,87643.13858180288,15456.350863112393,103099.48944491528,103099.48944491528,103099.48944491528,127894.65250640723,103737.54538807945,63995.30937114694,44158.0400188139,24795.163061491963,0.0,68953.20308030586,21075.88860226817,1535.5562685200578,0.0,0.886728417007791,2.8176493815108157,0.0014959080323721466,354245.67047730484,1554999.665656546,4.389608103216518,1554999.665656546,4.389608103216518,0.85,0.09565266839028226,4.564652377983593,1.267139956797473,1.0,0.0,4.564652377984485,1.2848522971242617,1.285149186488837,3.552667017212899,19317.33378102697,1969.8198448019427,2034.6934298245008,2034.6934298245008,7.596402797863044,5.042965195710919,0.5339262975907673,4.509038898120152,3.410805260861357,3.410805260861357,0.9745157888175305,0.0,0.0,0.00023105683795657332,1.000004406792832,0.00023105581974144308,199.00340609148347,0.0,2.0589931995092816e-07,0.5835186727409304,0.029105581282639424,7.792091494369667e-05,0.00015313592301287665,0.0006990122551354397,0.09565266839027861,0.08132499339392645,0.01432767499635216,0.09565263880898242,0.08132499339392955,0.014327674996352709,0.42803736314773405,0.42803736314773405,0.0754107681972995,0.0,4.697460427987551,4.633505576685877,5.060810950865232,4.697817485949315,4.63442302956463,5.0579812712361445,24795.163061491963,21075.88860226817,0.85,0.9188440476870521,0.6946869357235764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084023525401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41764957005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.329254396895,1535.5562685200578,0.42803736314773405,0.0754107681972995,6.112851554438009,3.410805260861357
3397.0,-30.098320620898004,5.0429126562059885,35.00558480215225,24.08345112288373,4.980953915364057,-26.590407052306556,-40.10533893071113,1.473040346772612,-0.33186588269217054,-5.029674593536134,40.010790987517865,47900.73062522103,15456.30474059172,15456.30474059172,63357.03536581276,87642.90151684047,87642.90151684047,15456.30474059172,103099.20625743219,103099.20625743219,103099.20625743219,127894.28980975067,103737.32729753756,63995.169417385805,44157.95320016862,24795.08355231848,0.0,68953.0367524871,21075.821019470706,1535.5515986615449,0.0,0.886728619945402,2.8176517322895993,0.0014959080323721466,354245.9682322538,1554998.5567084453,4.389601283165328,1554998.5567084453,4.389601283165328,0.85,0.0956523940571938,4.564652377983593,1.267139351819642,1.0,0.0,4.564652377981928,1.28485231950989,1.2851492075713136,3.5526669553157597,19317.293169618857,1969.815703590814,2034.6934298245008,2034.6934298245008,7.596380129818812,5.0429126562059885,0.5339608881580507,4.508951768047938,3.4108609923630935,3.4108609923630935,0.974531712103741,0.0,0.0,0.00023105581974144308,1.0000043410136743,0.00023105481672932413,199.0034405341329,0.0,2.0262827905146955e-07,0.5742485428318647,0.029105783910918476,7.792082925337772e-05,0.00015313499048806535,0.0006990079984838423,0.09565239405719178,0.08132472893923808,0.014327665117953711,0.0956524496092048,0.08132472893923978,0.014327665117954013,0.42803620662395725,0.42803620662395725,0.07541075767309847,0.0,4.697522032054849,4.633714910886795,5.060031539676345,4.697808710843958,4.6345930306028436,5.056954960317796,24795.08355231848,21075.821019470706,0.85,0.9188432932002448,0.6946863094248461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842771758486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.408379440145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.325132311726,1535.5515986615449,0.42803620662395725,0.07541075767309847,6.112851554438009,3.4108609923630935
3398.0,-30.09836167346593,5.042860297595874,35.00557088990537,24.08338679177689,4.980933141217431,-26.590446082991427,-40.10535258622838,1.4730175507429195,-0.33164045002121156,-5.029668744100562,40.01076437983671,47900.59371689954,15456.283033213726,15456.283033213726,63356.87675011326,87642.70143950611,87642.70143950611,15456.283033213726,103098.98447271984,103098.98447271984,103098.98447271984,127893.989668276,103737.1364667981,63995.04156142797,44157.88322818903,24795.00519555617,0.0,68952.8884237452,21075.754416222742,1535.547358477953,0.0,0.8867287461213164,2.8176494458105807,0.0014959080323721466,354246.0490188318,1554997.409202986,4.389597042817892,1554997.409202986,4.389597042817892,0.85,0.09565212600654191,4.564652377983593,1.2671388221206143,1.0,0.0,4.564652377983775,1.2848524282347982,1.285149315032555,3.552666654687158,19317.257634354588,1969.8120800023034,2034.6934298245008,2034.6934298245008,7.596369461195382,5.042860297595874,0.5339885711129071,4.508871726482967,3.410916751605291,3.410916751605291,0.9745476433157975,0.0,0.0,0.00023105481672932413,1.0000042762306145,0.0002310538286898683,199.00347446277766,0.0,1.996028625674046e-07,0.5656745125160246,0.029105983513781044,7.792070873224988e-05,0.00015313410799707426,0.0006990039702192413,0.09565212600653986,0.08132447056605414,0.014327655440485714,0.09565212147053473,0.08132447056605589,0.014327655440486023,0.4280350497749284,0.4280350497749284,0.07541074251009278,0.0,4.697621177921292,4.63395263150187,5.059341762309089,4.698028294079336,4.634914581127816,5.0565938079839725,24795.00519555617,21075.754416222742,0.85,0.9188429694309245,0.6946858182724668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520845270401215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39980540983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.321021467504,1535.547358477953,0.4280350497749284,0.07541074251009278,6.112851554438009,3.410916751605291
3399.0,-30.09840189785893,5.042808262303659,35.00555699281555,24.083325603883736,4.980925213163598,-26.59048308346315,-40.105362225417025,1.473006398767806,-0.3316297329266149,-5.029651461458479,40.01073699682255,47900.44167018666,15456.244235065906,15456.244235065906,63356.68590525256,87642.45712818997,87642.45712818997,15456.244235065906,103098.70136325588,103098.70136325588,103098.70136325588,127893.61843900917,103736.9069175146,63994.90401812995,44157.780999316274,24794.917075753285,0.0,68952.69807506955,21075.679514390293,1535.5422904323584,0.0,0.8867289333279119,2.8176513240971715,0.0014959080323721466,354246.2877095545,1554996.2282605262,4.389590751436366,1554996.2282605262,4.389590751436366,0.85,0.09565185097197328,4.564652377983593,1.2671381924161689,1.0,0.0,4.564652377984252,1.2848524824508742,1.2851493679916075,3.5526665047776174,19317.214889173836,1969.8077212069195,2034.6934298245008,2034.6934298245008,7.596350392893861,5.042808262303659,0.5340215167522055,4.508786745551453,3.4109724778515833,3.4109724778515833,0.9745635651004524,0.0,0.0,0.0002310538286898683,1.0000041899651737,0.00023105286058642914,199.00350770697204,0.0,1.9662328461730999e-07,0.5572303886054565,0.02910618013706566,7.792062365861642e-05,0.00015313320503125186,0.0006989998484941528,0.09565185097196732,0.08132420610567799,0.014327644866289338,0.09565188972945061,0.08132420610568304,0.01432764486629023,0.42803389452736323,0.42803389452736323,0.07541072855422105,0.0,4.697694852360712,4.634165306088164,5.05862409749318,4.698021728531842,4.63504869805837,5.055786358188129,24794.917075753285,21075.679514390293,0.85,0.918842738195327,0.6946855309133361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847731755524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39136128592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.316921693697,1535.5422904323584,0.42803389452736323,0.07541072855422105,6.112851554438009,3.4109724778515833
3400.0,-30.098441535109473,5.042756501080474,35.00554314375738,24.08327548708769,4.980914207242153,-26.590519863254382,-40.105375566612906,1.4729925353870599,-0.33134617012427725,-5.0296377497058256,40.010710601668464,47900.31008373997,15456.211346782162,15456.211346782162,63356.52143052213,87642.27739584578,87642.27739584578,15456.211346782162,103098.48874262795,103098.48874262795,103098.48874262795,127893.32508617119,103736.74026645695,63994.785329608385,44157.72770760952,24794.836343543237,0.0,68952.56405115276,21075.61089201175,1535.5377344686858,0.0,0.8867290987714593,2.817649190496876,0.0014959080323721466,354246.47708278085,1554995.0899219736,4.389585191438898,1554995.0899219736,4.389585191438898,0.85,0.09565157922658823,4.564652377983593,1.2671376951364803,1.0,0.0,4.564652377983462,1.284852549311381,1.2851494336236284,3.552666319905756,19317.183856493302,1969.8045567541722,2034.6934298245008,2034.6934298245008,7.596334229140021,5.042756501080474,0.53405302330283,4.508703477777644,3.4110282143677577,3.4110282143677577,0.9745794898193594,0.0,0.0,0.00023105286058642914,1.0000041288068482,0.00023105190661773482,199.00354046592122,0.0,1.9265598021534824e-07,0.545987047930297,0.029106372793045874,7.792050591191726e-05,0.00015313235467451187,0.0006989959669112375,0.09565157922659183,0.0813239446311514,0.014327634595440421,0.09565155134616847,0.08132394463114835,0.014327634595439882,0.42803273919999035,0.42803273919999035,0.07541071341236638,0.0,4.69780911334675,4.634423148219923,5.057920981796713,4.698291579581564,4.635480456747075,5.055134640574408,24794.836343543237,21075.61089201175,0.85,0.918842138829251,0.6946849728199362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520850143456419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38011794524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.312837142574,1535.5377344686858,0.42803273919999035,0.07541071341236638,6.112851554438009,3.4110282143677577
3401.0,-30.09848058182626,5.042704995339896,35.005529322802474,24.083209898695372,4.980900989997238,-26.59055633261138,-40.10538506610317,1.472976740782363,-0.33130380161901485,-5.029625240876509,40.01068372211805,47900.16337950702,15456.180688869345,15456.180688869345,63356.34406837637,87642.03698642309,87642.03698642309,15456.180688869345,103098.21767529243,103098.21767529243,103098.21767529243,127892.97073878674,103736.51165363543,63994.65023755846,44157.62379564108,24794.753063494307,0.0,68952.37685913539,21075.54010397016,1535.5330529445487,0.0,0.8867292598438972,2.817650093968359,0.0014959080323721466,354246.6498424847,1554993.9306936075,4.389579778340977,1554993.9306936075,4.389579778340977,0.85,0.09565130780764525,4.564652377983593,1.2671371401613576,1.0,0.0,4.5646523779830614,1.2848526251781398,1.2851495082821445,3.5526661101312857,19317.14128569443,1969.8002157407914,2034.6934298245008,2034.6934298245008,7.596319161556683,5.042704995339896,0.5340841266575973,4.508620868682299,3.4110839468359364,3.4110839468359364,0.9745954133816961,0.0,0.0,0.00023105190661773482,1.000004067295187,0.00023105096686524933,199.003572736822,0.0,1.8984314766385105e-07,0.5380154804793539,0.029106562636193538,7.79204220714363e-05,0.00015313148454629852,0.0006989919950784193,0.09565130780764085,0.08132368360235617,0.014327624205284672,0.09565130777033626,0.08132368360235992,0.01432762420528533,0.4280315866907188,0.4280315866907188,0.07541069772592872,0.0,4.697906948774971,4.634657541863646,5.05724138864872,4.698321439257484,4.635618780565437,5.054546846220887,24794.753063494307,21075.54010397016,0.85,0.9188420610620676,0.6946847311349907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852519955236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37214637779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.30876301306,1535.5330529445487,0.4280315866907188,0.07541069772592872,6.112851554438009,3.4110839468359364
3402.0,-30.09851886738758,5.042653838209984,35.005515555716826,24.08316369345414,4.980898141561783,-26.59059107990848,-40.10539432112125,1.4729703540826589,-0.3311214381782861,-5.0296051098120635,40.01065764926613,47900.01919374873,15456.138855589468,15456.138855589468,63356.1580493382,87641.8379078805,87641.8379078805,15456.138855589468,103097.97676346997,103097.97676346997,103097.97676346997,127892.64794259648,103736.32878077988,63994.52201980095,44157.56306775437,24794.671179126515,0.0,68952.23424688088,21075.470502257536,1535.5282800303069,0.0,0.8867294568089306,2.8176500437284075,0.0014959080323721466,354246.92787317594,1554992.806256169,4.389573159016562,1554992.806256169,4.389573159016562,0.85,0.09565103376410922,4.564652377983593,1.267136568701826,1.0,0.0,4.564652377984338,1.2848526569996683,1.2851495389035195,3.5526660221435575,19317.10723229576,1969.796743260518,2034.6934298245008,2034.6934298245008,7.596298601565058,5.042653838209984,0.5341188236059962,4.5085350146039875,3.4111396701059964,3.4111396701059964,0.974611334315999,0.0,0.0,0.00023105096686524933,1.000003988010647,0.00023105004543520812,199.00360437866044,0.0,1.870141021011801e-07,0.5299979653547444,0.029106749650295638,7.792034038869446e-05,0.00015313062647655487,0.0006989880782883235,0.0956510337641075,0.0813234202862936,0.014327613477813899,0.09565102999733884,0.08132342028629506,0.014327613477814156,0.4280304351852814,0.4280304351852814,0.07541068256211547,0.0,4.6980147771674865,4.63491140309975,5.056517917118924,4.698483671633767,4.635964930960142,5.053662372108818,24794.671179126515,21075.470502257536,0.85,0.9188412636854356,0.6946840768385332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854861048627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36412886267,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.304699392664,1535.5282800303069,0.4280304351852814,0.07541068256211547,6.112851554438009,3.4111396701059964
3403.0,-30.098556542717702,5.04260293606093,35.00550184759187,24.083103029429935,4.980886915018938,-26.590626115785778,-40.10540357613934,1.472956488087043,-0.3310285356831173,-5.02959203211862,40.01063183245027,47899.87816303655,15456.108257886493,15456.108257886493,63355.98642092304,87641.61093836422,87641.61093836422,15456.108257886493,103097.7191962507,103097.7191962507,103097.7191962507,127892.3129477372,103736.11389371836,63994.39288098069,44157.46779193074,24794.59375148649,0.0,68952.06154341724,21075.404688763516,1535.5239212354581,0.0,0.8867296169280614,2.8176503479101442,0.0014959080323721466,354247.10848965566,1554991.6928613398,4.389567777959003,1554991.6928613398,4.389567777959003,0.85,0.09565076390070126,4.564652377983593,1.2671359829558062,1.0,0.0,4.564652377984468,1.2848527237760416,1.2851496045113588,3.552665837504378,19317.067217419015,1969.7926628786604,2034.6934298245008,2034.6934298245008,7.5962835635733255,5.04260293606093,0.5341505209174047,4.508452415143525,3.411195412697373,3.411195412697373,0.974627260770678,0.0,0.0,0.00023105004543520812,1.0000039244470944,0.00023104913869508712,199.00363551617016,0.0,1.8336789938326e-07,0.5196646268521589,0.02910693301819502,7.792025870603217e-05,0.00015312978672917595,0.0006989842451334534,0.09565076390069933,0.0813231610208052,0.01432760287989414,0.09565078607754128,0.08132316102080683,0.01432760287989443,0.4280292858202077,0.4280292858202077,0.0754106647013845,0.0,4.698119673796157,4.635156241428319,5.055826172543732,4.698563496435497,4.6361603353256555,5.053084107411053,24794.59375148649,21075.404688763516,0.85,0.9188410759992941,0.6946837714616452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520857156506717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35379552416,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.30064971919,1535.5239212354581,0.4280292858202077,0.0754106647013845,6.112851554438009,3.411195412697373
3404.0,-30.098593591207234,5.0425522191257715,35.00548813750345,24.083033215161436,4.980866860684743,-26.590661470196775,-40.10541293593121,1.4729347396742418,-0.3309148205232759,-5.029584233264132,40.01060435900635,47899.740396089415,15456.086032218971,15456.086032218971,63355.826428308384,87641.38259637816,87641.38259637816,15456.086032218971,103097.46862859713,103097.46862859713,103097.46862859713,127891.97697782103,103735.89329721636,63994.262663770445,44157.36737049546,24794.5083492239,0.0,68951.87571971936,21075.332096840313,1535.5192248215262,0.0,0.8867297561666603,2.8176497610629716,0.0014959080323721466,354247.216199941,1554990.5080222245,4.389563098625935,1554990.5080222245,4.389563098625935,0.85,0.09565049443427522,4.564652377983593,1.2671354356734081,1.0,0.0,4.564652377981694,1.2848528274008177,1.2851497069949904,3.55266555097802,19317.026139367244,1969.7884740831216,2034.6934298245008,2034.6934298245008,7.596272640223797,5.0425522191257715,0.5341799476856934,4.508372271440078,3.4112511469460913,3.4112511469460913,0.9746431848417404,0.0,0.0,0.00023104913869508712,1.0000038591533715,0.00023104824704446556,199.00366613562375,0.0,1.80444580547896e-07,0.5113799412727372,0.02910711346277557,7.792017609874079e-05,0.00015312896259634632,0.0006989804832535728,0.09565049443427583,0.08132290224634595,0.014327592187929877,0.0956504886265995,0.08132290224634543,0.014327592187929785,0.4280281377892761,0.4280281377892761,0.07541064612557356,0.0,4.698226772557575,4.635391229149718,5.055205177583446,4.6986694127408555,4.63634593492867,5.052736058859125,24794.5083492239,21075.332096840313,0.85,0.9188412319026938,0.6946836456022718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859415378315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34551083858,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.296610994497,1535.5192248215262,0.4280281377892761,0.07541064612557356,6.112851554438009,3.4112511469460913
3405.0,-30.098629889626046,5.042501873929208,35.00547446118658,24.082981352135562,4.980866477795672,-26.590694182186365,-40.1054181047715,1.472930770355947,-0.3308899687428948,-5.029561501180486,40.01057792250006,47899.58668646731,15456.041423587685,15456.041423587685,63355.628110055,87641.14612684942,87641.14612684942,15456.041423587685,103097.1875504371,103097.1875504371,103097.1875504371,127891.6102590078,103735.67325578937,63994.125148031955,44157.275675286015,24794.4227085707,0.0,68951.69838385671,21075.259302285092,1535.5141708394217,0.0,0.8867299676937116,2.8176520898976984,0.0014959080323721466,354247.53015378746,1554989.3679034533,4.389555989927141,1554989.3679034533,4.389555989927141,0.85,0.09565021913576441,4.564652377983593,1.2671348252007735,1.0,0.0,4.564652377982697,1.2848528478130425,1.2851497262662324,3.5526654945374645,19316.985164677946,1969.7842958276217,2034.6934298245008,2034.6934298245008,7.596250716217638,5.042501873929208,0.5342162340562515,4.508285639872956,3.4113068522307537,3.4113068522307537,0.9746591006373582,0.0,0.0,0.00023104824704446556,1.000003781023278,0.00023104737344896821,199.0036961351746,0.0,1.7744174260166984e-07,0.5028698985331324,0.02910729090451817,7.792013047982338e-05,0.00015312811656464218,0.0006989766214129426,0.09565021913575923,0.0813226380050057,0.014327581130753527,0.09565027567778002,0.0813226380050101,0.014327581130754302,0.42802699039128017,0.42802699039128017,0.07541063080867894,0.0,4.698307222225196,4.63560753394637,5.054512227240593,4.698671532437572,4.636515755790413,5.051783714725559,24794.4227085707,21075.259302285092,0.85,0.918840718866007,0.6946832030127598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861636667561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.337000795844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.292583571667,1535.5141708394217,0.42802699039128017,0.07541063080867894,6.112851554438009,3.4113068522307537
3406.0,-30.098665549290093,5.042451740137922,35.005460836433784,24.08292117705571,4.98085175453778,-26.590727753380907,-40.10542711531741,1.4729139586285345,-0.33070981440067726,-5.029551075541008,40.01055207178025,47899.45443667085,15456.01605495423,15456.01605495423,63355.47049162508,87640.93759316017,87640.93759316017,15456.01605495423,103096.9536481144,103096.9536481144,103096.9536481144,127891.29946178499,103735.47427805023,63994.00225472314,44157.191137030095,24794.345813670592,0.0,68951.53695070068,21075.193941620004,1535.5099036300358,0.0,0.8867301144300721,2.8176509346871774,0.0014959080323721466,354247.6741428436,1554988.2530483226,4.389551058622628,1554988.2530483226,4.389551058622628,0.85,0.09564995103312071,4.564652377983593,1.2671342867100615,1.0,0.0,4.564652377983013,1.2848529282725762,1.2851498056218569,3.5526652720639014,19316.948112332164,1969.7805175398496,2034.6934298245008,2034.6934298245008,7.596238248180398,5.042451740137922,0.5342471535790807,4.508204586558842,3.411362585128333,3.411362585128333,0.9746750243223808,0.0,0.0,0.00023104737344896821,1.0000037144883929,0.00023104651522936918,199.00372560682175,0.0,1.7384873289904388e-07,0.49268730903589036,0.02910746475325107,7.79200509550137e-05,0.00015312732249395453,0.00069897299675629,0.0956499510331223,0.08132238021918654,0.014327570813935753,0.09564998647729295,0.0813223802191852,0.014327570813935517,0.4280258425228605,0.4280258425228605,0.07541061331962748,0.0,4.698410186435751,4.635840694613989,5.053873984557924,4.6988412611403305,4.636793061143976,5.051340875342476,24794.345813670592,21075.193941620004,0.85,0.9188405841761481,0.6946829114326812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520863812985987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32681820635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.288569940303,1535.5099036300358,0.4280258425228605,0.07541061331962748,6.112851554438009,3.411362585128333
3407.0,-30.09870055193067,5.042401903934763,35.00544723710817,24.082870361767732,4.980844636158603,-26.5907599725777,-40.105435986164935,1.4729040568056344,-0.3305177414804916,-5.029533630559488,40.010525562893626,47899.32444759984,15455.980344379073,15455.980344379073,63355.30479197892,87640.73683497989,87640.73683497989,15455.980344379073,103096.71717935897,103096.71717935897,103096.71717935897,127890.97885587034,103735.28626484289,63993.88480546161,44157.11273264586,24794.261676511378,0.0,68951.37440915723,21075.12242503467,1535.5050595340617,0.0,0.8867302992952686,2.817650442668773,0.0014959080323721466,354247.9150765053,1554987.1098092846,4.389544845940621,1554987.1098092846,4.389544845940621,0.85,0.09564967838950783,4.564652377983593,1.2671337718470022,1.0,0.0,4.5646523779850545,1.2848529763716299,1.2851498526292808,3.5526651390682664,19316.91310173048,1969.776947452033,2034.6934298245008,2034.6934298245008,7.596220697342206,5.042401903934763,0.5342813579181698,4.508120546016594,3.4114182978911773,3.4114182978911773,0.974690942254622,0.0,0.0,0.00023104651522936918,1.0000036460504835,0.00023104567282518205,199.00375453546602,0.0,1.7078889759740205e-07,0.4840157357910374,0.029107635542148666,7.791997266321939e-05,0.0001531265425661498,0.0006989694366569814,0.09564967838950086,0.08132211841431569,0.014327559975185165,0.09564968796751132,0.08132211841432162,0.014327559975186208,0.42802469544489463,0.42802469544489463,0.07541059694981506,0.0,4.698524825616744,4.636090715424302,5.053217934535326,4.699015889079021,4.637123801017935,5.050626957073234,24794.261676511378,21075.12242503467,0.85,0.9188403470542696,0.6946826638054436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520865951007664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3181466331,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.284567895378,1535.5050595340617,0.42802469544489463,0.07541059694981506,6.112851554438009,3.4114182978911773
3408.0,-30.098734938502783,5.042352371721923,35.005433695957585,24.082819127384596,4.980839819832861,-26.5907914070409,-40.105440945457644,1.472896288370977,-0.33038255545812945,-5.029515377794466,40.010500058715564,47899.17913633215,15455.943865540869,15455.943865540869,63355.12300187302,87640.52379016286,87640.52379016286,15455.943865540869,103096.46765570373,103096.46765570373,103096.46765570373,127890.65082204527,103735.0867393112,63993.75282110393,44157.03768689696,24794.183166341536,0.0,68951.2208532385,21075.055691390306,1535.5005180513745,0.0,0.886730484634142,2.8176507944976787,0.0014959080323721466,354248.16716665094,1554986.0099005443,4.389538617341734,1554986.0099005443,4.389538617341734,0.85,0.09564940712159345,4.564652377983593,1.2671331762103364,1.0,0.0,4.5646523779828,1.2848530144567383,1.2851498896407672,3.5526650337615617,19316.87594737832,1969.7731587625053,2034.6934298245008,2034.6934298245008,7.596202768922293,5.042352371721923,0.5343160957961475,4.508036275925775,3.411474016870121,3.411474016870121,0.9747068619628917,0.0,0.0,0.00023104567282518205,1.0000035818786044,0.00023104484525059417,199.00378295495526,0.0,1.6764159607409744e-07,0.47509628327399217,0.02910780318374474,7.791992889382327e-05,0.00015312574393135878,0.0006989657911667835,0.09564940712159146,0.08132185792925167,0.014327549192339792,0.0956494370048644,0.08132185792925337,0.014327549192340088,0.4280235501775808,0.4280235501775808,0.07541057996958679,0.0,4.698639616961998,4.63634374605931,5.052545798665108,4.69913282233631,4.63739039917516,5.049892015879379,24794.183166341536,21075.055691390306,0.85,0.9188397568293,0.6946821034291002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868049637219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30922718059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.280577824169,1535.5005180513745,0.4280235501775808,0.07541057996958679,6.112851554438009,3.411474016870121
3409.0,-30.09876869488016,5.042303049023378,35.00542018543681,24.082753678690665,4.980825186344084,-26.590823256008548,-40.10544593967495,1.4728797474724624,-0.330301233856062,-5.029504298253376,40.01047386857086,47899.037171044816,15455.918723825367,15455.918723825367,63354.95589487018,87640.29050325848,87640.29050325848,15455.918723825367,103096.20922708385,103096.20922708385,103096.20922708385,127890.31265086945,103734.86217901898,63993.61938564501,44156.936437082186,24794.103423785615,0.0,68951.03986086781,21074.987910217773,1535.4960675805298,0.0,0.8867306359295142,2.817651017772115,0.0014959080323721466,354248.3201869942,1554984.8804089972,4.389533532828553,1554984.8804089972,4.389533532828553,0.85,0.09564913869327409,4.564652377983593,1.2671326333237811,1.0,0.0,4.564652377984601,1.2848530935541518,1.2851499676930895,3.5526648150543676,19316.834131215208,1969.768894700556,2034.6934298245008,2034.6934298245008,7.596190412409447,5.042303049023378,0.534347745211627,4.507955303811751,3.411529744492472,3.411529744492472,0.9747227841407062,0.0,0.0,0.00023104484525059417,1.0000035162352159,0.00023104403284542947,199.00381085361408,0.0,1.6469047366520583e-07,0.46673280236719333,0.029107967874218404,7.791988481621411e-05,0.00015312496043438006,0.0006989622147754365,0.09564913869327157,0.08132160021679283,0.01432753847647874,0.09564918367520406,0.08132160021679496,0.014327538476479117,0.42802240670806524,0.42802240670806524,0.0754105610877844,0.0,4.698748213338206,4.636580353736861,5.051925643164395,4.699203064397295,4.637547745534732,5.049466125696881,24794.103423785615,21074.987910217773,0.85,0.9188397451686061,0.6946818679993432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870111330142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.300863699675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276598928109,1535.4960675805298,0.42802240670806524,0.0754105610877844,6.112851554438009,3.411529744492472
3410.0,-30.098801806783484,5.0422540606717305,35.00540671267577,24.082712502591335,4.9808231968171235,-26.590853260368434,-40.105450654495485,1.472874650402066,-0.33003662468297534,-5.0294831397688835,40.010447947362195,47898.897066347155,15455.87860219768,15455.87860219768,63354.77566854483,87640.11059006093,87640.11059006093,15455.87860219768,103095.98919225861,103095.98919225861,103095.98919225861,127890.00992471454,103734.69649913925,63993.49331302523,44156.89242901557,24794.020732455938,0.0,68950.91316147152,21074.917622587545,1535.4912211712774,0.0,0.8867308375755123,2.8176500040573274,0.0014959080323721466,354248.6124084978,1554983.7625163568,4.3895267562071485,1554983.7625163568,4.3895267562071485,0.85,0.09564886548795445,4.564652377983593,1.2671320876898244,1.0,0.0,4.564652377983803,1.2848531190790469,1.2851499921800067,3.55266474447712,19316.80327938113,1969.765748689015,2034.6934298245008,2034.6934298245008,7.596170693651281,5.0422540606717305,0.5343840698097804,4.50786999086195,3.4115854527646143,3.4115854527646143,0.9747387007898898,0.0,0.0,0.00023104403284542947,1.0000034491043641,0.00023104323595319603,199.00383821964064,0.0,1.616717237337444e-07,0.45817766506143165,0.02910812954594214,7.791984320450714e-05,0.00015312418964092233,0.0006989586963712468,0.09564886548795351,0.08132133826902682,0.014327527218926692,0.0956488691215153,0.08132133826902763,0.014327527218926833,0.42802126384914924,0.42802126384914924,0.0754105433901079,0.0,4.698879964204195,4.636851977877143,5.051261194608401,4.699446515085924,4.637978502324188,5.0486436904208745,24794.020732455938,21074.917622587545,0.85,0.9188388197293129,0.6946811125499665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872135239442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29230856237,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.272631510734,1535.4912211712774,0.42802126384914924,0.0754105433901079,6.112851554438009,3.4115854527646143
3411.0,-30.098834361275355,5.042205222150214,35.00539325886984,24.08264265339824,4.980803019391795,-26.590884581893167,-40.105459350720025,1.4728532400096443,-0.32991801356837414,-5.029476247154752,40.010421553946614,47898.77834273482,15455.860622581955,15455.860622581955,63354.63896531677,87639.88255696221,87639.88255696221,15455.860622581955,103095.74317954417,103095.74317954417,103095.74317954417,127889.68441727126,103734.4740992005,63993.380048516454,44156.77116742671,24793.941237727086,0.0,68950.7124051538,21074.85005206802,1535.4868800783806,0.0,0.8867309682858749,2.817649246824193,0.0014959080323721466,354248.70760297787,1554982.624259679,4.3895223634871146,1554982.624259679,4.3895223634871146,0.85,0.09564859949945179,4.564652377983593,1.2671315766731275,1.0,0.0,4.5646523779844,1.284853220895573,1.2851500929961153,3.552664462950813,19316.761865505054,1969.7615256489275,2034.6934298245008,2034.6934298245008,7.596161857128069,5.042205222150214,0.5344141082572822,4.507791113892932,3.411641179693573,3.411641179693573,0.9747546227695922,0.0,0.0,0.00023104323595319603,1.0000033910423605,0.0002310424524784526,199.00386512498932,0.0,1.5858461310096253e-07,0.4494287935281278,0.02910828813055524,7.79197664540783e-05,0.00015312346949911772,0.0006989554091742458,0.09564859949945188,0.08132108288375102,0.014327516615700859,0.09564858710007663,0.08132108288375094,0.014327516615700843,0.42802012376078347,0.42802012376078347,0.07541052353918308,0.0,4.699013109101031,4.637109094039829,5.050688579544101,4.6995582335864015,4.638150600107394,5.048411252069968,24793.941237727086,21074.85005206802,0.85,0.918839512390321,0.694681413315674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087412050895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28355969084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.268675879108,1535.4868800783806,0.42802012376078347,0.07541052353918308,6.112851554438009,3.411641179693573
3412.0,-30.098866185375545,5.042156691844408,35.005379811243586,24.0825914539397,4.980797862502108,-26.590913743780266,-40.10546392584217,1.472845420906773,-0.32977436168744134,-5.02945669154515,40.01039482633022,47898.64391534716,15455.823636696694,15455.823636696694,63354.467552043854,87639.67112524707,87639.67112524707,15455.823636696694,103095.49476194376,103095.49476194376,103095.49476194376,127889.34880047414,103734.27485847478,63993.25758405781,44156.685860463294,24793.854038530375,0.0,68950.53989899367,21074.775932750817,1535.4818069856767,0.0,0.8867311646904121,2.8176496393631854,0.0014959080323721466,354248.9776872756,1554981.4715907183,4.389515763016335,1554981.4715907183,4.389515763016335,0.85,0.09564832695130589,4.564652377983593,1.2671310282917694,1.0,0.0,4.564652377985325,1.2848532590960575,1.2851501301987238,3.552664357325129,19316.724764187617,1969.757742367436,2034.6934298245008,2034.6934298245008,7.596143679507439,5.042156691844408,0.5344499473839877,4.50770674446042,3.411696870174035,3.411696870174035,0.9747705343354386,0.0,0.0,0.0002310424524784526,1.0000033149617817,0.00023104168658409158,199.00389142669655,0.0,1.5591450217287715e-07,0.44186169915793383,0.029108444045057413,7.791972607536736e-05,0.00015312272640308523,0.000698952017199174,0.09564832695130068,0.081320821414501,0.014327505536799677,0.09564830559744417,0.08132082141450543,0.014327505536800457,0.4280189851897899,0.4280189851897899,0.07541050709392573,0.0,4.699139650576001,4.637365285915621,5.050077060665444,4.699682329857694,4.638427049116899,5.0476682208628745,24793.854038530375,21074.775932750817,0.85,0.9188393251866113,0.6946812017065328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208760723586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27599259647,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.26473031056,1535.4818069856767,0.4280189851897899,0.07541050709392573,6.112851554438009,3.411696870174035
3413.0,-30.09889740320229,5.042108416453139,35.00536641070249,24.082540708500915,4.980789515994271,-26.590942678967078,-40.10546850096432,1.4728347917591023,-0.329554364148521,-5.029441041590989,40.01036930253543,47898.51227034548,15455.793046952265,15455.793046952265,63354.30531729775,87639.47660562041,87639.47660562041,15455.793046952265,103095.26965257268,103095.26965257268,103095.26965257268,127889.04535784098,103734.09078886529,63993.13619976593,44156.61621011039,24793.77570526831,0.0,68950.3919153787,21074.70934947806,1535.4773335684229,0.0,0.8867313368451462,2.817648569721258,0.0014959080323721466,354249.19383032765,1554980.3708389895,4.389509977498404,1554980.3708389895,4.389509977498404,0.85,0.09564805870830068,4.564652377983593,1.2671304370509464,1.0,0.0,4.564652377984334,1.284853310407344,1.285150180537753,3.5526642154476265,19316.69048793718,1969.754247162607,2034.6934298245008,2034.6934298245008,7.596128645427129,5.042108416453139,0.5344841885610316,4.507624227892108,3.411752572235367,3.411752572235367,0.9747864492101048,0.0,0.0,0.00023104168658409158,1.0000032518099606,0.00023104093528287693,199.00391722734213,0.0,1.524159582622269e-07,0.4319468257151511,0.029108596461015674,7.79196856966751e-05,0.0001531220008874165,0.0006989487054723515,0.0956480587083028,0.081320563646188,0.0143274950621148,0.09564800919863718,0.0813205636461862,0.014327495062114481,0.4280178479480316,0.4280178479480316,0.07541049063129424,0.0,4.699283231869572,4.637640227207271,5.049472868183955,4.699886677442464,4.638769600398973,5.047085899811577,24793.77570526831,21074.70934947806,0.85,0.9188389443101512,0.6946807833830775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877980417088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26607772303,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.260798289044,1535.4773335684229,0.4280178479480316,0.07541049063129424,6.112851554438009,3.411752572235367
3414.0,-30.09892802284509,5.042060384339732,35.00535303950323,24.082484968844824,4.980779716190286,-26.590971221023434,-40.105473006237276,1.4728229143686153,-0.329397561001997,-5.029426063172103,40.01034335609528,47898.38325907346,15455.763853608873,15455.763853608873,63354.14711268233,87639.2656372366,87639.2656372366,15455.763853608873,103095.02949084548,103095.02949084548,103095.02949084548,127888.72438535636,103733.88933014176,63993.01651137314,44156.525354187346,24793.694894510874,0.0,68950.22024869823,21074.640660334244,1535.4727307116636,0.0,0.8867315071111066,2.8176482541611243,0.0014959080323721466,354249.4006988375,1554979.2518606547,4.3895042554570445,1554979.2518606547,4.3895042554570445,0.85,0.09564779062025568,4.564652377983593,1.2671299073519182,1.0,0.0,4.564652377982998,1.284853367528541,1.2851502367067857,3.552664057505532,19316.65297359856,1969.7504217646763,2034.6934298245008,2034.6934298245008,7.596114297642363,5.042060384339732,0.5345182578087506,4.507542126530981,3.411808270312075,3.411808270312075,0.9748023629463072,0.0,0.0,0.00023104093528287693,1.0000031895007402,0.00023104019837999316,199.00394253361142,0.0,1.495118847339199e-07,0.423716681335929,0.029108745972900408,7.791964593447078e-05,0.00015312128934840614,0.0006989454575441158,0.09564779062025008,0.08132030607344015,0.014327484546809937,0.09564773013115561,0.0813203060734449,0.014327484546810773,0.4280167130779206,0.4280167130779206,0.07541047419155228,0.0,4.699426715701861,4.637912878073735,5.0488810557124,4.700028502170085,4.639031819284696,5.0465423283831115,24793.694894510874,21074.640660334244,0.85,0.91883893748517,0.6946806418646324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879852126067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25784757864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.256877352402,1535.4727307116636,0.4280167130779206,0.07541047419155228,6.112851554438009,3.411808270312075
3415.0,-30.09895799878816,5.042012678269929,35.0053397226688,24.08243300104516,4.980779215605748,-26.59099825369684,-40.10547346025703,1.472819470514415,-0.32937050517591615,-5.029404294091106,40.01031819718958,47898.23856490479,15455.7247283764,15455.7247283764,63353.96329328119,87639.02930735865,87639.02930735865,15455.7247283764,103094.75403573505,103094.75403573505,103094.75403573505,127888.36983942213,103733.66648213656,63992.88509808807,44156.423760053876,24793.615803687073,0.0,68950.03956374095,21074.57343313401,1535.4680675453244,0.0,0.886731709103902,2.8176504414277166,0.0014959080323721466,354249.7013540607,1554978.1668464795,4.389497467190046,1554978.1668464795,4.389497467190046,0.8499999999999999,0.09564752048324342,4.564652377983593,1.267129334793426,1.0,0.0,4.564652377983063,1.2848533851627708,1.2851502533982286,3.552664008746276,19316.611476286445,1969.7461902164803,2034.6934298245008,2034.6934298245008,7.596095068587073,5.042012678269929,0.534555537582734,4.507457140687195,3.411863961318619,3.411863961318619,0.9748182746624625,0.0,0.0,0.00023104019837999316,1.0000031224503112,0.00023103947697070642,199.00396730788654,0.0,1.4664657913371438e-07,0.41559640526494657,0.02910889261947954,7.791964192742773e-05,0.00015312055645256542,0.0006989421121293736,0.09564752048324143,0.08132004675473548,0.014327473728505956,0.09564753568961426,0.08132004675473717,0.014327473728506254,0.42801558014946917,0.42801558014946917,0.07541045811838089,0.0,4.699539988458241,4.638158029856754,5.048243618474828,4.700033788915164,4.639179820058985,5.045735318308459,24793.615803687073,21074.57343313401,0.85,0.9188386793413444,0.6946803637527313,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088168797053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24972730257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.252967358785,1535.4680675453244,0.42801558014946917,0.07541045811838089,6.112851554438009,3.411863961318619
