time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3416.0,-30.098987324657354,5.041965219993612,35.00532646626386,24.08237684229391,4.980771844632612,-26.591025388322613,-40.10547394920138,1.4728099082978914,-0.3292711918631426,-5.029388383326441,40.01029332365809,47898.09709778829,15455.694993158062,15455.694993158062,63353.79209094635,87638.80532577889,87638.80532577889,15455.694993158062,103094.50031893695,103094.50031893695,103094.50031893695,127888.04115556086,103733.4525325689,63992.753460006665,44156.33230284693,24793.540836623913,0.0,68949.87313947084,21074.509711130326,1535.4637762365219,0.0,0.8867318802305987,2.8176509922054005,0.0014959080323721466,354249.92109954543,1554977.0941400416,4.389491716225641,1554977.0941400416,4.389491716225641,0.85,0.0956472534886924,4.564652377983593,1.2671287677297371,1.0,0.0,4.564652377981732,1.2848534313904447,1.28515029870963,3.552663880925165,19316.57163598373,1969.7421276362195,2034.6934298245008,2034.6934298245008,7.596080454484567,5.041965219993612,0.5345903481268985,4.5073748718667135,3.411919670628128,3.411919670628128,0.9748341916080365,0.0,0.0,0.00023103947697070642,1.0000030547358674,0.00023103877120828525,199.00399154489915,0.0,1.43563310115198e-07,0.4068584208664711,0.029109036182789656,7.791963761215102e-05,0.00015311983935855538,0.0006989388388444955,0.09564725348868974,0.08131979057316656,0.014327462915523191,0.09564730553010176,0.08131979057316881,0.014327462915523587,0.4280144472878349,0.4280144472878349,0.07541043917602185,0.0,4.699649503813305,4.638395227299156,5.047626307078474,4.700117191463278,4.639374117921193,5.045187359272973,24793.540836623913,21074.509711130326,0.85,0.9188384141446523,0.694679988763731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883485221483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.240989318176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.249069239964,1535.4637762365219,0.4280144472878349,0.07541043917602185,6.112851554438009,3.411919670628128
3417.0,-30.09901606497276,5.041918047609394,35.005313255028575,24.08233060212808,4.980767907265743,-26.591051652455842,-40.10547810522837,1.4728034947488144,-0.32905571488510077,-5.029369213029503,40.010268126509544,47897.97564384611,15455.660686106232,15455.660686106232,63353.636329952344,87638.61130298709,87638.61130298709,15455.660686106232,103094.27198909332,103094.27198909332,103094.27198909332,127887.73430342953,103733.26984956417,63992.64316301884,44156.251873939254,24793.462314336215,0.0,68949.71418827547,21074.442967185783,1535.4592084741817,0.0,0.8867320691277955,2.817650393477731,0.0014959080323721466,354250.1858629645,1554976.0074777314,4.389485368059191,1554976.0074777314,4.389485368059191,0.85,0.09564698385329101,4.564652377983593,1.2671282429760322,1.0,0.0,4.564652377984576,1.2848534628544173,1.2851503292740238,3.552663793926202,19316.53761793785,1969.7386587609278,2034.6934298245008,2034.6934298245008,7.596063593442347,5.041918047609394,0.5346267688608783,4.507291278748515,3.4119753751785558,3.4119753751785558,0.9748501071938731,0.0,0.0,0.00023103877120828525,1.0000029937421466,0.00023103807953984908,199.00401529797298,0.0,1.404495388934465e-07,0.3980339932240274,0.02910917663232855,7.791960093230829e-05,0.00015311917027597698,0.0006989357847151129,0.09564698385328861,0.08131953238099576,0.014327451472292847,0.09564702104558652,0.0813195323809978,0.014327451472293208,0.42801331416052557,0.42801331416052557,0.07541041873432221,0.0,4.699775142041403,4.6386529710437685,5.046999980232442,4.700313498144396,4.639720213514522,5.044531174295912,24793.462314336215,21074.442967185783,0.85,0.9188382733096999,0.6946798287380125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088524349673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.232164890534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245183145093,1535.4592084741817,0.42801331416052557,0.07541041873432221,6.112851554438009,3.4119753751785558
3418.0,-30.099044208723125,5.041871046815075,35.0053000588935,24.0822757705115,4.980752096008495,-26.591078567051785,-40.10547852432353,1.4727864543371143,-0.3287449408456382,-5.029358805060182,40.010242143862904,47897.83976301113,15455.640095318226,15455.640095318226,63353.47985832935,87638.43210528164,87638.43210528164,15455.640095318226,103094.07220059987,103094.07220059987,103094.07220059987,127887.45485232228,103733.09627066035,63992.51271471623,44156.20395104902,24793.38265172241,0.0,68949.58660277144,21074.375253964048,1535.4547771811215,0.0,0.8867322162503043,2.8176475154071987,0.0014959080323721466,354250.32960882335,1554974.8869403137,4.389480423793469,1554974.8869403137,4.389480423793469,0.85,0.09564671761010828,4.564652377983593,1.267127708881162,1.0,0.0,4.56465237798447,1.284853544008254,1.2851504095578723,3.5526635695330806,19316.505295198676,1969.7353627588093,2034.6934298245008,2034.6934298245008,7.596053473594457,5.041871046815075,0.5346593679257792,4.507211678889296,3.412031086875973,3.412031086875973,0.9748660248217066,0.0,0.0,0.00023103807953984908,1.0000029316013834,0.00023103740223028106,199.00403855800718,0.0,1.376447960538767e-07,0.3900853520166866,0.029109314277124605,7.79195972335013e-05,0.0001531184823063478,0.0006989326443729091,0.09564671761010818,0.08131927745544329,0.014327440154664884,0.09564666318242458,0.08131927745544337,0.014327440154664898,0.4280121822252835,0.4280121822252835,0.07541039613467189,0.0,4.699939042381345,4.6389430624884085,5.046445560822804,4.700613864214517,4.6401231208603235,5.0442477045337455,24793.38265172241,21074.375253964048,0.85,0.9188377041811423,0.6946791434582128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886966664641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22421624933,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.241307803284,1535.4547771811215,0.4280121822252835,0.07541039613467189,6.112851554438009,3.412031086875973
3419.0,-30.099071757923454,5.041824323026115,35.00528687082493,24.08221933236348,4.980746429120555,-26.591103931931023,-40.10547873387111,1.472778603128144,-0.32868427095712605,-5.029339900076748,40.01021598654626,47897.70570255488,15455.606854675114,15455.606854675114,63353.31255722999,87638.19892713297,87638.19892713297,15455.606854675114,103093.80578180809,103093.80578180809,103093.80578180809,127887.10393875369,103732.87309407725,63992.388470187725,44156.09402654392,24793.298156945595,0.0,68949.39218348952,21074.303433403755,1535.4498674188335,0.0,0.8867324072742973,2.817648925161689,0.0014959080323721466,354250.5907081986,1554973.7588706287,4.389474004156237,1554973.7588706287,4.389474004156237,0.85,0.09564644742454573,4.564652377983593,1.2671271604998036,1.0,0.0,4.564652377982486,1.2848535821397276,1.2851504468278672,3.5526634640982677,19316.463736700913,1969.7311249714137,2034.6934298245008,2034.6934298245008,7.596037136664962,5.041824323026115,0.5346958948410805,4.507128428185035,3.4120867717157024,3.4120867717157024,0.974881934775915,0.0,0.0,0.00023103740223028106,1.000002869670498,0.00023103673923096656,199.00406132666683,0.0,1.3478733939060965e-07,0.3819873198329878,0.029109449064463996,7.79195953840976e-05,0.00015311780684618346,0.0006989295611320637,0.09564644742454508,0.08131901890761459,0.014327428516930493,0.09564642580251484,0.08131901890761514,0.014327428516930592,0.4280110533779515,0.4280110533779515,0.07541037575349428,0.0,4.700075298709692,4.639203633642126,5.04587416417661,4.7006556291196375,4.64028168419361,5.04362457065622,24793.298156945595,21074.303433403755,0.85,0.9188378686302684,0.6946791579407768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888654064996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21611821714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.237443454655,1535.4498674188335,0.4280110533779515,0.07541037575349428,6.112851554438009,3.4120867717157024
3420.0,-30.099098639755837,5.041777910091703,35.00527374461325,24.08217246355491,4.980746481500901,-26.591128124192455,-40.1054788037203,1.4727759659375073,-0.32856790840867234,-5.029318035048796,40.01019141212559,47897.574078912054,15455.5695521295,15455.5695521295,63353.14363104155,87637.9835486436,87637.9835486436,15455.5695521295,103093.5531007731,103093.5531007731,103093.5531007731,127886.7749707636,103732.67003568336,63992.26895827006,44156.00119712589,24793.221869990484,0.0,68949.22306711637,21074.23858949191,1535.4453621720093,0.0,0.8867326076372615,2.81764994708483,0.0014959080323721466,354250.89268935274,1554972.6990660394,4.389467270671398,1554972.6990660394,4.389467270671398,0.85,0.09564617835583925,4.564652377983593,1.2671266165142878,1.0,0.0,4.5646523779833785,1.2848535958472784,1.2851504596866838,3.552663426196428,19316.42592448204,1969.7272691981502,2034.6934298245008,2034.6934298245008,7.596018803413838,5.041777910091703,0.534733921303407,4.507043988788296,3.4121424617840574,3.4121424617840574,0.9748978462240164,0.0,0.0,0.00023103673923096656,1.000002800154442,0.00023103609229422646,199.0040835437695,0.0,1.3193955624093278e-07,0.3739167023868035,0.029109581004020238,7.791959476763016e-05,0.0001531171444633364,0.0006989265375846258,0.09564617835583576,0.0813187612736023,0.014327417082233463,0.09564620146258385,0.08131876127360527,0.014327417082233986,0.4280099254034442,0.4280099254034442,0.07541035574752954,0.0,4.700202082275325,4.639459130286411,5.045268292311903,4.700750126640116,4.64052248241029,5.0428864326779035,24793.221869990484,21074.23858949191,0.85,0.9188376723168077,0.6946789528329815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890305818586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2080475997,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.233590078717,1535.4453621720093,0.4280099254034442,0.07541035574752954,6.112851554438009,3.4121424617840574
3421.0,-30.09912488574998,5.041731666622889,35.005260648454474,24.08211735254156,4.980732038402203,-26.59115319374139,-40.10547894341869,1.4727603463936372,-0.3282918010407343,-5.029307045470204,40.01016603505516,47897.44614509264,15455.54921625772,15455.54921625772,63352.99536135036,87637.79693062675,87637.79693062675,15455.54921625772,103093.34614688446,103093.34614688446,103093.34614688446,127886.49133285692,103732.48879596851,63992.146204227734,44155.93621304531,24793.14518597246,0.0,68949.08139901777,21074.17340807659,1535.4410857075566,0.0,0.8867327555272977,2.817647593696659,0.0014959080323721466,354251.04446813377,1554971.604646682,4.3894623006159055,1554971.604646682,4.3894623006159055,0.85,0.09564591369252314,4.564652377983593,1.2671260593412446,1.0,0.0,4.564652377982546,1.2848536702610651,1.2851505332864015,3.5526632204398156,19316.39217519625,1969.7238277287609,2034.6934298245008,2034.6934298245008,7.596008808850782,5.041731666622889,0.5347671878575779,4.506964478765311,3.412198167753887,3.412198167753887,0.9749137622153963,0.0,0.0,0.00023103609229422646,1.0000027339226571,0.00023103546066114593,199.00410523537352,0.0,1.2874305307434412e-07,0.3648578124126912,0.029109709747073314,7.79195935346942e-05,0.00015311649875953228,0.0006989235901712209,0.0956459136925221,0.0813185077520493,0.014327405940472791,0.09564587113785758,0.08131850775205018,0.01432740594047295,0.4280087979930572,0.4280087979930572,0.0754103335693074,0.0,4.700360649546099,4.6397398407953006,5.044731574762238,4.70101524442947,4.640883475656949,5.042605631433503,24793.14518597246,21074.17340807659,0.85,0.9188374098085209,0.694678524691338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520891917559469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19898870972,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.229749154078,1535.4410857075566,0.4280087979930572,0.0754103335693074,6.112851554438009,3.412198167753887
3422.0,-30.099150569977294,5.041685731891716,35.0052475766394,24.082070623431377,4.9807310775744895,-26.591176409259567,-40.1054788037203,1.4727569168567856,-0.328149527196274,-5.029284879399574,40.01014055179917,47897.31965982518,15455.512167740695,15455.512167740695,63352.831827565875,87637.58684738334,87637.58684738334,15455.512167740695,103093.09901512404,103093.09901512404,103093.09901512404,127886.16188287824,103732.29002043308,63992.030851269206,44155.843521293194,24793.062867754197,0.0,68948.90638904739,21074.103437591068,1535.4362262143648,0.0,0.8867329607150652,2.8176483094370894,0.0014959080323721466,354251.3506073417,1554970.5056485217,4.389455404990334,1554970.5056485217,4.389455404990334,0.85,0.0956456435121465,4.564652377983593,1.267125486782752,1.0,0.0,4.564652377984218,1.284853687610925,1.2851505498286717,3.5526631724668754,19316.35516050354,1969.7200532805332,2034.6934298245008,2034.6934298245008,7.595990600448237,5.041685731891716,0.5348055993696885,4.506880132522028,3.4122538474909474,3.4122538474909474,0.9749296707116992,0.0,0.0,0.00023103546066114593,1.0000026754065232,0.00023103484254902108,199.0041264626964,0.0,1.2569757602765818e-07,0.3562269304623833,0.029109835444649342,7.791959476763016e-05,0.00015311586589351577,0.0006989207013578536,0.09564564351214236,0.0813182492693919,0.014327394242750445,0.09564561485784867,0.08131824926939543,0.014327394242751066,0.42800767273393864,0.42800767273393864,0.07541031344472655,0.0,4.700507293243959,4.640013914917915,5.044152870524044,4.701135352203323,4.641152147206014,5.041880252220665,24793.062867754197,21074.103437591068,0.85,0.9188373702418802,0.6946784534849957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893491178046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19035782777,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225920071334,1535.4362262143648,0.42800767273393864,0.07541031344472655,6.112851554438009,3.4122538474909474
3423.0,-30.09917559631183,5.041640039195303,35.00523455802711,24.082019423972838,4.9807251920532245,-26.591199525145903,-40.10547489216549,1.4727491208873,-0.32798575341104197,-5.029267676063989,40.01011595781507,47897.17853301673,15455.48312356963,15455.48312356963,63352.661656586366,87637.37876674852,87637.37876674852,15455.48312356963,103092.86189031815,103092.86189031815,103092.86189031815,127885.84985418194,103732.09068658933,63991.89826584411,44155.769356383586,24792.98796386379,0.0,68948.75732024737,21074.03976928422,1535.4319057984949,0.0,0.8867331374098693,2.81764816204118,0.0014959080323721466,354251.5882055524,1554969.4450019097,4.3894494669128985,1554969.4450019097,4.3894494669128985,0.8499999999999999,0.09564537751698751,4.564652377983593,1.2671249378519138,1.0,0.0,4.564652377983401,1.2848537253617143,1.285150586793958,3.5526630680846907,19316.318041846265,1969.7162682308706,2034.6934298245008,2034.6934298245008,7.595976325977873,5.041640039195303,0.5348419373231161,4.506798101872187,3.412309543291415,3.412309543291415,0.9749455837975471,0.0,0.0,0.00023103484254902108,1.0000026068773393,0.0002310342402710955,199.0041471462925,0.0,1.230068634621556e-07,0.34860145105174895,0.029109958451512805,7.791962928983215e-05,0.00015311521325918893,0.0006989177223090217,0.09564537751698984,0.08131799459177579,0.014327382925214056,0.09564535978527627,0.0813179945917738,0.014327382925213707,0.4280065489803678,0.4280065489803678,0.07541029205805459,0.0,4.7006558005714965,4.640287587421142,5.043588922390768,4.7012819226529245,4.641414825123547,5.041365882934201,24792.98796386379,21074.03976928422,0.85,0.9188368887104269,0.6946779085596563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895031115348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18273234836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.222101367788,1535.4319057984949,0.4280065489803678,0.07541029205805459,6.112851554438009,3.412309543291415
3424.0,-30.09920006008285,5.041594591182468,35.005221572728814,24.08196295090022,4.98071911648536,-26.591222153618627,-40.10547468261791,1.4727412100211683,-0.32791470028627145,-5.029250025439866,40.01009089093015,47897.057570005854,15455.453761540142,15455.453761540142,63352.511331546,87637.14752410946,87637.14752410946,15455.453761540142,103092.60128564961,103092.60128564961,103092.60128564961,127885.51112386274,103731.86784642214,63991.78552966035,44155.647018624215,24792.90983821313,0.0,68948.55685683734,21073.97336248116,1535.4273870869895,0.0,0.8867333180952506,2.8176492884350783,0.0014959080323721466,354251.8319814707,1554968.3639614163,4.3894433947281595,1554968.3639614163,4.3894433947281595,0.85,0.09564511069065994,4.564652377983593,1.2671243905695158,1.0,0.0,4.564652377985414,1.2848537636173631,1.2851506242845665,3.552662962306559,19316.276545993696,1969.712036831507,2034.6934298245008,2034.6934298245008,7.595961895288188,5.041594591182468,0.5348786052872754,4.506715985895193,3.4123652355478167,3.4123652355478167,0.9749614958708047,0.0,0.0,0.0002310342402710955,1.0000025482781552,0.00023103365153308818,199.00416736494856,0.0,1.1985580492596052e-07,0.3396713511601721,0.02911007830731773,7.791963113923638e-05,0.00015311460913185911,0.000698914964677769,0.09564511069065448,0.08131773932710994,0.01432737136354455,0.09564513602960069,0.08131773932711457,0.01432737136354537,0.42800542658958624,0.42800542658958624,0.07541027017111063,0.0,4.700785116984946,4.64053707305186,5.043034197994302,4.701335325153593,4.641568408975729,5.04084890398326,24792.90983821313,21073.97336248116,0.85,0.9188373799191939,0.6946781738950364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089653160798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17380224847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.218294987888,1535.4273870869895,0.42800542658958624,0.07541027017111063,6.112851554438009,3.4123652355478167
3425.0,-30.099223924507072,5.041549442909346,35.00520863981923,24.08192652454602,4.980719450340832,-26.59124360162617,-40.105470491666324,1.4727391274599049,-0.3276055155548079,-5.0292277736805415,40.01006644626738,47896.920934692505,15455.417792774631,15455.417792774631,63352.33872746714,87636.97867626959,87636.97867626959,15455.417792774631,103092.39646904422,103092.39646904422,103092.39646904422,127885.22976632355,103731.71006764835,63991.659776285676,44155.611434847415,24792.833297279336,0.0,68948.44473212675,21073.908302687436,1535.422859423494,0.0,0.8867335199563566,2.8176478152734052,0.0014959080323721466,354252.1393046761,1554967.309755572,4.389436610905588,1554967.309755572,4.389436610905588,0.85,0.09564484224119665,4.564652377983593,1.267123884498142,1.0,0.0,4.564652377981397,1.2848537745766642,1.285150634489918,3.552662932003731,19316.247165452398,1969.7090408500762,2034.6934298245008,2034.6934298245008,7.595944217556019,5.041549442909346,0.5349174936708021,4.506631949238544,3.412420925462604,3.412420925462604,0.9749774072750297,0.0,0.0,0.00023103365153308818,1.0000024858473724,0.00023103307722012023,199.00418708826396,0.0,1.1716131694283953e-07,0.3320351722160072,0.029110195468634675,7.791966812732679e-05,0.0001531139834057614,0.0006989121084556491,0.09564484224119449,0.08131748271193819,0.014327359529256303,0.09564482575831672,0.08131748271194003,0.014327359529256628,0.4280043040041476,0.4280043040041476,0.075410248067557,0.0,4.700944213918945,4.640826643974037,5.042450671470306,4.701622258125724,4.642027026419726,5.040158926238462,24792.833297279336,21073.908302687436,0.85,0.9188363707636745,0.6946773218856201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897998371534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.166166069524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2144990438,1535.422859423494,0.4280043040041476,0.075410248067557,6.112851554438009,3.412420925462604
3426.0,-30.09924722666695,5.041504438965119,35.00519572575658,24.081866279616975,4.980703824318242,-26.5912661395996,-40.105470282118745,1.4727227372508271,-0.3273974292883963,-5.029217519624708,40.010041129403064,47896.80554987511,15455.40047330729,15455.40047330729,63352.2060231824,87636.77399175947,87636.77399175947,15455.40047330729,103092.17446506677,103092.17446506677,103092.17446506677,127884.93096978655,103731.50887214663,63991.547704926874,44155.512408021954,24792.75650471979,0.0,68948.26891274174,21073.84302901182,1535.418588211122,0.0,0.8867336638820786,2.8176462720866464,0.0014959080323721466,354252.28092542745,1554966.217935543,4.389431774083268,1554966.217935543,4.389431774083268,0.85,0.09564457903865775,4.564652377983593,1.2671233394136654,1.0,0.0,4.564652377982612,1.2848538524461415,1.28515071163944,3.552662716692079,19316.20970012923,1969.7052204503304,2034.6934298245008,2034.6934298245008,7.59593570547892,5.041504438965119,0.5349511051760079,4.506553333789111,3.4124766300521827,3.4124766300521827,0.9749933228720522,0.0,0.0,0.00023103307722012023,1.0000024272792787,0.00023103251643968037,199.00420634688604,0.0,1.1429068532128675e-07,0.32389980220052667,0.029110309759319997,7.791966997673167e-05,0.00015311340724338856,0.0006989094784747038,0.09564457903865803,0.08131723099723294,0.014327348041425084,0.0956445228360757,0.0813172309972327,0.014327348041425044,0.42800318386114794,0.42800318386114794,0.0754102236735703,0.0,4.701115599610716,4.641115950549477,5.0419508236075785,4.701820090336298,4.642292578850231,5.039970956770105,24792.75650471979,21073.84302901182,0.85,0.9188367891202388,0.6946774198274862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899429200589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15803069951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.210714291165,1535.418588211122,0.42800318386114794,0.0754102236735703,6.112851554438009,3.4124766300521827
3427.0,-30.099269859902137,5.041459812320405,35.00518285446017,24.0818285959773,4.980711902259441,-26.591285704887703,-40.10546581177039,1.4727277472450284,-0.3272786369230971,-5.029188698618238,40.01001654693706,47896.67360029783,15455.355197365663,15455.355197365663,63352.02879766349,87636.56387582072,87636.56387582072,15455.355197365663,103091.91907318638,103091.91907318638,103091.91907318638,127884.59504825632,103731.3128153494,63991.42960564553,44155.42578855986,24792.675975069946,0.0,68948.1017636298,21073.774578809454,1535.413675131178,0.0,0.8867338996937997,2.817648074807622,0.0014959080323721466,354252.6789781684,1554965.1577878715,4.389423849307572,1554965.1577878715,4.389423849307572,0.85,0.09564430773392286,4.564652377983593,1.2671228069672358,1.0,0.0,4.56465237798406,1.2848538301643764,1.2851506886319684,3.552662778301886,19316.173191702335,1969.7014976268488,2034.6934298245008,2034.6934298245008,7.595913453506722,5.041459812320405,0.5349932010799545,4.506466611240451,3.4125323029338563,3.4125323029338563,0.9750092294096733,0.0,0.0,0.00023103251643968037,1.000002357600818,0.0002310319717585148,199.0042250526626,0.0,1.1159766636768997e-07,0.3162677864860334,0.029110421356986365,7.7919709430713e-05,0.00015311280700896736,0.0006989067386132257,0.09564430773391565,0.08131697199349619,0.014327335740419455,0.0956443034175979,0.08131697199350232,0.014327335740420536,0.42800206584910977,0.42800206584910977,0.07541020213472491,0.0,4.701263672475534,4.641394331990398,5.0413572267844415,4.701910061695116,4.642562384124972,5.039037701536415,24792.675975069946,21073.774578809454,0.85,0.9188364462135454,0.6946771901639701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090082631846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1503986838,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.206940007078,1535.413675131178,0.42800206584910977,0.07541020213472491,6.112851554438009,3.4125323029338563
3428.0,-30.099291902331004,5.041415348244268,35.005170039277566,24.081767722405516,4.98070021467101,-26.5913067151035,-40.10546155096961,1.4727150274435037,-0.3271675769366311,-5.0291764762805995,40.0099924387789,47896.54551045277,15455.33568913652,15455.33568913652,63351.88119958929,87636.33815469262,87636.33815469262,15455.33568913652,103091.67384382915,103091.67384382915,103091.67384382915,127884.27924012391,103731.09181382704,63991.306050948835,44155.317514309114,24792.605396294766,0.0,68947.92291060388,21073.71458685055,1535.4097120048834,0.0,0.8867340492635417,2.817648039856294,0.0014959080323721466,354252.84778344736,1554964.1180958154,4.389418822813122,1554964.1180958154,4.389418822813122,0.85,0.09564404583602187,4.564652377983593,1.2671222492447125,1.0,0.0,4.564652377983876,1.2848538908002445,1.285150748581974,3.552662610641739,19316.1320382303,1969.697301140583,2034.6934298245008,2034.6934298245008,7.595903865708949,5.041415348244268,0.5350279947577619,4.506387353486506,3.4125880146276426,3.4125880146276426,0.9750251470364694,0.0,0.0,0.0002310319717585148,1.0000022960595707,0.0002310314412965629,199.00424327015625,0.0,1.0839385325461156e-07,0.3071881801235692,0.02911052975083962,7.791974703530641e-05,0.0001531122247232084,0.0006989040806811514,0.09564404583602543,0.0813167216262283,0.014327324209797123,0.09564407149206237,0.08131672162622529,0.014327324209796592,0.4280009490719204,0.4280009490719204,0.07541017685932373,0.0,4.701408181758893,4.641655151811278,5.040839676211135,4.70200889934398,4.642721556113372,5.0387927446184335,24792.605396294766,21073.71458685055,0.85,0.9188366889852465,0.6946771344011945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902183330135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14131907743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.203178347043,1535.4097120048834,0.4280009490719204,0.07541017685932373,6.112851554438009,3.4125880146276426
3429.0,-30.099313360798032,5.041371196740246,35.005157255857384,24.08173094680535,4.980702328785914,-26.591325819349105,-40.10545701077206,1.472714787336993,-0.32690014392824196,-5.029152234126467,40.00996773356028,47896.418944171026,15455.298180482614,15455.298180482614,63351.71712465364,87636.159656666,87636.159656666,15455.298180482614,103091.45783714861,103091.45783714861,103091.45783714861,127883.98357359075,103730.92410124805,63991.19008779541,44155.26001494737,24792.52573644215,0.0,68947.78575138951,21073.646875975825,1535.404955660162,0.0,0.8867342622030315,2.8176473493324723,0.0014959080323721466,354253.1825971312,1554963.0526553844,4.38941166669416,1554963.0526553844,4.38941166669416,0.85,0.0956437766345776,4.564652377983593,1.2671217135014015,1.0,0.0,4.564652377983733,1.2848538930190656,1.2851507501197061,3.5526626045066267,19316.10080788013,1969.694116531143,2034.6934298245008,2034.6934298245008,7.595885431160845,5.041371196740246,0.5350683133497842,4.506302883390462,3.412643700985209,3.412643700985209,0.9750410574243454,0.0,0.0,0.0002310314412965629,1.0000022352312534,0.0002310309248890191,199.0042610050234,0.0,1.0556417932104095e-07,0.29916888419583004,0.02911063531501894,7.791978710579349e-05,0.00015311165419076942,0.0006989014763988971,0.09564377663456872,0.0813164648541194,0.014327311780449305,0.09564377473710159,0.08131646485412697,0.014327311780450635,0.42799983240279266,0.42799983240279266,0.07541015281241921,0.0,4.701567875937712,4.641941609168953,5.0402778821294305,4.702252090198215,4.643133303342438,5.038076851879907,24792.52573644215,21073.646875975825,0.85,0.918836137147115,0.6946766806533126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903504919314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.133299781504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19942776839,1535.404955660162,0.42799983240279266,0.07541015281241921,6.112851554438009,3.412643700985209
3430.0,-30.099334239724815,5.041327166247495,35.00514448747486,24.081670876499288,4.980685644468849,-26.591346281912493,-40.10545264519749,1.4726976866565313,-0.32666493751764847,-5.029142835030436,40.00994260472256,47896.29612658883,15455.28365913022,15455.28365913022,63351.57978571905,87635.96041227416,87635.96041227416,15455.28365913022,103091.24407140438,103091.24407140438,103091.24407140438,127883.69388717265,103730.72675176483,63991.0689841841,44155.17529731192,24792.449815768265,0.0,68947.62511308018,21073.582343403024,1535.4007518533772,0.0,0.8867344010934046,2.817645348974454,0.0014959080323721466,354253.3124101653,1554961.968946465,4.38940699909697,1554961.968946465,4.38940699909697,0.85,0.0956435148831471,4.564652377983593,1.2671211799560118,1.0,0.0,4.564652377982867,1.2848539740929987,1.285150830548828,3.5526623803345916,19316.064058737622,1969.6903691614998,2034.6934298245008,2034.6934298245008,7.5958782942859795,5.041327166247495,0.5351020745498039,4.506225091697691,3.4126994075285695,3.4126994075285695,0.9750569735795913,0.0,0.0,0.0002310309248890191,1.0000021748634804,0.00023103042242939047,199.00427826091828,0.0,1.0276730163445001e-07,0.29124253283203133,0.029110738082320575,7.791982563512582e-05,0.0001531110992538933,0.0006988989433049659,0.09564351488314903,0.08131621479829342,0.01432730008485561,0.09564345995235933,0.08131621479829178,0.01432730008485532,0.42799871754933805,0.42799871754933805,0.0754101267191721,0.0,4.701746412196201,4.642233157553505,5.03981312714626,4.702477897512779,4.643417136032042,5.037972002766367,24792.449815768265,21073.582343403024,0.85,0.9188362859752873,0.6946765178355989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090479149634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12537343014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19568815369,1535.4007518533772,0.42799871754933805,0.0754101267191721,6.112851554438009,3.4126994075285695
3431.0,-30.09935453127334,5.0412834534578135,35.005131733502125,24.081623483821772,4.980688116269524,-26.59136429997708,-40.105447930376954,1.4726978849732393,-0.32660500189814456,-5.029117769765512,40.00991748767335,47896.17447919246,15455.245534761762,15455.245534761762,63351.42001395422,87635.73166366678,87635.73166366678,15455.245534761762,103090.97719842855,103090.97719842855,103090.97719842855,127883.34425625572,103730.508419013,63990.95756925951,44155.0564997261,24792.367057827163,0.0,68947.42355755327,21073.51199915309,1535.3957924016877,0.0,0.8867346197156889,2.8176474882283102,0.0014959080323721466,354253.6585923725,1554960.8857465123,4.389399652004024,1554960.8857465123,4.389399652004024,0.85,0.09564324564031218,4.564652377983593,1.267120636519976,1.0,0.0,4.564652377983747,1.2848539742027791,1.285150830013013,3.552662380031045,19316.023402226747,1969.6862233511697,2034.6934298245008,2034.6934298245008,7.595859557129856,5.0412834534578135,0.5351429836616708,4.506140469796143,3.4127550769911563,3.4127550769911563,0.9750728791403304,0.0,0.0,0.00023103042242939047,1.0000021136792374,0.00023102993410621555,199.00429503136266,0.0,9.999161574851013e-08,0.28337623903127773,0.029110838073936322,7.791986724682448e-05,0.000153110555182566,0.0006988964598084879,0.09564324564030832,0.08131595780284412,0.014327287837464196,0.0956432472135044,0.08131595780284741,0.014327287837464777,0.42799760464824915,0.42799760464824915,0.0754101045013602,0.0,4.7018902843693695,4.642494646282898,5.039287519638435,4.702512767867347,4.64358802285426,5.037232799642993,24792.367057827163,21073.51199915309,0.85,0.9188366547311543,0.6946767842486752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090604332631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11750713634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.191959433829,1535.3957924016877,0.42799760464824915,0.0754101045013602,6.112851554438009,3.4127550769911563
3432.0,-30.09937425722749,5.0412400255064105,35.00511905822641,24.08158667329701,4.980690350200631,-26.59138183279872,-40.1054393738508,1.4726979257718429,-0.3263427585200134,-5.029094973396631,40.00989427195018,47896.03747144066,15455.211354168332,15455.211354168332,63351.248825608985,87635.55239531856,87635.55239531856,15455.211354168332,103090.7637494869,103090.7637494869,103090.7637494869,127883.06042250864,103730.33919828609,63990.830432546914,44155.0097397102,24792.29667302175,0.0,68947.30641273195,21073.452172068486,1535.3915997439967,0.0,0.8867348198966114,2.8176466971465675,0.0014959080323721466,354253.97343855834,1554959.8845438105,4.389392924659749,1554959.8845438105,4.389392924659749,0.85,0.09564298047391068,4.564652377983593,1.2671200963808227,1.0,0.0,4.564652377983763,1.2848539750203327,1.2851508302032988,3.5526623777704835,19315.991891039048,1969.683010104271,2034.6934298245008,2034.6934298245008,7.595842758238716,5.0412400255064105,0.535183054670342,4.5060569708360685,3.4128107689100147,3.4128107689100147,0.9750887911171471,0.0,0.0,0.00023102993410621555,1.0000020547640973,0.00023102945939517696,199.00431133436024,0.0,9.717840917231766e-08,0.27540361159434823,0.029110935252345496,7.791994276440419e-05,0.00015310999134181136,0.0006988938860714465,0.09564298047390758,0.08131570441687319,0.014327276057034388,0.09564298078222318,0.08131570441687583,0.014327276057034854,0.4279964916797993,0.4279964916797993,0.07541008138233996,0.0,4.7020541299983165,4.642783520765136,5.0387397531064835,4.702752214876625,4.643982148870009,5.036592080060814,24792.29667302175,21073.452172068486,0.85,0.918835732992615,0.694675977401143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907259939253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.109534508905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.188241785148,1535.3915997439967,0.4279964916797993,0.07541008138233996,6.112851554438009,3.4128107689100147
3433.0,-30.099393440076728,5.041196709734695,35.005106393936174,24.08152656806635,4.980673621139553,-26.59140077312713,-40.10543479872865,1.472680954189968,-0.3261067610840769,-5.029085556361125,40.00986924136972,47895.92184032927,15455.197892605875,15455.197892605875,63351.11973293514,87635.3532584518,87635.3532584518,15455.197892605875,103090.55115105768,103090.55115105768,103090.55115105768,127882.77198702985,103730.1411599742,63990.71573043049,44154.91714393745,24792.220835972166,0.0,68947.13797990962,21073.387710576342,1535.3873980679525,0.0,0.88673495852195,2.817644688476015,0.0014959080323721466,354254.10349958687,1554958.8050740054,4.389388265973379,1554958.8050740054,4.389388265973379,0.8500000000000001,0.09564271967167517,4.564652377983593,1.2671195606375116,1.0,0.0,4.56465237798363,1.2848540554041663,1.2851509099957383,3.552662155506624,19315.955013627325,1969.6792496548082,2034.6934298245008,2034.6934298245008,7.595836142223616,5.041196709734695,0.5352172117361782,4.505979497998517,3.412866473900438,3.412866473900438,0.9751047068286967,0.0,0.0,0.00023102945939517696,1.0000019981915496,0.00023102899775498596,199.0043271884977,0.0,9.446954331920632e-08,0.2677266857666307,0.029111029721888816,7.791998314321916e-05,0.0001531094762519578,0.0006988915348653216,0.09564271967167387,0.08131545518226645,0.014327264489407429,0.0956426658197708,0.08131545518226756,0.014327264489407623,0.42799538049318886,0.42799538049318886,0.07541005584763392,0.0,4.702235587579537,4.643075741385417,5.038290722260626,4.702978795277033,4.644262442969932,5.03651252753059,24792.220835972166,21073.387710576342,0.85,0.9188361052984522,0.6946759973457575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908442641256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.101857583075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.184534790826,1535.3873980679525,0.42799538049318886,0.07541005584763392,6.112851554438009,3.412866473900438
3434.0,-30.099411979534057,5.041153705251161,35.00509374033478,24.08147914046424,4.9806762845577905,-26.5914171949025,-40.10542603265492,1.4726814999262237,-0.32605157143314045,-5.0290602919549485,40.009844224124556,47895.789832720664,15455.160538024158,15455.160538024158,63350.950370744824,87635.12335602815,87635.12335602815,15455.160538024158,103090.2838940523,103090.2838940523,103090.2838940523,127882.42201330455,103729.92095979699,63990.593224201155,44154.80859510648,24792.138119252242,0.0,68946.94671435872,21073.317401364406,1535.3824341546513,0.0,0.8867351777959918,2.817646913522784,0.0014959080323721466,354254.4524327928,1554957.7261798673,4.389380896983547,1554957.7261798673,4.389380896983547,0.85,0.09564245122107366,4.564652377983593,1.2671190117066726,1.0,0.0,4.564652377985476,1.2848540538042077,1.285150907802239,3.55266215993056,19315.91400937659,1969.6750683848807,2034.6934298245008,2034.6934298245008,7.595817783398071,5.041153705251161,0.5352585926018589,4.505895112649302,3.412922140351815,3.412922140351815,0.97512061152909,0.0,0.0,0.00023102899775498596,1.0000019311725328,0.0002310285515989928,199.00434251089024,0.0,9.186839561295849e-08,0.2603550331671244,0.02911112159028443,7.792006051031625e-05,0.0001531089372446697,0.0006988890744844222,0.09564245122106813,0.08131519890045957,0.01432725232060856,0.09564245578453387,0.08131519890046428,0.014327252320609388,0.427994271127632,0.427994271127632,0.07541003400516652,0.0,4.702380739042326,4.643335876814831,5.037781378311365,4.70300872052178,4.644424217448545,5.035792089673066,24792.138119252242,21073.317401364406,0.85,0.9188361978261687,0.6946760098188076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520909592780684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09448593048,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.18083801917,1535.3824341546513,0.427994271127632,0.07541003400516652,6.112851554438009,3.412922140351815
3435.0,-30.09942993826091,5.04111091456697,35.00508113866226,24.08143813898789,4.980671521155484,-26.591433836737686,-40.105421108286805,1.4726754196322098,-0.32571641956303665,-5.029042420910658,40.0098204294636,47895.67856545608,15455.134882102908,15455.134882102908,63350.81344755899,87634.95702494126,87634.95702494126,15455.134882102908,103090.09190704417,103090.09190704417,103090.09190704417,127882.15777448687,103729.76065736545,63990.487804287295,44154.74761453128,24792.06586744269,0.0,68946.81348197398,21073.255987326284,1535.3782465323939,0.0,0.8867353549929629,2.817644586438489,0.0014959080323721466,354254.69925453985,1554956.7000114417,4.389374942050298,1554956.7000114417,4.389374942050298,0.85,0.09564218852754666,4.564652377983593,1.2671185237681493,1.0,0.0,4.564652377985188,1.2848540831729245,1.2851509366044658,3.5526620787251297,19315.884158896086,1969.6720244829874,2034.6934298245008,2034.6934298245008,7.5958051741661965,5.04111091456697,0.53529680253307,4.5058141120339,3.4129778285155066,3.4129778285155066,0.9751365224330019,0.0,0.0,0.0002310285515989928,1.000001870680657,0.0002310281194191586,199.0043573533257,0.0,8.878698007314064e-08,0.25162230152728055,0.029111210377264503,7.792010397154558e-05,0.00015310844762744723,0.0006988868395520033,0.0956421885275541,0.08131494766723618,0.014327240860317923,0.09564213504973922,0.08131494766722985,0.014327240860316805,0.42799316146723015,0.42799316146723015,0.07541001115814118,0.0,4.702563115422606,4.643636029483616,5.037293393236041,4.703326001347648,4.644870453221188,5.035375470004112,24792.06586744269,21073.255987326284,0.85,0.9188359874546189,0.6946757383933098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910704344652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08575319884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.177153497374,1535.3782465323939,0.42799316146723015,0.07541001115814118,6.112851554438009,3.4129778285155066
3436.0,-30.099447362860985,5.041068385811285,35.00506857633551,24.081391130480938,4.980671226586657,-26.591449550838917,-40.10541223743928,1.4726734145645974,-0.3255891194019114,-5.029020532151512,40.00979637214693,47895.551479404436,15455.10345068224,15455.10345068224,63350.654930086675,87634.74276390571,87634.74276390571,15455.10345068224,103089.84621458795,103089.84621458795,103089.84621458795,127881.83634187462,103729.55423128343,63990.36838643512,44154.65093872035,24791.99012728667,0.0,68946.64106600703,21073.19160819367,1535.3737607787805,0.0,0.8867355535999295,2.8176454670619577,0.0014959080323721466,354255.0015662011,1554955.6625162454,4.389368267608395,1554955.6625162454,4.389368267608395,0.85,0.0956419236864636,4.564652377983593,1.267117928131484,1.0,0.0,4.564652377984105,1.2848540934463595,1.2851509463249575,3.552662050318758,19315.84571956814,1969.6681047623952,2034.6934298245008,2034.6934298245008,7.59578972642345,5.041068385811285,0.535336946044076,4.505731439767209,3.413033509501194,3.413033509501194,0.9751524312860554,0.0,0.0,0.0002310281194191586,1.0000018150432521,0.0002310277000938905,199.00437175432066,0.0,8.600567016813476e-08,0.2437400692564939,0.029111296382934672,7.792018226346106e-05,0.00015310793715569754,0.0006988845094259172,0.09564192368645595,0.08131469465083975,0.014327229035616203,0.09564190693537693,0.08131469465084624,0.014327229035617348,0.42799205417208847,0.42799205417208847,0.07540998846367855,0.0,4.70272857701076,4.643919296135664,5.036788336477457,4.70343141274958,4.645093776399108,5.034809772221877,24791.99012728667,21073.19160819367,0.85,0.9188359860698224,0.6946756323277731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911781090113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07787096657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.173479991561,1535.3737607787805,0.42799205417208847,0.07540998846367855,6.112851554438009,3.413033509501194
3437.0,-30.099464224381478,5.041026052167986,35.00505604547698,24.0813399310224,4.980664508856587,-26.591465400456766,-40.10540717337278,1.4726656849318458,-0.3254023599869811,-5.0290036681595955,40.00977216407186,47895.44499388205,15455.080037195925,15455.080037195925,63350.525031077974,87634.53848000623,87634.53848000623,15455.080037195925,103089.61851720215,103089.61851720215,103089.61851720215,127881.5340027889,103729.35457753846,63990.266355274674,44154.54246918198,24791.915485586753,0.0,68946.45795476873,21073.12816274874,1535.3694537130466,0.0,0.8867357271660253,2.8176449772345853,0.0014959080323721466,354255.2344795601,1554954.6185199765,4.389362434698744,1554954.6185199765,4.389362434698744,0.85,0.09564166133819808,4.564652377983593,1.2671174660185351,1.0,0.0,4.564652377983602,1.2848541304762933,1.2851509828246468,3.552661947929827,19315.808541340935,1969.66431363829,2034.6934298245008,2034.6934298245008,7.595778219291237,5.041026052167986,0.5353749546465041,4.505651097521482,3.4130891981841742,3.4130891981841742,0.9751683423383355,0.0,0.0,0.0002310277000938905,1.000001756389949,0.0002310272943198728,199.00438568994628,0.0,8.344756154132224e-08,0.23649038940810724,0.029111379830496213,7.792022695769791e-05,0.0001531074731361926,0.0006988823913381806,0.09564166133819996,0.0813144439844062,0.014327217353793763,0.09564164073240436,0.0813144439844046,0.014327217353793482,0.42799094794483833,0.42799094794483833,0.07540996453026058,0.0,4.702896827285031,4.644200029079514,5.036316338947358,4.703601308172608,4.645354868489164,5.034460448435311,24791.915485586753,21073.12816274874,0.85,0.9188365423012466,0.6946759328130115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912825811256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.070621286715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.169816587464,1535.3694537130466,0.42799094794483833,0.07540996453026058,6.112851554438009,3.4130891981841742
3438.0,-30.099480510149945,5.040984050890466,35.0050435713076,24.081307381298416,4.980672340187916,-26.59147927682188,-40.10539425127206,1.4726711068598781,-0.3251775901639462,-5.028975751432156,40.00974875354886,47895.30440297911,15455.040153302392,15455.040153302392,63350.3445562815,87634.35331667862,87634.35331667862,15455.040153302392,103089.39346998102,103089.39346998102,103089.39346998102,127881.23420767176,103729.18045654835,63990.136626962085,44154.493143984735,24791.840737690745,0.0,68946.33388167548,21073.064627037133,1535.3648882280343,0.0,0.8867359541246757,2.817645278160398,0.0014959080323721466,354255.6200456382,1554953.6089194024,4.389354807466654,1554953.6089194024,4.389354807466654,0.85,0.09564139447164467,4.564652377983593,1.2671168857673183,1.0,0.0,4.564652377984219,1.2848541059471348,1.2851509577684335,3.5526620157537208,19315.776117657962,1969.6610073427687,2034.6934298245008,2034.6934298245008,7.595758617373351,5.040984050890466,0.5354180786958898,4.505565972194576,3.413144874844798,3.413144874844798,0.9751842499556566,0.0,0.0,0.0002310272943198728,1.0000016964165868,0.00023102690240200358,199.00439914972884,0.0,8.075080911838702e-08,0.22884779304150882,0.029111460581305332,7.792034100516779e-05,0.00015310695331470503,0.0006988800185337912,0.09564139447163877,0.08131418939238451,0.01432720507925427,0.09564139103180572,0.08131418939238952,0.01432720507925515,0.4279898426070342,0.4279898426070342,0.07540994127456703,0.0,4.703066612513794,4.644494297777726,5.035777652456829,4.703798161268196,4.645724190906719,5.033676040469061,24791.840737690745,21073.064627037133,0.85,0.9188355781904558,0.6946751437890261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913836772156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06297869035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.166163882906,1535.3648882280343,0.4279898426070342,0.07540994127456703,6.112851554438009,3.413144874844798
3439.0,-30.099496291993475,5.040942135295819,35.00503111822589,24.081242002453678,4.980655363681777,-26.591495180529943,-40.10538541534913,1.4726542522182722,-0.3250332250860879,-5.028967014860077,40.00972441943069,47895.18542284543,15455.029871357563,15455.029871357563,63350.21529420299,87634.13110430691,87634.13110430691,15455.029871357563,103089.16097566448,103089.16097566448,103089.16097566448,127880.92954344273,103728.95767338516,63990.016918713656,44154.37861630167,24791.768567778254,0.0,68946.14718407992,21073.003282611517,1535.3609064457735,0.0,0.8867360867612037,2.817644397161188,0.0014959080323721466,354255.7407090547,1554952.559488453,4.389350350049836,1554952.559488453,4.389350350049836,0.8500000000000001,0.09564113629380284,4.564652377983593,1.2671163478260863,1.0,0.0,4.564652377984212,1.2848541856128894,1.2851510369490107,3.552661795475417,19315.734632420306,1969.656777025825,2034.6934298245008,2034.6934298245008,7.595753564059337,5.040942135295819,0.5354526952304806,4.505489440065339,3.4132005812130255,3.4132005812130255,0.9752001660608645,0.0,0.0,0.00023102690240200358,1.000001643925135,0.00023102652261169625,199.00441219303153,0.0,7.799338008108606e-08,0.2210332391497979,0.029111538574685413,7.79204189890676e-05,0.00015310648341293598,0.0006988778735955637,0.09564113629380301,0.08131394285325001,0.014327193440552999,0.0956411273990013,0.08131394285324987,0.014327193440552976,0.42798873898911133,0.42798873898911133,0.07540991420059105,0.0,4.703236827584647,4.6447684599468175,5.0353561718570745,4.703933789773998,4.645881640344555,5.033686881454798,24791.768567778254,21073.003282611517,0.85,0.9188361914562637,0.6946752991863295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914813213002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05516413646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.162522150533,1535.3609064457735,0.42798873898911133,0.07540991420059105,6.112851554438009,3.4132005812130255
