time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3440.0,-30.099511357619406,5.0409005789103905,35.00501868959562,24.081214412022405,4.980665083925796,-26.591507769665803,-40.10537605555726,1.4726614959721618,-0.32475479274745567,-5.028936569293728,40.009700225468286,47895.067648806136,15454.986766251479,15454.986766251479,63350.05441505762,87633.95993329115,87633.95993329115,15454.986766251479,103088.94669954262,103088.94669954262,103088.94669954262,127880.63434507832,103728.7978532774,63989.91027198556,44154.319534768714,24791.687645535705,0.0,68946.00718030441,21072.93449870535,1535.3559285774572,0.0,0.8867363294344046,2.817644286639674,0.0014959080323721466,354256.16120215383,1554951.516102378,4.389342194715015,1554951.516102378,4.389342194715015,0.85,0.09564086716607625,4.564652377983593,1.2671158263692637,1.0,0.0,4.5646523779831245,1.284854152506445,1.2851510033469167,3.5526618870157685,19315.704871755013,1969.6537422825343,2034.6934298245008,2034.6934298245008,7.595732378997524,5.0409005789103905,0.5354971787284386,4.505403400181952,3.4132562434267917,3.4132562434267917,0.9752160695505119,0.0,0.0,0.00023102652261169625,1.0000015693200321,0.0002310261600577153,199.0044246443995,0.0,7.557994686690367e-08,0.214193569420805,0.02911161415463228,7.792050159659629e-05,0.00015310602101509995,0.0006988757629101819,0.09564086716606908,0.08131368641744983,0.014327180748619247,0.09564083973879256,0.08131368641745593,0.01432718074862032,0.4279876357234765,0.4279876357234765,0.07540989082335553,0.0,4.703414377445881,4.6450682176497935,5.034838200129684,4.70418177654625,4.646324851611325,5.032824257429127,24791.687645535705,21072.93449870535,0.85,0.918835723864146,0.6946750016074632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915759440292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.048324466734,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.158889970597,1535.3559285774572,0.4279876357234765,0.07540989082335553,6.112851554438009,3.4132562434267917
3441.0,-30.0995259734396,5.040859191517223,35.00500632083544,24.08116317763927,4.980658267791975,-26.591521607709605,-40.10536690531296,1.4726539020619744,-0.3245645221414293,-5.028920798596659,40.00967711205357,47894.952906548,15454.96648718012,15454.96648718012,63349.91939372812,87633.75600019087,87633.75600019087,15454.96648718012,103088.722487371,103088.722487371,103088.722487371,127880.34205140738,103728.597477843,63989.79894696629,44154.220589863,24791.619564036395,0.0,68945.8401538994,21072.876629430935,1535.3520207392016,0.0,0.8867364934671765,2.8176436228191686,0.0014959080323721466,354256.3790162641,1554950.5193163746,4.389336682191362,1554950.5193163746,4.389336682191362,0.85,0.09564060760215216,4.564652377983593,1.2671152741415423,1.0,0.0,4.564652377984025,1.28485418878415,1.2851510391671501,3.552661786706783,19315.667559139474,1969.649937454633,2034.6934298245008,2034.6934298245008,7.595722412350426,5.040859191517223,0.5355352251460834,4.505323966371139,3.4133119441426802,3.4133119441426802,0.9752319840407658,0.0,0.0,0.0002310261600577153,1.0000015224659002,0.00023102580832880004,199.0044367240154,0.0,7.214984638160764e-08,0.20447266464547606,0.029111686304478662,7.792058235478181e-05,0.00015310557770293348,0.000698873739344247,0.09564060760215058,0.0813134386834766,0.014327168918673985,0.09564059147028185,0.08131343868347794,0.014327168918674223,0.42798653447524254,0.42798653447524254,0.07540986426873023,0.0,4.703596872668925,4.64536362849833,5.0343780217640415,4.704356276455258,4.6465751120229015,5.032567326143123,24791.619564036395,21072.876629430935,0.85,0.9188359914437162,0.6946750202715339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916662725647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03860356196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.155271612824,1535.3520207392016,0.42798653447524254,0.07540986426873023,6.112851554438009,3.4133119441426802
3442.0,-30.099540033102052,5.040818014936925,35.0049939602253,24.08111155908557,4.980653708026813,-26.591534719423947,-40.10535761537028,1.4726483943487374,-0.32442841236002096,-5.028901563369796,40.00965261191726,47894.84036970518,15454.941189635649,15454.941189635649,63349.78155934083,87633.5400274559,87633.5400274559,15454.941189635649,103088.48121709155,103088.48121709155,103088.48121709155,127880.02257261357,103728.38584384971,63989.69057523793,44154.10585401309,24791.54135552201,0.0,68945.6472095351,21072.81015219371,1535.347449931136,0.0,0.8867366801647862,2.817644077333592,0.0014959080323721466,354256.6446802401,1554949.4627273306,4.38933040798956,1554949.4627273306,4.38933040798956,0.85,0.09564034434790845,4.564652377983593,1.2671147763123738,1.0,0.0,4.564652377983272,1.2848542152789852,1.2851510652161626,3.552661713447741,19315.628150028027,1969.6459188436447,2034.6934298245008,2034.6934298245008,7.59570997925161,5.040818014936925,0.5355749185813394,4.505243096355586,3.4133676265772586,3.4133676265772586,0.9752478933077882,0.0,0.0,0.00023102580832880004,1.0000014645335125,0.00023102546998425704,199.00444834398192,0.0,6.999561465952004e-08,0.19836757194507978,0.02911175630009332,7.792066434599591e-05,0.00015310514398280415,0.0006988717595626273,0.0956403443479081,0.08131318775616926,0.014327156591738836,0.09564034230849149,0.08131318775616957,0.01432715659173889,0.42798543477705864,0.42798543477705864,0.07540983833300921,0.0,4.7037649317645105,4.645639594986562,5.033931882915738,4.704473151009779,4.646779855203306,5.03218393692066,24791.54135552201,21072.81015219371,0.85,0.9188365636312371,0.694675332064783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917539042228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.032498469256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.151661763972,1535.347449931136,0.42798543477705864,0.07540983833300921,6.112851554438009,3.4133676265772586
3443.0,-30.099553514450378,5.04077713412454,35.00498164905763,24.081074084993475,4.980659265208309,-26.591546298850744,-40.10534434402359,1.472652049608699,-0.3242450415755229,-5.028875396012996,40.009629330817006,47894.71181563023,15454.905697486218,15454.905697486218,63349.61751311645,87633.34260978944,87633.34260978944,15454.905697486218,103088.24830727566,103088.24830727566,103088.24830727566,127879.7157539363,103728.19714218559,63989.570556622064,44154.029539515024,24791.467446660638,0.0,68945.49698617565,21072.747329661543,1535.3429683645354,0.0,0.8867368977452955,2.817644719248406,0.0014959080323721466,354257.0060863684,1554948.4587107473,4.38932309593236,1554948.4587107473,4.38932309593236,0.85,0.09564007945846581,4.564652377983593,1.2671142240846534,1.0,0.0,4.564652377982709,1.284854198876138,1.2851510483747797,3.5526617588021225,19315.593011226378,1969.64233568307,2034.6934298245008,2034.6934298245008,7.5956925357641,5.04077713412454,0.5356178698035094,4.505159264321031,3.4134233036280643,3.4134233036280643,0.9752638010365898,0.0,0.0,0.00023102546998425704,1.0000014042931784,0.00023102514555722108,199.00445948598707,0.0,6.733206913037322e-08,0.1908190839154777,0.029111823632162453,7.792078147643943e-05,0.00015310468850781762,0.0006988696804776469,0.095640079458462,0.08131293527796728,0.014327144180494713,0.09564010839745256,0.08131293527797052,0.014327144180495285,0.4279843353362308,0.4279843353362308,0.07540981343735678,0.0,4.703928194842092,4.64591789695919,5.03344040571227,4.704630354437484,4.647080614186166,5.031524298197098,24791.467446660638,21072.747329661543,0.85,0.9188361862968187,0.6946749810975132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918382013521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02494998123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14806256962,1535.3429683645354,0.4279843353362308,0.07540981343735678,6.112851554438009,3.4134233036280643
3444.0,-30.09956642651329,5.040736470581251,35.0049693970029,24.08103245487439,4.980658028035094,-26.59155804534928,-40.105331072676904,1.4726496468710812,-0.32399245708569424,-5.028855134376214,40.00960643027249,47894.5861404212,15454.879625194731,15454.879625194731,63349.465765615925,87633.15714244402,87633.15714244402,15454.879625194731,103088.03676763875,103088.03676763875,103088.03676763875,127879.43500669584,103728.01701282602,63989.45004167464,44153.96330127931,24791.39823905709,0.0,68945.3615403364,21072.688503198526,1535.3388927107305,0.0,0.8867370838745969,2.817643759282327,0.0014959080323721466,354257.2859268186,1554947.47110642,4.389316840833123,1554947.47110642,4.389316840833123,0.85,0.09563981810062237,4.564652377983593,1.2671136768022553,1.0,0.0,4.5646523779835535,1.2848542107876006,1.2851510598721312,3.552661725866559,19315.55946870376,1969.6389152976562,2034.6934298245008,2034.6934298245008,7.595679721896861,5.040736470581251,0.5356583168651445,4.505078153716107,3.413479001274556,3.413479001274556,0.9752797146498732,0.0,0.0,0.00023102514555722108,1.00000134499331,0.00023102483483036378,199.00447015749276,0.0,6.456242693444016e-08,0.1829699179322034,0.02911188819458939,7.792089860704602e-05,0.00015310424695017506,0.0006988676649205038,0.09563981810062172,0.08131268617541594,0.014327131925205782,0.09563984200626831,0.0813126861754165,0.014327131925205879,0.4279832364269515,0.4279832364269515,0.07540978632580644,0.0,4.704107504958529,4.646211598734794,5.032968670104708,4.704862677290521,4.647424742701276,5.03112029055535,24791.39823905709,21072.688503198526,0.85,0.9188357904041652,0.6946745229902164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919190311077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01710081524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14447449217,1535.3388927107305,0.4279832364269515,0.07540978632580644,6.112851554438009,3.413479001274556
3445.0,-30.099578805609422,5.040695939438564,35.00495714384718,24.080981884058588,4.9806465075513895,-26.591570340442438,-40.10532167796043,1.4726380423844023,-0.3236838352663085,-5.0288413795558045,40.009581894090616,47894.48120089823,15454.86373712253,15454.86373712253,63349.34493802076,87632.97804863946,87632.97804863946,15454.86373712253,103087.841785762,103087.841785762,103087.841785762,127879.16348217255,103727.83829517527,63989.345311919715,44153.88109250618,24791.321696410552,0.0,68945.20278891674,21072.62344194897,1535.3345450078095,0.0,0.8867372427954813,2.817641300788689,0.0014959080323721466,354257.47589948395,1554946.4129644497,4.389311500106905,1554946.4129644497,4.389311500106905,0.85,0.09563955785297715,4.564652377983593,1.2671131894132124,1.0,0.0,4.564652377983183,1.2848542657222335,1.2851511144201966,3.5526615739706022,19315.526189060416,1969.6355217184682,2034.6934298245008,2034.6934298245008,7.5956719133140185,5.040695939438564,0.5356959216210955,4.505000017817468,3.413534696329205,3.413534696329205,0.97529562752263,0.0,0.0,0.00023102483483036378,1.0000012894765737,0.00023102453692963544,199.00448038851533,0.0,6.183603360132404e-08,0.17524331922615233,0.02911195003062299,7.792098152328477e-05,0.000153103853307079,0.0006988658680766093,0.09563955785297652,0.0813124382065632,0.014327119646413321,0.09563950486930152,0.08131243820656373,0.014327119646413417,0.42798213906270044,0.42798213906270044,0.07540975831154312,0.0,4.704312389743393,4.64652277245483,5.032568582712713,4.705157544289477,4.6477934944971935,5.030994412194445,24791.321696410552,21072.62344194897,0.85,0.9188361535750601,0.6946746004581699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919964476224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00937421653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.140897370029,1535.3345450078095,0.42798213906270044,0.07540975831154312,6.112851554438009,3.413534696329205
3446.0,-30.099590622513205,5.040655678719473,35.00494490176477,24.080939625296764,4.980648961906234,-26.591580731893995,-40.10530823199076,1.4726390712870514,-0.32352317306629175,-5.02881658656965,40.00955771031383,47894.35991060375,15454.83128629096,15454.83128629096,63349.19119689471,87632.77287030427,87632.77287030427,15454.83128629096,103087.60415659523,103087.60415659523,103087.60415659523,127878.8465688064,103727.63964798975,63989.23037726666,44153.788078581216,24791.24241221117,0.0,68945.03049079239,21072.556050379495,1535.3297834123616,0.0,0.8867374566467006,2.8176420812777137,0.0014959080323721466,354257.8183243423,1554945.370020756,4.389304313383195,1554945.370020756,4.389304313383195,0.85,0.09563929319440302,4.564652377983593,1.2671126794954763,1.0,0.0,4.564652377983142,1.2848542615235858,1.2851511098378,3.552661585579992,19315.48919826819,1969.631749707412,2034.6934298245008,2034.6934298245008,7.595655964556777,5.040655678719473,0.5357385853875956,4.504917093331877,3.4135903635521294,3.4135903635521294,0.9753115324434656,0.0,0.0,0.00023102453692963544,1.0000012309155364,0.00023102425255829367,199.00449015490048,0.0,5.9283579650018416e-08,0.16800966472815218,0.02911200931420264,7.792110019536637e-05,0.00015310343673426906,0.0006988639665665417,0.09563929319440032,0.0813121860238374,0.014327107170562924,0.0956392578157271,0.08131218602383969,0.014327107170563328,0.42798104419023775,0.42798104419023775,0.07540973360727742,0.0,4.704499292546814,4.646819725880221,5.032129120669424,4.705293413503341,4.648054449811241,5.0304184556297855,24791.24241221117,21072.556050379495,0.85,0.9188362198977488,0.6946745772634048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920706686495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.002140562035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.137330494586,1535.3297834123616,0.42798104419023775,0.07540973360727742,6.112851554438009,3.4135903635521294
3447.0,-30.099601838679483,5.040615722039617,35.004932739663786,24.0809069009498,4.98065775006859,-26.591589949261408,-40.105294541548915,1.4726458606505157,-0.32332236506766776,-5.028788851983224,40.00953555578274,47894.24073102267,15454.794801582611,15454.794801582611,63349.03553260528,87632.58222954567,87632.58222954567,15454.794801582611,103087.37703112829,103087.37703112829,103087.37703112829,127878.55106754799,103727.45816931769,63989.120172231065,44153.7088856518,24791.17403641971,0.0,68944.88292207151,21072.497930956753,1535.325581355868,0.0,0.8867376781256582,2.8176426766183154,0.0014959080323721466,354258.2013770088,1554944.4145902824,4.389296870322782,1554944.4145902824,4.389296870322782,0.85,0.09563903038553691,4.564652377983593,1.2671121184760703,1.0,0.0,4.564652377983215,1.284854230346007,1.2851510782876232,3.5526616717869595,19315.45540448534,1969.6283037005849,2034.6934298245008,2034.6934298245008,7.595638033251839,5.040615722039617,0.5357827448106223,4.504832977228995,3.413646044800935,3.413646044800935,0.9753274413716957,0.0,0.0,0.00023102425255829367,1.000001168339397,0.0002310239826438731,199.00449942479133,0.0,5.659117388329547e-08,0.16037938678525937,0.029112065905376523,7.792122102529338e-05,0.0001531030315330003,0.0006988621169636068,0.09563903038553417,0.0813119354530481,0.014327094932486066,0.09563904015506698,0.08131193545305043,0.014327094932486477,0.42797995065595706,0.42797995065595706,0.07540970889555604,0.0,4.7046823151558215,4.64712114083801,5.031638362498654,4.7054664869155545,4.648379276504841,5.029728111711847,24791.17403641971,21072.497930956753,0.85,0.918835928754985,0.6946743355146109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921415189616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.994510284094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.133774469094,1535.325581355868,0.42797995065595706,0.07540970889555604,6.112851554438009,3.413646044800935
3448.0,-30.099612611788743,5.040575872565848,35.004920606807296,24.080856365058594,4.980645928112013,-26.591600828921887,-40.105284937284864,1.4726341452451552,-0.3230089135944354,-5.028776381803205,40.009512083385864,47894.14261160415,15454.78193685239,15454.78193685239,63348.92454845654,87632.40461533317,87632.40461533317,15454.78193685239,103087.18655218557,103087.18655218557,103087.18655218557,127878.29055525216,103727.28005820574,63989.02141759695,44153.62071178754,24791.104003066586,0.0,68944.72471485412,21072.438402606596,1535.3216346045995,0.0,0.8867378266510546,2.817640004412061,0.0014959080323721466,354258.37360739935,1554943.4023263603,4.38929187895386,1554943.4023263603,4.38929187895386,0.8499999999999999,0.09563877352986745,4.564652377983593,1.2671116327354683,1.0,0.0,4.564652377985062,1.284854285715306,1.2851511333228958,3.5526615186891424,19315.42223778772,1969.6249216386555,2034.6934298245008,2034.6934298245008,7.595631710564582,5.040575872565848,0.5358201564359542,4.5047557161298935,3.413701750667044,3.413701750667044,0.9753433573334412,0.0,0.0,0.0002310239826438731,1.000001122188141,0.00023102372339179039,199.004508328507,0.0,5.371418415243548e-08,0.15222599788800215,0.029112119619560676,7.79213057912902e-05,0.0001531026768525829,0.000698860497970796,0.09563877352986838,0.08131169053843967,0.014327082991428703,0.09563871961952371,0.08131169053843888,0.014327082991428564,0.4279788586608572,0.4279788586608572,0.07540968077293035,0.0,4.704894708079564,4.647440594743671,5.031241412852012,4.705767468208762,4.648742007628869,5.029677348356074,24791.104003066586,21072.438402606596,0.85,0.9188364274490755,0.6946745064207265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922087674526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9863568952,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.130230084478,1535.3216346045995,0.4279788586608572,0.07540968077293035,6.112851554438009,3.413701750667044
3449.0,-30.099622723132505,5.040536348135855,35.00490850250306,24.08081298870968,4.980655333495507,-26.591608990007806,-40.10526356343178,1.4726416003708256,-0.3230190418873349,-5.028746583790476,40.00948864931838,47893.99252885187,15454.742931599169,15454.742931599169,63348.73546045104,87632.16234870358,87632.16234870358,15454.742931599169,103086.90528030274,103086.90528030274,103086.90528030274,127877.93189343206,103727.04673170265,63988.880068379956,44153.51851480299,24791.026613129317,0.0,68944.5451279323,21072.37262115992,1535.3168608214726,0.0,0.8867380632715334,2.8176436196794468,0.0014959080323721466,354258.78515933204,1554942.391715918,4.389283927049443,1554942.391715918,4.389283927049443,0.85,0.09563850818442142,4.564652377983593,1.2671110189659522,1.0,0.0,4.564652377984288,1.2848542513710055,1.2851510986375418,3.5526616136521896,19315.3787892376,1969.6204911195566,2034.6934298245008,2034.6934298245008,7.595612540476031,5.040536348135855,0.5358654646916072,4.5046708834442475,3.4137574222791898,3.4137574222791898,0.9753592635083399,0.0,0.0,0.00023102372339179039,1.0000010532549486,0.00023102348006516678,199.00451668529,0.0,5.159233325470537e-08,0.146212672443835,0.029112171211893932,7.792149443446824e-05,0.00015310222895732214,0.000698858453484629,0.09563850818441723,0.08131143805213664,0.014327070132280581,0.09563857048221386,0.08131143805214021,0.01432707013228121,0.42797776919240815,0.42797776919240815,0.07540965528545956,0.0,4.705050076054647,4.647706369203888,5.030768415272576,4.705727541903116,4.648825846292482,5.028933131500594,24791.026613129317,21072.37262115992,0.85,0.9188360782263807,0.6946741390487182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922733595234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.980343569754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.1266942019,1535.3168608214726,0.42797776919240815,0.07540965528545956,6.112851554438009,3.4137574222791898
3450.0,-30.09963235875225,5.040497030525882,35.00489646643309,24.080771079193823,4.980655296639161,-26.5916176672158,-40.10524980314074,1.47264060510273,-0.3227963318845468,-5.028725798941317,40.00946642818068,47893.88064664403,15454.718113196719,15454.718113196719,63348.59875984075,87631.97024785542,87631.97024785542,15454.718113196719,103086.68836105215,103086.68836105215,103086.68836105215,127877.64872729572,103726.85902083224,63988.772427637035,44153.429547994674,24790.960366243577,0.0,68944.38991423824,21072.31631130704,1535.3129382220336,0.0,0.8867382496026062,2.817643114432618,0.0014959080323721466,354259.07222718204,1554941.4334143752,4.389277665180612,1554941.4334143752,4.389277665180612,0.85,0.09563824899798073,4.564652377983593,1.2671104953112082,1.0,0.0,4.5646523779860075,1.2848542565299774,1.2851511034850502,3.5526615993874735,19315.343834935138,1969.6169267726634,2034.6934298245008,2034.6934298245008,7.595600342863319,5.040497030525882,0.5359068837041718,4.50459014682171,3.413813125530418,3.413813125530418,0.9753751787229765,0.0,0.0,0.00023102348006516678,1.0000010037008928,0.00023102324818692632,199.0045246488991,0.0,4.842309712759413e-08,0.13723105725960177,0.02911221963499106,7.792161588144301e-05,0.00015310186418372376,0.0006988567884199557,0.09563824899797611,0.0813111912205774,0.014327057777398717,0.09563832908122652,0.08131119122058132,0.014327057777399408,0.427976678701696,0.427976678701696,0.07540962702790502,0.0,4.7052181672979145,4.647982734901632,5.030320276952352,4.705929467056762,4.6491275249431965,5.028567279552135,24790.960366243577,21072.31631130704,0.85,0.9188361640249737,0.6946740801712873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923339838678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97136195457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.123171217589,1535.3129382220336,0.427976678701696,0.07540962702790502,6.112851554438009,3.413813125530418
3451.0,-30.09964146956287,5.0404579309437665,35.004884462891674,24.080734408367448,4.980655252933498,-26.591625872668022,-40.1052360079251,1.4726396560386443,-0.32247215613966773,-5.028703924234535,40.00944330350218,47893.77099027629,15454.691949853852,15454.691949853852,63348.462940130135,87631.80227241818,87631.80227241818,15454.691949853852,103086.49422227203,103086.49422227203,103086.49422227203,127877.38216888676,103726.69519230352,63988.66675434195,44153.36493106841,24790.88794661473,0.0,68944.25287768315,21072.25475462252,1535.3086379248107,0.0,0.8867384447560258,2.8176413998618743,0.0014959080323721466,354259.37434768793,1554940.4361474975,4.389271106828639,1554940.4361474975,4.389271106828639,0.8500000000000001,0.09563798758680782,4.564652377983593,1.2671099711069838,1.0,0.0,4.564652377981723,1.2848542614491363,1.2851511081074003,3.5526615857858475,19315.313327847656,1969.6138159154918,2034.6934298245008,2034.6934298245008,7.595587484246642,5.0404579309437665,0.5359489055173858,4.504509025426381,3.413868825298303,3.413868825298303,0.9753910929423723,0.0,0.0,0.00023102324818692632,1.0000009490338353,0.0002310230289382551,199.00453217876654,0.0,4.614481901886655e-08,0.1307744170994678,0.02911226577981008,7.792173763683546e-05,0.00015310151055009086,0.0006988551742053524,0.09563798758680785,0.08131094266293336,0.014327044923874483,0.09563802405646149,0.08131094266293334,0.01432704492387448,0.4279755882128914,0.4279755882128914,0.07540959774708014,0.0,4.705412686963371,4.648288210711314,5.029883331066401,4.706231768094881,4.649551504082524,5.028177176359691,24790.88794661473,21072.25475462252,0.85,0.9188360203499379,0.6946738704275556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923917559292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96490531441,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.119657426569,1535.3086379248107,0.4279755882128914,0.07540959774708014,6.112851554438009,3.413868825298303
3452.0,-30.099650106532106,5.040418992470177,35.00487247041439,24.08068823805081,4.980649127368074,-26.59163425980164,-40.10522217778487,1.4726332806376028,-0.32219626400416246,-5.028686340048648,40.00941961868439,47893.66375751045,15454.67261683077,15454.67261683077,63348.33637434122,87631.61833717793,87631.61833717793,15454.67261683077,103086.2909540087,103086.2909540087,103086.2909540087,127877.10480100723,103726.51239678747,63988.56051337575,44153.27987045747,24790.813846998524,0.0,68944.093717456,21072.191769948746,1535.3043373439027,0.0,0.8867386200908299,2.817639820033519,0.0014959080323721466,354259.61721020535,1554939.4147247493,4.389265214505389,1554939.4147247493,4.389265214505389,0.85,0.09563772793604677,4.564652377983593,1.2671094875643032,1.0,0.0,4.564652377984613,1.2848542917299692,1.285151138113512,3.5526615020584145,19315.279288850645,1969.6103449037792,2034.6934298245008,2034.6934298245008,7.595577982558181,5.040418992470177,0.5359890953419963,4.504429897128181,3.4139245253085746,3.4139245253085746,0.9754070072310214,0.0,0.0,0.0002310230289382551,1.0000008996758722,0.00023102282109259704,199.0045393170159,0.0,4.363147924699298e-08,0.1236516121859781,0.029112309411289325,7.792185970064562e-05,0.0001531011692376095,0.0006988536162325226,0.09563772793604794,0.08131069572836531,0.014327032207682628,0.09563772145019646,0.08131069572836432,0.014327032207682451,0.4279744996758701,0.4279744996758701,0.0754095680278878,0.0,4.7056215885288,4.648602224964861,5.029493993616086,4.706490076044474,4.649891554997112,5.027970107267947,24790.813846998524,21072.191769948746,0.85,0.9188363057458252,0.6946739187520021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924463814089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9577825095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.116153828036,1535.3043373439027,0.4279744996758701,0.0754095680278878,6.112851554438009,3.4139245253085746
3453.0,-30.099658106261998,5.040380288977186,35.00486049336739,24.08065132275226,4.9806505240223355,-26.591641321068725,-40.10520820794625,1.4726337388290858,-0.32190989997059205,-5.028662760087743,40.00939608317011,47893.55871379608,15454.644419158922,15454.644419158922,63348.20313295501,87631.44261782996,87631.44261782996,15454.644419158922,103086.08703698889,103086.08703698889,103086.08703698889,127876.8249188798,103726.3409769477,63988.45957023679,44153.201563012124,24790.737881890927,0.0,68943.93944490305,21072.127199607286,1535.2997921273677,0.0,0.8867388254151793,2.8176388028532267,0.0014959080323721466,354259.942883074,1554938.3997413113,4.389258314351758,1554938.3997413113,4.389258314351758,0.85,0.09563746608449697,4.564652377983593,1.2671089869877328,1.0,0.0,4.564652377983635,1.284854290015488,1.2851511361315693,3.5526615067990073,19315.247368158394,1969.6070898990374,2034.6934298245008,2034.6934298245008,7.595564124120626,5.040380288977186,0.5360320793644524,4.504348209612734,3.413980208753948,3.413980208753948,0.9754229167868422,0.0,0.0,0.00023102282109259704,1.000000833297418,0.00023102262858203717,199.0045459286025,0.0,4.1362229430575766e-08,0.11722055820625173,0.029112350773518755,7.792198299760278e-05,0.00015310083809499426,0.0006988521046815965,0.09563746608449025,0.08131044662486374,0.014327019459626519,0.09563742593726843,0.08131044662486944,0.014327019459627525,0.4279734134219249,0.4279734134219249,0.07540954055494932,0.0,4.705838996643422,4.648928785477835,5.029090194577179,4.706752860117149,4.650279644918328,5.02751987006701,24790.737881890927,21072.127199607286,0.85,0.9188364291770721,0.6946739495800135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924981658925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.951351455515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.112659418433,1535.2997921273677,0.4279734134219249,0.07540954055494932,6.112851554438009,3.413980208753948
3454.0,-30.09966561014195,5.040341832023484,35.00484856690974,24.08061398835855,4.980654744142669,-26.591647653659624,-40.105190326552815,1.4726367876603623,-0.32169533389361504,-5.028638026887256,40.00937360260129,47893.43779818567,15454.6148344443,15454.6148344443,63348.052632629966,87631.25184929311,87631.25184929311,15454.6148344443,103085.86668373742,103085.86668373742,103085.86668373742,127876.53434948034,103726.15557659048,63988.34386801187,44153.1241206429,24790.667665742916,0.0,68943.79178638582,21072.067515881477,1535.2955481099875,0.0,0.8867390327901459,2.817638866268294,0.0014959080323721466,354260.28448407724,1554937.4302535094,4.389251345287051,1554937.4302535094,4.389251345287051,0.85,0.09563720592681897,4.564652377983593,1.267108486411162,1.0,0.0,4.564652377982539,1.2848542761487258,1.2851511220142426,3.5526615451410306,19315.21284410473,1969.6035694253117,2034.6934298245008,2034.6934298245008,7.595549583986871,5.040341832023484,0.5360757194174797,4.504266112606004,3.414035898187679,3.414035898187679,0.9754388280536226,0.0,0.0,0.00023102262858203717,1.0000007816468939,0.00023102244800405827,199.00455213038123,0.0,3.8310476554378256e-08,0.10857189055510798,0.02911238908399531,7.792214081797137e-05,0.0001531004877640658,0.0006988505055426908,0.09563720592681797,0.08131019893450088,0.014327006992317093,0.09563718608586991,0.08131019893450173,0.014327006992317244,0.4279723299649232,0.4279723299649232,0.07540951374211925,0.0,4.706050452882209,4.6492516265047925,5.028667757247035,4.706942692993664,4.650589790002016,5.027025074139374,24790.667665742916,21072.067515881477,0.85,0.9188362141279728,0.6946736835504757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925461296974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94270278786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.109177486962,1535.2955481099875,0.4279723299649232,0.07540951374211925,6.112851554438009,3.414035898187679
3455.0,-30.099672597733232,5.040303526120959,35.0048366657805,24.08056240472945,4.980649071896353,-26.591654510810848,-40.105176286865,1.4726309849739938,-0.32153435480205417,-5.028620602019519,40.009350487428286,47893.337523263544,15454.596708302923,15454.596708302923,63347.93423156647,87631.04124724203,87631.04124724203,15454.596708302923,103085.63795554495,103085.63795554495,103085.63795554495,127876.23451958955,103725.94556762448,63988.244025000415,44153.001714026745,24790.59656404459,0.0,68943.59827807134,21072.007079437903,1535.2914179690547,0.0,0.8867392052495916,2.8176387816559467,0.0014959080323721466,354260.52514666953,1554936.4333985033,4.38924554959866,1554936.4333985033,4.38924554959866,0.8500000000000001,0.095636949041987,4.564652377983593,1.2671079517668113,1.0,0.0,4.564652377983609,1.2848543036701876,1.2851511493100343,3.5526614690433447,19315.17373759534,1969.5995816711459,2034.6934298245008,2034.6934298245008,7.595540675450027,5.040303526120959,0.5361161813001942,4.504187344820765,3.4140915974882744,3.4140915974882744,0.975454742139507,0.0,0.0,0.00023102244800405827,1.0000007278673517,0.00023102227985048323,199.00455790545996,0.0,3.593583981435226e-08,0.10184217003387432,0.029112425019835124,7.792226473182678e-05,0.0001531001832722315,0.0006988491156433153,0.0956369490419879,0.08130995423099978,0.014326994810988121,0.0956369445378683,0.08130995423099902,0.014326994810987988,0.42797124873753445,0.42797124873753445,0.07540948605745355,0.0,4.706251095716539,4.6495530420693285,5.028294842632761,4.7070862472174895,4.650791676013171,5.026836343341699,24790.59656404459,21072.007079437903,0.85,0.9188370757218707,0.6946741788859724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925911205482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.935973067346,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.105705222357,1535.2914179690547,0.42797124873753445,0.07540948605745355,6.112851554438009,3.4140915974882744
3456.0,-30.09967905259972,5.040265499283744,35.004824798343606,24.08052454646679,4.9806563224800815,-26.591659596054875,-40.10515819592399,1.4726368659352893,-0.3213946769049585,-5.0285929059922045,40.00932766653179,47893.22084456318,15454.563220465827,15454.563220465827,63347.784065029,87630.83428574559,87630.83428574559,15454.563220465827,103085.39750621142,103085.39750621142,103085.39750621142,127875.92016329948,103725.74488499311,63988.13345886062,44152.90158459166,24790.522657088066,0.0,68943.42424167972,21071.944258524854,1535.2868908729567,0.0,0.8867394289435405,2.817640177818421,0.0014959080323721466,354260.9076690762,1554935.4492348155,4.389238032121001,1554935.4492348155,4.389238032121001,0.85,0.09563668749140206,4.564652377983593,1.2671074050338942,1.0,0.0,4.564652377985022,1.284854276502672,1.2851511219201779,3.5526615441623584,19315.136367775573,1969.5957710100365,2034.6934298245008,2034.6934298245008,7.595524217030984,5.040265499283744,0.5361613722740097,4.504104127009734,3.414147278261052,3.414147278261052,0.9754706509317291,0.0,0.0,0.00023102227985048323,1.0000006723757167,0.00023102212451681667,199.00456324025456,0.0,3.34633278627602e-08,0.0948350711630624,0.029112458483162986,7.792242440218842e-05,0.0001530998554482948,0.0006988476192410031,0.09563668749139928,0.08130970525348404,0.014326982237915247,0.09563673404890978,0.0813097052534864,0.014326982237915661,0.42797016820925204,0.42797016820925204,0.07540946039807256,0.0,4.706430117359901,4.649837713018371,5.027872581607994,4.707198229087226,4.6510288012185015,5.026236240267053,24790.522657088066,21071.944258524854,0.85,0.9188372170631485,0.6946742400939429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092633015901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92896596847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.102243050607,1535.2868908729567,0.42797016820925204,0.07540946039807256,6.112851554438009,3.414147278261052
3457.0,-30.099685017243498,5.0402276392634295,35.00481297348113,24.080488294735574,4.980653434630732,-26.591665253969133,-40.10514017483217,1.4726336713563597,-0.32100589701963145,-5.028573804571671,40.009305171729316,47893.10693846183,15454.543202437715,15454.543202437715,63347.65014089955,87630.68118983597,87630.68118983597,15454.543202437715,103085.2243922737,103085.2243922737,103085.2243922737,127875.6786562652,103725.59319174266,63988.02080238165,44152.85821040112,24790.454263991505,0.0,68943.31247439263,21071.88612439278,1535.2828823013015,0.0,0.886739607692329,2.817637288174351,0.0014959080323721466,354261.1714876547,1554934.4791345678,4.389232025076037,1554934.4791345678,4.389232025076037,0.85,0.09563643082839189,4.564652377983593,1.2671069170953708,1.0,0.0,4.5646523779810995,1.2848542917696644,1.285151136991106,3.552661501948656,19315.10812044101,1969.5928905835337,2034.6934298245008,2034.6934298245008,7.595514378679996,5.0402276392634295,0.5362028285850338,4.504024810678396,3.4142029793753603,3.4142029793753603,0.9754865655358173,0.0,0.0,0.00023102212451681667,1.0000006213113362,0.00023102198098024098,199.00456816989188,0.0,3.0912108469597727e-08,0.08760491540283996,0.029112489395271456,7.792258345636267e-05,0.000153099541060454,0.000698846184169798,0.09563643082838404,0.08130946068611224,0.014326970142271802,0.09563640554320825,0.08130946068611891,0.014326970142272978,0.4279690874253584,0.4279690874253584,0.07540943311662734,0.0,4.7066505241769505,4.650164147866349,5.027489563669462,4.707567907552061,4.651506031963038,5.025993840818444,24790.454263991505,21071.88612439278,0.85,0.9188367641086079,0.694673714093018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092671717209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92173581271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09879131819,1535.2828823013015,0.4279690874253584,0.07540943311662734,6.112851554438009,3.4142029793753603
3458.0,-30.099690408898333,5.040190017354506,35.004801176910256,24.08044572165238,4.980657137292087,-26.591669736997062,-40.10512201404197,1.472636465390811,-0.32087739210760446,-5.02854890312286,40.0092823460568,47892.99500974507,15454.514629070749,15454.514629070749,63347.50963881582,87630.46888011869,87630.46888011869,15454.514629070749,103084.98350918943,103084.98350918943,103084.98350918943,127875.3647398635,103725.38504656103,63987.91285932665,44152.74687470486,24790.381230674055,0.0,68943.12810537891,21071.824046072947,1535.2784675505789,0.0,0.8867398171730675,2.8176385049882535,0.0014959080323721466,354261.51541334664,1554933.4947658456,4.389224985252983,1554933.4947658456,4.389224985252983,0.85,0.09563617108193044,4.564652377983593,1.2671063786046584,1.0,0.0,4.564652377983037,1.2848542789938626,1.2851511240279194,3.55266153727414,19315.06936099347,1969.5889382198277,2034.6934298245008,2034.6934298245008,7.595500335597854,5.040190017354506,0.5362469964990444,4.503943020855462,3.414258667434705,3.414258667434705,0.9755024764099157,0.0,0.0,0.00023102198098024098,1.0000005616255505,0.00023102185123246658,199.00457262596754,0.0,2.856443426209634e-08,0.08095160669878103,0.02911251795970572,7.792274374381887e-05,0.0001530992372364221,0.0006988447973187083,0.09563617108193234,0.08130921343946501,0.014326957642467329,0.09563619443178782,0.0813092134394634,0.014326957642467043,0.4279680091604329,0.4279680091604329,0.07540940663677063,0.0,4.706845373833744,4.650463874242746,5.027087536460101,4.707671511015235,4.65170989760685,5.025526812060605,24790.381230674055,21071.824046072947,0.85,0.9188371833373988,0.6946739483091205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927074793006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91508250401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.095349191406,1535.2784675505789,0.4279680091604329,0.07540940663677063,6.112851554438009,3.414258667434705
3459.0,-30.099695330068023,5.040152540078205,35.00478939973663,24.080399341788166,4.9806517305896705,-26.591674707513945,-40.10510388817636,1.4726311080356176,-0.32062416729309007,-5.028531160094707,40.00925931790097,47892.88569649474,15454.497273156101,15454.497273156101,63347.38296965084,87630.2808369616,87630.2808369616,15454.497273156101,103084.7781101177,103084.7781101177,103084.7781101177,127875.08802100358,103725.1967731327,63987.8031689308,44152.65956022434,24790.30991088589,0.0,68942.96947111023,21071.763424253008,1535.2743172430978,0.0,0.8867399909365258,2.817637242366515,0.0014959080323721466,354261.76047086314,1554932.5016654024,4.389219145748841,1554932.5016654024,4.389219145748841,0.85,0.09563591492302828,4.564652377983593,1.267105878577568,1.0,0.0,4.564652377984162,1.284854304326821,1.285151149200015,3.5526614672277335,19315.034301935117,1969.585363190806,2034.6934298245008,2034.6934298245008,7.5954918056078355,5.040152540078205,0.5362880488204684,4.503864491257737,3.4143143642242855,3.4143143642242855,0.9755183897783672,0.0,0.0,0.00023102185123246658,1.0000005126171425,0.00023102173280676604,199.00457669319837,0.0,2.5820400393748133e-08,0.07317501471588221,0.029112543780106113,7.792290372333394e-05,0.00015309894750913263,0.0006988434748143474,0.09563591492303042,0.08130896938432716,0.014326945538703258,0.09563591178397177,0.08130896938432534,0.014326945538702937,0.4279669315079913,0.4279669315079913,0.07540937938961036,0.0,4.707051060302945,4.650767702769599,5.026734637479535,4.707906992801611,4.6520165911435924,5.025356804616138,24790.30991088589,21071.763424253008,0.85,0.9188374602314721,0.6946739611580512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927398059358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90730591203,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.09191834468,1535.2743172430978,0.4279669315079913,0.07540937938961036,6.112851554438009,3.4143143642242855
3460.0,-30.099699753941778,5.0401153324996395,35.00477765264256,24.080371960904472,4.980659053300343,-26.591677957362208,-40.105085517838575,1.4726372567207937,-0.32028948942848956,-5.028503386426448,40.00923663968549,47892.77761498526,15454.464909427928,15454.464909427928,63347.24252441319,87630.12159492225,87630.12159492225,15454.464909427928,103084.58650435018,103084.58650435018,103084.58650435018,127874.82269767168,103725.04291403416,63987.7003151185,44152.602887684065,24790.236193321492,0.0,68942.83908100556,21071.70076432327,1535.2698013595766,0.0,0.886740214507846,2.8176360787891883,0.0014959080323721466,354262.1440666535,1554931.5236567769,4.389211632401289,1554931.5236567769,4.389211632401289,0.85,0.09563565437830723,4.564652377983593,1.2671053747041152,1.0,0.0,4.564652377983285,1.2848542758040347,1.2851511205184711,3.552661546094112,19315.005651290354,1969.5824416381083,2034.6934298245008,2034.6934298245008,7.5954758996597,5.0401153324996395,0.5363337167371638,4.503781615762476,3.4143700419415257,3.4143700419415257,0.9755342976975788,0.0,0.0,0.00023102173280676604,1.0000004608159583,0.00023102162634831394,199.00458034942608,0.0,2.3567256404359114e-08,0.06678960464995373,0.029112567347362516,7.792306586087833e-05,0.0001530986669458877,0.0006988421941406643,0.09563565437830374,0.08130872128815701,0.01432693309014672,0.09563561509722933,0.08130872128815998,0.014326933090147246,0.4279658547942181,0.4279658547942181,0.07540935424103494,0.0,4.707273192238972,4.651099280705068,5.026333922388858,4.708213896997961,4.652478145941586,5.024783910476572,24790.236193321492,21071.70076432327,0.85,0.9188371608831234,0.6946737072825334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927693116934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90092050196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.088496743618,1535.2698013595766,0.4279658547942181,0.07540935424103494,6.112851554438009,3.4143700419415257
3461.0,-30.09970360974774,5.040078337572549,35.004765965031545,24.080334696359955,4.980662378280436,-26.591681095725875,-40.105067112576194,1.472639864258536,-0.3200552238424166,-5.0284798468116705,40.00921487807036,47892.67221826866,15454.439391250837,15454.439391250837,63347.111609519496,87629.93530456832,87629.93530456832,15454.439391250837,103084.37469581916,103084.37469581916,103084.37469581916,127874.5444380863,103724.85991215915,63987.59802954361,44152.51320290616,24790.169742267135,0.0,68942.68294517329,21071.644280927063,1535.265796279848,0.0,0.8867404131989762,2.8176357432538923,0.0014959080323721466,354262.4691841048,1554930.5851774064,4.389204955180653,1554930.5851774064,4.389204955180653,0.85,0.09563539783891506,4.564652377983593,1.2671048395102846,1.0,0.0,4.564652377984027,1.28485426382421,1.285151108399088,3.5526615792186957,19314.971573866515,1969.5789667079498,2034.6934298245008,2034.6934298245008,7.595463358125572,5.040078337572549,0.5363776246113101,4.503700712961239,3.4144257385554555,3.4144257385554555,0.9755502110158444,0.0,0.0,0.00023102162634831394,1.0000004016427775,0.00023102153356018354,199.00458353615917,0.0,2.1185719586191204e-08,0.060040329307265876,0.0291125885330821,7.792322830698217e-05,0.00015309839804133178,0.0006988409666848437,0.09563539783891022,0.08130847690775482,0.014326920931155394,0.09563537565156106,0.08130847690775894,0.014326920931156121,0.4279647807173962,0.4279647807173962,0.07540932763521743,0.0,4.707494645356519,4.6514294408941055,5.0259367417024805,4.708424622969233,4.652794624339151,5.024392811394193,24790.169742267135,21071.644280927063,0.85,0.9188373428967991,0.6946737517650036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927958358254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89417122662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.08508494101,1535.265796279848,0.4279647807173962,0.07540932763521743,6.112851554438009,3.4144257385554555
3462.0,-30.099706898783772,5.040041545404437,35.00475431582842,24.080287129059457,4.980664259401282,-26.59168386829014,-40.10504490053279,1.4726412289076454,-0.3199817666697413,-5.028456877836289,40.009192621558924,47892.5515499808,15454.415060173415,15454.415060173415,63346.96661015422,87629.70838813727,87629.70838813727,15454.415060173415,103084.12344831068,103084.12344831068,103084.12344831068,127874.22382459235,103724.63536255414,63987.479551150456,44152.39534600409,24790.10037628167,0.0,68942.49572228576,21071.585319839418,1535.261632029781,0.0,0.8867406107768747,2.8176374594354296,0.0014959080323721466,354262.7864203938,1554929.6253558544,4.3891983153733305,1554929.6253558544,4.3891983153733305,0.85,0.09563514102454028,4.564652377983593,1.267104277391918,1.0,0.0,4.564652377983272,1.2848542576311557,1.2851511020853774,3.5526615963426815,19314.929759693503,1969.5747028489345,2034.6934298245008,2034.6934298245008,7.595451400020696,5.040041545404437,0.536421389487554,4.503620155916883,3.4144814373066157,3.4144814373066157,0.9755661249447474,0.0,0.0,0.00023102153356018354,1.0000003426047779,0.00023102145441112945,199.0045862544703,0.0,1.8465263246630307e-08,0.05233055604095029,0.029112606998345347,7.79234243524118e-05,0.00015309810920777174,0.000698839648260047,0.09563514102453953,0.08130823255430385,0.014326908470235683,0.09563519580927592,0.08130823255430449,0.014326908470235798,0.42796370888517726,0.42796370888517726,0.07540929981088337,0.0,4.707682120732102,4.651717969656772,5.025549101917079,4.7084751111665355,4.652915546751103,5.024042248950082,24790.10037628167,21071.585319839418,0.85,0.9188377349338867,0.6946738879732702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928189540052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88646145335,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.081684371233,1535.261632029781,0.42796370888517726,0.07540929981088337,6.112851554438009,3.4144814373066157
3463.0,-30.099709701163995,5.040004973841709,35.004742704877096,24.080249724816554,4.98066813421705,-26.59168600340087,-40.105022548791,1.4726444364539126,-0.319758317563128,-5.028432295110383,40.00917043731801,47892.43280248229,15454.3885875273,15454.3885875273,63346.82139000959,87629.51909374901,87629.51909374901,15454.3885875273,103083.90768127631,103083.90768127631,103083.90768127631,127873.93827996575,103724.44912726349,63987.36371082755,44152.31712937327,24790.030598689435,0.0,68942.3477280627,21071.52600888602,1535.2574104433706,0.0,0.8867408163098575,2.8176373882789565,0.0014959080323721466,354263.12594526494,1554928.668651446,4.389191408229398,1554928.668651446,4.389191408229398,0.85,0.09563488321478657,4.564652377983593,1.2671037740679463,1.0,0.0,4.564652377982609,1.2848542427877248,1.285151087136817,3.5526616373852256,19314.89508016395,1969.5711665210804,2034.6934298245008,2034.6934298245008,7.5954383893893525,5.040004973841709,0.5364659957625131,4.503538978079196,3.4145371355651895,3.4145371355651895,0.9755820387329113,0.0,0.0,0.00023102145441112945,1.0000002919119353,0.0002310213869732293,199.00458857057183,0.0,1.5751024761889054e-08,0.04463840417519358,0.02911262274937011,7.79236216312923e-05,0.00015309783277983716,0.0006988383864626181,0.09563488321478564,0.08130798744683557,0.014326895767950076,0.09563495258791245,0.08130798744683636,0.014326895767950215,0.4279626365431076,0.4279626365431076,0.07540927132576362,0.0,4.7078712626776,4.652009088367947,5.025157886380498,4.708673977547278,4.653220078801951,5.023639800486933,24790.030598689435,21071.52600888602,0.85,0.9188376009455873,0.6946736567688407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928386740144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87876930148,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07829502722,1535.2574104433706,0.4279626365431076,0.07540927132576362,6.112851554438009,3.4145371355651895
