time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3464.0,-30.09971208184206,5.039968536084953,35.00473110683618,24.080208548717223,4.980662899453678,-26.591688669917474,-40.10500788046045,1.4726394875291415,-0.31940882678190974,-5.028414362037047,40.009147591457165,47892.35200913843,15454.37253081076,15454.37253081076,63346.72453994919,87629.35407068593,87629.35407068593,15454.37253081076,103083.72660149669,103083.72660149669,103083.72660149669,127873.68613580172,103724.28279075475,63987.281472393675,44152.22368706785,24789.959534305035,0.0,68942.18322137289,21071.46560415928,1535.2532694658273,0.0,0.8867409903795894,2.817634879744214,0.0014959080323721466,354263.373628472,1554927.6834148741,4.389185558441556,1554927.6834148741,4.389185558441556,0.85,0.09563462781294264,4.564652377983593,1.2671033141529189,1.0,0.0,4.564652377982313,1.2848542660811157,1.285151110348937,3.552661572978282,19314.864106056673,1969.568008041143,2034.6934298245008,2034.6934298245008,7.59543049792211,5.039968536084953,0.5365077048515188,4.5034608312334345,3.4145928390527738,3.4145928390527738,0.9755979540150782,0.0,0.0,0.0002310213869732293,1.0000002479850312,0.00023102132968339767,199.0045905381465,0.0,1.342045157411065e-08,0.03803355976102958,0.029112636169821682,7.792375109580891e-05,0.00015309763587742037,0.000698837487671533,0.09563462781294017,0.08130774454708461,0.01432688326585556,0.09563462826629814,0.08130774454708671,0.014326883265855928,0.42796156414263353,0.42796156414263353,0.07540924183665988,0.0,4.708091405390633,4.65232676813315,5.024822916760343,4.70900553525513,4.653631422133628,5.023517161362349,24789.959534305035,21071.46560415928,0.85,0.918838388632737,0.6946741424674122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092855476191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87216445707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.07491532291,1535.2532694658273,0.42796156414263353,0.07540924183665988,6.112851554438009,3.4145928390527738
3465.0,-30.099713876696146,5.039932300625877,35.004719511791606,24.080176837183558,4.980664054946065,-26.59169017003675,-40.104985458869464,1.4726403482866917,-0.3190205990812274,-5.028390889948758,40.00912448264933,47892.237721291785,15454.348255089139,15454.348255089139,63346.58597638093,87629.20328581204,87629.20328581204,15454.348255089139,103083.55154090117,103083.55154090117,103083.55154090117,127873.43584466804,103724.13335642779,63987.1683522146,44152.183338014656,24789.884303766874,0.0,68942.06764178153,21071.40165820184,1535.2487629418376,0.0,0.8867411936058851,2.8176325081481766,0.0014959080323721466,354263.6978141633,1554926.6868390904,4.389178728820137,1554926.6868390904,4.389178728820137,0.85,0.09563436972825977,4.564652377983593,1.2671028075320647,1.0,0.0,4.564652377983938,1.2848542621722698,1.2851511063655752,3.552661583786361,19314.83627936421,1969.5651705081973,2034.6934298245008,2034.6934298245008,7.595418567023205,5.039932300625877,0.5365519815456716,4.503380319080206,3.4146485219525555,3.4146485219525555,0.9756138634150159,0.0,0.0,0.00023102132968339767,1.0000001869622546,0.0002310212864911371,199.00459202155136,0.0,1.1400939484399929e-08,0.0323102624987894,0.029112647570761166,7.792394899195358e-05,0.0001530973806914441,0.0006988363228362597,0.09563436972825569,0.08130749903718394,0.014326870691071745,0.09563428896665163,0.08130749903718741,0.014326870691072356,0.42796049350088555,0.42796049350088555,0.07540921469581086,0.0,4.708338373653646,4.652676806618729,5.024483315350949,4.7093702908675255,4.654121376843193,5.023169570844345,24789.884303766874,21071.40165820184,0.85,0.918837919186376,0.6946736493331868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928697499766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86644115981,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.071543973287,1535.2487629418376,0.42796049350088555,0.07540921469581086,6.112851554438009,3.4146485219525555
3466.0,-30.099715209539372,5.039896289653373,35.00470795509485,24.080133984703593,4.980669004270226,-26.59169087489462,-40.104962897580094,1.4726446696254998,-0.31892589878128774,-5.028365460135341,40.0091024095248,47892.12512401668,15454.321316700487,15454.321316700487,63346.44644071717,87628.98403605039,87628.98403605039,15454.321316700487,103083.30535275087,103083.30535275087,103083.30535275087,127873.11979775273,103723.91698659745,63987.05849064288,44152.06499550508,24789.814445001855,0.0,68941.87944050693,21071.342278251577,1535.2445122848546,0.0,0.886741403048903,2.8176342320306658,0.0014959080323721466,354264.049039317,1554925.7349279798,4.389171690281818,1554925.7349279798,4.389171690281818,0.85,0.09563411314920045,4.564652377983593,1.2671022860752421,1.0,0.0,4.564652377984318,1.2848542420435756,1.285151086176732,3.552661639442821,19314.795988375863,1969.5610619707916,2034.6934298245008,2034.6934298245008,7.595405327491266,5.039896289653373,0.5365972563777515,4.5032990332756215,3.414704205149209,3.414704205149209,0.975629772899774,0.0,0.0,0.0002310212864911371,1.000000138836559,0.0002310212544169411,199.00459312311514,0.0,8.5954581910663e-09,0.024359528513481894,0.02911265616621936,7.792414812156484e-05,0.00015309713836957227,0.0006988352167211512,0.09563411314920164,0.08130725468734565,0.01432685846185599,0.09563410528210428,0.08130725468734464,0.014326858461855814,0.4279594264410007,0.4279594264410007,0.0754091889292573,0.0,4.708549061258907,4.652987466764046,5.02412504298718,4.709439561354031,4.654278226842621,5.02274033955598,24789.814445001855,21071.342278251577,0.85,0.9188384035190349,0.694673912470648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928805113489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.858490425824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.068184280317,1535.2445122848546,0.4279594264410007,0.0754091889292573,6.112851554438009,3.414704205149209
3467.0,-30.099716053150452,5.039860558500485,35.004696471791505,24.08010580055418,4.980681034177653,-26.591690431308283,-40.10494016166774,1.472655412335507,-0.3187091265867821,-5.028335420605143,40.00908143387328,47892.014113150435,15454.287738346535,15454.287738346535,63346.30185149697,87628.799491672,87628.799491672,15454.287738346535,103083.08723001854,103083.08723001854,103083.08723001854,127872.83627437141,103723.73834696872,63986.95323180054,44151.98346129798,24789.74904435287,0.0,68941.73250565086,21071.28668769994,1535.240414480992,0.0,0.8867416319884961,2.817634886460216,0.0014959080323721466,354264.4639321589,1554924.8303461783,4.389163996544525,1554924.8303461783,4.389163996544525,0.85,0.09563385585883852,4.564652377983593,1.2671017541782934,1.0,0.0,4.564652377984381,1.2848541918487855,1.2851510359291323,3.5526617782329706,19314.762723261272,1969.5576698731243,2034.6934298245008,2034.6934298245008,7.595388824585489,5.039860558500485,0.5366447528574225,4.5032158056430625,3.4147598956735465,3.4147598956735465,0.9756456844781561,0.0,0.0,0.0002310212544169411,1.0000000878753441,0.0002310212341158707,199.0045938203399,0.0,6.3829123249252474e-09,0.01808917352883815,0.029112662549131682,7.792434879290335e-05,0.00015309690562403776,0.0006988341543186936,0.09563385585883159,0.08130700979492841,0.014326846063903182,0.09563389692290415,0.0813070097949343,0.014326846063904218,0.42795836009101274,0.42795836009101274,0.07540916290303462,0.0,4.708753211696944,4.653299439797422,5.023715617166317,4.709626294018335,4.654604173659948,5.022135071248215,24789.74904435287,21071.28668769994,0.85,0.9188382645635538,0.6946737828096347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928885026518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85222007084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.064833783134,1535.240414480992,0.42795836009101274,0.07540916290303462,6.112851554438009,3.4147598956735465
3468.0,-30.09971641353908,5.039824900147381,35.00468501042617,24.080060014408105,4.98067141688388,-26.591691717595992,-40.10491770515216,1.4726467209408471,-0.31835384013146495,-5.0283214750876875,40.009059106255016,47891.90663890595,15454.27900237244,15454.27900237244,63346.18564127839,87628.63348401226,87628.63348401226,15454.27900237244,103082.9124863847,103082.9124863847,103082.9124863847,127872.59466133296,103723.56809064784,63986.841358045895,44151.91859177993,24789.68217494826,0.0,68941.6007667282,21071.229848706018,1535.236602573773,0.0,0.8867417838758296,2.817631835679946,0.0014959080323721466,354264.65654167073,1554923.8674608069,4.38915889222471,1554923.8674608069,4.38915889222471,0.8499999999999999,0.09563360476743726,4.564652377983593,1.2671012200834229,1.0,0.0,4.56465237798318,1.284854232554416,1.285151076618082,3.55266166568064,19314.731019231967,1969.5544369618542,2034.6934298245008,2034.6934298245008,7.595384531076716,5.039824900147381,0.5366851129023367,4.503139787245044,3.414815610591848,3.414815610591848,0.9756616030262423,0.0,0.0,0.0002310212341158707,1.0000000375401317,0.00023102122544330347,199.00459411819267,0.0,4.040006273480712e-09,0.011449377779044336,0.029112666589137956,7.792454699870366e-05,0.000153096687117167,0.0006988331569107864,0.09563360476744019,0.08130677077057617,0.014326833996864023,0.09563357230375318,0.08130677077057367,0.014326833996863582,0.4279572945956976,0.4279572945956976,0.07540913332691868,0.0,4.70899089336956,4.653633008200359,5.023407588934219,4.709967634956229,4.654993672968658,5.022202011302909,24789.68217494826,21071.229848706018,0.85,0.9188383347177775,0.694673551328663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928935606743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84558027509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.061493042473,1535.236602573773,0.4279572945956976,0.07540913332691868,6.112851554438009,3.414815610591848
3469.0,-30.099716268081135,5.039789496698391,35.00467355312707,24.08002201644706,4.980678804932897,-26.59169084784844,-40.104894899390615,1.4726533847001733,-0.31821903627468373,-5.028293069482039,40.009036301961,47891.80009270322,15454.248413878811,15454.248413878811,63346.04850658203,87628.42528388783,87628.42528388783,15454.248413878811,103082.67369776664,103082.67369776664,103082.67369776664,127872.2797462127,103723.3632133307,63986.73802214581,44151.805767983205,24789.606048446065,0.0,68941.41181642927,21071.165141179154,1535.2319226413297,0.0,0.8867420111190154,2.8176333789842087,0.0014959080323721466,354265.0488679799,1554922.8840191143,4.389151255501274,1554922.8840191143,4.389151255501274,0.85,0.09563334596292725,4.564652377983593,1.2671007074182854,1.0,0.0,4.564652377983077,1.2848542013951478,1.2851510454404713,3.552661751836982,19314.692868304985,1969.5505466499758,2034.6934298245008,2034.6934298245008,7.595369497611142,5.039789496698391,0.5367320431865208,4.50305745351187,3.4148712879194956,3.4148712879194956,0.9756775108341416,0.0,0.0,0.00023102122544330347,0.9999999848482747,0.00023102122894367368,199.0045939990947,0.0,1.7258807199091437e-09,0.004891145960222513,0.029112668315018676,7.79247482874974e-05,0.00015309647715580605,0.0006988321985101608,0.09563334596292442,0.0813065247604831,0.014326821202441324,0.09563335766856576,0.0813065247604855,0.014326821202441747,0.42795623130222177,0.42795623130222177,0.07540910678939128,0.0,4.709196843148277,4.653937507806916,5.023052684201275,4.710074033207377,4.655209256702221,5.021687111751021,24789.606048446065,21071.165141179154,0.85,0.9188388638639131,0.6946739097862547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928957214496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83902204327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.05816195425,1535.2319226413297,0.42795623130222177,0.07540910678939128,6.112851554438009,3.4148712879194956
3470.0,-30.099715604528342,5.039754339762376,35.00466216519224,24.079994216468208,4.980688286747943,-26.591689302456228,-40.10487198885528,1.4726619846758522,-0.3179394019332449,-5.028265061310688,40.00901540774951,47891.69544251175,15454.218832321816,15454.218832321816,63345.914274833565,87628.25417031508,87628.25417031508,15454.218832321816,103082.47300263689,103082.47300263689,103082.47300263689,127872.01458524534,103723.19614566637,63986.63741786319,44151.73191978131,24789.541582608454,0.0,68941.27350238977,21071.110345217185,1535.2279245643865,0.0,0.8867422294192397,2.817632967972604,0.0014959080323721466,354265.43570542795,1554921.9829506907,4.389143919317068,1554921.9829506907,4.389143919317068,0.85,0.09563309032742784,4.564652377983593,1.2671002518991012,1.0,0.0,4.564652377982131,1.284854161159157,1.2851510051951847,3.552661863090749,19314.66175804665,1969.5473742864947,2034.6934298245008,2034.6934298245008,7.59535495902928,5.039754339762376,0.5367789469328663,4.5029753928295095,3.4149269827126294,3.4149269827126294,0.9756934236321798,0.0,0.0,0.00023102122544330347,0.9999999157288374,0.00023102124491173237,199.00459345579128,0.0,0.0,0.0,0.029112668315018676,7.792495050153185e-05,0.00015309627494177163,0.0006988312754733878,0.09563309032742472,0.0813062815508298,0.014326808776594915,0.09563311821161935,0.08130628155083246,0.014326808776595383,0.42795516822908936,0.42795516822908936,0.07540907963354151,0.0,4.70941207819277,4.654257809746866,5.0226700269786875,4.710325659377418,4.6555920166529745,5.021192689007762,24789.541582608454,21071.110345217185,0.85,0.9188387602477021,0.6946737855205364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928948524179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.054840987807,1535.2279245643865,0.42795516822908936,0.07540907963354151,6.112851554438009,3.4149269827126294
3471.0,-30.0997144149445,5.039719282995369,35.00465079829673,24.079953075293474,4.980682059809931,-26.59168885459033,-40.10484925294293,1.472656499455753,-0.31756904390931595,-5.02824838324261,40.00899324469213,47891.59396108571,15454.206812040778,15454.206812040778,63345.80077312649,87628.09414453135,87628.09414453135,15454.206812040778,103082.30095657213,103082.30095657213,103082.30095657213,127871.77503839781,103723.03271685593,63986.53253341043,44151.666870495006,24789.474081825676,0.0,68941.14095232068,21071.052969551823,1535.2240123451545,0.0,0.8867423946237516,2.8176300379689745,0.0014959080323721466,354265.66605626384,1554921.0271633796,4.389138367465815,1554921.0271633796,4.389138367465815,0.85,0.095632838709616,4.564652377983593,1.2670997128589079,1.0,0.0,4.5646523779823225,1.2848541868223997,1.2851510308643563,3.5526617921310835,19314.63132539212,1969.5442710193718,2034.6934298245008,2034.6934298245008,7.595349051367291,5.039719282995369,0.5368208515874731,4.502898431407896,3.4149826928647617,3.4149826928647617,0.9757093408185034,0.0,0.0,0.00023102122544330347,0.999999791815013,0.0002310212735384643,199.00459248178444,0.0,0.0,0.0,0.029112668315018676,7.792515117478101e-05,0.00015309607426852246,0.0006988303594697637,0.09563283870961331,0.08130604218515049,0.014326796524462816,0.0956327928799076,0.08130604218515278,0.014326796524463219,0.42795410649390636,0.42795410649390636,0.07540905006277968,0.0,4.709659291688524,4.654602132754064,5.02236459452638,4.710679339333296,4.656010986932699,5.02117459806891,24789.474081825676,21071.052969551823,0.85,0.9188388805015005,0.6946736491379983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092890888052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051530405379,1535.2240123451545,0.42795410649390636,0.07540905006277968,6.112851554438009,3.4149826928647617
3472.0,-30.099712690874,5.039684524421285,35.00463946426865,24.079924611747288,4.980695626497926,-26.591685946164603,-40.10482613286001,1.4726688817884994,-0.31738957808062196,-5.028215950205795,40.00897146823599,47891.49323852695,15454.171028890087,15454.171028890087,63345.664267417036,87627.90122702799,87627.90122702799,15454.171028890087,103082.07225591809,103082.07225591809,103082.07225591809,127871.47423391262,103722.84523321438,63986.43724471307,44151.564431668114,24789.401977994534,0.0,68940.96640966265,21070.991681295352,1535.2194703920363,0.0,0.8867426386500626,2.817631463532627,0.0014959080323721466,354266.1140087927,1554920.0880487747,4.389130166737264,1554920.0880487747,4.389130166737264,0.85,0.09563258003375057,4.564652377983593,1.267099196347408,1.0,0.0,4.564652377980485,1.2848541288902118,1.2851509729187842,3.5526619523153924,19314.596413402745,1969.5407109872124,2034.6934298245008,2034.6934298245008,7.595331464860072,5.039684524421285,0.5368699381918223,4.502814586229463,3.415038374639652,3.415038374639652,0.9757252498970435,0.0,0.0,0.00023102122544330347,0.9999996122260588,0.0002310213150273493,199.0045910701508,0.0,0.0,0.0,0.029112668315018676,7.792535523931203e-05,0.00015309587020399145,0.000698829427986117,0.09563258003374497,0.08130579649334985,0.014326783540395125,0.09563258465296956,0.0813057964933546,0.014326783540395963,0.42795304749989554,0.42795304749989554,0.07540902298995274,0.0,4.709880503021964,4.654929084904268,5.021984094010975,4.710826372125155,4.656298265761109,5.020523800286867,24789.401977994534,21070.991681295352,0.85,0.9188392267523916,0.6946739468945791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928837809375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.048230383221,1535.2194703920363,0.42795304749989554,0.07540902298995274,6.112851554438009,3.415038374639652
3473.0,-30.099710481554137,5.03964987921873,35.00462817256527,24.079883086401992,4.980692069922007,-26.591684313505,-40.104803222324676,1.4726659018729,-0.31708651741627136,-5.028197829269952,40.00895003297792,47891.39562029143,15454.157424306677,15454.157424306677,63345.553044598106,87627.72692110669,87627.72692110669,15454.157424306677,103081.88434541336,103081.88434541336,103081.88434541336,127871.2223238684,103722.66828155586,63986.336980740845,44151.47922312779,24789.337978455027,0.0,68940.81720158282,21070.937281686773,1535.2157231987778,0.0,0.8867428085647282,2.817629588655127,0.0014959080323721466,354266.36428832513,1554919.1636488328,4.389124456600508,1554919.1636488328,4.389124456600508,0.85,0.09563232950671564,4.564652377983593,1.2670987045625228,1.0,0.0,4.564652377985467,1.2848541428320939,1.2851509868638873,3.5526619137656517,19314.563462611037,1969.5373509415588,2034.6934298245008,2034.6934298245008,7.595324778553813,5.03964987921873,0.5369127150339148,4.502737164184815,3.4150940879414624,3.4150940879414624,0.9757411679832749,0.0,0.0,0.00023102122544330347,0.9999993820908164,0.0002310213681935285,199.004589261205,0.0,0.0,0.0,0.029112668315018676,7.792555745480265e-05,0.00015309566798850081,0.0006988285049426968,0.09563232950671714,0.08130555821430069,0.014326771292416452,0.09563230592122167,0.08130555821429941,0.014326771292416227,0.4279519898745392,0.4279519898745392,0.07540899315772294,0.0,4.7101198788073475,4.655265188272097,5.021673006925425,4.711111311853699,4.656643894041963,5.02046313669905,24789.337978455027,21070.937281686773,0.85,0.9188396020803732,0.6946740344005073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928734805565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04494110827,1535.2157231987778,0.4279519898745392,0.07540899315772294,6.112851554438009,3.4150940879414624
3474.0,-30.099707737533805,5.0396154459937925,35.004616891199596,24.079845437686913,4.9806969756222825,-26.591681353271614,-40.104776330385334,1.4726705913600688,-0.3168924119692633,-5.028171808099469,40.008927750676946,47891.28176978504,15454.131986992486,15454.131986992486,63345.413756777525,87627.53170996295,87627.53170996295,15454.131986992486,103081.66369695544,103081.66369695544,103081.66369695544,127870.9289392176,103722.47406240531,63986.22412222724,44151.38882242007,24789.26524226216,0.0,68940.65406468222,21070.875455922836,1535.2112902846127,0.0,0.8867430217743684,2.8176300721719736,0.0014959080323721466,354266.72368316335,1554918.2027204316,4.38911729149889,1554918.2027204316,4.38911729149889,0.85,0.09563207397989341,4.564652377983593,1.2670982237672437,1.0,0.0,4.564652377983029,1.2848541208917823,1.2851509649185069,3.5526619744313006,19314.5272963788,1969.5336630122215,2034.6934298245008,2034.6934298245008,7.595312276761743,5.0396154459937925,0.5369591175791673,4.502656328414625,3.415149777512727,3.415149777512727,0.9757570792893506,0.0,0.0,0.00023102122544330347,0.9999990962582443,0.00023102143422702002,199.0045870144575,0.0,0.0,0.0,0.029112668315018676,7.792579481201935e-05,0.00015309543063128411,0.0006988274214895132,0.09563207397988989,0.08130531545501908,0.014326758524870808,0.09563206918901,0.08130531545502208,0.014326758524871336,0.4279509341172483,0.4279509341172483,0.07540896507538525,0.0,4.710342004786298,4.655583720832226,5.0213464927754785,4.71127939613018,4.656907091435926,5.020089944153824,24789.26524226216,21070.875455922836,0.85,0.9188397559638022,0.6946740268064758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928602810754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04166161195,1535.2112902846127,0.4279509341172483,0.07540896507538525,6.112851554438009,3.415149777512727
3475.0,-30.0997044694815,5.039581269704947,35.00460567119327,24.07982249222698,4.980708509978339,-26.591677258556416,-40.104749298747606,1.4726812990532643,-0.3165662813979111,-5.028142012158031,40.008906975170945,47891.16954279087,15454.101154661405,15454.101154661405,63345.27069745227,87627.373602282,87627.373602282,15454.101154661405,103081.4747569434,103081.4747569434,103081.4747569434,127870.67463139888,103722.31974748123,63986.11568799012,44151.33784387902,24789.199874455488,0.0,68940.5377183345,21070.819893287164,1535.207196951651,0.0,0.8867432487462273,2.8176292575890765,0.0014959080323721466,354267.1352141005,1554917.3067732488,4.389109663908108,1554917.3067732488,4.389109663908108,0.85,0.09563181893661622,4.564652377983593,1.2670976929692555,1.0,0.0,4.564652377983183,1.2848540707945955,1.285150914809746,3.5526621129516003,19314.49856085316,1969.530732804083,2034.6934298245008,2034.6934298245008,7.595297123456272,5.039581269704947,0.5370073544499876,4.50257391525496,3.415205473288569,3.415205473288569,0.9757729923681626,0.0,0.0,0.00023102122544330347,0.9999987558396672,0.00023102151287110578,199.00458433864347,0.0,0.0,0.0,0.029112668315018676,7.792603340293382e-05,0.00015309519204036965,0.0006988263324049281,0.09563181893661431,0.08130507308399779,0.014326745852616524,0.09563181103594984,0.08130507308399941,0.014326745852616809,0.42794987901251647,0.42794987901251647,0.07540893724966129,0.0,4.710577542688327,4.655925152329303,5.0209794688483385,4.711575730760103,4.657347262039309,5.019568063209761,24789.199874455488,21070.819893287164,0.85,0.9188392315165511,0.6946735712804628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928438870517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038392901104,1535.207196951651,0.42794987901251647,0.07540893724966129,6.112851554438009,3.415205473288569
3476.0,-30.099700659798323,5.039547166450477,35.004594468822546,24.079771048296266,4.980700903568382,-26.5916745905595,-40.104726248513884,1.4726748343295677,-0.3163616797203872,-5.028126505532818,40.00888504883052,47891.07855453205,15454.09239053641,15454.09239053641,63345.17094506846,87627.17243954261,87627.17243954261,15454.09239053641,103081.26483007902,103081.26483007902,103081.26483007902,127870.398380169,103722.11334664714,63986.019461636446,44151.215427789655,24789.133550089984,0.0,68940.34897787964,21070.763517576484,1535.2033713281105,0.0,0.8867434071274114,2.817628374261332,0.0014959080323721466,354267.3493862363,1554916.3611965624,4.389104341369408,1554916.3611965624,4.389104341369408,0.8499999999999999,0.09563156986447857,4.564652377983593,1.2670972105255354,1.0,0.0,4.56465237798382,1.2848541010405559,1.2851509450626941,3.5526620293205657,19314.460126226717,1969.5268135629108,2034.6934298245008,2034.6934298245008,7.595292816112046,5.039547166450477,0.5370492586950455,4.502497907755432,3.4152611891847573,3.4152611891847573,0.9757889111956449,0.0,0.0,0.00023102122544330347,0.9999983590019529,0.00023102160454930537,199.00458121935324,0.0,0.0,0.0,0.029112668315018676,7.792623685308406e-05,0.0001530949885902194,0.000698825403725716,0.09563156986447933,0.08130483624900219,0.01432673361547715,0.09563155982871879,0.08130483624900153,0.014326733615477035,0.427948826031389,0.427948826031389,0.07540890695395906,0.0,4.710809202393932,4.656245650028097,5.020705527557084,4.711764825812452,4.657556986421866,5.019639265561352,24789.133550089984,21070.763517576484,0.85,0.9188403001179112,0.694674153301697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092824362223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.035134779835,1535.2033713281105,0.427948826031389,0.07540890695395906,6.112851554438009,3.4152611891847573
3477.0,-30.099696358294075,5.039513383630146,35.00458330046898,24.07974722972142,4.980718000954567,-26.59166900935354,-40.10469897240398,1.4726906520140675,-0.3161717005379501,-5.0280913672428325,40.008863634912586,47890.97004602491,15454.053938439798,15454.053938439798,63345.02398446471,87626.98467117405,87626.98467117405,15454.053938439798,103081.03860961385,103081.03860961385,103081.03860961385,127870.10030090372,103721.9314495924,63985.91682444352,44151.127361276536,24789.061691289862,0.0,68940.18905256639,21070.70243759638,1535.1987783836162,0.0,0.8867436636135893,2.8176299774438474,0.0014959080323721466,354267.8347045026,1554915.4377185917,4.389095721929026,1554915.4377185917,4.389095721929026,0.85,0.09563131158158955,4.564652377983593,1.2670966852223504,1.0,0.0,4.564652377983797,1.2848540270356847,1.2851508710407253,3.5526622339463754,19314.426254535356,1969.5233596116266,2034.6934298245008,2034.6934298245008,7.59527391788588,5.039513383630146,0.5371000841978653,4.5024132994322805,3.4153168701525,3.4153168701525,0.9758048200435715,0.0,0.0,0.00023102122544330347,0.9999979109336404,0.00023102170806298212,199.00457769737017,0.0,0.0,0.0,0.029112668315018676,7.792647760306354e-05,0.00015309474784023992,0.0006988243047857496,0.09563131158158351,0.08130459104839702,0.014326720533186491,0.09563135579646848,0.08130459104840215,0.014326720533187396,0.42794777370678233,0.42794777370678233,0.07540888008460483,0.0,4.7110180645863124,4.6565563899056315,5.020334660972026,4.711919666704887,4.6578658413896505,5.0189180474981185,24789.061691289862,21070.70243759638,0.85,0.9188402999035089,0.6946741908338603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092801601446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.031887618172,1535.1987783836162,0.42794777370678233,0.07540888008460483,6.112851554438009,3.4153168701525
3478.0,-30.099691505657155,5.039479751779958,35.00457220054031,24.07971516894179,4.980720483395574,-26.591664393795213,-40.10467183599246,1.472693371533611,-0.3158201748693159,-5.028069296069909,40.008843291229184,47890.86473068861,15454.035822022504,15454.035822022504,63344.900552711115,87626.82630255325,87626.82630255325,15454.035822022504,103080.86212457575,103080.86212457575,103080.86212457575,127869.86397225485,103721.77199324754,63985.81042138277,44151.068413183086,24789.001847679094,0.0,68940.07026086218,21070.65157052723,1535.195177390387,0.0,0.8867438496870901,2.8176279257422223,0.0014959080323721466,354268.13954440085,1554914.5603950073,4.389089468769821,1554914.5603950073,4.389089468769821,0.85,0.0956310615786176,4.564652377983593,1.267096148380079,1.0,0.0,4.564652377983954,1.284854014312098,1.285150858314199,3.5526622691274983,19314.396561607635,1969.5203317756457,2034.6934298245008,2034.6934298245008,7.5952650141281834,5.039479751779958,0.5371451858736522,4.502334565906306,3.4153725909457844,3.4153725909457844,0.9758207402702241,0.0,0.0,0.00023102122544330347,0.9999974054565653,0.00023102182483946237,199.00457372413118,0.0,0.0,0.0,0.029112668315018676,7.792671712069005e-05,0.00015309450832261343,0.0006988232114710463,0.09563106157861681,0.08130435342802957,0.014326708150587238,0.09563108191345382,0.08130435342803025,0.014326708150587357,0.4279467215290829,0.4279467215290829,0.075408849893567,0.0,4.711255992369956,4.656893700796843,5.020007056720885,4.712249121200614,4.658284712028717,5.018738632245061,24789.001847679094,21070.65157052723,0.85,0.9188400927504206,0.6946738602016864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927759023077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.028650436312,1535.195177390387,0.4279467215290829,0.075408849893567,6.112851554438009,3.4153725909457844
3479.0,-30.099686244334745,5.039446243543794,35.00456109879459,24.079678707662993,4.980717794149449,-26.59165992754542,-40.10464850636197,1.4726914773601363,-0.31543940721229546,-5.0280492499430975,40.008821038441894,47890.779165013024,15454.020988339716,15454.020988339716,63344.80015335274,87626.67126775815,87626.67126775815,15454.020988339716,103080.69225609787,103080.69225609787,103080.69225609787,127869.62328978952,103721.61331063251,63985.721207887385,44150.991225272366,24788.93103369165,0.0,68939.92225896401,21070.591378637902,1535.190992351004,0.0,0.886744032364509,2.817625252233817,0.0014959080323721466,354268.4164151966,1554913.6007415357,4.389083329740586,1554913.6007415357,4.389083329740586,0.85,0.09563080998021492,4.564652377983593,1.267095727478154,1.0,0.0,4.564652377982948,1.284854023174208,1.2851508671783567,3.5526622446234812,19314.36701275887,1969.5173186316297,2034.6934298245008,2034.6934298245008,7.5952577237508825,5.039446243543794,0.5371894380409579,4.502256805502836,3.415428300977028,3.415428300977028,0.975836657422008,0.0,0.0,0.00023102122544330347,0.9999968574089064,0.0002310219514508305,199.00456941626913,0.0,0.0,0.0,0.029112668315018676,7.792692303857655e-05,0.0001530943024047269,0.0006988222715274759,0.095630809980213,0.0813041145516153,0.0143266954285977,0.09563075017849733,0.08130411455161693,0.014326695428597987,0.42794567128804406,0.42794567128804406,0.07540881942251948,0.0,4.7115192452915835,4.657252040998685,5.019729201235975,4.712609842730785,4.6587233385500895,5.018655917946148,24788.93103369165,21070.591378637902,0.85,0.9188406090074499,0.6946741103814627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092746910454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.025424438863,1535.190992351004,0.42794567128804406,0.07540881942251948,6.112851554438009,3.415428300977028
3480.0,-30.099680397492182,5.039412981825579,35.00455002217332,24.079640150908403,4.980728217210637,-26.59165362301544,-40.10461735362185,1.4727014427339054,-0.3153828184949248,-5.028019365885745,40.008799566755705,47890.65947689972,15453.991406185789,15453.991406185789,63344.6508830855,87626.44647114069,87626.44647114069,15453.991406185789,103080.43787732648,103080.43787732648,103080.43787732648,127869.2985458382,103721.39061390019,63985.60361965934,44150.874438045386,24788.860668511727,0.0,68939.73510655711,21070.53156823497,1535.1865998465257,0.0,0.8867442623052917,2.817627998627262,0.0014959080323721466,354268.8291647072,1554912.6747735443,4.389075602388467,1554912.6747735443,4.389075602388467,0.85,0.09563055527681774,4.564652377983593,1.2670951615134256,1.0,0.0,4.564652377983344,1.2848539765500557,1.2851508205434325,3.5526623735407505,19314.325543615814,1969.5130899558785,2034.6934298245008,2034.6934298245008,7.595243184875644,5.039412981825579,0.5372382060941563,4.502174775731422,3.4154839922454183,3.4154839922454183,0.9758525692129767,0.0,0.0,0.00023102122544330347,0.9999962483707032,0.0002310220921525526,199.00456462899555,0.0,0.0,0.0,0.029112668315018676,7.792719800755659e-05,0.00015309402743574687,0.0006988210163896673,0.09563055527681665,0.08130387270617485,0.014326682570641795,0.09563059456953506,0.08130387270617578,0.014326682570641958,0.42794462409698575,0.42794462409698575,0.0754087915271532,0.0,4.711731463551246,4.657558270166305,5.019406424932413,4.712636547390844,4.65883973754228,5.018172174686526,24788.860668511727,21070.53156823497,0.85,0.9188409381784898,0.6946742601038027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092715476929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.0222067905,1535.1865998465257,0.42794462409698575,0.0754087915271532,6.112851554438009,3.4154839922454183
3481.0,-30.09967406912734,5.03937990097916,35.00453899809418,24.07960760118442,4.980733689702915,-26.591647380254475,-40.104589972738154,1.4727070008300374,-0.31510630903176207,-5.027994419844702,40.00877894391707,47890.55981237975,15453.969701570199,15453.969701570199,63344.52951394995,87626.27208580308,87626.27208580308,15453.969701570199,103080.24178737328,103080.24178737328,103080.24178737328,127869.03921547826,103721.21583580921,63985.50356238589,44150.7914149148,24788.79742810499,0.0,68939.5888430198,21070.47781388924,1535.1827341505757,0.0,0.8867444640275315,2.8176272710452404,0.0014959080323721466,354269.1737121287,1554911.7854125563,4.389068823346293,1554911.7854125563,4.389068823346293,0.85,0.09563030438125944,4.564652377983593,1.2670946669811385,1.0,0.0,4.564652377983717,1.2848539505458627,1.2851507945332317,3.552662445443178,19314.29299757177,1969.5097711830006,2034.6934298245008,2034.6934298245008,7.595232517609869,5.03937990097916,0.5372848818474516,4.502095019131708,3.415539702032996,3.415539702032996,0.9758684862951418,0.0,0.0,0.00023102122544330347,0.9999955891750217,0.0002310222444419898,199.00455944746167,0.0,0.0,0.0,0.029112668315018676,7.792743968506894e-05,0.00015309378575823453,0.0006988199132158359,0.09563030438126091,0.08130363422168115,0.014326670159579762,0.09563035082616005,0.0813036342216799,0.01432667015957954,0.42794357642340264,0.42794357642340264,0.07540876278189858,0.0,4.711953420521866,4.657874055378102,5.019094432317615,4.712888110812912,4.659184403678978,5.017893922371968,24788.79742810499,21070.47781388924,0.85,0.9188411270944742,0.6946742882588097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926805452432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.019001047434,1535.1827341505757,0.42794357642340264,0.07540876278189858,6.112851554438009,3.415539702032996
3482.0,-30.0996672420505,5.039347008996738,35.0045280084179,24.079574981611245,4.9807395075771135,-26.59164065409014,-40.104562556929864,1.4727129196167354,-0.3148369706077574,-5.027968662524297,40.00875789781436,47890.462103278594,15453.947037890654,15453.947037890654,63344.40914116925,87626.09582380719,87626.09582380719,15453.947037890654,103080.04286169785,103080.04286169785,103080.04286169785,127868.77396094755,103721.03911082353,63985.40539029481,44150.70413392081,24788.73109924971,0.0,68939.43523317052,21070.421434362255,1535.1786716479783,0.0,0.8867446714135571,2.8176267327271516,0.0014959080323721466,354269.5294649782,1554910.8777986777,4.389061853970116,1554910.8777986777,4.389061853970116,0.85,0.0956300523989718,4.564652377983593,1.267094166404568,1.0,0.0,4.564652377983975,1.2848539228541382,1.2851507668351094,3.5526625220116874,19314.260088989606,1969.5064154415224,2034.6934298245008,2034.6934298245008,7.595221378988584,5.039347008996738,0.5373320221047866,4.502014986891951,3.4155954109473696,3.4155954109473696,0.9758844031278199,0.0,0.0,0.00023102122544330347,0.9999948780314127,0.00023102240873282395,199.0045538575931,0.0,0.0,0.0,0.029112668315018676,7.792768167153763e-05,0.00015309354377176582,0.0006988188086317261,0.09563005239896373,0.08130339486351174,0.014326657535451997,0.09563010185762665,0.08130339486351859,0.014326657535453207,0.42794252914768577,0.42794252914768577,0.07540873379575953,0.0,4.712179394722398,4.658194173979211,5.018784664823386,4.713131691916544,4.6595233912798335,5.017594598402184,24788.73109924971,21070.421434362255,0.85,0.9188414283772781,0.694674418803998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926427367264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01580514576,1535.1786716479783,0.42794252914768577,0.07540873379575953,6.112851554438009,3.4155954109473696
3483.0,-30.09965992793153,5.039314299201957,35.00451705149489,24.079542431887262,4.980744870680132,-26.59163353506844,-40.10453507127238,1.4727184778170597,-0.3145562134506008,-5.02794324514884,40.00873687247094,47890.36635836866,15453.925175373695,15453.925175373695,63344.291533742355,87625.92194026675,87625.92194026675,15453.925175373695,103079.84711564044,103079.84711564044,103079.84711564044,127868.51201971452,103720.86433217015,63985.30875027205,44150.617313220115,24788.664904074067,0.0,68939.28221729418,21070.365168462955,1535.174624253519,0.0,0.8867448769931765,2.8176260042771384,0.0014959080323721466,354269.8805228793,1554909.9710804457,4.389054945301869,1554909.9710804457,4.389054945301869,0.85,0.09562980073665443,4.564652377983593,1.2670936718722805,1.0,0.0,4.564652377984589,1.2848538968494598,1.2851507408244232,3.552662593915463,19314.227542840836,1969.5030966579654,2034.6934298245008,2034.6934298245008,7.595210634118305,5.039314299201957,0.5373791109739052,4.501935188228051,3.4156511217009706,3.4156511217009706,0.9759003204859916,0.0,0.0,0.00023102122544330347,0.9999941161555732,0.00023102258474425117,199.00454786894488,0.0,0.0,0.0,0.029112668315018676,7.792792427522945e-05,0.00015309330116807402,0.0006988177012302074,0.09562980073665324,0.08130315584286855,0.014326644893784685,0.09562984718232515,0.08130315584286957,0.014326644893784865,0.42794148266367765,0.42794148266367765,0.07540870454390854,0.0,4.7124113704089154,4.6585201672713765,5.018481624777962,4.7133870316982325,4.659872240473021,5.0173178210480955,24788.664904074067,21070.365168462955,0.85,0.9188417618576792,0.6946745718561431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926019486808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.012619445895,1535.174624253519,0.42794148266367765,0.07540870454390854,6.112851554438009,3.4156511217009706
3484.0,-30.099652052298257,5.039281775767621,35.00450612671229,24.079509812314086,4.980750878311204,-26.59162584622519,-40.10450748084111,1.4727246722381544,-0.31429138257453815,-5.027917316775847,40.00871589478345,47890.272797543126,15453.902812120286,15453.902812120286,63344.17560966341,87625.74458449213,87625.74458449213,15453.902812120286,103079.64739661242,103079.64739661242,103079.64739661242,127868.24603105409,103720.68611939662,63985.21433244775,44150.52420772096,24788.598634441678,0.0,68939.12284216264,21070.308839275425,1535.170559860013,0.0,0.886745085001788,2.817625545334865,0.0014959080323721466,354270.23863882065,1554909.0664177747,4.389047955007612,1554909.0664177747,4.389047955007612,0.85,0.0956295490954486,4.564652377983593,1.2670931668998677,1.0,0.0,4.564652377982194,1.2848538678681507,1.2851507118364183,3.552662674049722,19314.19435721246,1969.499712665636,2034.6934298245008,2034.6934298245008,7.595199643148816,5.039281775767621,0.537426529653735,4.501855246113886,3.4157068325945397,3.4157068325945397,0.9759162378841542,0.0,0.0,0.00023102122544330347,0.9999932957902575,0.00023102277426843745,199.00454142054093,0.0,0.0,0.0,0.029112668315018676,7.7928167804415e-05,0.00015309305763888846,0.0006988165896041314,0.09562954909544674,0.08130291687620664,0.014326632219240102,0.09562960085709783,0.08130291687620822,0.014326632219240383,0.42794043738284687,0.42794043738284687,0.07540867528110819,0.0,4.712644537644962,4.658847124029705,5.018181077232214,4.713625934201332,4.6602040182629025,5.017028215286757,24788.598634441678,21070.308839275425,0.85,0.9188422045155845,0.6946748206702421,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925582508277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.009443730678,1535.170559860013,0.42794043738284687,0.07540867528110819,6.112851554438009,3.4157068325945397
3485.0,-30.0996437442901,5.039249369621852,35.004495210605306,24.079478310328,4.980749515676178,-26.591618505306222,-40.1044761884026,1.4727242766922872,-0.313846575216985,-5.027896670915642,40.00869429791244,47890.16368804546,15453.888737492218,15453.888737492218,63344.05242553768,87625.60637933093,87625.60637933093,15453.888737492218,103079.49511682315,103079.49511682315,103079.49511682315,127868.02578889621,103720.54347719786,63985.100785912364,44150.49187920611,24788.530672073055,0.0,68939.02255127917,21070.251071262097,1535.1665225826584,0.0,0.8867452683555739,2.817622098379226,0.0014959080323721466,354270.5237942735,1554908.135053232,4.389041793260153,1554908.135053232,4.389041793260153,0.85,0.09562929960314216,4.564652377983593,1.2670926806097853,1.0,0.0,4.5646523779819015,1.2848538697187573,1.2851507136874525,3.5526626689327347,19314.167795306115,1969.4970041049814,2034.6934298245008,2034.6934298245008,7.595192725827582,5.039249369621852,0.5374716507494011,4.501777718872451,3.415762545190518,3.415762545190518,0.9759321557687194,0.0,0.0,0.00023102122544330347,0.9999924303873957,0.00023102297419772084,199.0045346181178,0.0,0.0,0.0,0.029112668315018676,7.792844401052071e-05,0.00015309278143278276,0.0006988153288192742,0.09562929960314151,0.08130267978140368,0.01432661982173783,0.09562925214982614,0.08130267978140424,0.014326619821737928,0.4279393933403371,0.4279393933403371,0.07540864595873333,0.0,4.712917904008464,4.659212907946312,5.017928531277732,4.714050095698667,4.66071511645066,5.016957625314603,24788.530672073055,21070.251071262097,0.85,0.9188417543695262,0.6946742485712376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520925111982377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006279508267,1535.1665225826584,0.4279393933403371,0.07540864595873333,6.112851554438009,3.415762545190518
3486.0,-30.09963489718548,5.039217229156049,35.004484330519006,24.07945484099912,4.980763762776434,-26.59160911812718,-40.10444835349915,1.472737983718133,-0.31359054954594967,-5.027864175862577,40.00867351487979,47890.07341554287,15453.856855896462,15453.856855896462,63343.930271439334,87625.43339707055,87625.43339707055,15453.856855896462,103079.29025296701,103079.29025296701,103079.29025296701,127867.75263290766,103720.37297281704,63985.01299128938,44150.39997947518,24788.46237994065,0.0,68938.86235941583,21070.193022949552,1535.1621901918522,0.0,0.8867455090945994,2.817622522728049,0.0014959080323721466,354270.97260817647,1554907.2387858478,4.389033703039437,1554907.2387858478,4.389033703039437,0.85,0.09562904606589985,4.564652377983593,1.26709218937438,1.0,0.0,4.564652377982628,1.28485380558887,1.2851506495427492,3.552662846253964,19314.1360450847,1969.493766483427,2034.6934298245008,2034.6934298245008,7.595177056835246,5.039217229156049,0.5375221973425504,4.501695031813498,3.415818238962824,3.415818238962824,0.9759480682750926,0.0,0.0,0.00023102122544330347,0.9999915088304957,0.00023102318710034456,199.00452737429433,0.0,0.0,0.0,0.029112668315018676,7.792868969907844e-05,0.00015309253574422504,0.000698814207336415,0.0956290460658939,0.08130243891880716,0.014326607147086739,0.09562902263885406,0.08130243891881223,0.01432660714708763,0.4279383528619696,0.4279383528619696,0.07540861930043034,0.0,4.713176816210876,4.659573013546378,5.017611646779471,4.71427362631664,4.661074930461041,5.016405928881682,24788.46237994065,21070.193022949552,0.85,0.9188421175445707,0.6946745533145854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924615624473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.003124210287,1535.1621901918522,0.4279383528619696,0.07540861930043034,6.112851554438009,3.415818238962824
3487.0,-30.09962563139378,5.039185261285744,35.004473513643305,24.079416843038075,4.980770459304336,-26.591600109289775,-40.10441681658847,1.4727449372003378,-0.31344645557038575,-5.027838765866536,40.00865359585304,47889.96755249876,15453.836144436516,15453.836144436516,63343.803696935276,87625.2281364994,87625.2281364994,15453.836144436516,103079.06428093591,103079.06428093591,103079.06428093591,127867.46654041414,103720.16653333094,63984.90594933044,44150.28953777833,24788.402259478233,0.0,68938.69179725656,21070.141920556496,1535.1584853564793,0.0,0.8867457106281613,2.817623593664743,0.0014959080323721466,354271.32356527704,1554906.379779048,4.389026930350871,1554906.379779048,4.389026930350871,0.85,0.09562879794853622,4.564652377983593,1.2670916717639198,1.0,0.0,4.564652377982613,1.2848537730562113,1.2851506170025742,3.5526629362078332,19314.09760326073,1969.489846508311,2034.6934298245008,2034.6934298245008,7.595166877680174,5.039185261285744,0.5375696944811947,4.501615566804549,3.4158739588716767,3.4158739588716767,0.9759639882490505,0.0,0.0,0.00023102122544330347,0.9999905436621189,0.0002310234100787276,199.00451978765923,0.0,0.0,0.0,0.029112668315018676,7.792896806477135e-05,0.00015309225737853213,0.0006988129366937929,0.0956287979485346,0.08130220305584507,0.014326594892689525,0.09562884993652952,0.08130220305584646,0.014326594892689767,0.42793731513428723,0.42793731513428723,0.07540859070181592,0.0,4.713410365017694,4.659900631901564,5.017309903025932,4.714392310296148,4.661259192344517,5.016151269473141,24788.402259478233,21070.141920556496,0.85,0.9188425548199345,0.6946747364069441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924087058555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99997998914,1535.1584853564793,0.42793731513428723,0.07540859070181592,6.112851554438009,3.4158739588716767
3488.0,-30.099615855833036,5.039153460180425,35.0044627257751,24.079384293314092,4.980775510129873,-26.591590806201545,-40.10438520982859,1.4727504604983583,-0.3131618062472512,-5.027813647726881,40.00863280700507,47889.86382577703,15453.816132638258,15453.816132638258,63343.67995841529,87625.05571395707,87625.05571395707,15453.816132638258,103078.87184659533,103078.87184659533,103078.87184659533,127867.20859131566,103719.99194306927,63984.80005488897,44150.21320908922,24788.336744720327,0.0,68938.54995380955,21070.086233012276,1535.1544799863298,0.0,0.8867459138261039,2.8176227790128756,0.0014959080323721466,354271.67049159145,1554905.4832616437,4.389020101731643,1554905.4832616437,4.389020101731643,0.85,0.09562854854272532,4.564652377983593,1.2670911777811131,1.0,0.0,4.564652377982578,1.2848537472148334,1.2851505911552261,3.5526630076600942,19314.065092193046,1969.4865313020296,2034.6934298245008,2034.6934298245008,7.5951570423909995,5.039153460180425,0.5376171500099964,4.501536310170429,3.4159296772793946,3.4159296772793946,0.9759799077941127,0.0,0.0,0.00023102122544330347,0.999989525394892,0.00023102364532475884,199.00451178363662,0.0,0.0,0.0,0.029112668315018676,7.792924704792168e-05,0.0001530919783953818,0.0006988116632326923,0.09562854854272845,0.08130196624734004,0.01432658229538842,0.09562859469650278,0.08130196624733736,0.014326582295387948,0.4279362778763306,0.4279362778763306,0.07540856125823453,0.0,4.713649220211039,4.660231843871884,5.017023207913951,4.714651841479622,4.661604226827876,5.015924213130631,24788.336744720327,21070.086233012276,0.85,0.9188426504598233,0.6946746610983893,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923533478427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.996844450594,1535.1544799863298,0.4279362778763306,0.07540856125823453,6.112851554438009,3.4159296772793946
