time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3489.0,-30.099605555792945,5.039121838412993,35.00445196473715,24.07935153404253,4.980781934488644,-26.591580893715733,-40.10435353321952,1.4727572724114715,-0.3129105219204007,-5.027787371421067,40.00861201275738,47889.76208598323,15453.794612091824,15453.794612091824,63343.55669807506,87624.87594626762,87624.87594626762,15453.794612091824,103078.67055835944,103078.67055835944,103078.67055835944,127866.94114561952,103719.81039726733,63984.69653698321,44150.126511426795,24788.270587260075,0.0,68938.39709868687,21070.029999171064,1535.1504099104911,0.0,0.8867461229404268,2.817622539198525,0.0014959080323721466,354272.0334145314,1554904.5865117675,4.389013074290241,1554904.5865117675,4.389013074290241,0.85,0.09562829865261128,4.564652377983593,1.2670906629180534,1.0,0.0,4.5646523779836246,1.2848537153445245,1.2851505592775543,3.552663095782552,19314.031285909703,1969.483084020507,2034.6934298245008,2034.6934298245008,7.595146465590528,5.039121838412993,0.5376652178498391,4.501456620563154,3.415985392714766,3.415985392714766,0.9759958264899332,0.0,0.0,0.00023102122544330347,0.9999884524967092,0.00023102389319247036,199.00450335018212,0.0,0.0,0.0,0.029112668315018676,7.792952664853578e-05,0.00015309169879476769,0.0006988103869530842,0.0956282986526097,0.0813017290444367,0.014326569608173011,0.095628355573476,0.08130172904443804,0.014326569608173247,0.4279352414305794,0.4279352414305794,0.07540853185046796,0.0,4.71388486711237,4.6605586360168445,5.01674019450428,4.714876849500683,4.661915531322961,5.015658129385088,24788.270587260075,21070.029999171064,0.85,0.9188428998051309,0.6946747255731514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922949442443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.993719433282,1535.1504099104911,0.4279352414305794,0.07540853185046796,6.112851554438009,3.415985392714766
3490.0,-30.09959475855987,5.039090375280046,35.00444122808202,24.07931905416774,4.980786492861713,-26.59157072036941,-40.104325593542285,1.4727624546712346,-0.3126135925077733,-5.027762555669403,40.00859120088317,47889.680219655966,15453.775575953654,15453.775575953654,63343.45579560962,87624.70605923621,87624.70605923621,15453.775575953654,103078.48163518986,103078.48163518986,103078.48163518986,127866.6864557163,103719.6376478231,63984.611808242604,44150.02871064499,24788.20482052644,0.0,68938.23353117143,21069.974097447473,1535.1463962036173,0.0,0.8867463246815475,2.8176215274662293,0.0014959080323721466,354272.37616486545,1554903.6890021407,4.3890062946328765,1554903.6890021407,4.3890062946328765,0.85,0.0956280496641328,4.564652377983593,1.26709017443005,1.0,0.0,4.564652377982718,1.284853691098735,1.285150535026163,3.5526631628229652,19313.999117627118,1969.4798037685773,2034.6934298245008,2034.6934298245008,7.595137109813439,5.039090375280046,0.5377127195133635,4.5013776557666825,3.4160411092485585,3.4160411092485585,0.9760117454995881,0.0,0.0,0.00023102122544330347,0.9999873278100125,0.0002310241530252623,199.00449450963725,0.0,0.0,0.0,0.029112668315018676,7.792977326506249e-05,0.00015309145217824098,0.0006988092612343691,0.09562804966412969,0.08130149261543099,0.014326557048698696,0.09562809296824332,0.08130149261543364,0.014326557048699163,0.4279342055872645,0.4279342055872645,0.0754085025035798,0.0,4.714128360348184,4.660891688979291,5.0164740425731225,4.715148963161653,4.66227086418138,5.015456644374012,24788.20482052644,21069.974097447473,0.85,0.918843616249145,0.6946751862738396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922334071755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.990605248891,1535.1463962036173,0.4279342055872645,0.0754085025035798,6.112851554438009,3.4160411092485585
3491.0,-30.09958345100437,5.039059094248965,35.00443051720316,24.079291463736467,4.980793585133032,-26.591559834322563,-40.10429374231023,1.4727699684512585,-0.31228103167404697,-5.027735728849073,40.00857047836221,47889.5824323476,15453.753723729671,15453.753723729671,63343.33615607727,87624.54678841152,87624.54678841152,15453.753723729671,103078.3005121412,103078.3005121412,103078.3005121412,127866.4390801739,103719.47644310226,63984.51208703846,44149.96039562644,24788.138568032715,0.0,68938.09896365915,21069.917782827808,1535.142308870287,0.0,0.88674653633857,2.8176202813684843,0.0014959080323721466,354272.74669198215,1554902.795346251,4.388999181746659,1554902.795346251,4.388999181746659,0.85,0.09562780008406081,4.564652377983593,1.2670897364942357,1.0,0.0,4.564652377982081,1.2848536559446653,1.2851504998639716,3.5526632600251387,19313.969099128146,1969.4767427335682,2034.6934298245008,2034.6934298245008,7.5951263700019,5.039059094248965,0.5377612145710122,4.501297879677953,3.4160968209341407,3.4160968209341407,0.9760276631240402,0.0,0.0,0.00023102122544330347,0.9999861499673753,0.00023102442513912874,199.0044852512521,0.0,0.0,0.0,0.029112668315018676,7.79300544087833e-05,0.00015309117103452015,0.0006988079779110153,0.09562780008405661,0.08130125557159788,0.014326544512458718,0.0956278188918497,0.08130125557160146,0.014326544512459348,0.427933170823583,0.427933170823583,0.07540847403964845,0.0,4.714383540155836,4.661239095499127,5.016204419596249,4.715454697175005,4.662679491118752,5.015176962684052,24788.138568032715,21069.917782827808,0.85,0.9188436743732783,0.6946751238033512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921688996578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.987501368267,1535.142308870287,0.427933170823583,0.07540847403964845,6.112851554438009,3.4160968209341407
3492.0,-30.09957172858622,5.039028015990075,35.004419850048706,24.079268623050325,4.98080365230444,-26.591548277407963,-40.10426182122899,1.4727802011261797,-0.31192426615109525,-5.027707083174551,40.00855033017252,47889.48608673808,15453.729391066749,15453.729391066749,63343.21547780483,87624.39579682294,87624.39579682294,15453.729391066749,103078.12518788969,103078.12518788969,103078.12518788969,127866.20002297054,103719.32469217792,63984.4149820932,44149.89967787191,24788.07483508086,0.0,68937.97451295277,21069.86360981873,1535.1383244689473,0.0,0.886746755176042,2.8176189289681903,0.0014959080323721466,354273.14234111365,1554901.92645869,4.388991827558706,1554901.92645869,4.388991827558706,0.85,0.09562755084568901,4.564652377983593,1.2670892133889726,1.0,0.0,4.564652377983146,1.2848536080699413,1.285150451978187,3.552663392400354,19313.940841053925,1969.4738612119252,2034.6934298245008,2034.6934298245008,7.5951144111177875,5.039028015990075,0.5378106355659709,4.501217380424104,3.4161525351152315,3.4161525351152315,0.9760435814614947,0.0,0.0,0.00023102122544330347,0.9999849289124807,0.00023102470723688535,199.0044756531872,0.0,0.0,0.0,0.029112668315018676,7.793033616998728e-05,0.00015309088927331618,0.0006988066917690656,0.09562755084568891,0.08130101882256889,0.014326532023120026,0.09562754839395653,0.08130101882256897,0.01432653202312004,0.427932138016426,0.427932138016426,0.07540844589407115,0.0,4.714652618821503,4.661605740827781,5.0159183488576105,4.715782817023467,4.663126534371941,5.0148285609813,24788.07483508086,21069.86360981873,0.85,0.9188435825874642,0.6946749803004455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092101343251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.984408071008,1535.1383244689473,0.427932138016426,0.07540844589407115,6.112851554438009,3.4161525351152315
3493.0,-30.099559549813314,5.038997093660787,35.0044092204593,24.079230694938474,4.9808092540774975,-26.59153675634974,-40.10422990014774,1.4727864606138943,-0.31175460087899864,-5.027681937779256,40.00853009002605,47889.39185956579,15453.710679514552,15453.710679514552,63343.10253908034,87624.19612091834,87624.19612091834,15453.710679514552,103077.90680043289,103077.90680043289,103077.90680043289,127865.91871630437,103719.12199865637,63984.31773730382,44149.78251261394,24788.011915871477,0.0,68937.79442848542,21069.810128490753,1535.13446130076,0.0,0.8867469565238518,2.817619632163885,0.0014959080323721466,354273.4896452762,1554901.0536058787,4.388985061125393,1554901.0536058787,4.388985061125393,0.8499999999999999,0.09562730377490192,4.564652377983593,1.2670887073175985,1.0,0.0,4.5646523779832355,1.2848535787842235,1.2851504226857031,3.5526634733763496,19313.903096779213,1969.4700123670382,2034.6934298245008,2034.6934298245008,7.595105214866442,5.038997093660787,0.5378585845309063,4.501138509129881,3.4162082583308813,3.4162082583308813,0.9760595023802517,0.0,0.0,0.00023102122544330347,0.9999836603235114,0.00023102500031706944,199.00446568146978,0.0,0.0,0.0,0.029112668315018676,7.793061793213398e-05,0.0001530906075111695,0.0006988054056228127,0.09562730377490357,0.08130078414984032,0.014326519625063252,0.09562735332696101,0.0813007841498389,0.014326519625063004,0.4279311081732473,0.4279311081732473,0.07540841682559757,0.0,4.714898110744514,4.661941262777532,5.015651536216467,4.715927336900279,4.663330938464867,5.014632121626448,24788.011915871477,21069.810128490753,0.85,0.9188443445893981,0.6946754281389901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920313082757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.981323461752,1535.13446130076,0.4279311081732473,0.07540841682559757,6.112851554438009,3.4162082583308813
3494.0,-30.09954684485965,5.0389662781908084,35.004398591722634,24.079198983404808,4.980808859858802,-26.591525361329225,-40.104198013991095,1.4727873763283557,-0.31133956444642763,-5.027660526683382,40.008508855682805,47889.30013325773,15453.697856397392,15453.697856397392,63342.99798965512,87624.0524109646,87624.0524109646,15453.697856397392,103077.750267362,103077.750267362,103077.750267362,127865.69459872761,103718.97227868573,63984.220000978705,44149.72475300781,24787.944331365605,0.0,68937.66908437341,21069.752681660764,1535.1304207614774,0.0,0.8867471424586284,2.8176166668865026,0.0014959080323721466,354273.78537210554,1554900.1378789006,4.388978812659642,1554900.1378789006,4.388978812659642,0.85,0.09562705736710635,4.564652377983593,1.2670882875146345,1.0,0.0,4.5646523779823704,1.2848535744999505,1.2851504184004403,3.5526634852225087,19313.875216896042,1969.4671694101496,2034.6934298245008,2034.6934298245008,7.595098912630941,5.0389662781908084,0.5379049164407084,4.5010613617501,3.4162639767881964,3.4162639767881964,0.9760754219394847,0.0,0.0,0.00023102122544330347,0.9999823369273304,0.00023102530606007292,199.00445527892788,0.0,0.0,0.0,0.029112668315018676,7.79308993869466e-05,0.00015309032605635687,0.0006988041208794329,0.09562705736710177,0.08130055002284742,0.014326507344254346,0.09562702104449126,0.08130055002285132,0.014326507344255033,0.4279300790575299,0.4279300790575299,0.07540838799641772,0.0,4.715174643513421,4.66230504160859,5.015431589981915,4.716320962236978,4.663800679429016,5.014592536315661,24787.944331365605,21069.752681660764,0.85,0.9188444986750144,0.6946753606456523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919585468397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.97824838555,1535.1304207614774,0.4279300790575299,0.07540838799641772,6.112851554438009,3.4162639767881964
3495.0,-30.099533667009467,5.038935750336479,35.004388008841936,24.07917467588561,4.980827888947754,-26.59151159826404,-40.104162006732054,1.4728058202023386,-0.3112060775889063,-5.027624715363787,40.0084889338657,47889.1911750334,15453.66334251955,15453.66334251955,63342.85451755294,87623.85365357701,87623.85365357701,15453.66334251955,103077.51699609656,103077.51699609656,103077.51699609656,127865.3954237034,103718.77620628409,63984.113727740325,44149.62497615974,24787.878427606847,0.0,68937.50340376659,21069.69666346582,1535.1261402949203,0.0,0.8867473969605854,2.8176190929036284,0.0014959080323721466,354274.2799930878,1554899.278754731,4.388970259949631,1554899.278754731,4.388970259949631,0.85,0.09562680613938232,4.564652377983593,1.2670877199014652,1.0,0.0,4.56465237798318,1.2848534882082192,1.2851503320887727,3.5526637238220733,19313.83870556339,1969.4634462903632,2034.6934298245008,2034.6934298245008,7.595081949939007,5.038935750336479,0.5379578255925601,4.500977924743919,3.4163196759441874,3.4163196759441874,0.9760913359840535,0.0,0.0,0.00023102122544330347,0.9999809642744546,0.00023102562318366035,199.0044444891897,0.0,0.0,0.0,0.029112668315018676,7.79312172193053e-05,0.00015309000822399818,0.0006988026700852011,0.09562680613937768,0.08130031140834894,0.01432649473102874,0.09562686418558383,0.08130031140835288,0.014326494731029434,0.42792905246171353,0.42792905246171353,0.07540836202402641,0.0,4.715409951749052,4.662635563973538,5.0151251264974235,4.716418637774893,4.664025425084844,5.013967398195916,24787.878427606847,21069.69666346582,0.85,0.9188446257845194,0.6946754496539664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918826417721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.975184256462,1535.1261402949203,0.42792905246171353,0.07540836202402641,6.112851554438009,3.4163196759441874
3496.0,-30.099520076235184,5.038905261891257,35.00437745539535,24.07913845907899,4.980822638464746,-26.591499891712964,-40.10413382258264,1.4728024539425724,-0.3107727293591438,-5.027608240308822,40.00846862543489,47889.121070353205,15453.658613426656,15453.658613426656,63342.77968377986,87623.71156170116,87623.71156170116,15453.658613426656,103077.37017512781,103077.37017512781,103077.37017512781,127865.18849440277,103718.62546952895,63984.034978181124,44149.54499038648,24787.818319274957,0.0,68937.36330966144,21069.645571383713,1535.122640989356,0.0,0.8867475544081586,2.817615309687261,0.0014959080323721466,354274.50754444516,1554898.4029582965,4.388964968819351,1554898.4029582965,4.388964968819351,0.85,0.09562656439005836,4.564652377983593,1.2670873226271944,1.0,0.0,4.564652377982527,1.2848535039576419,1.285150347841834,3.552663680274383,19313.810636341186,1969.4605840262666,2034.6934298245008,2034.6934298245008,7.595079625710289,5.038905261891257,0.5380021432101225,4.500903118681134,3.4163754105051156,3.4163754105051156,0.9761072601443187,0.0,0.0,0.00023102122544330347,0.9999795486120325,0.00023102595024464249,199.00443336135947,0.0,0.0,0.0,0.029112668315018676,7.793146599871932e-05,0.00015308975944458415,0.0006988015344936572,0.09562656439005644,0.08130008136143115,0.014326483028625296,0.09562653478626654,0.08130008136143277,0.014326483028625584,0.4279280261067783,0.4279280261067783,0.07540833294172196,0.0,4.715688894989853,4.662999408032704,5.014920929598134,4.716835510949693,4.6644859664795035,5.014135483158839,24787.818319274957,21069.645571383713,0.85,0.9188454075223166,0.6946758444363311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091803911418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972130024566,1535.122640989356,0.4279280261067783,0.07540833294172196,6.112851554438009,3.4163754105051156
3497.0,-30.099505926268755,5.0388750781859954,35.0043669337767,24.0791191457771,4.980843256960013,-26.591485094772107,-40.104097640700616,1.4728224254633717,-0.3105803544916057,-5.027570752492891,40.008448445598994,47889.015860689135,15453.62204463142,15453.62204463142,63342.63790532055,87623.52840473909,87623.52840473909,15453.62204463142,103077.15044937051,103077.15044937051,103077.15044937051,127864.90020458322,103718.44528090706,63983.93273685737,44149.45838227744,24787.749755212695,0.0,68937.20813749013,21069.58729193079,1535.1181693341387,0.0,0.8867478183802047,2.817617155901609,0.0014959080323721466,354275.02532180434,1554897.5327078581,4.388956097866264,1554897.5327078581,4.388956097866264,0.85,0.09562631241650155,4.564652377983593,1.2670867769932377,1.0,0.0,4.5646523779846175,1.2848534105186542,1.285150254381259,3.5526639386363836,19313.777082783123,1969.4571625155506,2034.6934298245008,2034.6934298245008,7.595061653078786,5.0388750781859954,0.5380559849732114,4.500819093212784,3.4164311060747012,3.4164311060747012,0.9761231731642004,0.0,0.0,0.00023102122544330347,0.9999780747044964,0.00023102629076299753,199.00442177567612,0.0,0.0,0.0,0.029112668315018676,7.793178537460697e-05,0.00015308944006869651,0.0006988000766537522,0.09562631241649944,0.08129984212410547,0.014326470292393957,0.09562634736068965,0.08129984212410728,0.014326470292394276,0.42792700218641244,0.42792700218641244,0.07540830737135085,0.0,4.715935069549744,4.663342824326776,5.014613815956636,4.716990398001258,4.664787434715038,5.013456675538066,24787.749755212695,21069.58729193079,0.85,0.918845419138361,0.6946758819297999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917227140804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.969084504177,1535.1181693341387,0.42792700218641244,0.07540830737135085,6.112851554438009,3.4164311060747012
3498.0,-30.099491439969746,5.038844956662545,35.00435645602816,24.07908240510153,4.980841276753414,-26.591472255216047,-40.10406554499639,1.472822091999663,-0.31022851956231534,-5.02755213199735,40.0084286801734,47888.93131307401,15453.614582814069,15453.614582814069,63342.54589588808,87623.36885321316,87623.36885321316,15453.614582814069,103076.98343602724,103076.98343602724,103076.98343602724,127864.6751622648,103718.27817407003,63983.84063393049,44149.37504459949,24787.69172623756,0.0,68937.06677083705,21069.537967301927,1535.1147370199405,0.0,0.8867479847843731,2.8176146971140907,0.0014959080323721466,354275.28250614577,1554896.6803291163,4.3889505057473,1554896.6803291163,4.3889505057473,0.85,0.09562607097970728,4.564652377983593,1.2670863308152187,1.0,0.0,4.564652377984489,1.2848534120788013,1.2851502559417665,3.5526639343225233,19313.745965230304,1969.4539894082388,2034.6934298245008,2034.6934298245008,7.595057985785603,5.038844956662545,0.5381014631647902,4.500743493497755,3.4164868427600994,3.4164868427600994,0.9761390979314569,0.0,0.0,0.00023102122544330347,0.9999765657658697,0.00023102663937566093,199.00440991461244,0.0,0.0,0.0,0.029112668315018676,7.793206868299535e-05,0.0001530891567603081,0.0006987987834494434,0.0956260709797087,0.0812996124487144,0.014326458530994296,0.09562606805019036,0.0812996124487132,0.014326458530994084,0.4279259792169802,0.4279259792169802,0.07540827823077943,0.0,4.716205796341967,4.6636996890367755,5.014394380891758,4.717323612435052,4.665162390107241,5.013552062878205,24787.69172623756,21069.537967301927,0.85,0.9188459686927721,0.6946760800291668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916381758888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.966050639296,1535.1147370199405,0.4279259792169802,0.07540827823077943,6.112851554438009,3.4164868427600994
3499.0,-30.099476365246996,5.0388150893797805,35.0043460030587,24.079063825216167,4.980857262685243,-26.59145708928387,-40.10402929326517,1.4728379867221473,-0.30992294198796344,-5.027518271023543,40.008408446419125,47888.83009225647,15453.584073931746,15453.584073931746,63342.41416618822,87623.21025139892,87623.21025139892,15453.584073931746,103076.79432533067,103076.79432533067,103076.79432533067,127864.41837224823,103718.11999072711,63983.739831584906,44149.31128793578,24787.62404691755,0.0,68936.93533485333,21069.480439879917,1535.1104003176217,0.0,0.8867482304842713,2.81761462841818,0.0014959080323721466,354275.7501907594,1554895.8077541927,4.388942248847009,1554895.8077541927,4.388942248847009,0.85,0.09562582119043823,4.564652377983593,1.2670858044130728,1.0,0.0,4.564652377983484,1.284853337713579,1.2851501815593633,3.552664139944936,19313.71650935276,1969.4509857446487,2034.6934298245008,2034.6934298245008,7.595042991446958,5.0388150893797805,0.5381538637383807,4.5006612256414,3.4165425478975022,3.4165425478975022,0.9761550136850007,0.0,0.0,0.00023102122544330347,0.9999749955377781,0.00023102700214925093,199.00439757176184,0.0,0.0,0.0,0.029112668315018676,7.79323886777275e-05,0.00015308883676557597,0.0006987973227847284,0.09562582119043254,0.08129937535884235,0.014326445831590193,0.09562582207087929,0.0812993753588472,0.014326445831591043,0.42792495805310976,0.42792495805310976,0.07540825134847234,0.0,4.716470949279142,4.664061354658088,5.014110403427594,4.717595329035589,4.665572100300153,5.013038907551106,24787.62404691755,21069.480439879917,0.85,0.9188458097028774,0.6946759361964948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915516283075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.963023983944,1535.1104003176217,0.42792495805310976,0.07540825134847234,6.112851554438009,3.4165425478975022
3500.0,-30.099460868863563,5.038785285826726,35.00433557542681,24.079021776001923,4.980855162178314,-26.591443352659507,-40.10399328600613,1.4728376459742374,-0.3096678195043978,-5.027499218783843,40.00838827849127,47888.73178967609,15453.576426366535,15453.576426366535,63342.30821604262,87623.02712817414,87623.02712817414,15453.576426366535,103076.60355454068,103076.60355454068,103076.60355454068,127864.1666383312,103717.92879366939,63983.63345517108,44149.21704277589,24787.563083790516,0.0,68936.7801265664,21069.428621221938,1535.1067858132694,0.0,0.8867484005442375,2.817613494021012,0.0014959080323721466,354276.0133387314,1554894.9380183816,4.388936533876232,1554894.9380183816,4.388936533876232,0.85,0.09562557959747149,4.564652377983593,1.2670853164745495,1.0,0.0,4.564652377983265,1.2848533393078059,1.2851501831539585,3.552664135536843,19313.680905875077,1969.4473552003058,2034.6934298245008,2034.6934298245008,7.595039232863426,5.038785285826726,0.5381997022966534,4.500585583530072,3.416598279528306,3.416598279528306,0.9761709370080874,0.0,0.0,0.00023102122544330347,0.9999733813910185,0.0002310273750706645,199.00438488366638,0.0,0.0,0.0,0.029112668315018676,7.793270651570171e-05,0.00015308851892760174,0.0006987958719648635,0.09562557959746788,0.08129914565780054,0.014326433939667343,0.09562557675373959,0.0812991456578036,0.014326433939667883,0.4279239388628538,0.4279239388628538,0.07540822221091444,0.0,4.7167358933782,4.664408513527292,5.0139074918001825,4.717831399279419,4.665833208299091,5.013132088220402,24787.563083790516,21069.428621221938,0.85,0.9188463415283908,0.6946760742488035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914615652325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.960009599556,1535.1067858132694,0.4279239388628538,0.07540822221091444,6.112851554438009,3.416598279528306
3501.0,-30.09944491071658,5.038755779572753,35.004325188201605,24.07900763154032,4.980876373044887,-26.591426869129464,-40.10395685965193,1.4728583314577908,-0.30939331348463384,-5.027461637632443,40.008368600159955,47888.63371523489,15453.540750476704,15453.540750476704,63342.1744657116,87622.86480486895,87622.86480486895,15453.540750476704,103076.40555534566,103076.40555534566,103076.40555534566,127863.90244524746,103717.76888083883,63983.53779120491,44149.14565514881,24787.496889901802,0.0,68936.6425450506,21069.37235641653,1535.1024473845873,0.0,0.8867486631734656,2.8176142693011665,0.0014959080323721466,354276.53240696073,1554894.0893966274,4.38892770806085,1554894.0893966274,4.38892770806085,0.85,0.09562532932278361,4.564652377983593,1.2670848010620106,1.0,0.0,4.564652377983978,1.2848532425284889,1.2851500863522822,3.5526644031350383,19313.651127943547,1969.4443186963488,2034.6934298245008,2034.6934298245008,7.595021699072189,5.038755779572753,0.5382539580695571,4.500501821503196,3.416653980605434,3.416653980605434,0.9761868516015525,0.0,0.0,0.00023102122544330347,0.9999717191486243,0.00023102775910502238,199.00437181749078,0.0,0.0,0.0,0.029112668315018676,7.793302805427062e-05,0.00015308819738903286,0.0006987944042530704,0.09562532932277973,0.08129890813012458,0.014326421192655146,0.09562536113557733,0.08129890813012788,0.01432642119265573,0.4279229206125235,0.4279229206125235,0.07540819599783166,0.0,4.716988216631933,4.664757917076145,5.013607465337088,4.718068324147794,4.666226654665593,5.0124788498062,24787.496889901802,21069.37235641653,0.85,0.9188462351399985,0.6946760379857391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913689829815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.95700416493,1535.1024473845873,0.4279229206125235,0.07540819599783166,6.112851554438009,3.416653980605434
3502.0,-30.099428520369177,5.038726331225416,35.00431484406062,24.078976024780445,4.980874936440043,-26.5914122615701,-40.10392448455093,1.4728586776409556,-0.3089579092418262,-5.027442681164032,40.008349080630275,47888.556686663585,15453.53380168054,15453.53380168054,63342.090488344125,87622.72633854074,87622.72633854074,15453.53380168054,103076.26014022127,103076.26014022127,103076.26014022127,127863.69968984742,103717.62223501973,63983.452583142425,44149.07739097479,24787.43954962614,0.0,68936.51694060092,21069.323617182217,1535.0990461243714,0.0,0.8867488303966987,2.8176107490198854,0.0014959080323721466,354276.7942326004,1554893.2476234916,4.388922088423964,1554893.2476234916,4.388922088423964,0.85,0.095625089056252,4.564652377983593,1.2670843906002123,1.0,0.0,4.564652377983179,1.284853240908833,1.2851500847322521,3.552664407613444,19313.623820508958,1969.4415341129702,2034.6934298245008,2034.6934298245008,7.595018283915853,5.038726331225416,0.5382999557278945,4.500426375497521,3.416709721695197,3.416709721695197,0.9762027776271991,0.0,0.0,0.00023102122544330347,0.9999700118901922,0.00023102815354094055,199.00435839744094,0.0,0.0,0.0,0.029112668315018676,7.793331383310749e-05,0.00015308791161019596,0.0006987930997720231,0.0956250890562514,0.08129867973867683,0.014326409317574574,0.0956250478230789,0.08129867973867734,0.014326409317574666,0.42792190348175024,0.42792190348175024,0.07540816609742122,0.0,4.717280417105201,4.665138435494839,5.013397134248692,4.718484771922192,4.666696388654543,5.012591870475774,24787.43954962614,21069.323617182217,0.85,0.9188466911219604,0.6946761863226526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912736419627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954008497512,1535.0990461243714,0.42792190348175024,0.07540816609742122,6.112851554438009,3.416709721695197
3503.0,-30.09941158598998,5.0386971127239075,35.00430451650378,24.0789471421391,4.980889212897507,-26.591395592901055,-40.10388805819673,1.4728732198085883,-0.3088098344727541,-5.027410081660836,40.008328875395286,47888.462963770275,15453.506220180943,15453.506220180943,63341.969183951216,87622.52841587474,87622.52841587474,15453.506220180943,103076.03463605569,103076.03463605569,103076.03463605569,127863.40663050125,103717.42309326651,63983.35764116202,44148.96161344943,24787.371994445562,0.0,68936.333607895,21069.266195278728,1535.0947386460534,0.0,0.8867490695689492,2.8176126076107364,0.0014959080323721466,354277.24449539836,1554892.3762799061,4.388914050899768,1554892.3762799061,4.388914050899768,0.85,0.09562484120793908,4.564652377983593,1.2670838856277986,1.0,0.0,4.564652377984198,1.284853172871706,1.2851500166794065,3.552664595738503,19313.58673762154,1969.4377527108177,2034.6934298245008,2034.6934298245008,7.5950047283112605,5.0386971127239075,0.5383521476281867,4.500344965095721,3.416765431076371,3.416765431076371,0.9762186945932488,0.0,0.0,0.00023102122544330347,0.999968247967395,0.00023102856106970723,199.0043445319519,0.0,0.0,0.0,0.029112668315018676,7.793363537399273e-05,0.00015308759006931073,0.0006987916320496567,0.09562484120793437,0.08129844461705793,0.014326396590876436,0.09562486836887024,0.08129844461706194,0.014326396590877146,0.42792088936719375,0.42792088936719375,0.0754081384886504,0.0,4.717532105786688,4.665480025064994,5.013137291714429,4.718600247188078,4.666908079904374,5.012159934426165,24787.371994445562,21069.266195278728,0.85,0.9188473750901212,0.6946766742217025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091175718801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.951022020448,1535.0947386460534,0.42792088936719375,0.0754081384886504,6.112851554438009,3.416765431076371
3504.0,-30.099394243425746,5.0386679833147054,35.00429421577296,24.078920354973548,4.9808905696236225,-26.591379848970746,-40.10385173661632,1.4728761751686335,-0.30834590172810294,-5.027388380860213,40.00830900164779,47888.37175004025,15453.495529104195,15453.495529104195,63341.86727914444,87622.39915066143,87622.39915066143,15453.495529104195,103075.89467976562,103075.89467976562,103075.89467976562,127863.20565829199,103717.2864934674,63983.25909284609,44148.919334023674,24787.31097852637,0.0,68936.23031255005,21069.214331747415,1535.0910628627735,0.0,0.8867492520479197,2.8176090322326246,0.0014959080323721466,354277.5442260805,1554891.5192319602,4.388907918588578,1554891.5192319602,4.388907918588578,0.85,0.09562459968851098,4.564652377983593,1.2670834334054963,1.0,0.0,4.564652377982387,1.2848531590447312,1.285150002849237,3.5526646339705796,19313.561300891724,1969.435158886238,2034.6934298245008,2034.6934298245008,7.59499947391933,5.0386679833147054,0.5383995339241361,4.500268449390569,3.416821160713792,3.416821160713792,0.9762346173467977,0.0,0.0,0.00023102122544330347,0.9999664415306088,0.00023102897842220432,199.00433033225215,0.0,0.0,0.0,0.029112668315018676,7.793395599124567e-05,0.0001530872694520578,0.0006987901685433506,0.09562459968851202,0.0812982150965412,0.014326384591970817,0.09562453773138682,0.08129821509654031,0.014326384591970663,0.42791987555760613,0.42791987555760613,0.07540810956927615,0.0,4.717826030269123,4.665860962658371,5.0129361054671335,4.719042479132099,4.6674257863018624,5.012172640801623,24787.31097852637,21069.214331747415,0.85,0.91884727366087,0.6946763919773261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910745453672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.9480469885,1535.0910628627735,0.42791987555760613,0.07540810956927615,6.112851554438009,3.416821160713792
3505.0,-30.099376473893,5.038639047629443,35.00428392980234,24.078891961276554,4.980901715033142,-26.59136274179644,-40.103811433631904,1.4728879829366164,-0.30812372191195436,-5.027358326591625,40.00828883010794,47888.26378516686,15453.472282231434,15453.472282231434,63341.7360673983,87622.21780726286,87622.21780726286,15453.472282231434,103075.6900894943,103075.6900894943,103075.6900894943,127862.934498613,103717.10211114587,63983.14808905001,44148.83780232873,24787.244409118714,0.0,68936.08221144744,21069.157747750905,1535.0868705917346,0.0,0.886749478138067,2.8176096173141545,0.0014959080323721466,354277.9593348916,1554890.6493421958,4.388900320700984,1554890.6493421958,4.388900320700984,0.85,0.09562435408990974,4.564652377983593,1.2670828844746578,1.0,0.0,4.564652377984231,1.2848531038007995,1.2851499475925423,3.5526647867220196,19313.526966410074,1969.4316577434777,2034.6934298245008,2034.6934298245008,7.594988048673432,5.038639047629443,0.5384507390675832,4.50018830856186,3.4168768685298887,3.4168768685298887,0.9762505338656825,0.0,0.0,0.00023102122544330347,0.999964590623563,0.00023102940605051033,199.00431578296232,0.0,0.0,0.0,0.029112668315018676,7.79343117545089e-05,0.00015308691368879458,0.0006987885446077251,0.09562435408990486,0.08129798181193562,0.014326372277969237,0.09562432082209048,0.08129798181193977,0.014326372277969969,0.4279188646068334,0.4279188646068334,0.07540808298667223,0.0,4.71809643169172,4.666219142770103,5.012707041424676,4.719234604679684,4.667708744253673,5.011847955575092,24787.244409118714,21069.157747750905,0.85,0.9188473443139744,0.6946763182491186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090970933271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.945080698337,1535.0868705917346,0.4279188646068334,0.07540808298667223,6.112851554438009,3.4168768685298887
3506.0,-30.099358261861816,5.038610287027397,35.00427369109696,24.078868876118236,4.980912591830141,-26.59134526328364,-40.103778639435745,1.4728995932519646,-0.30779804829381874,-5.027329548175409,40.008269634870345,47888.19313869055,15453.45127224555,15453.45127224555,63341.6444109361,87622.06198567436,87622.06198567436,15453.45127224555,103075.51325791991,103075.51325791991,103075.51325791991,127862.69741841778,103716.94292415073,63983.07407716691,44148.74316331536,24787.184160497876,0.0,68935.92732381323,21069.106536423194,1535.0830723447893,0.0,0.8867496941953849,2.8176086900973805,0.0014959080323721466,354278.3568220194,1554889.8215554263,4.38889305997477,1554889.8215554263,4.38889305997477,0.85,0.0956241109685434,4.564652377983593,1.2670824273070322,1.0,0.0,4.564652377983052,1.2848530494806765,1.2851498932598695,3.552664936919109,19313.497323638916,1969.428635022043,2034.6934298245008,2034.6934298245008,7.594977722800459,5.038610287027397,0.5385014783169311,4.500108808710466,3.416932586237026,3.416932586237026,0.9762664532105789,0.0,0.0,0.00023102122544330347,0.9999626936289077,0.00023102984432840938,199.00430087136704,0.0,0.0,0.0,0.029112668315018676,7.793460123716241e-05,0.00015308662420614107,0.0006987872232200425,0.09562411096854137,0.0812977506593744,0.014326360309166973,0.09562407605097431,0.08129775065937613,0.014326360309167277,0.4279178548164505,0.4279178548164505,0.0754080564481075,0.0,4.718372614871328,4.66658552685351,5.012469996982304,4.719531499881612,4.66810553030524,5.011576562594598,24787.184160497876,21069.106536423194,0.85,0.9188480792229128,0.6946768542583752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908647702928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942123539862,1535.0830723447893,0.4279178548164505,0.0754080564481075,6.112851554438009,3.416932586237026
3507.0,-30.099339518441415,5.038581703164587,35.004263498226415,24.078845721110724,4.980923840928088,-26.591327269283543,-40.10373823167754,1.4729115917702231,-0.3074816756611085,-5.027300461628904,40.00825049249764,47888.08903169936,15453.430063537191,15453.430063537191,63341.51909523655,87621.90414164684,87621.90414164684,15453.430063537191,103075.33420518403,103075.33420518403,103075.33420518403,127862.45811372012,103716.78164175764,63982.96653181029,44148.68345549705,24787.123908536083,0.0,68935.80736403313,21069.05532225567,1535.0792657704092,0.0,0.886749911629784,2.8176079214054246,0.0014959080323721466,354278.758565395,1554888.9960487653,4.3888857529734,1554888.9960487653,4.3888857529734,0.85,0.09562386796358636,4.564652377983593,1.267081963545643,1.0,0.0,4.564652377984219,1.2848529933443085,1.285149837110532,3.5526650921381946,19313.467290676323,1969.425572512155,2034.6934298245008,2034.6934298245008,7.5949672992604595,5.038581703164587,0.5385524556263768,4.50002924753821,3.4169883085347914,3.4169883085347914,0.9762823738670833,0.0,0.0,0.00023102122544330347,0.9999607412879377,0.00023103029539514806,199.0042855246847,0.0,0.0,0.0,0.029112668315018676,7.793495792801991e-05,0.00015308626751528356,0.0006987855950502715,0.09562386796358549,0.08129751975036495,0.014326348213220534,0.0956238362896537,0.0812975197503657,0.014326348213220666,0.4279168466908737,0.4279168466908737,0.0754080293079205,0.0,4.718650901327351,4.666955675515339,5.012225621168568,4.719818785967789,4.668491320796591,5.011303447334342,24787.123908536083,21069.05532225567,0.85,0.9188478603107597,0.6946765529097829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907559636511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.939175838423,1535.0792657704092,0.4279168466908737,0.0754080293079205,6.112851554438009,3.4169883085347914
3508.0,-30.099320351064538,5.038553282387907,35.00425334661713,24.078812228422635,4.980933887644391,-26.591309013969955,-40.103701560851164,1.4729225505497892,-0.30733249549081165,-5.027272276605658,40.0082313085793,47888.00446187053,15453.410493201522,15453.410493201522,63341.41495507205,87621.70439693714,87621.70439693714,15453.410493201522,103075.11489013866,103075.11489013866,103075.11489013866,127862.17857444663,103716.5777124711,63982.877777404625,44148.555483407195,24787.063684307966,0.0,68935.61916771517,21069.00413166177,1535.0754765878667,0.0,0.8867501246241543,2.8176092496422855,0.0014959080323721466,354279.1478572718,1554888.1687508002,4.3888785951839795,1554888.1687508002,4.3888785951839795,0.85,0.09562362552571514,4.564652377983593,1.2670814695628363,1.0,0.0,4.5646523779834505,1.2848529420724752,1.2851497858268532,3.5526652339066773,19313.429316285456,1969.4217002019504,2034.6934298245008,2034.6934298245008,7.59495768093891,5.038553282387907,0.5386031234294135,4.499950158958494,3.417044036214556,3.417044036214556,0.9762982960613017,0.0,0.0,0.00023102122544330347,0.9999587447913245,0.00023103075666538016,199.004269830879,0.0,0.0,0.0,0.029112668315018676,7.793528163321499e-05,0.00015308594381008848,0.000698784117448583,0.09562362552571564,0.08129728954997044,0.014326335975745202,0.09562366829822479,0.08129728954997001,0.014326335975745128,0.42791584036978236,0.42791584036978236,0.07540800108363618,0.0,4.718898070332443,4.6672884543964415,5.011985670206855,4.719939781114874,4.668672913550779,5.011079480645549,24787.063684307966,21069.00413166177,0.85,0.9188488581058097,0.6946772226033485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906439822747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.93623938955,1535.0754765878667,0.42791584036978236,0.07540800108363618,6.112851554438009,3.417044036214556
3509.0,-30.09930074999142,5.038525044994937,35.00424323780898,24.07878889879214,4.980946187567891,-26.59129014299423,-40.1036647503264,1.4729355805706528,-0.3070397935281335,-5.027242322097174,40.00821225203563,47887.92145813979,15453.388487156488,15453.388487156488,63341.30994529628,87621.54089652767,87621.54089652767,15453.388487156488,103074.92938368415,103074.92938368415,103074.92938368415,127861.93269675657,103716.41086235068,63982.79142396254,44148.46604265348,24787.003313072415,0.0,68935.4693557259,21068.952816111552,1535.071641542662,0.0,0.8867503461663498,2.817608894166414,0.0014959080323721466,354279.5615896689,1554887.3469461382,4.388871150142803,1554887.3469461382,4.388871150142803,0.85,0.0956233820621971,4.564652377983593,1.2670809893170376,1.0,0.0,4.564652377983441,1.284852881110121,1.2851497248504147,3.5526654024698177,19313.39824653674,1969.4185319693006,2034.6934298245008,2034.6934298245008,7.594946865528235,5.038525044994937,0.5386546833419734,4.499870361652963,3.4170997654521984,3.4170997654521984,0.9763142187006281,0.0,0.0,0.00023102122544330347,0.9999567031248493,0.00023103122837355426,199.0042537819754,0.0,0.0,0.0,0.029112668315018676,7.793560657282339e-05,0.00015308561887048008,0.0006987826342122268,0.09562338206219527,0.08129705858423464,0.014326323477960631,0.0956234412298401,0.08129705858423619,0.014326323477960905,0.4279148334719451,0.4279148334719451,0.07540797209759782,0.0,4.719147684309974,4.667625752634478,5.0117363808540745,4.720202528569018,4.669031638271747,5.010796203491793,24787.003313072415,21068.952816111552,0.85,0.918849331661728,0.6946775282115655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905294680149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.933312058718,1535.071641542662,0.4279148334719451,0.07540797209759782,6.112851554438009,3.4170997654521984
3510.0,-30.099280740363493,5.038496961159578,35.004233168458995,24.078765988256805,4.980955757264388,-26.591271177361563,-40.10362420286981,1.4729461942624624,-0.30667870391954466,-5.027214540746404,40.00819318372316,47887.82249182344,15453.370060242987,15453.370060242987,63341.19255206643,87621.3918788791,87621.3918788791,15453.370060242987,103074.7619391221,103074.7619391221,103074.7619391221,127861.70561374856,103716.25705481664,63982.687667761114,44148.4104300617,24786.943674626466,0.0,68935.35410468816,21068.902123432494,1535.0678993590614,0.0,0.8867505566860259,2.8176073839801727,0.0014959080323721466,354279.94530669705,1554886.5246342828,4.388864075521496,1554886.5246342828,4.388864075521496,0.8499999999999999,0.09562313952828812,4.564652377983593,1.267080548084341,1.0,0.0,4.564652377982281,1.2848528314528265,1.2851496751816478,3.5526655397740656,19313.369605493983,1969.415611395735,2034.6934298245008,2034.6934298245008,7.59493780916956,5.038496961159578,0.5387053624919051,4.499791598667673,3.417155502642632,3.417155502642632,0.9763301436121806,0.0,0.0,0.00023102122544330347,0.9999546189075516,0.00023103170991468962,199.00423739855927,0.0,0.0,0.0,0.029112668315018676,7.793596450110883e-05,0.00015308526094219463,0.0006987810003940275,0.09562313952828354,0.08129682862561739,0.014326310902666149,0.09562317956911172,0.08129682862562128,0.014326310902666834,0.42791382660873795,0.42791382660873795,0.07540794177565988,0.0,4.7194148594393255,4.667981206501167,5.011501282470533,4.720535836826855,4.6694556028517695,5.010613734855156,24786.943674626466,21068.902123432494,0.85,0.9188491649128806,0.6946772539834779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904123626837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.930394055182,1535.0678993590614,0.42791382660873795,0.07540794177565988,6.112851554438009,3.417155502642632
3511.0,-30.099260258547627,5.038469013339275,35.004223120459685,24.078738153353356,4.980963130063492,-26.591252006447633,-40.10358739234505,1.4729548779634762,-0.3063621441493183,-5.027187996788853,40.008173666906366,47887.7433225233,15453.353738436384,15453.353738436384,63341.097060959684,87621.23037375331,87621.23037375331,15453.353738436384,103074.5841121897,103074.5841121897,103074.5841121897,127861.46582200253,103716.08953522914,63982.60248399901,44148.318945811254,24786.88170981283,0.0,68935.20065562408,21068.849453340907,1535.06405009298,0.0,0.8867507625296739,2.817606315767206,0.0014959080323721466,354280.31193311024,1554885.6829812324,4.388857158042703,1554885.6829812324,4.388857158042703,0.85,0.09562289715089876,4.564652377983593,1.2670800497056915,1.0,0.0,4.564652377985033,1.2848527908252037,1.2851496345446385,3.552665652110947,19313.33841108144,1969.4124304509126,2034.6934298245008,2034.6934298245008,7.594929787417307,5.038469013339275,0.5387555611484549,4.49971345219082,3.4172112390939575,3.4172112390939575,0.9763460683125593,0.0,0.0,0.00023102122544330347,0.9999524855116617,0.00023103220282021014,199.00422062852948,0.0,0.0,0.0,0.029112668315018676,7.793628944334923e-05,0.00015308493599995425,0.0006987795171456572,0.09562289715089758,0.08129659889904532,0.014326298251852257,0.0956229257333597,0.08129659889904634,0.014326298251852434,0.4279128210995419,0.4279128210995419,0.07540791107972815,0.0,4.719687070947998,4.668338562037206,5.011289040956967,4.720825852639507,4.66981822364005,5.010490566535736,24786.88170981283,21068.849453340907,0.85,0.9188498250319084,0.694677651868362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090292816488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.927484889728,1535.06405009298,0.4279128210995419,0.07540791107972815,6.112851554438009,3.4172112390939575
3512.0,-30.0992393962525,5.038441168536227,35.004213073054416,24.07871091216805,4.980966667315609,-26.59123287666239,-40.10354677503926,1.4729601477255,-0.30595287816123573,-5.027163935188188,40.00815358820924,47887.64815527135,15453.341376365675,15453.341376365675,63340.989531637024,87621.08923035138,87621.08923035138,15453.341376365675,103074.43060671705,103074.43060671705,103074.43060671705,127861.24783489165,103715.94044301397,63982.499367933815,44148.26786120017,24786.817228174594,0.0,68935.08508937477,21068.794643948404,1535.060114589403,0.0,0.8867509577691606,2.8176037364044273,0.0014959080323721466,354280.64427334786,1554884.8170977288,4.388850596924075,1554884.8170977288,4.388850596924075,0.85,0.09562265569858705,4.564652377983593,1.2670795601187277,1.0,0.0,4.564652377984572,1.2848527661700606,1.2851496098837993,3.552665720283334,19313.310648094826,1969.4095994141555,2034.6934298245008,2034.6934298245008,7.5949237117743955,5.038441168536227,0.5388046996900879,4.499636468846139,3.417266969770098,3.417266969770098,0.9763619913628852,0.0,0.0,0.00023102122544330347,0.9999503124899168,0.00023103270488315688,199.0042035469751,0.0,0.0,0.0,0.029112668315018676,7.793664799112714e-05,0.00015308457745217633,0.0006987778804996901,0.0956226556985879,0.08129636984950629,0.014326285849081603,0.09562261409747036,0.08129636984950557,0.014326285849081478,0.42791181702589187,0.42791181702589187,0.07540788131451927,0.0,4.719982821358997,4.668716753844706,5.011115697933747,4.721211057026949,4.670275063639963,5.010468094971429,24786.817228174594,21068.794643948404,0.85,0.9188498055745493,0.6946774359266361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090170449257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92458585076,1535.060114589403,0.42791181702589187,0.07540788131451927,6.112851554438009,3.417266969770098
3513.0,-30.099217991161208,5.038413586322434,35.00420307204249,24.07869145916777,4.9809875974071245,-26.591211518987212,-40.103505878336705,1.4729811252331448,-0.3057760809506931,-5.027127152310967,40.00813484470751,47887.553945125255,15453.309865655187,15453.309865655187,63340.86381078044,87620.90382927487,87620.90382927487,15453.309865655187,103074.21369493006,103074.21369493006,103074.21369493006,127860.96895465633,103715.7548243905,63982.40494024091,44148.166537943995,24786.755259726262,0.0,68934.92179767025,21068.74197076732,1535.056026450002,0.0,0.8867512129433011,2.8176057054868515,0.0014959080323721466,354281.1523210755,1554884.008794173,4.388842021674987,1554884.008794173,4.388842021674987,0.85,0.09562241043077169,4.564652377983593,1.2670790859172123,1.0,0.0,4.564652377984238,1.2848526680245642,1.2851495117156282,3.552665991659305,19313.276083397035,1969.406074795882,2034.6934298245008,2034.6934298245008,7.594908225062729,5.038413586322434,0.5388596534240229,4.4995539328984115,3.4173226849434113,3.4173226849434113,0.9763779099838318,0.0,0.0,0.00023102122544330347,0.9999480829356865,0.00023103322000984528,199.0041860209951,0.0,0.0,0.0,0.029112668315018676,7.793700900681001e-05,0.00015308421643649346,0.0006987762325885948,0.09562241043076476,0.08129613715299866,0.0143262732777661,0.09562245377964781,0.08129613715300454,0.014326273277767136,0.4279108156029829,0.4279108156029829,0.07540785451223606,0.0,4.720242607080877,4.669066502648093,5.010863637652335,4.721351071360289,4.670535114713687,5.00992536405073,24786.755259726262,21068.74197076732,0.85,0.9188501583666283,0.6946777148116483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900458088994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.921695116787,1535.056026450002,0.4279108156029829,0.07540785451223606,6.112851554438009,3.4173226849434113
