time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3514.0,-30.099196188525102,5.038386087465276,35.004193118739224,24.078658839594596,4.980991621116407,-26.591191494307797,-40.10346515625713,1.4729869268991176,-0.3054804060568017,-5.02710427114355,40.008116232300864,47887.46247628626,15453.299862858987,15453.299862858987,63340.76233914524,87620.73589379502,87620.73589379502,15453.299862858987,103074.035756654,103074.035756654,103074.035756654,127860.73567643602,103715.57873158589,63982.305314077246,44148.0815750096,24786.699919782015,0.0,68934.78149479162,21068.694931814713,1535.0526386753088,0.0,0.8867513968608571,2.817604484417792,0.0014959080323721466,354281.4683576828,1554883.206144334,4.3888358410395965,1554883.206144334,4.3888358410395965,0.85,0.09562217266122124,4.564652377983593,1.2670785875385628,1.0,0.0,4.564652377983369,1.2848526408808572,1.28514948456565,3.552666066712679,19313.24329253554,1969.4027310585714,2034.6934298245008,2034.6934298245008,7.594903308943153,5.038386087465276,0.5389084686414165,4.499477618823859,3.4173784329231442,3.4173784329231442,0.9763938379780412,0.0,0.0,0.00023102122544330347,0.9999458119787022,0.00023103374470478203,199.00416816951804,0.0,0.0,0.0,0.029112668315018676,7.79373684825452e-05,0.00015308385696075825,0.0006987745917068253,0.09562217266122247,0.08129591125696352,0.014326261404258946,0.09562222113944462,0.08129591125696248,0.014326261404258763,0.4279098148272524,0.4279098148272524,0.0754078251892177,0.0,4.720510258796878,4.669414659402946,5.010673207162029,4.7216238650867695,4.670850594474814,5.0099550089520335,24786.699919782015,21068.694931814713,0.85,0.9188505565065288,0.6946778017988554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899179256657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.918815952242,1535.0526386753088,0.4279098148272524,0.0754078251892177,6.112851554438009,3.4173784329231442
3515.0,-30.099173998661566,5.038358728023728,35.00418316566619,24.078641447145515,4.980999339631288,-26.591170751551452,-40.10342810126019,1.4729960925211711,-0.3049793475795468,-5.027076886891837,40.00809633239755,47887.39006175946,15453.28313298576,15453.28313298576,63340.67319474522,87620.62067140201,87620.62067140201,15453.28313298576,103073.90380438777,103073.90380438777,103073.90380438777,127860.53834315151,103715.45686981693,63982.226260174255,44148.03401071409,24786.634538763738,0.0,68934.66854947782,21068.639357949178,1535.0485755394839,0.0,0.8867516083693457,2.817601084249655,0.0014959080323721466,354281.84659155994,1554882.347972256,4.388828733200178,1554882.347972256,4.388828733200178,0.8500000000000001,0.09562193079519046,4.564652377983593,1.2670781699335203,1.0,0.0,4.564652377984192,1.284852597998528,1.2851494416734135,3.5526661852839423,19313.220600226236,1969.4004170870007,2034.6934298245008,2034.6934298245008,7.594895086636544,5.038358728023728,0.5389593520322125,4.499399375991516,3.4174341600784386,3.4174341600784386,0.976409760022411,0.0,0.0,0.00023102122544330347,0.9999435006939328,0.00023103427871972888,199.0041500009917,0.0,0.0,0.0,0.029112668315018676,7.793769558829739e-05,0.00015308352985500607,0.0006987730985827758,0.09562193079518877,0.08129568164578432,0.014326249149404448,0.0956218754518375,0.08129568164578577,0.014326249149404701,0.4279088147058462,0.4279088147058462,0.07540779742044504,0.0,4.720817409608287,4.6698080403239715,5.010489737218563,4.722097539312301,4.671433395942245,5.009807946225067,24786.634538763738,21068.639357949178,0.85,0.91885076881573,0.6946778895061825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089787667351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.915945465345,1535.0485755394839,0.4279088147058462,0.07540779742044504,6.112851554438009,3.4174341600784386
3516.0,-30.099151322685973,5.0383315616163165,35.00417324918889,24.07861773334446,4.9810138620512445,-26.591148890892867,-40.103387099783845,1.473011430258158,-0.3047471937919113,-5.027045123326642,40.00807749218298,47887.301336270546,15453.25996888935,15453.25996888935,63340.56130515989,87620.44510565532,87620.44510565532,15453.25996888935,103073.70507454468,103073.70507454468,103073.70507454468,127860.27870380307,103715.2775633684,63982.13379398365,44147.93752153862,24786.57362925839,0.0,68934.51115079701,21068.58758486963,1535.0446619111083,0.0,0.88675183833665,2.817601737728632,0.0014959080323721466,354282.2853133268,1554881.5354989842,4.388821005046439,1554881.5354989842,4.388821005046439,0.85,0.09562168915621003,4.564652377983593,1.26707765232306,1.0,0.0,4.564652377983166,1.2848525262393147,1.2851493698976215,3.5526663837009007,19313.18721094078,1969.3970123274291,2034.6934298245008,2034.6934298245008,7.594883702073113,5.0383315616163165,0.539012294303034,4.4993192673132825,3.4174898834593472,3.4174898834593472,0.9764256809883849,0.0,0.0,0.00023102122544330347,0.9999411387819213,0.00023103482443448829,199.00413143445195,0.0,0.0,0.0,0.029112668315018676,7.79380575333716e-05,0.00015308316790993187,0.0006987714464293321,0.09562168915620924,0.08129545207873098,0.014326237077478246,0.09562167863798438,0.08129545207873166,0.014326237077478366,0.42790781808360334,0.42790781808360334,0.07540777119038845,0.0,4.721101549842331,4.670179733769601,5.010275737330403,4.7222979295347045,4.671726626981979,5.009480156701784,24786.57362925839,21068.58758486963,0.85,0.9188512437057814,0.6946781885711084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896550955975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913083462661,1535.0446619111083,0.42790781808360334,0.07540777119038845,6.112851554438009,3.4174898834593472
3517.0,-30.099128209019614,5.038304568461371,35.004163388573865,24.078599363006674,4.98102752089463,-26.591126722702363,-40.1033460983075,1.4730260345773922,-0.3043964562476731,-5.027014724397547,40.00805928633877,47887.21440726032,15453.239178593372,15453.239178593372,63340.45358585369,87620.29822537924,87620.29822537924,15453.239178593372,103073.53740397262,103073.53740397262,103073.53740397262,127860.05434136158,103715.12634521753,63982.04252709863,44147.870909021,24786.516937388966,0.0,68934.38784640997,21068.53939678062,1535.0410236661398,0.0,0.8867520590577405,2.8176006698157536,0.0014959080323721466,354282.7051869923,1554880.7503828707,4.388813587618386,1554880.7503828707,4.388813587618386,0.85,0.0956214494632569,4.564652377983593,1.267077234718017,1.0,0.0,4.564652377984292,1.284852457911481,1.2851493015540019,3.552666572629984,19313.159052076186,1969.3941409223523,2034.6934298245008,2034.6934298245008,7.594873484172142,5.038304568461371,0.5390647327088303,4.499239835752541,3.417545619473151,3.417545619473151,0.9764416055637575,0.0,0.0,0.00023102122544330347,0.9999387312865767,0.0002310353806838332,199.00411250954514,0.0,0.0,0.0,0.029112668315018676,7.793841947999899e-05,0.00015308280596330447,0.0006987697942687986,0.09562144946325347,0.08129522433595017,0.01432622512730331,0.09562143956196892,0.08129522433595308,0.014326225127303823,0.42790682320723833,0.42790682320723833,0.07540774421684145,0.0,4.721393445981732,4.6705622462105225,5.0100520931493975,4.7226182681498585,4.672149833455762,5.009215339657146,24786.516937388966,21068.53939678062,0.85,0.918851324639019,0.6946781701167197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089519619627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.910231938084,1535.0410236661398,0.42790682320723833,0.07540774421684145,6.112851554438009,3.417545619473151
3518.0,-30.09910472315955,5.038277633629732,35.004153536276625,24.078561993688368,4.981028459196364,-26.59110549164322,-40.10330897346137,1.4730292276800443,-0.3041280518690428,-5.02699324623246,40.00803980737908,47887.14760271453,15453.232179796729,15453.232179796729,63340.37978251126,87620.122428345,87620.122428345,15453.232179796729,103073.35460814173,103073.35460814173,103073.35460814173,127859.81080714252,103714.94020308109,63981.96537745075,44147.749806255924,24786.456199000786,0.0,68934.20600525671,21068.487769150666,1535.0373539134075,0.0,0.8867522389696102,2.817599644050976,0.0014959080323721466,354283.00184622756,1554879.9103647459,4.38880754160377,1554879.9103647459,4.38880754160377,0.85,0.09562121284642194,4.564652377983593,1.2670767780998724,1.0,0.0,4.5646523779836565,1.2848524429722175,1.2851492866112868,3.5526666139376246,19313.1243898932,1969.3906063633556,2034.6934298245008,2034.6934298245008,7.59487004444184,5.038277633629732,0.5391132206898215,4.49916441293991,3.417601362474103,3.417601362474103,0.976457532135458,0.0,0.0,0.00023102122544330347,0.9999362850303224,0.00023103594589159038,199.00409327989888,0.0,0.0,0.0,0.029112668315018676,7.793874720643812e-05,0.00015308247823686533,0.0006987682983115289,0.09562121284642168,0.08129499948755144,0.014326213358870243,0.09562119555310171,0.08129499948755166,0.01432621335887028,0.4279058306317236,0.4279058306317236,0.07540771592074841,0.0,4.721679726349066,4.670925908727838,5.009898051993673,4.722865194363408,4.672421212987331,5.009322741403196,24786.456199000786,21068.487769150666,0.85,0.9188526778371991,0.6946790334984464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893815287312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.907389937776,1535.0373539134075,0.4279058306317236,0.07540771592074841,6.112851554438009,3.417601362474103
3519.0,-30.099080801839214,5.038250929411492,35.00414370666669,24.078542889934056,4.981046699151428,-26.591082138373697,-40.10326399058101,1.4730480356859035,-0.30389086490788486,-5.026958094366045,40.008020763602005,47887.04579173342,15453.204506188687,15453.204506188687,63340.25029792211,87619.95112624807,87619.95112624807,15453.204506188687,103073.15563243676,103073.15563243676,103073.15563243676,127859.54769770277,103714.76629474819,63981.86096023353,44147.672593905176,24786.39206526602,0.0,68934.0646591712,21068.433255476117,1535.0331755475206,0.0,0.8867524869248508,2.8176006271464105,0.0014959080323721466,354283.48736884125,1554879.0891139356,4.388799208965574,1554879.0891139356,4.388799208965574,0.85,0.09562097015187727,4.564652377983593,1.2670762511482465,1.0,0.0,4.564652377983606,1.2848523549770092,1.2851491985957488,3.5526668572477895,19313.092005809875,1969.3873041058746,2034.6934298245008,2034.6934298245008,7.594856443568295,5.038250929411492,0.5391679200753705,4.499083009336122,3.4176570780806608,3.4176570780806608,0.9764734508801888,0.0,0.0,0.00023102122544330347,0.9999337934237449,0.0002310365215803872,199.00407369371226,0.0,0.0,0.0,0.029112668315018676,7.793914430283284e-05,0.0001530820811404706,0.0006987664857045265,0.09562097015187337,0.08129476901208499,0.01432620113978838,0.09562099537360304,0.0812947690120883,0.014326201139788964,0.4279048390083353,0.4279048390083353,0.07540769064010597,0.0,4.721943979393245,4.671274939059231,5.00967994965373,4.723067229458138,4.672737592535384,5.008874403445134,24786.39206526602,21068.433255476117,0.85,0.9188526835185705,0.6946789809726153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892412142181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904556164207,1535.0331755475206,0.4279048390083353,0.07540769064010597,6.112851554438009,3.4176570780806608
3520.0,-30.09905643856207,5.038224332957158,35.00413392266556,24.078525497484975,4.981054287664154,-26.59105945260779,-40.103222884330876,1.4730573017098791,-0.30339309545905735,-5.0269324189191,40.00800243283832,47886.96423973301,15453.191574520084,15453.191574520084,63340.15581425309,87619.83641901852,87619.83641901852,15453.191574520084,103073.0279935386,103073.0279935386,103073.0279935386,127859.3641762349,103714.64389104093,63981.77171175542,44147.63575476168,24786.3361826963,0.0,68933.97193745797,21068.385755291856,1535.02969330109,0.0,0.8867526840478095,2.817597070714439,0.0014959080323721466,354283.8420021215,1554878.298611685,4.388792584569448,1554878.298611685,4.388792584569448,0.85,0.09562073352179105,4.564652377983593,1.267075831894763,1.0,0.0,4.564652377984311,1.2848523116249586,1.2851491552336824,3.552666977117904,19313.069212584334,1969.3849798437118,2034.6934298245008,2034.6934298245008,7.594850087982531,5.038224332957158,0.5392184651213903,4.499005867835768,3.4177128183642083,3.4177128183642083,0.9764893766754881,0.0,0.0,0.00023102122544330347,0.9999312557905344,0.0002310371079066437,199.00405374566623,0.0,0.0,0.0,0.029112668315018676,7.793950717904709e-05,0.00015308171826425637,0.0006987648293007522,0.09562073352179037,0.08129454395049648,0.014326189571293889,0.09562067901768151,0.08129454395049707,0.014326189571293991,0.427903847501404,0.427903847501404,0.07540766378275139,0.0,4.722253389149614,4.6716708719620215,5.009497091373362,4.723539323460045,4.673303202887212,5.008814495890704,24786.3361826963,21068.385755291856,0.85,0.9188525488088803,0.694678732326343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890982981083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.901731897218,1535.02969330109,0.427903847501404,0.07540766378275139,6.112851554438009,3.4177128183642083
3521.0,-30.09903163934873,5.038197920771371,35.00412416981295,24.07850167891013,4.9810688809436545,-26.59103567394762,-40.10317783160133,1.473072915542547,-0.3031666043062273,-5.026900590695791,40.00798377210279,47886.866163761064,15453.169462294458,15453.169462294458,63340.03562605552,87619.66030462427,87619.66030462427,15453.169462294458,103072.82976691873,103072.82976691873,103072.82976691873,127859.1052565636,103714.46309431468,63981.66895345146,44147.549045403575,24786.27548964488,0.0,68933.82453504845,21068.334166198147,1535.0257866833024,0.0,0.8867529136925597,2.8175978063596654,0.0014959080323721466,354284.2816188963,1554877.493879923,4.38878486726799,1554877.493879923,4.38878486726799,0.85,0.09562049372641163,4.564652377983593,1.2670753098884595,1.0,0.0,4.564652377981874,1.2848522385740353,1.2851490821658818,3.5526671791065803,19313.035545789015,1969.381546786009,2034.6934298245008,2034.6934298245008,7.594839220386802,5.038197920771371,0.539271848888248,4.498926071883123,3.417768546649503,3.417768546649503,0.9765052990427152,0.0,0.0,0.00023102122544330347,0.9999286727581594,0.00023103770472554272,199.00403344069062,0.0,0.0,0.0,0.029112668315018676,7.793990489563787e-05,0.0001530813205476656,0.0006987630138627703,0.09562049372641127,0.08129431617000533,0.014326177556405938,0.09562048539368487,0.08129431617000564,0.014326177556405991,0.4279028591657477,0.4279028591657477,0.07540763765676516,0.0,4.722537518931631,4.672041628673526,5.009288366040323,4.723733986389561,4.673584898818547,5.0085140054997055,24786.27548964488,21068.334166198147,0.85,0.9188527700773538,0.6946787950146832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889527415894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.898917281474,1535.0257866833024,0.4279028591657477,0.07540763765676516,6.112851554438009,3.417768546649503
3522.0,-30.09900643753424,5.038171670922912,35.00411446742137,24.078478069882863,4.981082403005332,-26.591011640103616,-40.10313651580361,1.473087605574716,-0.30291412758373326,-5.0268703070723735,40.00796573618487,47886.78753121006,15453.149981815162,15453.149981815162,63339.93751302522,87619.48985297095,87619.48985297095,15453.149981815162,103072.63983478611,103072.63983478611,103072.63983478611,127858.85895255176,103714.28728397372,63981.584962212844,44147.44702417876,24786.21911776565,0.0,68933.66614194441,21068.286250100802,1535.0221634991365,0.0,0.8867531332094819,2.8175980192642847,0.0014959080323721466,354284.6999017947,1554876.7160933055,4.38877749031868,1554876.7160933055,4.38877749031868,0.85,0.09562025580229207,4.564652377983593,1.2670748906349765,1.0,0.0,4.564652377983167,1.2848521698452153,1.2851490134211832,3.5526673691444914,19313.002807526067,1969.378208412258,2034.6934298245008,2034.6934298245008,7.594829646227369,5.038171670922912,0.5393246410365604,4.498847029886352,3.4178242861950525,3.4178242861950525,0.9765212246271578,0.0,0.0,0.00023102122544330347,0.9999260477990831,0.0002310383112349154,199.00401280607952,0.0,0.0,0.0,0.029112668315018676,7.794026962498249e-05,0.00015308095581832097,0.0006987613490001001,0.0956202558022905,0.08129409019534255,0.014326165606947957,0.09562029059297371,0.08129409019534388,0.01432616560694819,0.42790187210371117,0.42790187210371117,0.0754076104247002,0.0,4.72280984576679,4.672399108904642,5.009076219911378,4.723956179488653,4.6738863497018315,5.0082852381326575,24786.21911776565,21068.286250100802,0.85,0.9188534580853296,0.69467925052186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088804580634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.896112211098,1535.0221634991365,0.42790187210371117,0.0754076104247002,6.112851554438009,3.4178242861950525
3523.0,-30.098980795114752,5.038145529679764,35.00410478975311,24.078450130205624,4.981089961870603,-26.590987806052137,-40.10309523493049,1.4730969728079963,-0.30261274793241455,-5.026844112233977,40.00794705152011,47886.71105765154,15453.136949177788,15453.136949177788,63339.84800682933,87619.32694074362,87619.32694074362,15453.136949177788,103072.4638899214,103072.4638899214,103072.4638899214,127858.62430610262,103714.11607489364,63981.50019180142,44147.35098121358,24786.16041618121,0.0,68933.51139739479,21068.23635375403,1535.0185004711602,0.0,0.8867533342579271,2.817597110306598,0.0014959080323721466,354285.06170996616,1554875.9103302327,4.388770734011712,1554875.9103302327,4.388770734011712,0.8500000000000001,0.09562001895322042,4.564652377983593,1.267074381266721,1.0,0.0,4.564652377982529,1.2848521260196593,1.285148969585502,3.552667490323902,19312.970926080114,1969.3749574095245,2034.6934298245008,2034.6934298245008,7.594823241018019,5.038145529679764,0.5393756686117372,4.498769861068027,3.4178800306920527,3.4178800306920527,0.9765371516263007,0.0,0.0,0.00023102122544330347,0.9999233769553186,0.00023103892834943352,199.00399181071654,0.0,0.0,0.0,0.029112668315018676,7.794063404759477e-05,0.0001530805913957087,0.0006987596855375565,0.09562001895321695,0.08129386534671032,0.014326153606506629,0.09562005324631777,0.08129386534671328,0.014326153606507148,0.4279008855023017,0.4279008855023017,0.07540758196109379,0.0,4.7230842922764396,4.672753134381082,5.008897879902349,4.724231364301545,4.674218817924498,5.008234344838343,24786.16041618121,21068.23635375403,0.85,0.9188542223198446,0.6946797005826303,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886540144002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.893316032803,1535.0185004711602,0.4279008855023017,0.07540758196109379,6.112851554438009,3.4178800306920527
3524.0,-30.098954762513827,5.038119519174417,35.00409512115675,24.078432388510578,4.981099186266624,-26.590963454254005,-40.10305011235175,1.4731078780068314,-0.30215527693246713,-5.0268160670764,40.00792796042137,47886.61824601184,15453.1212606416,15453.1212606416,63339.739506653445,87619.2034008641,87619.2034008641,15453.1212606416,103072.3246615057,103072.3246615057,103072.3246615057,127858.42293109349,103713.98482343457,63981.39966858228,44147.316838724764,24786.098269587794,0.0,68933.41510831256,21068.183529149625,1535.0146005950755,0.0,0.886753546199101,2.817594361605361,0.0014959080323721466,354285.44907542417,1554875.0870403082,4.388763611652844,1554875.0870403082,4.388763611652844,0.85,0.09561978069384738,4.564652377983593,1.267073935638182,1.0,0.0,4.564652377983001,1.284852074998578,1.285148918552633,3.552667631399237,19312.94648528354,1969.3724651418722,2034.6934298245008,2034.6934298245008,7.594815530502049,5.038119519174417,0.5394275831279627,4.498691936046455,3.417935764201908,3.417935764201908,0.9765530754862594,0.0,0.0,0.00023102122544330347,0.9999206654791907,0.00023103955485567594,199.00397049588733,0.0,0.0,0.0,0.029112668315018676,7.794103238612578e-05,0.00015308019305717768,0.0006987578672606336,0.09561978069384816,0.08129363916112517,0.014326141532722998,0.09561973988567282,0.0812936391611245,0.01432614153272288,0.42789989929812566,0.42789989929812566,0.07540755442172804,0.0,4.723389033832518,4.673140953794757,5.008729950882241,4.7246607901439575,4.674745316377255,5.008111578846297,24786.098269587794,21068.183529149625,0.85,0.9188539318287078,0.6946793245448429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885008158395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.890529521355,1535.0146005950755,0.42789989929812566,0.07540755442172804,6.112851554438009,3.417935764201908
3525.0,-30.098928295500443,5.038093708704947,35.00408549513628,24.078413389530056,4.981116623908855,-26.590937890133247,-40.10300858700646,1.4731262185416893,-0.30190159946022277,-5.02678241055579,40.00790986334497,47886.54436504137,15453.09725633645,15453.09725633645,63339.64162137782,87619.03615829468,87619.03615829468,15453.09725633645,103072.13341463113,103072.13341463113,103072.13341463113,127858.17306326692,103713.81343836356,63981.32164511028,44147.21310361476,24786.039648635793,0.0,68933.25275225056,21068.133701340423,1535.010769390087,0.0,0.8867537831096034,2.817594952809852,0.0014959080323721466,354285.91394661734,1554874.306617185,4.388755650193501,1554874.306617185,4.388755650193501,0.85,0.09561954165530616,4.564652377983593,1.2670734575903042,1.0,0.0,4.564652377983231,1.2848519891905303,1.285148832724761,3.5526678686619535,19312.9145710657,1969.3692107973366,2034.6934298245008,2034.6934298245008,7.594803732997427,5.038093708704947,0.5394821105397476,4.4986115981651995,3.4179914935822615,3.4179914935822615,0.9765689981663604,0.0,0.0,0.00023102122544330347,0.99991790876413,0.00023104019181818545,199.00394882537708,0.0,0.0,0.0,0.029112668315018676,7.794139897023125e-05,0.00015307982647307222,0.0006987561939316248,0.0956195416553018,0.08129341218500671,0.014326129470295086,0.09561954684047982,0.08129341218501042,0.01432612947029574,0.4278989156979188,0.4278989156979188,0.0754075281344615,0.0,4.723674705964925,4.673513146702589,5.0085233872885055,4.724880811095545,4.675065623142814,5.007761150341764,24786.039648635793,21068.133701340423,0.85,0.9188546759721836,0.6946798889230997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883452862037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88775168129,1535.010769390087,0.4278989156979188,0.0754075281344615,6.112851554438009,3.4179914935822615
3526.0,-30.098901457146688,5.038067968428649,35.00407589518898,24.078385903872572,4.981121139860523,-26.59091328406514,-40.10296339457852,1.4731329667790019,-0.3015287619298874,-5.026758820374889,40.007891370740474,47886.45507519549,15453.08883315576,15453.08883315576,63339.54390835125,87618.8893275344,87618.8893275344,15453.08883315576,103071.97816069017,103071.97816069017,103071.97816069017,127857.9609361871,103713.65636580196,63981.22211346316,44147.14916926533,24785.982775496934,0.0,68933.13194476227,21068.085359172394,1535.0072705899781,0.0,0.8867539702000089,2.8175927983485227,0.0014959080323721466,354286.2397796186,1554873.5091375092,4.388749362957782,1554873.5091375092,4.388749362957782,0.85,0.09561930751571773,4.564652377983593,1.267072990532033,1.0,0.0,4.564652377983068,1.2848519576182222,1.2851488011451586,3.552667955960668,19312.88532203066,1969.3662282258122,2034.6934298245008,2034.6934298245008,7.594799593218642,5.038067968428649,0.5395321920819498,4.498535776346699,3.4180472399559285,3.4180472399559285,0.9765849257016939,0.0,0.0,0.00023102122544330347,0.9999151133798714,0.00023104083771912913,199.00392685082764,0.0,0.0,0.0,0.029112668315018676,7.7941797929007e-05,0.00015307942751429645,0.0006987543728235003,0.09561930751571666,0.08129318964842397,0.0143261178672927,0.09561927595092176,0.08129318964842487,0.01432611786729286,0.42789793349142563,0.42789793349142563,0.07540750039309083,0.0,4.723976905315624,4.673894558542827,5.008374891391952,4.725230058444993,4.675464859570127,5.007825777795631,24785.982775496934,21068.085359172394,0.85,0.9188548687894627,0.694679811060493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520881871612412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.884983411708,1535.0072705899781,0.42789793349142563,0.07540750039309083,6.112851554438009,3.4180472399559285
3527.0,-30.098874135049662,5.03804240312661,35.00406630909852,24.078362120222323,4.981135425224805,-26.590887265584534,-40.10292183430863,1.4731485557596764,-0.30129810566870674,-5.0267268845677195,40.007872574455135,47886.384804650894,15453.067836244663,15453.067836244663,63339.45264089556,87618.71464598703,87618.71464598703,15453.067836244663,103071.78248223169,103071.78248223169,103071.78248223169,127857.70279429472,103713.475703219,63981.14586188288,44147.03315704013,24785.92031206302,0.0,68932.95346910314,21068.032265253565,1535.0032559257916,0.0,0.8867542008814951,2.8175934917331085,0.0014959080323721466,354286.6808847031,1554872.6985621413,4.38874161083168,1554872.6985621413,4.38874161083168,0.85,0.0956190690922476,4.564652377983593,1.2670725569920616,1.0,0.0,4.564652377983761,1.2848518846836119,1.285148728193698,3.5526681576278456,19312.851680214633,1969.3627977152885,2034.6934298245008,2034.6934298245008,7.594789273771598,5.03804240312661,0.5395860776474564,4.498456325479154,3.418102964487087,3.418102964487087,0.9766008469963106,0.0,0.0,0.00023102122544330347,0.9999122676193516,0.00023104149526371152,199.00390448020676,0.0,0.0,0.0,0.029112668315018676,7.794216482475739e-05,0.00015307906061854607,0.0006987526980719408,0.09561906909224609,0.08129296316566884,0.014326105926577255,0.0956190742733574,0.08129296316567011,0.01432610592657748,0.42789695320731386,0.42789695320731386,0.07540747487350143,0.0,4.7242552483338045,4.674252841514658,5.008198401058394,4.7254287788990155,4.675746421728547,5.007553183475977,24785.92031206302,21068.032265253565,0.85,0.9188559238113208,0.694680590265356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880268177714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.882223463545,1535.0032559257916,0.42789695320731386,0.07540747487350143,6.112851554438009,3.418102964487087
3528.0,-30.098846457009753,5.038016983071042,35.00405676502759,24.078343819733732,4.98114818428411,-26.59086107943866,-40.10287643233312,1.4731628067130174,-0.30093252534118164,-5.026697120841409,40.007854626185605,47886.29827985843,15453.0504066682,15453.0504066682,63339.34868652663,87618.5721800542,87618.5721800542,15453.0504066682,103071.6225867224,103071.6225867224,103071.6225867224,127857.4863828987,103713.32639242658,63981.05249223066,44146.97100021769,24785.863796176294,0.0,68932.83479639399,21067.98422674985,1534.9996352126352,0.0,0.8867544174320156,2.81759215420624,0.0014959080323721466,354287.0919888705,1554871.9245571024,4.388734333583756,1554871.9245571024,4.388734333583756,0.85,0.09561883327698885,4.564652377983593,1.267072103670798,1.0,0.0,4.564652377983836,1.2848518180091042,1.2851486615037864,3.5526683419856036,19312.823876525974,1969.3599625280779,2034.6934298245008,2034.6934298245008,7.594780707578672,5.038016983071042,0.5396390804258369,4.498377902645205,3.4181586989016863,3.4181586989016863,0.9766167711147675,0.0,0.0,0.00023102122544330347,0.9999093847941511,0.00023104216137631635,199.0038818181542,0.0,0.0,0.0,0.029112668315018676,7.794256563706486e-05,0.0001530786598062386,0.0006987508685030884,0.09561883327698611,0.08129273891466043,0.014326094362325686,0.09561882669023875,0.08129273891466275,0.014326094362326094,0.42789597331223045,0.42789597331223045,0.0754074493340106,0.0,4.724545908618495,4.67462572138146,5.008021276671343,4.725764595500209,4.676173578981036,5.007369391378916,24785.863796176294,21067.98422674985,0.85,0.9188559976332213,0.6946805310023817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878635842551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.879474100984,1534.9996352126352,0.42789597331223045,0.0754074493340106,6.112851554438009,3.4181586989016863
3529.0,-30.098818340915077,5.037991719792829,35.00404726042442,24.07832530969756,4.981162192299517,-26.59083437413694,-40.10283092558382,1.4731782255214023,-0.3005977955418757,-5.026666299814068,40.007836687627055,47886.213407570714,15453.03159338566,15453.03159338566,63339.245000956376,87618.42303831174,87618.42303831174,15453.03159338566,103071.4546316974,103071.4546316974,103071.4546316974,127857.26134559629,103713.17077791863,63980.961147177724,44146.89958971211,24785.806713898877,0.0,68932.70630361099,21067.935706814045,1534.995956282626,0.0,0.8867546393302238,2.817591346568021,0.0014959080323721466,354287.5176971432,1554871.1509711342,4.388726876627615,1554871.1509711342,4.388726876627615,0.85,0.09561859713577207,4.564652377983593,1.2670715849613772,1.0,0.0,4.564652377982784,1.2848517458706776,1.2851485893486934,3.5526685414513435,19312.794899000237,1969.3570076427973,2034.6934298245008,2034.6934298245008,7.594771461329452,5.037991719792829,0.5396926418026275,4.498299077990201,3.4182144345234677,3.4182144345234677,0.9766326955781336,0.0,0.0,0.00023102122544330347,0.9999064563522361,0.00023104283803316282,199.00385879743922,0.0,0.0,0.0,0.029112668315018676,7.7942967376237e-05,0.00015307825806706648,0.000698749034703421,0.09561859713577094,0.08129251445520799,0.014326082680562943,0.09561859403982909,0.08129251445520896,0.014326082680563113,0.42789499485277,0.42789499485277,0.07540742362247249,0.0,4.724838817728369,4.675002774427128,5.007835470192333,4.7260685042721775,4.6765693262710215,5.007150867470955,24785.806713898877,21067.935706814045,0.85,0.9188562062539882,0.6946805946753063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876982242257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.876732779881,1534.995956282626,0.42789499485277,0.07540742362247249,6.112851554438009,3.4182144345234677
3530.0,-30.098789805984374,5.037966602511463,35.00403779555348,24.078306939359777,4.9811754027182005,-26.590807371651202,-40.102785418834515,1.47319296838502,-0.3002438428741243,-5.026636173130756,40.00781883570753,47886.130252373594,15453.014073763858,15453.014073763858,63339.14432613745,87618.27810325036,87618.27810325036,15453.014073763858,103071.29217701421,103071.29217701421,103071.29217701421,127857.04246167617,103713.01881194851,63980.87096107186,44146.8309454185,24785.75028466196,0.0,68932.58123008045,21067.887741962666,1534.9923304237534,0.0,0.8867548573790833,2.817590204622527,0.0014959080323721466,354287.93381533795,1554870.381121694,4.388719549032466,1554870.381121694,4.388719549032466,0.85,0.09561836167871891,4.564652377983593,1.2670711651584132,1.0,0.0,4.564652377983604,1.2848516768947331,1.2851485203568132,3.5526687321727106,19312.76660088158,1969.354122037758,2034.6934298245008,2034.6934298245008,7.594762850881537,5.037966602511463,0.5397459765184127,4.49822062599305,3.418270175072992,3.418270175072992,0.9766486214494262,0.0,0.0,0.00023102122544330347,0.999903484295762,0.00023104352477180644,199.0038354337978,0.0,0.0,0.0,0.029112668315018676,7.794336911732248e-05,0.000153077856325981,0.0006987472008950198,0.09561836167871747,0.08129229075078545,0.014326070927932023,0.09561835293515339,0.08129229075078667,0.014326070927932238,0.4278940180435673,0.4278940180435673,0.07540739712850006,0.0,4.72513817256538,4.67538718236375,5.007650950011225,4.726392330256658,4.676981840170129,5.006970171633441,24785.75028466196,21067.887741962666,0.85,0.9188564129743895,0.6946806488000378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875302471152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.874001157077,1534.9923304237534,0.4278940180435673,0.07540739712850006,6.112851554438009,3.418270175072992
3531.0,-30.09876088533428,5.0379415822686155,35.00402834837642,24.07827889490875,4.981183238586729,-26.590780559489428,-40.102743718866236,1.473202912741843,-0.2999555907174454,-5.026609775920151,40.0078004213367,47886.06676975923,15453.00242914166,15453.00242914166,63339.06919890089,87618.11345285298,87618.11345285298,15453.00242914166,103071.11588199464,103071.11588199464,103071.11588199464,127856.80779034953,103712.84448773641,63980.79780464265,44146.718536770844,24785.691908354882,0.0,68932.41044512573,21067.83812210165,1534.9886755966602,0.0,0.8867550584765496,2.8175894922842746,0.0014959080323721466,354288.2984213259,1554869.5870173003,4.388712791095973,1554869.5870173003,4.388712791095973,0.85,0.0956181276379462,4.564652377983593,1.2670707343658436,1.0,0.0,4.564652377985979,1.2848516303690813,1.2851484738204124,3.552668860818092,19312.73413935593,1969.3508118833577,2034.6934298245008,2034.6934298245008,7.594757127846295,5.0379415822686155,0.5397976981361552,4.49814388413246,3.4183259175594345,3.4183259175594345,0.9766645478741242,0.0,0.0,0.00023102122544330347,0.9999004720743939,0.0002310442207953225,199.00381175434526,0.0,0.0,0.0,0.029112668315018676,7.794373725319881e-05,0.00015307748819010466,0.0006987455204827166,0.09561812763794567,0.0812920684164105,0.014326059221535162,0.09561812277738867,0.08129206841641096,0.014326059221535244,0.42789304325213623,0.42789304325213623,0.0754073699627446,0.0,4.725431439614965,4.675758437911838,5.00750049436914,4.726654185202733,4.677293427345774,5.006948880080813,24785.691908354882,21067.83812210165,0.85,0.9188575996384536,0.6946814489808008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873597677457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.871278862158,1534.9886755966602,0.42789304325213623,0.0754073699627446,6.112851554438009,3.4183259175594345
3532.0,-30.09873156300249,5.03791677641432,35.004018941518424,24.078269919287436,4.981203464202715,-26.590752146761996,-40.10269419578833,1.4732240479621974,-0.2995779047907945,-5.026574004250202,40.007782701363624,47885.96848468335,15452.97670251548,15452.97670251548,63338.94518719883,87617.9794153181,87617.9794153181,15452.97670251548,103070.95611783359,103070.95611783359,103070.95611783359,127856.58963816792,103712.70627690633,63980.6953462716,44146.678811816375,24785.633520334333,0.0,68932.3123321507,21067.788492284184,1534.984807528865,0.0,0.8867553047878184,2.8175886973316975,0.0014959080323721466,354288.79251055635,1554868.8228585212,4.388704513739854,1554868.8228585212,4.388704513739854,0.85,0.09561789001191852,4.564652377983593,1.2670702585158868,1.0,0.0,4.564652377983051,1.2848515314858844,1.28514837491437,3.5526691342343164,19312.70840263036,1969.3481874677245,2034.6934298245008,2034.6934298245008,7.594744483864751,5.03791677641432,0.5398537140740203,4.498063062340299,3.418381647457028,3.418381647457028,0.976680470702008,0.0,0.0,0.00023102122544330347,0.9998974180259921,0.00023104492648794712,199.00378774601222,0.0,0.0,0.0,0.029112668315018676,7.794417445518027e-05,0.0001530770509881232,0.0006987435248076522,0.09561789001191316,0.08129184283737458,0.014326047174538585,0.09561788140810197,0.08129184283737913,0.014326047174539388,0.4278920695332829,0.4278920695332829,0.07540734420313128,0.0,4.725730885288101,4.676146302090331,5.007296946089468,4.726996099459427,4.677765469728115,5.006550791957977,24785.633520334333,21067.788492284184,0.85,0.9188571084341375,0.69468101191709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520871869839718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.86856524565,1534.984807528865,0.4278920695332829,0.07540734420313128,6.112851554438009,3.418381647457028
3533.0,-30.098701887702415,5.037892080785238,35.004009584814696,24.07824662458154,4.981214325924135,-26.59072435285199,-40.10264854934064,1.4732367910736923,-0.2992669030710431,-5.0265462469078,40.0077653484994,47885.89001681846,15452.96347548977,15452.96347548977,63338.85349230823,87617.822745725,87617.822745725,15452.96347548977,103070.78622121477,103070.78622121477,103070.78622121477,127856.36691558262,103712.54097543271,63980.60824652605,44146.591921007406,24785.58069436784,0.0,68932.17261537525,21067.743590212664,1534.9814395455494,0.0,0.8867555089648205,2.8175878442919293,0.0014959080323721466,354289.17590381973,1554868.0745312741,4.388697652319416,1554868.0745312741,4.388697652319416,0.85,0.09561765735980852,4.564652377983593,1.2670697826659305,1.0,0.0,4.564652377983723,1.2848514718659976,1.285148315280709,3.552669299085847,19312.67762126062,1969.3450486415463,2034.6934298245008,2034.6934298245008,7.594737983118488,5.037892080785238,0.5399062294974382,4.4979858512878,3.4184374003280964,3.4184374003280964,0.9766964000937418,0.0,0.0,0.00023102122544330347,0.9998943272246539,0.00023104564067738547,199.00376344868417,0.0,0.0,0.0,0.029112668315018676,7.79445774353196e-05,0.00015307664800798387,0.000698741685343401,0.095617657359808,0.08129162190196251,0.014326035457845488,0.09561766467573374,0.08129162190196296,0.014326035457845568,0.4278910979275857,0.4278910979275857,0.07540731624717456,0.0,4.726030125347506,4.676528433137435,5.007124615450323,4.727279343836756,4.678109499761035,5.006488088086542,24785.58069436784,21067.743590212664,0.85,0.9188576406219433,0.6946812816130151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087011800429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.865860640186,1534.9814395455494,0.4278910979275857,0.07540731624717456,6.112851554438009,3.4184374003280964
3534.0,-30.098671778194664,5.037867465519298,35.00400022873568,24.07821878967809,4.98122052279583,-26.590696634616076,-40.10260293781755,1.473245379217258,-0.2989399281383385,-5.026520751055731,40.00774665328481,47885.813593172665,15452.953831912866,15452.953831912866,63338.767425085534,87617.66671316217,87617.66671316217,15452.953831912866,103070.62054507503,103070.62054507503,103070.62054507503,127856.14104136624,103712.37397163449,63980.52085164513,44146.50346665484,24785.520496291214,0.0,68932.02396294606,21067.692421847532,1534.9776994201673,0.0,0.8867557064894653,2.817586516641319,0.0014959080323721466,354289.52806094434,1554867.268316635,4.388691014455186,1554867.268316635,4.388691014455186,0.85,0.09561742412994742,4.564652377983593,1.2670693738525736,1.0,0.0,4.564652377983563,1.2848514316855355,1.285148275090964,3.5526694101865477,19312.646522895022,1969.3418774907866,2034.6934298245008,2034.6934298245008,7.594733243546051,5.037867465519298,0.5399577690799102,4.497909696439388,3.4184931451073473,3.4184931451073473,0.9767123271735277,0.0,0.0,0.00023102122544330347,0.9998911912093732,0.00023104636531889254,199.0037387958448,0.0,0.0,0.0,0.029112668315018676,7.79449801090581e-05,0.00015307624533424536,0.0006987398472777629,0.09561742412994698,0.08129140052078097,0.01432602360916601,0.09561740793809363,0.08129140052078135,0.014326023609166077,0.4278901279231795,0.4278901279231795,0.07540728829231448,0.0,4.726330669623906,4.676904569172962,5.00699507112796,4.727580822917389,4.678457375498851,5.006525387064983,24785.520496291214,21067.692421847532,0.85,0.9188583735642647,0.6946816710171365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086834508153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.863164083265,1534.9776994201673,0.4278901279231795,0.07540728829231448,6.112851554438009,3.4184931451073473
3535.0,-30.098641269577342,5.037843080035021,35.003990911568565,24.07820422612133,4.981242795019625,-26.590666949558187,-40.10255324011666,1.473268475000456,-0.298713182695451,-5.026483362557044,40.00772907452242,47885.71987512452,15452.926258113215,15452.926258113215,63338.64613323774,87617.49756880828,87617.49756880828,15452.926258113215,103070.4238269215,103070.4238269215,103070.4238269215,127855.88568063821,103712.20104876258,63980.42335507868,44146.419659648775,24785.461853716715,0.0,68931.88151336549,21067.642575659207,1534.9737740778787,0.0,0.8867559605200706,2.8175878986750265,0.0014959080323721466,354290.04448372644,1554866.510248301,4.388682477697226,1554866.510248301,4.388682477697226,0.85,0.09561718682151284,4.564652377983593,1.2670688661327585,1.0,0.0,4.564652377983323,1.2848513236296875,1.2851481670101514,3.552669708965635,19312.61432231786,1969.3385939457266,2034.6934298245008,2034.6934298245008,7.594719691725787,5.037843080035021,0.5400147325893512,4.49782834744567,3.418548872970097,3.418548872970097,0.9767282494200277,0.0,0.0,0.00023102122544330347,0.9998880136361962,0.00023104709956785148,199.00371381623162,0.0,0.0,0.0,0.029112668315018676,7.794541885912654e-05,0.0001530758065841769,0.0006987378445362197,0.09561718682150631,0.08129117530464702,0.014326011516859288,0.09561723771131528,0.08129117530465257,0.014326011516860268,0.4278891590908628,0.4278891590908628,0.07540726281914782,0.0,4.726604472282531,4.6772612463485075,5.006797395145213,4.727770179861579,4.678758726157184,5.006077804660265,24785.461853716715,21067.642575659207,0.85,0.9188585128197428,0.6946817470206404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520866546217885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860477214144,1534.9737740778787,0.4278891590908628,0.07540726281914782,6.112851554438009,3.418548872970097
3536.0,-30.09861041342349,5.037818733154351,35.003981625128965,24.07818204900252,4.9812465753928175,-26.590638801050066,-40.10250755874438,1.4732749630194066,-0.29823005582647966,-5.0264608563135225,40.007711335192724,47885.64658095963,15452.921625680427,15452.921625680427,63338.568206640055,87617.37845313166,87617.37845313166,15452.921625680427,103070.30007881208,103070.30007881208,103070.30007881208,127855.70855599575,103712.06951031667,63980.33763814477,44146.36874685766,24785.408477183657,0.0,68931.77722404132,21067.597205606107,1534.970496699057,0.0,0.8867561393606309,2.8175841650542712,0.0014959080323721466,354290.35534797463,1554865.7452559266,4.3886764677203205,1554865.7452559266,4.3886764677203205,0.85,0.09561695702154535,4.564652377983593,1.2670684034703301,1.0,0.0,4.56465237798301,1.2848512932748688,1.2851481366483197,3.552669792898029,19312.58982808045,1969.3360962286256,2034.6934298245008,2034.6934298245008,7.5947174150030525,5.037818733154351,0.5400650919198586,4.4977536412344925,3.418604629124873,3.418604629124873,0.9767441797499636,0.0,0.0,0.00023102122544330347,0.9998847998770252,0.00023104784218313604,199.0036885520716,0.0,0.0,0.0,0.029112668315018676,7.794582215354296e-05,0.0001530754032897605,0.0006987360036374027,0.09561695702154972,0.08129095683315588,0.014326000188393846,0.09561692613609958,0.08129095683315216,0.014326000188393192,0.42788819026647085,0.42788819026647085,0.0754072351116523,0.0,4.72692127486323,4.677654843697098,5.0066772781318605,4.72823080048704,4.6792718378681,5.006239616798268,24785.408477183657,21067.597205606107,0.85,0.9188587725045552,0.6946817347436468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864723510276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.857799344172,1534.970496699057,0.42788819026647085,0.0754072351116523,6.112851554438009,3.418604629124873
3537.0,-30.09857909392991,5.037794597102312,35.00397236006693,24.078167764842533,4.981266735014619,-26.590608597455663,-40.1024577911943,1.4732962385403618,-0.2979528137217926,-5.026424703526206,40.00769338498068,47885.55622633497,15452.896326244621,15452.896326244621,63338.45255257959,87617.2204752473,87617.2204752473,15452.896326244621,103070.11680149192,103070.11680149192,103070.11680149192,127855.46456664504,103711.90641264983,63980.24216373736,44146.293609902736,24785.34776515312,0.0,68931.64137505586,21067.545600380152,1534.9664804862941,0.0,0.8867563884444236,2.817584737626884,0.0014959080323721466,354290.8547035921,1554864.9711697374,4.388668097206668,1554864.9711697374,4.388668097206668,0.85,0.09561672038295108,4.564652377983593,1.267067924872972,1.0,0.0,4.564652377984038,1.2848511937353142,1.2851480370857682,3.5526700681292542,19312.559457089334,1969.332999249421,2034.6934298245008,2034.6934298245008,7.594704980974698,5.037794597102312,0.540121636767875,4.497672960334437,3.4186603562825955,3.4186603562825955,0.9767601017950273,0.0,0.0,0.00023102122544330347,0.9998815378710485,0.00023104859595187119,199.0036629085484,0.0,0.0,0.0,0.029112668315018676,7.794626152465637e-05,0.0001530749639186471,0.0006987339980610051,0.09561672038294497,0.08129073216836939,0.01432598821457558,0.09561672224548232,0.08129073216837458,0.014325988214576495,0.42788722392602735,0.42788722392602735,0.07540721019015384,0.0,4.727217766188801,4.678034939431598,5.006498148421997,4.728471889804439,4.679623756121657,5.005850392082209,24785.34776515312,21067.545600380152,0.85,0.9188589055635014,0.6946817930214442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862880039904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.85512945347,1534.9664804862941,0.42788722392602735,0.07540721019015384,6.112851554438009,3.4186603562825955
3538.0,-30.098547382535692,5.037770565103643,35.003963141937945,24.078149638976925,4.981277858600282,-26.590578944874142,-40.10241563720626,1.4733094209387487,-0.2975541306622631,-5.026396775154899,40.0076762218844,47885.50359282955,15452.883839840322,15452.883839840322,63338.38743266987,87617.08637808102,87617.08637808102,15452.883839840322,103069.97021792133,103069.97021792133,103069.97021792133,127855.26544640683,103711.76286958178,63980.180084330306,44146.20309472386,24785.295228485502,0.0,68931.49832320937,21067.500944212676,1534.9631239233915,0.0,0.8867565928033552,2.817582749769494,0.0014959080323721466,354291.24046092416,1554864.2310274527,4.388661229683841,1554864.2310274527,4.388661229683841,0.85,0.0956164895146957,4.564652377983593,1.267067530346103,1.0,0.0,4.564652377983566,1.2848511320602134,1.2851479753964186,3.5526702386636293,19312.53272742895,1969.3302735826148,2034.6934298245008,2034.6934298245008,7.594698844224993,5.037770565103643,0.5401745840648902,4.497595981038753,3.4187161064621545,3.4187161064621545,0.9767760304177584,0.0,0.0,0.00023102122544330347,0.9998782350593103,0.00023104935915481734,199.00363694415472,0.0,0.0,0.0,0.029112668315018676,7.794663368148837e-05,0.0001530745917618151,0.0006987322992944369,0.09561648951469615,0.08129051268131499,0.014325976833381163,0.09561646773343084,0.08129051268131461,0.014325976833381097,0.4278862590160429,0.4278862590160429,0.07540718383727142,0.0,4.727532224786728,4.678431144402907,5.006347553247167,4.728842644492659,4.680068832280767,5.005798292001259,24785.295228485502,21067.500944212676,0.85,0.9188598677441444,0.6946824711150433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861008888235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.852469873542,1534.9631239233915,0.4278862590160429,0.07540718383727142,6.112851554438009,3.4187161064621545
