time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3539.0,-30.098515294831344,5.037746690663737,35.003953953908294,24.078125541005306,4.981293700550599,-26.59054848171298,-40.102365834731586,1.4733268874322496,-0.2973700496289666,-5.0263645161597745,40.00765866233349,47885.416584103805,15452.864932788756,15452.864932788756,63338.28151689256,87616.90303473081,87616.90303473081,15452.864932788756,103069.76796751957,103069.76796751957,103069.76796751957,127855.00623730519,103711.57207277336,63980.08562214622,44146.09605625237,24785.238269785626,0.0,68931.33432603799,21067.452529317783,1534.9594083909517,0.0,0.8867568206467151,2.817584094416744,0.0014959080323721466,354291.6860348969,1554863.4737887122,4.388653572964627,1554863.4737887122,4.388653572964627,0.85,0.09561625617653752,4.564652377983593,1.2670670248242093,1.0,0.0,4.564652377984805,1.2848510503415764,1.2851478936589018,3.552670464619291,19312.4971984831,1969.3266506384036,2034.6934298245008,2034.6934298245008,7.594689551890685,5.037746690663737,0.5402295434973396,4.4975171471663975,3.418771847804393,3.418771847804393,0.9767919565155408,0.0,0.0,0.00023102122544330347,0.9998748930660132,0.00023105013141684228,199.0036106716558,0.0,0.0,0.0,0.029112668315018676,7.794707336516506e-05,0.0001530741520781384,0.0006987302922912965,0.09561625617653254,0.08129029108667427,0.01432596508985827,0.09561630648317745,0.0812902910866785,0.014325965089859016,0.4278852964811165,0.4278852964811165,0.07540715795095716,0.0,4.7278125155767725,4.678789874302254,5.006181586442096,4.728994466530821,4.680285857682918,5.00557907534818,24785.238269785626,21067.452529317783,0.85,0.9188605172984048,0.6946828616084929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859114323348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.849819188676,1534.9594083909517,0.4278852964811165,0.07540715795095716,6.112851554438009,3.418771847804393
3540.0,-30.098482830333097,5.037722870169024,35.00394477560085,24.078103119414322,4.98129892385192,-26.590518741366836,-40.10231994381172,1.4733348348856996,-0.2969255393172716,-5.026340296705586,40.007640569453216,47885.34957348612,15452.858459365509,15452.858459365509,63338.20803285163,87616.77611721652,87616.77611721652,15452.858459365509,103069.63457658203,103069.63457658203,103069.63457658203,127854.81593654172,103711.43265675775,63980.00611302749,44146.029493033624,24785.18135995969,0.0,68931.21085299332,21067.404155965734,1534.9558851135312,0.0,0.886757009489369,2.8175810696443437,0.0014959080323721466,354292.02056384605,1554862.6935509485,4.388647226873546,1554862.6935509485,4.388647226873546,0.8499999999999999,0.09561602626961921,4.564652377983593,1.267066626450978,1.0,0.0,4.564652377984451,1.2848510131586695,1.2851478564674044,3.5526705674316905,19312.47123733569,1969.3240033381114,2034.6934298245008,2034.6934298245008,7.594686370368028,5.037722870169024,0.5402809454231452,4.497441924745879,3.4188275966235273,3.4188275966235273,0.9768078847495792,0.0,0.0,0.00023102122544330347,0.999871511841206,0.00023105091274967034,199.00358409065583,0.0,0.0,0.0,0.029112668315018676,7.794747851751177e-05,0.00015307374692579171,0.0006987284429116738,0.0956160262696186,0.08129007251264764,0.014325953756970955,0.09561600472490946,0.08129007251264816,0.014325953756971049,0.42788433383688557,0.42788433383688557,0.07540713140495507,0.0,4.728123851380531,4.6791748521664545,5.006073928240937,4.7294147573883265,4.680760611681023,5.00568936000775,24785.18135995969,21067.404155965734,0.85,0.9188610971585912,0.694683133821763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208571972767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.847177099602,1534.9558851135312,0.42788433383688557,0.07540713140495507,6.112851554438009,3.4188275966235273
3541.0,-30.098449948663024,5.037699294623087,35.00393563680959,24.078093270678096,4.981323889090594,-26.59048665124124,-40.10226986194027,1.47336059166882,-0.2966711752169999,-5.026300924926367,40.00762336383426,47885.26508777213,15452.829065512555,15452.829065512555,63338.094153284685,87616.61659227229,87616.61659227229,15452.829065512555,103069.44565778485,103069.44565778485,103069.44565778485,127854.56884965178,103711.26950018121,63979.91799568103,44145.94611611131,24785.12319186694,0.0,68931.06930797825,21067.354713086897,1534.9519382508845,0.0,0.88675727226372,2.817582319673175,0.0014959080323721466,354292.5643833988,1554861.9515757374,4.388638396297639,1554861.9515757374,4.388638396297639,0.85,0.09561579031615071,4.564652377983593,1.2670661637885496,1.0,0.0,4.564652377981738,1.2848508926531566,1.2851477359340506,3.552670900634859,19312.44085537479,1969.3209052403001,2034.6934298245008,2034.6934298245008,7.594671924037918,5.037699294623087,0.5403392296242124,4.497360064998874,3.418883321925396,3.418883321925396,0.9768238062643988,0.0,0.0,0.00023102122544330347,0.999868087179917,0.0002310517041251796,199.00355716809477,0.0,0.0,0.0,0.029112668315018676,7.794792067229459e-05,0.00015307330477100888,0.0006987264246287928,0.09561579031614617,0.08128984837943633,0.014325941936709845,0.09561582961981605,0.08128984837944019,0.014325941936710527,0.4278833729367408,0.4278833729367408,0.07540710775794683,0.0,4.728410179497416,4.6795454334329065,5.0058809593736555,4.729629749709375,4.681102286141311,5.005183968181143,24785.12319186694,21067.354713086897,0.85,0.918861331895134,0.6946833346487746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855257719407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.844543628556,1534.9519382508845,0.4278833729367408,0.07540710775794683,6.112851554438009,3.418883321925396
3542.0,-30.098416698113677,5.037675807745094,35.003926556985085,24.078075179737084,4.9813348518065785,-26.590455629527586,-40.1022199896164,1.4733737832204963,-0.2962707607890138,-5.026273653024547,40.007606803787176,47885.18302975175,15452.818425359172,15452.818425359172,63338.00145511092,87616.4832257704,87616.4832257704,15452.818425359172,103069.30165112957,103069.30165112957,103069.30165112957,127854.37565967254,103711.12590770665,63979.82571168801,44145.88910668738,24785.074008542964,0.0,68930.96311523035,21067.31290726152,1534.9487866135626,0.0,0.8867574710948702,2.8175802323553274,0.0014959080323721466,354292.9410747466,1554861.2374404208,4.38863171454603,1554861.2374404208,4.38863171454603,0.85,0.09561556163220883,4.564652377983593,1.2670656813448296,1.0,0.0,4.564652377982792,1.2848508309352602,1.2851476742018955,3.5526710712876457,19312.414116514246,1969.318178635339,2034.6934298245008,2034.6934298245008,7.5946666946735215,5.037675807745094,0.5403921868513324,4.497283620893762,3.4189390814193197,3.4189390814193197,0.976839737548377,0.0,0.0,0.00023102122544330347,0.9998646241123222,0.00023105250438118424,199.00352994351343,0.0,0.0,0.0,0.029112668315018676,7.794836097936107e-05,0.0001530728644639424,0.0006987244147800949,0.09561556163221145,0.08128963092169911,0.014325930710512347,0.0956155839021137,0.08128963092169687,0.014325930710511954,0.42788241281512324,0.42788241281512324,0.07540708118284778,0.0,4.72871845265928,4.679934393930409,5.005730211857838,4.730002892235518,4.681541862191239,5.005179092099809,24785.074008542964,21067.31290726152,0.85,0.9188614026650143,0.6946832144170562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853293239147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.841919597002,1534.9487866135626,0.42788241281512324,0.07540708118284778,6.112851554438009,3.4189390814193197
3543.0,-30.098383044152257,5.037652418656142,35.003917482307585,24.078051989804976,4.981344756821912,-26.590424350450352,-40.10217385422436,1.4733860631200104,-0.2959424783388158,-5.026245581965589,40.007588794052296,47885.120417406375,15452.806690674235,15452.806690674235,63337.92710808061,87616.33132061787,87616.33132061787,15452.806690674235,103069.1380112921,103069.1380112921,103069.1380112921,127854.15349009632,103710.96310650594,63979.75220329458,44145.78989245706,24785.015478804213,0.0,68930.80537126127,21067.26315698358,1534.9450773114922,0.0,0.8867576792453072,2.8175791884573953,0.0014959080323721466,354293.3288047272,1554860.4607890663,4.38862471962052,1554860.4607890663,4.38862471962052,0.85,0.09561533060691847,4.564652377983593,1.2670652593439442,1.0,0.0,4.5646523779839425,1.284850773482618,1.2851476167359797,3.5526712301468253,19312.383800729134,1969.3150872855801,2034.6934298245008,2034.6934298245008,7.594660927374739,5.037652418656142,0.5404455414135239,4.497206877242618,3.41899482836883,3.41899482836883,0.9768556652482372,0.0,0.0,0.00023102122544330347,0.9998611190422512,0.0002310533143488913,199.00350238863766,0.0,0.0,0.0,0.029112668315018676,7.794876829627916e-05,0.0001530724571470243,0.0006987225555199561,0.09561533060691729,0.08128941151533749,0.014325919091579811,0.09561533985995296,0.08128941151533849,0.01432591909157999,0.42788145467838834,0.42788145467838834,0.07540705469805883,0.0,4.7290248104715715,4.680316777109567,5.005604043577819,4.730303103626795,4.681899448777756,5.005152760299893,24785.015478804213,21067.26315698358,0.85,0.918862426848817,0.6946838958212826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851306721132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.839304051386,1534.9450773114922,0.42788145467838834,0.07540705469805883,6.112851554438009,3.41899482836883
3544.0,-30.098349027465137,5.0376292119307395,35.003908441029026,24.07804304910826,4.9813640895593245,-26.590391802104534,-40.10211996557189,1.4734068641987137,-0.29555157285352607,-5.026210728094954,40.007571617515346,47885.02305182049,15452.784807048325,15452.784807048325,63337.807858868815,87616.20165017857,87616.20165017857,15452.784807048325,103068.9864572269,103068.9864572269,103068.9864572269,127853.94538850532,103710.82669926799,63979.64810090964,44145.75399817594,24784.95893127842,0.0,68930.71292945436,21067.215091586655,1534.9413279025105,0.0,0.886757918911024,2.8175781122842163,0.0014959080323721466,354293.8102223908,1554859.7200687889,4.388616665622244,1554859.7200687889,4.388616665622244,0.85,0.09561509772382618,4.564652377983593,1.2670647889887912,1.0,0.0,4.564652377983683,1.2848506761628655,1.2851475193937432,3.552671499240418,19312.358399856806,1969.3124971174466,2034.6934298245008,2034.6934298245008,7.594650172129953,5.0376292119307395,0.5405020167330683,4.497127195197671,3.419050565673238,3.419050565673238,0.9768715901923537,0.0,0.0,0.00023102122544330347,0.9998575762076696,0.00023105413304916594,199.0034745367804,0.0,0.0,0.0,0.029112668315018676,7.794924406713092e-05,0.00015307198137617256,0.0006987203837914062,0.09561509772382173,0.08128919033448946,0.014325907389332272,0.09561509562236777,0.08128919033449324,0.014325907389332936,0.42788049798984257,0.42788049798984257,0.07540702967615992,0.0,4.729338537835247,4.680714470214298,5.00544012344028,4.730659155241426,4.682371220894254,5.004850733418664,24784.95893127842,21067.215091586655,0.85,0.9188619291329617,0.6946834149362039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520849296102254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.836697695808,1534.9413279025105,0.42788049798984257,0.07540702967615992,6.112851554438009,3.419050565673238
3545.0,-30.09831465270523,5.037606107082812,35.003899440457474,24.078019509930186,4.981376204351657,-26.59035965335997,-40.10207369048146,1.473421205006436,-0.2952806341224914,-5.026182051506546,40.007554720638225,47884.96314797066,15452.772581751333,15452.772581751333,63337.73572972199,87616.03793787489,87616.03793787489,15452.772581751333,103068.81051962622,103068.81051962622,103068.81051962622,127853.71715228638,103710.65277393098,63979.577984027,44145.63865544887,24784.90663266016,0.0,68930.54528810903,21067.170637761137,1534.9379598985759,0.0,0.8867581261129902,2.8175778944110017,0.0014959080323721466,354294.20631698053,1554858.9914088116,4.388609702575006,1554858.9914088116,4.388609702575006,0.85,0.09561486889771667,4.564652377983593,1.2670643752301114,1.0,0.0,4.564652377984544,1.2848506090680907,1.2851474522834672,3.5526716847605813,19312.326012607085,1969.3091945370832,2034.6934298245008,2034.6934298245008,7.59464416370784,5.037606107082812,0.5405558016603713,4.497050305422441,3.419106319008835,3.419106319008835,0.97688751971681,0.0,0.0,0.00023102122544330347,0.9998539960935929,0.00023105496037011223,199.0034463917517,0.0,0.0,0.0,0.029112668315018676,7.794965262169052e-05,0.00015307157282161296,0.0006987185188818643,0.09561486889771842,0.08128897286395101,0.014325896033767408,0.09561490076954653,0.08128897286394952,0.014325896033767146,0.4278795436435724,0.4278795436435724,0.0754070034501815,0.0,4.729640311521109,4.6810935288099245,5.005302220876445,4.730901417384075,4.6826640487430495,5.0048051519679575,24784.90663266016,21067.170637761137,0.85,0.9188631174320359,0.6946842353825268,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084726381329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.834099728634,1534.9379598985759,0.4278795436435724,0.0754070034501815,6.112851554438009,3.419106319008835
3546.0,-30.098279872589696,5.037583143382231,35.003890465704444,24.07800065064805,4.9813916956358755,-26.590326802099213,-40.102019731979794,1.4734386251453835,-0.29499391659101093,-5.026150172648139,40.00753747151442,47884.869076501906,15452.75564406977,15452.75564406977,63337.62472057168,87615.88037046226,87615.88037046226,15452.75564406977,103068.63601453202,103068.63601453202,103068.63601453202,127853.48664758033,103710.48635686841,63979.475062908044,44145.5681044004,24784.850633048307,0.0,68930.41873744871,21067.12303809106,1534.934305869014,0.0,0.8867583508942107,2.8175778428794604,0.0014959080323721466,354294.646643245,1554858.2475588347,4.388602148777287,1554858.2475588347,4.388602148777287,0.85,0.09561463804019314,4.564652377983593,1.2670638708071786,1.0,0.0,4.564652377982967,1.2848505275663944,1.2851473707629413,3.552671910116576,19312.295023499602,1969.3060345275505,2034.6934298245008,2034.6934298245008,7.594635839268727,5.037583143382231,0.5406110861492568,4.496972057232974,3.419162064399595,3.419162064399595,0.9769034469713128,0.0,0.0,0.00023102122544330347,0.9998503737760079,0.00023105579744980736,199.00341791483808,0.0,0.0,0.0,0.029112668315018676,7.795012901422389e-05,0.00015307109642907958,0.0006987163443155539,0.09561463804018744,0.08128875361337441,0.014325884426813023,0.09561469563974198,0.08128875361337927,0.014325884426813875,0.42787859030575787,0.42787859030575787,0.07540697773005886,0.0,4.729931485126656,4.681461423718588,5.00515692230789,4.731156256057147,4.682993350120057,5.004636359764447,24784.850633048307,21067.12303809106,0.85,0.918863193937939,0.6946841460356149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520845210132247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.831510068743,1534.934305869014,0.42787859030575787,0.07540697773005886,6.112851554438009,3.419162064399595
3547.0,-30.098244730313084,5.037560265709427,35.00388150943999,24.07798262955623,4.981401764984761,-26.590294167129212,-40.10197342196477,1.4734512018008783,-0.2945746193582295,-5.026122513830476,40.00752006052757,47884.812359379095,15452.745320736525,15452.745320736525,63337.55768011562,87615.75160061095,87615.75160061095,15452.745320736525,103068.49692134748,103068.49692134748,103068.49692134748,127853.29224128378,103710.34608341064,63979.406842178636,44145.488045813334,24784.795319936304,0.0,68930.28336574964,21067.076021945857,1534.930790341635,0.0,0.8867585547759066,2.817575552132651,0.0014959080323721466,354295.02868060634,1554857.4967289597,4.3885952973126505,1554857.4967289597,4.3885952973126505,0.85,0.09561440929433354,4.564652377983593,1.2670634861709549,1.0,0.0,4.564652377982423,1.2848504687253801,1.2851473119083328,3.5526720728147447,19312.26890268486,1969.3033709457216,2034.6934298245008,2034.6934298245008,7.5946307656133625,5.037560265709427,0.5406645346308503,4.496895731078577,3.4192178138617244,3.4192178138617244,0.9769193753890641,0.0,0.0,0.00023102122544330347,0.9998467137540465,0.00023105664324874967,199.00338914140602,0.0,0.0,0.0,0.029112668315018676,7.795053788141867e-05,0.0001530706875618848,0.0006987144779789411,0.0956144092943336,0.08128853619094081,0.014325873103392776,0.09561442089620946,0.08128853619094077,0.014325873103392766,0.4278776373501499,0.4278776373501499,0.07540695187399483,0.0,4.730244350052715,4.681849262709477,5.005043246491425,4.731547894472271,4.683452978614355,5.004641148348924,24784.795319936304,21067.076021945857,0.85,0.9188640259034108,0.6946846875022756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084313223429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.828929675301,1534.930790341635,0.4278776373501499,0.07540695187399483,6.112851554438009,3.4192178138617244
3548.0,-30.09820920865807,5.037537512119231,35.00387256474737,24.077969358209543,4.981415356857559,-26.590260838419997,-40.101923200394936,1.4734669866195085,-0.29414502660847575,-5.026091768217488,40.00750248505279,47884.7391334442,15452.730430823476,15452.730430823476,63337.469564267674,87615.62820134188,87615.62820134188,15452.730430823476,103068.35863216536,103068.35863216536,103068.35863216536,127853.09613704089,103710.21262283277,63979.32355493511,44145.43229766407,24784.73750487553,0.0,68930.1698025396,21067.0268791442,1534.9270601744759,0.0,0.8867587749688399,2.8175734864661446,0.0014959080323721466,354295.45335470146,1554856.7388060004,4.388587897709661,1554856.7388060004,4.388587897709661,0.8499999999999999,0.09561417925023488,4.564652377983593,1.2670630081230772,1.0,0.0,4.564652377983837,1.2848503948746934,1.2851472380405842,3.5526722770153842,19312.244050520494,1969.3008367302284,2034.6934298245008,2034.6934298245008,7.594623447600327,5.037537512119231,0.5407194173986056,4.496818094720625,3.4192735510027323,3.4192735510027323,0.976935300286495,0.0,0.0,0.00023102122544330347,0.9998430142350072,0.0002310574981814128,199.00336005735892,0.0,0.0,0.0,0.029112668315018676,7.795098128564021e-05,0.00015307024415766327,0.0006987124539928068,0.0956141792502347,0.08128831743827522,0.014325861811959476,0.09561414217932214,0.08128831743827537,0.014325861811959504,0.42787668615551144,0.42787668615551144,0.07540692773075895,0.0,4.730573242398805,4.682256461618408,5.004926659520322,4.731946741609022,4.683943460971875,5.004518787464519,24784.73750487553,21067.0268791442,0.85,0.9188642614069714,0.6946847696823747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841032700031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82635769649,1534.9270601744759,0.42787668615551144,0.07540692773075895,6.112851554438009,3.4192735510027323
3549.0,-30.098173328764172,5.037514864257072,35.003863639834854,24.07794571425768,4.981427678364417,-26.59022731435817,-40.101872908975906,1.4734816639584356,-0.293884352966586,-5.0260623534601905,40.00748517180647,47884.66741665537,15452.71774345906,15452.71774345906,63337.38516011443,87615.46326815142,87615.46326815142,15452.71774345906,103068.18101161048,103068.18101161048,103068.18101161048,127852.86276271232,103710.03688100602,63979.241029509976,44145.328723884486,24784.68175110184,0.0,68930.01047498632,21066.979488436566,1534.9234739286896,0.0,0.8867589874359058,2.817573490067417,0.0014959080323721466,354295.8596467125,1554855.9921916274,4.388580757737497,1554855.9921916274,4.388580757737497,0.85,0.0956139511058903,4.564652377983593,1.2670625894190741,1.0,0.0,4.564652377983871,1.2848503262054574,1.2851471693554832,3.5526724668890886,19312.211325015815,1969.2974996574585,2034.6934298245008,2034.6934298245008,7.5946172120838416,5.037514864257072,0.5407737615039112,4.496741102753161,3.4193292874458723,3.4193292874458723,0.9769512249845349,0.0,0.0,0.00023102122544330347,0.9998392774210041,0.00023105836173910075,199.00333068000535,0.0,0.0,0.0,0.029112668315018676,7.795142530889364e-05,0.00015306980013440983,0.0006987104271810071,0.09561395110588725,0.08128810020108168,0.014325850904805558,0.09561394181507876,0.08128810020108428,0.014325850904806016,0.42787573780270965,0.42787573780270965,0.07540690470539166,0.0,4.730883112463118,4.682639649919565,5.004819395407196,4.7321780004936045,4.684228087200722,5.004446283420236,24784.68175110184,21066.979488436566,0.85,0.9188651608155293,0.6946853349751341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838910500875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.8237944893,1534.9234739286896,0.42787573780270965,0.07540690470539166,6.112851554438009,3.4193292874458723
3550.0,-30.098137070500126,5.037492357296441,35.00385474304388,24.077931988891237,4.981443883762834,-26.590193061349012,-40.101822547707684,1.473499874611737,-0.29352343111514756,-5.02603005535692,40.00746814108255,47884.596934153145,15452.700835275735,15452.700835275735,63337.29776942888,87615.3259138552,87615.3259138552,15452.700835275735,103068.02674913094,103068.02674913094,103068.02674913094,127852.6530257024,103709.89032653332,63979.16134683129,44145.25442189114,24784.62627657147,0.0,68929.88069846261,21066.93233508575,1534.9198396063782,0.0,0.886759213559253,2.817572510246599,0.0014959080323721466,354296.30576542736,1554855.2577609795,4.388573158847495,1554855.2577609795,4.388573158847495,0.85,0.0956137222926024,4.564652377983593,1.2670621602749454,1.0,0.0,4.564652377983931,1.2848502410053058,1.2851470841356476,3.5526727024715896,19312.184034591162,1969.294716808611,2034.6934298245008,2034.6934298245008,7.594608902142364,5.037492357296441,0.5408294643119742,4.4966628929844665,3.419385017860986,3.419385017860986,0.9769671479602817,0.0,0.0,0.00023102122544330347,0.9998355012158561,0.00023105923440642855,199.00330099286273,0.0,0.0,0.0,0.029112668315018676,7.795186995118977e-05,0.0001530693554921137,0.0006987083975434927,0.0956137222926018,0.08128788220293666,0.014325840089665138,0.09561370655618742,0.08128788220293717,0.014325840089665228,0.42787479053819955,0.42787479053819955,0.07540688306218131,0.0,4.731195641291038,4.683029106262836,5.0046942797372935,4.732506624241751,4.684648073985045,5.004255245388151,24784.62627657147,21066.93233508575,0.85,0.918865622972731,0.6946856203571109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083676689979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.821239642886,1534.9198396063782,0.42787479053819955,0.07540688306218131,6.112851554438009,3.419385017860986
3551.0,-30.098100432764028,5.037470030724371,35.00384590440374,24.07792266402396,4.981465325380028,-26.590157943191702,-40.101768309809245,1.4735228358077022,-0.2931933648767995,-5.025994488879615,40.00745204127111,47884.5098252943,15452.679188648293,15452.679188648293,63337.189013942596,87615.18481885963,87615.18481885963,15452.679188648293,103067.86400750793,103067.86400750793,103067.86400750793,127852.43890291327,103709.74225965941,63979.067266094076,44145.19443729481,24784.574895405338,0.0,68929.76933270015,21066.888661094537,1534.916364240929,0.0,0.8867594529506342,2.817572318692703,0.0014959080323721466,354296.7970291854,1554854.5634751185,4.388565114087205,1554854.5634751185,4.388565114087205,0.85,0.09561349343315768,4.564652377983593,1.2670616547530522,1.0,0.0,4.564652377984025,1.284850133579336,1.2851469766848589,3.5526729995095865,19312.15646253695,1969.2919052415402,2034.6934298245008,2034.6934298245008,7.594598263376285,5.037470030724371,0.5408867300595466,4.496583300664825,3.4194407530349578,3.4194407530349578,0.9769830722957022,0.0,0.0,0.00023102122544330347,0.9998316855052978,0.0002310601162100092,199.0032709950292,0.0,0.0,0.0,0.029112668315018676,7.795234882308095e-05,0.0001530688766202225,0.0006987062116597758,0.0956134934331533,0.08128766421632382,0.014325829216829478,0.09561350937932844,0.08128766421632755,0.014325829216830135,0.4278738447800429,0.4278738447800429,0.07540686137019266,0.0,4.731503325840322,4.683419881747625,5.004529302271521,4.732801124002833,4.685050313003444,5.003937037130925,24784.574895405338,21066.888661094537,0.85,0.9188655297573375,0.6946854789861886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834600694075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.818693572484,1534.916364240929,0.4278738447800429,0.07540686137019266,6.112851554438009,3.4194407530349578
3552.0,-30.09806349862323,5.037447757377461,35.00383709570172,24.077904922328912,4.981473626025491,-26.590123872445712,-40.10171798346562,1.473533999847975,-0.29273774675800723,-5.025968795242981,40.00743523600156,47884.44256912325,15452.672801629218,15452.672801629218,63337.11537075247,87615.06530760696,87615.06530760696,15452.672801629218,103067.73810923618,103067.73810923618,103067.73810923618,127852.26138876226,103709.60961105567,63978.98687257195,44145.13637609302,24784.523279526085,0.0,68929.6596556191,21066.844787597172,1534.9131030890344,0.0,0.8867596446316894,2.8175693200470273,0.0014959080323721466,354297.15192416793,1554853.838767438,4.388558672637118,1554853.838767438,4.388558672637118,0.85,0.09561326869753736,4.564652377983593,1.2670612514344972,1.0,0.0,4.564652377983433,1.2848500813474009,1.2851469244408564,3.552673143933429,19312.131761573142,1969.2893864442133,2034.6934298245008,2034.6934298245008,7.5945951243190795,5.037447757377461,0.5409396283387871,4.496508129038674,3.419496505114544,3.419496505114544,0.9769990014612983,0.0,0.0,0.00023102122544330347,0.9998278389409772,0.00023106100515064907,199.00324075451792,0.0,0.0,0.0,0.029112668315018676,7.795279316189244e-05,0.00015306843228141104,0.0006987041834075634,0.09561326869753543,0.08128745019002248,0.014325818507512958,0.09561322514428496,0.08128745019002412,0.014325818507513247,0.4278729005666345,0.4278729005666345,0.07540683713748864,0.0,4.731839197114255,4.6838339566386935,5.004420294735212,4.733231048484981,4.685538898640573,5.00403313150332,24784.523279526085,21066.844787597172,0.85,0.9188659234238546,0.6946856086097002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832411817926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.816156312781,1534.9131030890344,0.4278729005666345,0.07540683713748864,6.112851554438009,3.419496505114544
3553.0,-30.098026112942943,5.0374256702127544,35.003828314155285,24.07789035877215,4.981494803385833,-26.590088107526974,-40.101663605868794,1.4735567979698656,-0.29250038826614855,-5.025932543217475,40.00741840956246,47884.35844670053,15452.650459764798,15452.650459764798,63337.00890646533,87614.90142752568,87614.90142752568,15452.650459764798,103067.55188729048,103067.55188729048,103067.55188729048,127852.01873503457,103709.43829486611,63978.89531404097,44145.04775647237,24784.466847744094,0.0,68929.51460421647,21066.79682058248,1534.9093181428586,0.0,0.8867598901444712,2.8175704296054995,0.0014959080323721466,354297.6526580392,1554853.1131470979,4.388550422172314,1554853.1131470979,4.388550422172314,0.85,0.09561303891202791,4.564652377983593,1.2670607481105254,1.0,0.0,4.5646523779835775,1.2848499746844142,1.285146817753227,3.552673438861814,19312.09986018196,1969.2861334076326,2034.6934298245008,2034.6934298245008,7.594584143861733,5.0374256702127544,0.5409973250898785,4.496428345122876,3.4195522360394333,3.4195522360394333,0.9770149245826952,0.0,0.0,0.00023102122544330347,0.999823945366626,0.0002310619049622683,199.00321014430966,0.0,0.0,0.0,0.029112668315018676,7.795327327245495e-05,0.00015306795217084852,0.0006987019918697425,0.09561303891202413,0.08128723175093516,0.014325807161088978,0.09561305349567945,0.08128723175093837,0.014325807161089542,0.42787195926303906,0.42787195926303906,0.0754068141577364,0.0,4.7321441157620825,4.684219939528077,5.004264080506232,4.733432154951345,4.685832498639627,5.003708171693859,24784.466847744094,21066.79682058248,0.85,0.9188663124952712,0.694685850054882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830205234114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81362621231,1534.9093181428586,0.42787195926303906,0.0754068141577364,6.112851554438009,3.4195522360394333
3554.0,-30.097988402038176,5.037403681868888,35.00381957810061,24.07787701757627,4.981508519773191,-26.590052796095463,-40.10161306997759,1.4735729138304885,-0.29208050692972165,-5.025903006215758,40.007402171516496,47884.29390045411,15452.638601263992,15452.638601263992,63336.9325017181,87614.77718895061,87614.77718895061,15452.638601263992,103067.41579021461,103067.41579021461,103067.41579021461,127851.83251885674,103709.3030474275,63978.819758931124,44144.981431662636,24784.41672864213,0.0,68929.39816030476,21066.75421934581,1534.9060529713581,0.0,0.886760099337959,2.817568350708175,0.0014959080323721466,354298.06064054265,1554852.4129007638,4.388543392220987,1554852.4129007638,4.388543392220987,0.85,0.09561281355546855,4.564652377983593,1.267060353034176,1.0,0.0,4.5646523779844745,1.2848498992849762,1.2851467423363692,3.5526736473449847,19312.074675279957,1969.2835652623432,2034.6934298245008,2034.6934298245008,7.594578315710607,5.037403681868888,0.5410520926896645,4.496351589179223,3.4196079860070427,3.4196079860070427,0.9770308531448694,0.0,0.0,0.00023102122544330347,0.999820017937966,0.00023106281260477544,199.0031792678275,0.0,0.0,0.0,0.029112668315018676,7.795371946628992e-05,0.00015306750597701355,0.0006986999551499926,0.09561281355546984,0.08128701741523929,0.01432579614023055,0.0956128021100356,0.0812870174152382,0.014325796140230355,0.42787101885909573,0.42787101885909573,0.0754067892438012,0.0,4.732468662351948,4.684624627036101,5.004132750842587,4.7338224992860205,4.686299294791866,5.003663608675083,24784.41672864213,21066.75421934581,0.85,0.9188667563064948,0.6946860871916019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827971674326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.811106388817,1534.9060529713581,0.42787101885909573,0.0754067892438012,6.112851554438009,3.4196079860070427
3555.0,-30.097950302868195,5.0373818142198195,35.003810865099084,24.077858158294134,4.9815236531203855,-26.59001699348573,-40.10155872730536,1.4735903437379028,-0.2917940109533106,-5.025871646224617,40.00738537087838,47884.213025554425,15452.62411788822,15452.62411788822,63336.837143442644,87614.62125585577,87614.62125585577,15452.62411788822,103067.245373744,103067.245373744,103067.245373744,127851.60763491175,103709.13657763774,63978.72834733616,44144.89803366842,24784.362261167753,0.0,68929.26029483617,21066.70792199259,1534.902492409024,0.0,0.8867603198500804,2.8175682415429564,0.0014959080323721466,354298.4938036548,1554851.6883935658,4.388535981909181,1554851.6883935658,4.388535981909181,0.8500000000000001,0.09561258667953865,4.564652377983593,1.2670598898222671,1.0,0.0,4.564652377983253,1.2848498177376673,1.2851466607702202,3.5526738728273495,19312.043676353955,1969.2804042516002,2034.6934298245008,2034.6934298245008,7.594571197500281,5.0373818142198195,0.5411077330404286,4.496274081179391,3.419663728973664,3.419663728973664,0.9770467797067611,0.0,0.0,0.00023102122544330347,0.9998160500900503,0.00023106372959555522,199.0031480734559,0.0,0.0,0.0,0.029112668315018676,7.795419927376634e-05,0.00015306702616953714,0.0006986977649956545,0.09561258667953747,0.08128680187085525,0.014325784808682216,0.09561260038615951,0.08128680187085625,0.014325784808682391,0.4278700805669429,0.4278700805669429,0.07540676418804046,0.0,4.732778635891634,4.68501151020655,5.004005213135713,4.734077635271319,4.686618411035511,5.00355470571435,24784.362261167753,21066.70792199259,0.85,0.9188672107103333,0.6946863033309189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082571868511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.808594326843,1534.902492409024,0.4278700805669429,0.07540676418804046,6.112851554438009,3.419663728973664
3556.0,-30.09791189027339,5.037360036057433,35.00380216911027,24.077845026645832,4.981535691295836,-26.589981218334117,-40.10150815648956,1.4736050193565853,-0.29133387851322823,-5.0258426373958915,40.00736844040713,47884.15137950245,15452.61337948634,15452.61337948634,63336.76475898879,87614.50588306916,87614.50588306916,15452.61337948634,103067.1192625555,103067.1192625555,103067.1192625555,127851.42710317519,103709.0091041734,63978.654600606686,44144.83833729634,24784.307840619687,0.0,68929.14617791603,21066.661664526735,1534.89899188805,0.0,0.8867605288618449,2.8175655708464813,0.0014959080323721466,354298.89449146413,1554850.9582877255,4.388528958069287,1554850.9582877255,4.388528958069287,0.85,0.09561236106381654,4.564652377983593,1.2670595178240909,1.0,0.0,4.564652377983177,1.284849749076541,1.2851465920932308,3.552674062678801,19312.019939071088,1969.2779837223811,2034.6934298245008,2034.6934298245008,7.594565919849254,5.037360036057433,0.5411623703754769,4.496197665681956,3.4197194717026433,3.4197194717026433,0.9770627062007552,0.0,0.0,0.00023102122544330347,0.9998120496176144,0.00023106465413340365,199.0031166224721,0.0,0.0,0.0,0.029112668315018676,7.795464578086308e-05,0.00015306657966244038,0.0006986957268459734,0.09561236106381621,0.08128658741821779,0.014325773645598424,0.09561231423835959,0.08128658741821806,0.014325773645598476,0.42786914315388436,0.42786914315388436,0.07540673916131155,0.0,4.733113729841477,4.685423674121921,5.003901887725647,4.734508758882669,4.687127248597733,5.003543757538864,24784.307840619687,21066.661664526735,0.85,0.9188676818295051,0.6946865590922391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823442500201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.806091300148,1534.89899188805,0.42786914315388436,0.07540673916131155,6.112851554438009,3.4197194717026433
3557.0,-30.09787315823288,5.037338370604682,35.00379348712899,24.077826307062082,4.981549988292075,-26.589944929770912,-40.10145370904354,1.4736217598301296,-0.29102991685499546,-5.025811710074904,40.00735145642887,47884.073073745865,15452.599854330101,15452.599854330101,63336.67292807597,87614.35434538276,87614.35434538276,15452.599854330101,103066.95419971285,103066.95419971285,103066.95419971285,127851.20635204346,103708.84635573151,63978.5650840945,44144.75696848556,24784.252152330602,0.0,68929.00912081616,21066.61432948101,1534.8953702353558,0.0,0.8867607478345549,2.8175651811198765,0.0014959080323721466,354299.32167906204,1554850.2258747246,4.388521599494249,1554850.2258747246,4.388521599494249,0.8499999999999999,0.09561213504957017,4.564652377983593,1.2670590243907647,1.0,0.0,4.56465237798382,1.2848496707548254,1.2851465137534204,3.55267427924229,19311.98963311038,1969.2748933744328,2034.6934298245008,2034.6934298245008,7.594559272579427,5.037338370604682,0.5412179163432818,4.4961204542614,3.4197752049806898,3.4197752049806898,0.9770786299944828,0.0,0.0,0.00023102122544330347,0.9998080158940608,0.00023106558636331475,199.00308490994658,0.0,0.0,0.0,0.029112668315018676,7.795512651870283e-05,0.00015306609892460065,0.0006986935324448502,0.09561213504957043,0.08128637247054096,0.014325762579029467,0.09561209902238442,0.08128637247054074,0.014325762579029427,0.4278682082357218,0.4278682082357218,0.0754067155416623,0.0,4.733435685388201,4.6858200722959396,5.003800351652046,4.734781793219895,4.687464215110424,5.003453027397143,24784.252152330602,21066.61432948101,0.85,0.9188681766346277,0.6946868043586187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821147590863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80359582237,1534.8953702353558,0.4278682082357218,0.0754067155416623,6.112851554438009,3.4197752049806898
3558.0,-30.09783404087731,5.037316894806596,35.00378485737095,24.077816667873435,4.9815733977235706,-26.589907383156877,-40.10139908697454,1.473646740003172,-0.2907540695909461,-5.02577458350522,40.00733561358378,47883.99567000364,15452.577095770346,15452.577095770346,63336.57276577399,87614.20258731874,87614.20258731874,15452.577095770346,103066.77968308909,103066.77968308909,103066.77968308909,127850.98026416855,103708.6873910526,63978.48047373753,44144.67435257231,24784.200581079458,0.0,68928.87493365176,21066.570493917538,1534.8918421126034,0.0,0.8867609942354222,2.8175658859822956,0.0014959080323721466,354299.8344951131,1554849.5426719117,4.3885133191993,1554849.5426719117,4.3885133191993,0.85,0.09561190790423187,4.564652377983593,1.2670585743663834,1.0,0.0,4.564652377983243,1.284849553882999,1.2851463968545926,3.5526746023988265,19311.960031737508,1969.2718748744483,2034.6934298245008,2034.6934298245008,7.594548087326933,5.037316894806596,0.5412763329567305,4.496040561849865,3.4198309359625387,3.4198309359625387,0.9770945531321539,0.0,0.0,0.00023102122544330347,0.9998039420599261,0.00023106652787077784,199.00305288194795,0.0,0.0,0.0,0.029112668315018676,7.795560880111131e-05,0.00015306561664219214,0.0006986913309933073,0.09561190790422915,0.08128615641045567,0.014325751493773475,0.09561192973392652,0.08128615641045799,0.014325751493773882,0.4278672746317971,0.4278672746317971,0.07540669308734625,0.0,4.733738645708854,4.68620302905623,5.003648263066509,4.7350205139142645,4.687805140860178,5.003110519233587,24784.200581079458,21066.570493917538,0.85,0.9188685123141687,0.6946870337880156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208188335974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80110802457,1534.8918421126034,0.4278672746317971,0.07540669308734625,6.112851554438009,3.4198309359625387
3559.0,-30.097794529950622,5.0372954938463685,35.00377627180317,24.077798227686458,4.981585702616919,-26.589870592870078,-40.101348341535754,1.4736617655364053,-0.290402286845449,-5.025746339727997,40.00731964120387,47883.93836444043,15452.568115227295,15452.568115227295,63336.506479667725,87614.06157797358,87614.06157797358,15452.568115227295,103066.62969320087,103066.62969320087,103066.62969320087,127850.78158829498,103708.53389932071,63978.41068578756,44144.58134837017,24784.151895094114,0.0,68928.73324346429,21066.529110829997,1534.8886836893575,0.0,0.8867611958810491,2.817564552918446,0.0014959080323721466,354300.2246167133,1554848.853883301,4.388506542905405,1554848.853883301,4.388506542905405,0.85,0.09561168511621146,4.564652377983593,1.2670581963239238,1.0,0.0,4.564652377983594,1.284849483584797,1.2851463265401495,3.552674796776954,19311.93144950138,1969.26896029749,2034.6934298245008,2034.6934298245008,7.594543673618749,5.0372954938463685,0.5413308407982012,4.495964653048167,3.4198866880477907,3.4198866880477907,0.9771104822993688,0.0,0.0,0.00023102122544330347,0.9997998272559319,0.0002310674788546107,199.0030205317168,0.0,0.0,0.0,0.029112668315018676,7.795605685750844e-05,0.00015306516858579504,0.0006986892857716088,0.0956116851162084,0.08128594442478278,0.014325740691425627,0.09561170949378861,0.08128594442478537,0.014325740691426083,0.4278663415280823,0.4278663415280823,0.07540666843075365,0.0,4.734049085886511,4.686587830754888,5.003535682517793,4.735344052882567,4.68818050806226,5.003139076457444,24784.151895094114,21066.529110829997,0.85,0.9188694394826006,0.6946876304154437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816496584554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.798629236988,1534.8886836893575,0.4278663415280823,0.07540666843075365,6.112851554438009,3.4198866880477907
3560.0,-30.097754693192957,5.0372742227755225,35.003767705678456,24.07778960131111,4.981602487353344,-26.589833061282867,-40.10129371946675,1.4736808554432803,-0.28996277313308383,-5.025713675967824,40.00730303638827,47883.86427162802,15452.552528501523,15452.552528501523,63336.41680012955,87613.94498330346,87613.94498330346,15452.552528501523,103066.49751180498,103066.49751180498,103066.49751180498,127850.59476697605,103708.40672845159,63978.326016776155,44144.53412408382,24784.097255171066,0.0,68928.63137925489,21066.482666895405,1534.8850838190062,0.0,0.8867614223199829,2.817562580866951,0.0014959080323721466,354300.6757904418,1554848.1378219486,4.388498933435833,1554848.1378219486,4.388498933435833,0.85,0.09561145914271132,4.564652377983593,1.2670577534427867,1.0,0.0,4.564652377984457,1.2848493942710972,1.2851462372058153,3.5526750437339367,19311.907768565834,1969.2665455140987,2034.6934298245008,2034.6934298245008,7.594536013140002,5.0372742227755225,0.54138738073366,4.4958868420418625,3.4199424269161334,3.4199424269161334,0.9771264076903238,0.0,0.0,0.00023102122544330347,0.9997956785372778,0.0002310684376844801,199.00298791471673,0.0,0.0,0.0,0.029112668315018676,7.79565391452382e-05,0.00015306468629806526,0.0006986870842957762,0.09561145914271318,0.08128572966660198,0.014325729476111203,0.09561144274475776,0.0812857296666004,0.014325729476110924,0.42786540919176624,0.42786540919176624,0.07540664430776833,0.0,4.734377133400017,4.686994692198766,5.003415412051936,4.735750902834752,4.688683976407162,5.002996452426373,24784.097255171066,21066.482666895405,0.85,0.9188694963583971,0.6946875821190234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814136059108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.796159637855,1534.8850838190062,0.42786540919176624,0.07540664430776833,6.112851554438009,3.4199424269161334
3561.0,-30.097714547534967,5.037253000873711,35.00375914715388,24.0777664463036,4.981611185727725,-26.589796060371494,-40.101239167246945,1.4736926985642753,-0.28962235935705394,-5.025687269869398,40.00728612550849,47883.791961247334,15452.546628217466,15452.546628217466,63336.3385894648,87613.798967899,87613.798967899,15452.546628217466,103066.34559611646,103066.34559611646,103066.34559611646,127850.38896074027,103708.24628484437,63978.23927819273,44144.452229612936,24784.043364623816,0.0,68928.49559423675,21066.436859930243,1534.8816668723196,0.0,0.88676161800826,2.817561182847221,0.0014959080323721466,354301.0405294852,1554847.4085622258,4.388492357342739,1554847.4085622258,4.388492357342739,0.85,0.09561123652424944,4.564652377983593,1.2670572924287993,1.0,0.0,4.564652377984498,1.2848493388620876,1.2851461817840042,3.5526751969427215,19311.87789179651,1969.2634989314915,2034.6934298245008,2034.6934298245008,7.594533113300658,5.037253000873711,0.5414411537191723,4.495811847154538,3.419998169299505,3.419998169299505,0.9771423340855729,0.0,0.0,0.00023102122544330347,0.9997914976676043,0.00023106940395297294,199.00295504481028,0.0,0.0,0.0,0.029112668315018676,7.795702081898464e-05,0.00015306420462431883,0.0006986848856225642,0.09561123652424298,0.08128551784217009,0.014325718682072898,0.09561120355426934,0.08128551784217557,0.014325718682073866,0.42786447906419484,0.42786447906419484,0.0754066200700935,0.0,4.7347047433606235,4.687392469628151,5.003343836817805,4.736064910512368,4.689033572221831,5.003107756511497,24784.043364623816,21066.436859930243,0.85,0.9188701718126644,0.6946879015483836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081175606812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.793697883237,1534.8816668723196,0.42786447906419484,0.0754066200700935,6.112851554438009,3.419998169299505
3562.0,-30.09767397740421,5.037231966309441,35.00375061646522,24.07775156842547,4.981634106782848,-26.589757255072044,-40.10118440547956,1.4737173844506846,-0.2894355791582939,-5.025649896950884,40.00726981924186,47883.720356545586,15452.524147712384,15452.524147712384,63336.24450425797,87613.62555925359,87613.62555925359,15452.524147712384,103066.14970696597,103066.14970696597,103066.14970696597,127850.13801873862,103708.06477909382,63978.15957638598,44144.33911411982,24783.988311772653,0.0,68928.32742589248,21066.390065006755,1534.8779284041232,0.0,0.8867618673403243,2.817563089533381,0.0014959080323721466,354301.55675023247,1554846.7053759068,4.388483978556176,1554846.7053759068,4.388483978556176,0.85,0.09561100964267304,4.564652377983593,1.2670568050397564,1.0,0.0,4.564652377982769,1.2848492233671653,1.2851460662623988,3.552675516292213,19311.84409297128,1969.260052410485,2034.6934298245008,2034.6934298245008,7.594522064704957,5.037231966309441,0.5414999083156307,4.49573205799381,3.420053891063751,3.420053891063751,0.9771582545896431,0.0,0.0,0.00023102122544330347,0.9997872726114325,0.00023107038044191017,199.00292182737087,0.0,0.0,0.0,0.029112668315018676,7.795750434571806e-05,0.0001530637210975854,0.0006986826784911106,0.09561100964267168,0.08128530198637032,0.014325707656301355,0.09561106226122566,0.08128530198637147,0.01432570765630156,0.42786355042376323,0.42786355042376323,0.07540659861466412,0.0,4.734992559040677,4.687753549296076,5.003214866855387,4.736214317792587,4.68926861982203,5.002770065170125,24783.988311772653,21066.390065006755,0.85,0.9188710486607009,0.6946885575894357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809357623106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.79124364481,1534.8779284041232,0.42786355042376323,0.07540659861466412,6.112851554438009,3.420053891063751
3563.0,-30.097633115329675,5.0372109880689395,35.0037421208475,24.077738646324747,4.981644907837238,-26.58971939913739,-40.10113348541779,1.4737311916449263,-0.28895156176980663,-5.025622690866387,40.007253779381834,47883.66851661103,15452.517388860184,15452.517388860184,63336.18590547122,87613.51656554228,87613.51656554228,15452.517388860184,103066.03395440246,103066.03395440246,103066.03395440246,127849.97304757462,103707.94199311252,63978.09394418114,44144.275609923745,24783.93909317216,0.0,68928.2147030959,21066.348229196337,1534.8747639367243,0.0,0.886762063946098,2.8175598937433968,0.0014959080323721466,354301.9325399672,1554846.0136782555,4.388477371635167,1554846.0136782555,4.388477371635167,0.85,0.09561078838087446,4.564652377983593,1.267056447328068,1.0,0.0,4.564652377982657,1.2848491587690964,1.2851460016494056,3.5526756949092713,19311.82122856114,1969.257720889513,2034.6934298245008,2034.6934298245008,7.5945187429012435,5.0372109880689395,0.541554170471394,4.4956568175975455,3.4201096339716526,3.4201096339716526,0.9771741811347578,0.0,0.0,0.00023102122544330347,0.999783017171114,0.00023107136396153039,199.0028883709091,0.0,0.0,0.0,0.029112668315018676,7.795795395405843e-05,0.00015306327148924503,0.0006986806261853306,0.09561078838087421,0.08128509109697031,0.014325697283903899,0.09561077789178367,0.08128509109697052,0.014325697283903935,0.42786262101189754,0.42786262101189754,0.07540657585536745,0.0,4.73531802483177,4.688150982240018,5.003130921797435,4.736671129096578,4.689792221759376,5.002846883511381,24783.93909317216,21066.348229196337,0.85,0.9188717012081046,0.6946889415730122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806933819375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.78879924818,1534.8747639367243,0.42786262101189754,0.07540657585536745,6.112851554438009,3.4201096339716526
