time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3564.0,-30.09759187901026,5.037190127810558,35.00373363471419,24.077724886033707,4.981660779433195,-26.58968069925382,-40.1010787236504,1.4737495996767527,-0.2885927471851346,-5.025590564285319,40.007237064398865,47883.60004090054,15452.503231005718,15452.503231005718,63336.103271906264,87613.38058293475,87613.38058293475,15452.503231005718,103065.88381394047,103065.88381394047,103065.88381394047,127849.7673117766,103707.79437325233,63978.01383121811,44144.20060226024,24783.88349783613,0.0,68928.08410009637,21066.30097316071,1534.8711170695306,0.0,0.8867622880478399,2.817558921786164,0.0014959080323721466,354302.37629549316,1554845.2928670726,4.388469840716817,1554845.2928670726,4.388469840716817,0.85,0.0956105639954434,4.564652377983593,1.267056014887057,1.0,0.0,4.564652377984416,1.2848490726456483,1.28514591550606,3.552675933045164,19311.79373974693,1969.25491781056,2034.6934298245008,2034.6934298245008,7.59451178467635,5.037190127810558,0.5416106769927769,4.4955794508177815,3.420165358812951,3.420165358812951,0.977190102517986,0.0,0.0,0.00023102122544330347,0.9997787227761428,0.00023107235649285834,199.00285460803985,0.0,0.0,0.0,0.029112668315018676,7.795843748614295e-05,0.00015306278795716052,0.0006986784190294511,0.0956105639954424,0.08128487734522809,0.014325686650214322,0.0956105419006715,0.08128487734522893,0.014325686650214473,0.42786169342903646,0.42786169342903646,0.07540655469850784,0.0,4.735641871277949,4.6885481351419,5.003037745581764,4.736997817100189,4.6901975692644555,5.002726140619814,24783.88349783613,21066.30097316071,0.85,0.9188722434230218,0.6946892644131044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804492574704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.786362052491,1534.8711170695306,0.42786169342903646,0.07540655469850784,6.112851554438009,3.420165358812951
3565.0,-30.09755026467581,5.0371694378583225,35.00372519851062,24.077720555383735,4.98168348021071,-26.589640976229056,-40.10101998047901,1.4737741917639628,-0.288206406341601,-5.025554179689579,40.00722154644664,47883.514823384234,15452.482794268266,15452.482794268266,63335.9976176525,87613.25651995212,87613.25651995212,15452.482794268266,103065.73931422038,103065.73931422038,103065.73931422038,127849.57250236682,103707.66163287783,63977.91993630982,44144.15744063112,24783.833188146444,0.0,68927.99062877757,21066.258209924476,1534.8676765510206,0.0,0.8867625294918478,2.817558084819714,0.0014959080323721466,354302.87886631745,1554844.6236764598,4.388461727016112,1554844.6236764598,4.388461727016112,0.85,0.0956103396156911,4.564652377983593,1.26705557145644,1.0,0.0,4.564652377982907,1.2848489575896214,1.2851458004234515,3.5526762511812184,19311.769021694166,1969.2523972706447,2034.6934298245008,2034.6934298245008,7.594501740540392,5.0371694378583225,0.5416691788027261,4.495500259055596,3.420221084281787,3.420221084281787,0.9772060240805106,0.0,0.0,0.00023102122544330347,0.9997743890344636,0.0002310733581267402,199.00282053567665,0.0,0.0,0.0,0.029112668315018676,7.795895617606593e-05,0.00015306226926723755,0.0006986760513902608,0.09561033961568938,0.08128466353948179,0.014325676076207595,0.09561032521408187,0.08128466353948324,0.014325676076207853,0.4278607675573451,0.4278607675573451,0.07540653420761093,0.0,4.735969326450572,4.688956861279735,5.002902926472075,4.737347773348006,4.690660649562119,5.002432848199646,24783.833188146444,21066.258209924476,0.85,0.9188719566592095,0.6946889701350554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802028972153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.783933716246,1534.8676765510206,0.4278607675573451,0.07540653420761093,6.112851554438009,3.420221084281787
3566.0,-30.09750835656193,5.037148813870466,35.00371679944891,24.077696806658082,4.981695848406763,-26.589602022141825,-40.10096514886243,1.4737895139866892,-0.28796130823315025,-5.025525871443253,40.00720575587559,47883.44925488832,15452.474878542771,15452.474878542771,63335.924133431094,87613.09085041795,87613.09085041795,15452.474878542771,103065.56572896072,103065.56572896072,103065.56572896072,127849.35031455941,103707.48241017047,63977.84081464083,44144.046217255156,24783.784585598696,0.0,68927.83080285386,21066.21689775889,1534.8645142443902,0.0,0.8867627308050826,2.817558164385998,0.0014959080323721466,354303.26988104486,1554843.9427297513,4.388454961908144,1554843.9427297513,4.388454961908144,0.85,0.09561011929963753,4.564652377983593,1.2670551005518065,1.0,0.0,4.564652377985004,1.2848488859033993,1.2851457287206673,3.552676449397477,19311.73564800245,1969.2489941011916,2034.6934298245008,2034.6934298245008,7.594497850162912,5.037148813870466,0.5417241232207068,4.4954246906497595,3.4202768263592134,3.4202768263592134,0.9772219503883467,0.0,0.0,0.00023102122544330347,0.9997700247188848,0.00023107436683577506,199.00278622278887,0.0,0.0,0.0,0.029112668315018676,7.795944033065547e-05,0.00015306178511264798,0.0006986738413928622,0.09561011929963925,0.08128445358708915,0.01432566571255011,0.09561015263239332,0.08128445358708768,0.01432566571254985,0.4278598440214678,0.4278598440214678,0.07540651166103113,0.0,4.736277707335944,4.6893362878240055,5.00280714268024,4.737564563210128,4.690907588371658,5.002477845343265,24783.784585598696,21066.21689775889,0.85,0.9188730211833209,0.6946896296772156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799542786507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.781514327446,1534.8645142443902,0.4278598440214678,0.07540651166103113,6.112851554438009,3.4202768263592134
3567.0,-30.09746610823118,5.037128288023398,35.00370840755603,24.077688494604104,4.981710278895524,-26.589562555568552,-40.100910247396655,1.4738067262329166,-0.2874707476013896,-5.025494963706599,40.007189166558206,47883.38489459616,15452.463101648242,15452.463101648242,63335.847996244396,87612.98657736839,87612.98657736839,15452.463101648242,103065.44967901663,103065.44967901663,103065.44967901663,127849.17945381411,103707.36537432458,63977.76369155226,44144.00186974702,24783.729774797477,0.0,68927.7316445445,21066.170308577854,1534.8609413829895,0.0,0.8867629482453575,2.8175553149843346,0.0014959080323721466,354303.69680226914,1554843.2273384465,4.388447654855202,1554843.2273384465,4.388447654855202,0.8499999999999999,0.09560989647832631,4.564652377983593,1.2670546878920868,1.0,0.0,4.564652377982081,1.2848488053745637,1.285145648173227,3.5526766720640635,19311.713854345286,1969.2467717666366,2034.6934298245008,2034.6934298245008,7.594492062119191,5.037128288023398,0.5417802674192513,4.495348020604147,3.420332553852641,3.420332553852641,0.9772378725293259,0.0,0.0,0.00023102122544330347,0.9997656249938801,0.00023107538373778115,199.00275163135552,0.0,0.0,0.0,0.029112668315018676,7.795992510478914e-05,0.00015306130033851433,0.0006986716285674603,0.09560989647831984,0.0812842414128189,0.01432565506550095,0.095609856824533,0.08128424141282439,0.014325655065501918,0.42785892084921723,0.42785892084921723,0.07540648974816823,0.0,4.7366153576896295,4.68974886161169,5.002718595950853,4.738024216105202,4.691457673509774,5.002423190488116,24783.729774797477,21066.170308577854,0.85,0.9188732384646421,0.6946896953105527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079703905031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.779102211172,1534.8609413829895,0.42785892084921723,0.07540648974816823,6.112851554438009,3.420332553852641
3568.0,-30.097423502890965,5.037107941821596,35.00370006240777,24.077678645867877,4.9817342896643995,-26.58952180963028,-40.1008551713079,1.473832596403745,-0.28721737595731156,-5.025457512629877,40.00717374431293,47883.321291782595,15452.441544216303,15452.441544216303,63335.762835998896,87612.83133975904,87612.83133975904,15452.441544216303,103065.27288397534,103065.27288397534,103065.27288397534,127848.95205297424,103707.20160571694,63977.6915577405,44143.90005330715,24783.679168998908,0.0,68927.57922230606,21066.12729364907,1534.8574542200722,0.0,0.8867631947711961,2.817556353829458,0.0014959080323721466,354304.21410563565,1554842.562275732,4.388439370388511,1554842.562275732,4.388439370388511,0.85,0.09560967255960098,4.564652377983593,1.2670542697375642,1.0,0.0,4.564652377984484,1.284848684338972,1.285145527109672,3.5526770067340747,19311.68335841592,1969.2436620472763,2034.6934298245008,2034.6934298245008,7.59448146719043,5.037107941821596,0.5418394277543399,4.495268514067256,3.420388276578559,3.420388276578559,0.9772537933081598,0.0,0.0,0.00023102122544330347,0.9997611881112063,0.00023107640923704904,199.0027167476276,0.0,0.0,0.0,0.029112668315018676,7.79604114236247e-05,0.00015306081401967876,0.0006986694086910311,0.09560967255960322,0.08128402823584148,0.014325644323761742,0.09560970143330703,0.08128402823583958,0.014325644323761407,0.42785800023175175,0.42785800023175175,0.07540646871747145,0.0,4.73692618319302,4.69013844740698,5.002581425530934,4.738240136672573,4.691767693638781,5.002103969864493,24783.679168998908,21066.12729364907,0.85,0.9188740349015831,0.6946903087565099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794514989253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.776698307513,1534.8574542200722,0.42785800023175175,0.07540646871747145,6.112851554438009,3.420388276578559
3569.0,-30.097380549943672,5.03708766253945,35.003691758892145,24.077665304671996,4.981747476880379,-26.589481833291813,-40.10079639321191,1.4738487602285435,-0.28679695633491065,-5.025428789338313,40.007158266656646,47883.2420414155,15452.433513857572,15452.433513857572,63335.67555527307,87612.70949020551,87612.70949020551,15452.433513857572,103065.14300406308,103065.14300406308,103065.14300406308,127848.77480412989,103707.06609938265,63977.59865059252,44143.85272087792,24783.631800066814,0.0,68927.48452094474,21066.08703005679,1534.8543556040859,0.0,0.8867633970632075,2.8175541729724136,0.0014959080323721466,354304.610854455,1554841.8948237104,4.388432572395804,1554841.8948237104,4.388432572395804,0.85,0.09560945309173087,4.564652377983593,1.267053827405907,1.0,0.0,4.564652377983645,1.2848486087152813,1.2851454514685097,3.552677215837735,19311.65812530404,1969.2410889859473,2034.6934298245008,2034.6934298245008,7.5944775204736334,5.03708766253945,0.5418947435851749,4.495192918954275,3.4204440192877215,3.4204440192877215,0.9772697197964918,0.0,0.0,0.00023102122544330347,0.99975671505054,0.00023107744310737119,199.00268157930387,0.0,0.0,0.0,0.029112668315018676,7.796093043407444e-05,0.00015306029500922902,0.0006986670395887475,0.09560945309172905,0.08128381924113356,0.014325633850595487,0.09560945622032137,0.0812838192411351,0.014325633850595761,0.4278570805385587,0.4278570805385587,0.07540644538363918,0.0,4.737256488274056,4.690543928867385,5.002484108698752,4.73863183300341,4.692220236561752,5.002149468210462,24783.631800066814,21066.08703005679,0.85,0.9188740310989805,0.6946901134461885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791969600102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.77430296422,1534.8543556040859,0.4278570805385587,0.07540644538363918,6.112851554438009,3.4204440192877215
3570.0,-30.0973372836723,5.037067475862419,35.003683462775754,24.07765171900394,4.981761937583547,-26.589441447556187,-40.10074135204775,1.473866101467469,-0.2864081132210572,-5.025397978669004,40.007141875142175,47883.18171881291,15452.422401243697,15452.422401243697,63335.60412005661,87612.58084455346,87612.58084455346,15452.422401243697,103065.00324579715,103065.00324579715,103065.00324579715,127848.58104620714,103706.92423773596,63977.525111995536,44143.77680637825,24783.577800409977,0.0,68927.35460678823,21066.04113034848,1534.8508269764764,0.0,0.8867636132918854,2.8175526518678584,0.0014959080323721466,354305.03643617436,1554841.187963085,4.388425306065835,1554841.187963085,4.388425306065835,0.85,0.0956092314934152,4.564652377983593,1.2670534125482664,1.0,0.0,4.564652377983834,1.284848527582978,1.2851453703174622,3.552677440173039,19311.63170874705,1969.238395246802,2034.6934298245008,2034.6934298245008,7.594472058906939,5.037067475862419,0.541951028152373,4.495116447710046,3.4204997482739765,3.4204997482739765,0.9772856423639933,0.0,0.0,0.00023102122544330347,0.9997522093825543,0.000231078484523662,199.00264615445428,0.0,0.0,0.0,0.029112668315018676,7.796141645032114e-05,0.00015305980899298234,0.0006986648210935314,0.09560923149341206,0.08128360841296353,0.014325623080448536,0.09560920811144275,0.0812836084129662,0.014325623080449004,0.4278561628088444,0.4278561628088444,0.0754064225336359,0.0,4.737591547859267,4.690952860472862,5.0023989593476585,4.738989865447934,4.692646920712889,5.002116958401302,24783.577800409977,21066.04113034848,0.85,0.9188747266070049,0.6946905476348747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789403444618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.771916004835,1534.8508269764764,0.4278561628088444,0.0754064225336359,6.112851554438009,3.4204997482739765
3571.0,-30.097293664708857,5.037047431816766,35.00367519869533,24.077637190371775,4.981782331985013,-26.589400151004753,-40.10068243425337,1.4738888182809182,-0.28616688833483295,-5.025363122398306,40.00712621602788,47883.10461551197,15452.405285478411,15452.405285478411,63335.50990099038,87612.42062254531,87612.42062254531,15452.405285478411,103064.82590802372,103064.82590802372,103064.82590802372,127848.35233264616,103706.75336042413,63977.43735339069,44143.68445225938,24783.52642462244,0.0,68927.21087688181,21065.997460929073,1534.847352501844,0.0,0.8867638474641008,2.817553547529604,0.0014959080323721466,354305.517899474,1554840.5126863965,4.388417436748886,1554840.5126863965,4.388417436748886,0.85,0.0956090094210627,4.564652377983593,1.2670529570290818,1.0,0.0,4.564652377982176,1.284848421300657,1.2851452640105865,3.5526777340495754,19311.599889080833,1969.2351505438487,2034.6934298245008,2034.6934298245008,7.594463646944215,5.037047431816766,0.5420091914454543,4.495038240371311,3.4205554713973045,3.4205554713973045,0.9773015632563727,0.0,0.0,0.00023102122544330347,0.9997476670080518,0.0002310795344336051,199.00261044084598,0.0,0.0,0.0,0.029112668315018676,7.796193670051179e-05,0.00015305928874279168,0.0006986624463322614,0.09560900942106089,0.08128339706891279,0.0143256123521481,0.09560904731959978,0.08128339706891433,0.014325612352148373,0.427855247129543,0.427855247129543,0.07540640074397845,0.0,4.737899336776593,4.691333958536859,5.002289737555998,4.739196234063456,4.692924342550896,5.001919140874179,24783.52642462244,21065.997460929073,0.85,0.918875275747348,0.6946908776135023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786818571005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76953675414,1534.847352501844,0.427855247129543,0.07540640074397845,6.112851554438009,3.4205554713973045
3572.0,-30.09724978903845,5.037027443675201,35.00366695738248,24.077624023798876,4.981794182431863,-26.589359477882734,-40.100627358164616,1.4739038712761714,-0.28571642973429334,-5.025334981548554,40.00711035102109,47883.04689101507,15452.398576987784,15452.398576987784,63335.44546800285,87612.30580551957,87612.30580551957,15452.398576987784,103064.70438250736,103064.70438250736,103064.70438250736,127848.18089442267,103706.62384999933,63977.36493549471,44143.621016116245,24783.47651191531,0.0,68927.09752803156,21065.955035128012,1534.8441199072324,0.0,0.8867640481928833,2.817550903061427,0.0014959080323721466,354305.9066042652,1554839.8285311176,4.388410691294979,1554839.8285311176,4.388410691294979,0.85,0.09560879063188842,4.564652377983593,1.2670525789866223,1.0,0.0,4.564652377983488,1.284848350874096,1.2851451935677545,3.5526779287829657,19311.575772488384,1969.2326913358165,2034.6934298245008,2034.6934298245008,7.594460349891926,5.037027443675201,0.5420643930420432,4.4949630506331575,3.420611203903303,3.420611203903303,0.9773174868295152,0.0,0.0,0.00023102122544330347,0.9997430979231682,0.00023108059052692536,199.00257451706838,0.0,0.0,0.0,0.029112668315018676,7.79624230309486e-05,0.00015305880241235485,0.0006986602264028764,0.09560879063188725,0.08128318863054415,0.014325602001343096,0.09560877786071471,0.08128318863054515,0.01432560200134327,0.4278543316746247,0.4278543316746247,0.07540637828543668,0.0,4.73823257519507,4.6917379655951095,5.002220404280422,4.73961855181426,4.693407273902835,5.001996589841497,24783.47651191531,21065.955035128012,0.85,0.9188758520151719,0.694691182543147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784212627302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.767166011252,1534.8441199072324,0.4278543316746247,0.07540637828543668,6.112851554438009,3.420611203903303
3573.0,-30.097205514984964,5.03700760425899,35.00365873964989,24.077619902696483,4.981815146184583,-26.589317534803957,-40.10057210745288,1.4739271660036057,-0.2852939470546403,-5.025299453318455,40.007094555221784,47882.99012029519,15452.380729945276,15452.380729945276,63335.37085024046,87612.19076247612,87612.19076247612,15452.380729945276,103064.5714924214,103064.5714924214,103064.5714924214,127847.9951488377,103706.4981123659,63977.297470184974,44143.55626908991,24783.423656416297,0.0,68926.97992550621,21065.910107953852,1534.840548187869,0.0,0.8867642862804457,2.8175494901618583,0.0014959080323721466,354306.3973501684,1554839.1473605367,4.388402690408824,1554839.1473605367,4.388402690408824,0.85,0.09560856857991304,4.564652377983593,1.2670521564362573,1.0,0.0,4.564652377982805,1.284848241887991,1.28514508455647,3.552678230135699,19311.552358440706,1969.2303037674137,2034.6934298245008,2034.6934298245008,7.594451578525074,5.03700760425899,0.5421229592278678,4.494884645031123,3.420666919866959,3.420666919866959,0.9773334056762739,0.0,0.0,0.00023102122544330347,0.9997384873746582,0.0002310816562138883,199.0025382671226,0.0,0.0,0.0,0.029112668315018676,7.79629109061519e-05,0.00015305831453715156,0.0006986579994221696,0.09560856857991218,0.08128297717752302,0.014325591402389166,0.09560853309628502,0.08128297717752375,0.014325591402389292,0.4278534180430906,0.4278534180430906,0.07540635763887626,0.0,4.738573758328869,4.692157188261774,5.002117702338751,4.740005506263799,4.693901344860251,5.001774462699643,24783.423656416297,21065.910107953852,0.85,0.9188763372295006,0.694691544182632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520781591348007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.764801865027,1534.840548187869,0.4278534180430906,0.07540635763887626,6.112851554438009,3.420666919866959
3574.0,-30.09716092541938,5.036987804857177,35.003650541575695,24.077601672057085,4.981825652640689,-26.589276353579447,-40.1005131547339,1.4739410808007762,-0.28491306648260206,-5.025272372476956,40.00707869234962,47882.91754942763,15452.375928217578,15452.375928217578,63335.2934776452,87612.05890373197,87612.05890373197,15452.375928217578,103064.43483194955,103064.43483194955,103064.43483194955,127847.80873351295,103706.35061603878,63977.20926173467,44143.49039367123,24783.373901563406,0.0,68926.86429523464,21065.867816328893,1534.8373456593522,0.0,0.8867644816043192,2.8175476381913036,0.0014959080323721466,354306.771413968,1554838.4632977652,4.388396126590281,1554838.4632977652,4.388396126590281,0.85,0.09560835145371702,4.564652377983593,1.267051708609797,1.0,0.0,4.564652377984046,1.2848481767865922,1.285145019440031,3.552678410144767,19311.52489263002,1969.2275030341677,2034.6934298245008,2034.6934298245008,7.594449218598203,5.036987804857177,0.5421777834126056,4.494810021444572,3.4207226473825276,3.4207226473825276,0.9773493278235793,0.0,0.0,0.00023102122544330347,0.9997338439929697,0.00023108272949988083,199.0025017588606,0.0,0.0,0.0,0.029112668315018676,7.796343147395666e-05,0.00015305779396934682,0.0006986556232111017,0.09560835145371803,0.08128277008801009,0.014325581365707944,0.09560829181990406,0.08128277008800923,0.01432558136570779,0.4278525070626822,0.4278525070626822,0.07540633637131298,0.0,4.738920664692671,4.692574713790236,5.002062889590377,4.740359305994332,4.694296090370472,5.001895141083594,24783.373901563406,21065.867816328893,0.85,0.9188767561855267,0.6946916567150159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778946268933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.762447162262,1534.8373456593522,0.4278525070626822,0.07540633637131298,6.112851554438009,3.4207226473825276
3575.0,-30.097115994601022,5.036968173067679,35.00364236956761,24.07758665448057,4.98184884421073,-26.589233596614076,-40.10045399246735,1.4739664462237612,-0.28474658206550885,-5.025235171427989,40.0070630554334,47882.845459774864,15452.355814739794,15452.355814739794,63335.20127451466,87611.88370376627,87611.88370376627,15452.355814739794,103064.23951850607,103064.23951850607,103064.23951850607,127847.56055019204,103706.16544236318,63977.12719837164,44143.37582665727,24783.32103168596,0.0,68926.69685834323,21065.822876933064,1534.833727173739,0.0,0.8867647276321322,2.817549792126136,0.0014959080323721466,354307.2852672542,1554837.7889792277,4.388387858879087,1554837.7889792277,4.388387858879087,0.85,0.09560813000025654,4.564652377983593,1.2670512519916524,1.0,0.0,4.5646523779842125,1.2848480581126183,1.2851449007386393,3.5526787382850964,19311.490410787545,1969.2239868647853,2034.6934298245008,2034.6934298245008,7.594439333336133,5.036968173067679,0.5422371990243384,4.494730974043341,3.4207783539034122,3.4207783539034122,0.9773652439724035,0.0,0.0,0.00023102122544330347,0.999729165098099,0.00023108381100458782,199.00246497120716,0.0,0.0,0.0,0.029112668315018676,7.796395389535199e-05,0.00015305727154795148,0.0006986532385390372,0.0956081300002513,0.0812825590070827,0.014325570993168604,0.09560816603229828,0.08128255900708715,0.014325570993169391,0.4278515983796964,0.4278515983796964,0.07540631744375718,0.0,4.73922021303099,4.692945537691799,5.001956985290349,4.740488589362485,4.694499265094407,5.001604117377042,24783.32103168596,21065.822876933064,0.85,0.9188776506246904,0.6946922983729038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077628234109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76010025606,1534.833727173739,0.4278515983796964,0.07540631744375718,6.112851554438009,3.4207783539034122
3576.0,-30.097070762568585,5.036948591939497,35.00363423001669,24.07757865674796,4.981861192997706,-26.589191652940443,-40.10039874175561,1.4739820833695565,-0.28421574859936527,-5.0252070462230565,40.00704765680304,47882.79308379909,15452.34973538186,15452.34973538186,63335.142819180954,87611.79025691882,87611.79025691882,15452.34973538186,103064.13999230068,103064.13999230068,103064.13999230068,127847.41332387907,103706.05690841553,63977.05973529579,44143.330192355264,24783.273331578388,0.0,68926.60352393365,21065.78233184163,1534.8306212463651,0.0,0.886764926590902,2.817546087399966,0.0014959080323721466,354307.67375746736,1554837.1249366282,4.388381172915136,1554837.1249366282,4.388381172915136,0.85,0.0956079135398274,4.564652377983593,1.2670508646080272,1.0,0.0,4.564652377982678,1.2848479849531065,1.2851448275622253,3.552678940575363,19311.470200298798,1969.2219259684805,2034.6934298245008,2034.6934298245008,7.594436345486546,5.036948591939497,0.5422926036677715,4.494655988271726,3.420834077988342,3.420834077988342,0.9773811651395263,0.0,0.0,0.00023102122544330347,0.999724454859993,0.00023108489976436254,199.0024279369448,0.0,0.0,0.0,0.029112668315018676,7.796444177941195e-05,0.00015305678366389153,0.0006986510115179027,0.0956079135398267,0.08128235235483691,0.014325561184989791,0.09560786829574328,0.0812823523548375,0.014325561184989894,0.42785068897976697,0.42785068897976697,0.07540629725211141,0.0,4.739563831173939,4.693361053204399,5.00189162402944,4.74099129762368,4.6950763673035,5.001683667501595,24783.273331578388,21065.78233184163,0.85,0.9188780468079912,0.6946924791843626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773598026668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.757761672607,1534.8306212463651,0.42785068897976697,0.07540629725211141,6.112851554438009,3.420834077988342
3577.0,-30.097025225011045,5.0369291500495885,35.00362611260379,24.07756933188068,4.981881819226637,-26.589148606465404,-40.100339509639866,1.4740052006809847,-0.28388903750692407,-5.025171875599064,40.007032022518466,47882.72357858307,15452.33302678906,15452.33302678906,63335.05660537213,87611.65277655255,87611.65277655255,15452.33302678906,103063.98580334161,103063.98580334161,103063.98580334161,127847.20683218763,103705.9079988794,63976.97880090978,44143.254664410684,24783.221028846016,0.0,68926.4756932567,21065.737874519113,1534.8270843518437,0.0,0.8867651622714413,2.817545894025512,0.0014959080323721466,354308.15956571134,1554836.4507320167,4.388373252927162,1554836.4507320167,4.388373252927162,0.85,0.09560769354602626,4.564652377983593,1.2670504030445593,1.0,0.0,4.564652377982041,1.284847876797117,1.285144719381248,3.5526792396329507,19311.442471329487,1969.2190984005229,2034.6934298245008,2034.6934298245008,7.594428133638723,5.0369291500495885,0.5423512138934834,4.494577936156105,3.420889784636454,3.420889784636454,0.9773970813247012,0.0,0.0,0.00023102122544330347,0.9997197128302151,0.00023108599588306646,199.00239065254405,0.0,0.0,0.0,0.029112668315018676,7.796496482386536e-05,0.0001530562606194381,0.0006986486240017946,0.09560769354602436,0.08128214254403004,0.014325551001994306,0.09560766682346973,0.08128214254403167,0.014325551001994594,0.4278497819647896,0.4278497819647896,0.07540627843820182,0.0,4.739894364705833,4.693766492517341,5.001796084912769,4.741282838092161,4.695454839675506,5.001480815964555,24783.221028846016,21065.737874519113,0.85,0.918878500146039,0.694692759160869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770895717734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.755430621171,1534.8270843518437,0.4278497819647896,0.07540627843820182,6.112851554438009,3.420889784636454
3578.0,-30.096979340428256,5.036909834632232,35.00361804556263,24.077554698474728,4.981902542150744,-26.58910523803057,-40.10028027752412,1.474028439753078,-0.28366427084563384,-5.025137570295464,40.00701725488035,47882.655443924414,15452.31785008279,15452.31785008279,63334.973294007206,87611.49062442339,87611.49062442339,15452.31785008279,103063.80847450618,103063.80847450618,103063.80847450618,127846.98275484421,103705.73430257927,63976.89912208016,44143.150200554555,24783.17428033803,0.0,68926.32448089258,21065.698138287324,1534.8238831386068,0.0,0.8867653904073497,2.8175469420997463,0.0014959080323721466,354308.6334218776,1554835.8139004118,4.3883655864774225,1554835.8139004118,4.3883655864774225,0.85,0.09560747555317363,4.564652377983593,1.2670499810436744,1.0,0.0,4.5646523779839985,1.28484776807148,1.2851446106304918,3.552679540265697,19311.410126729526,1969.2158001692246,2034.6934298245008,2034.6934298245008,7.594420674674124,5.036909834632232,0.5424095147896324,4.4945003198426,3.4209455006528966,3.4209455006528966,0.9774130001865419,0.0,0.0,0.00023102122544330347,0.9997149346876859,0.00023108710035973928,199.0023530840265,0.0,0.0,0.0,0.029112668315018676,7.796548787156281e-05,0.00015305573757174064,0.0006986462364708786,0.09560747555317488,0.08128193460389213,0.014325540949282746,0.09560752757393372,0.08128193460389108,0.014325540949282558,0.4278488765234949,0.4278488765234949,0.07540625885211709,0.0,4.740197211233692,4.6941416846062225,5.001687411022317,4.741473299449808,4.695707403978247,5.001317957290951,24783.17428033803,21065.698138287324,0.85,0.9188793073039114,0.6946932946816018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076817515675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.753107198156,1534.8238831386068,0.4278488765234949,0.07540625885211709,6.112851554438009,3.4209455006528966
3579.0,-30.096933155686003,5.036890554432082,35.00360999361965,24.077541671600216,4.981913252406284,-26.589062600767118,-40.100224887113995,1.4740426974874425,-0.2831925813288194,-5.025110357556697,40.007001560562884,47882.60696159524,15452.313624018063,15452.313624018063,63334.9205856133,87611.38168251893,87611.38168251893,15452.313624018063,103063.69530653699,103063.69530653699,103063.69530653699,127846.82007098521,103705.6090847232,63976.834363799775,44143.08302324825,24783.124764448217,0.0,68926.20778769646,21065.656049780984,1534.8206903982712,0.0,0.886765585790757,2.8175439097032196,0.0014959080323721466,354309.0093094176,1554835.1371074074,4.388359020669361,1554835.1371074074,4.388359020669361,0.85,0.09560725965484404,4.564652377983593,1.2670496156392623,1.0,0.0,4.564652377983836,1.2848477013656738,1.2851445439092744,3.5526797247111785,19311.386809471423,1969.2134224706117,2034.6934298245008,2034.6934298245008,7.594418597670945,5.036890554432082,0.5424646708487515,4.494425883583331,3.421001222418744,3.421001222418744,0.9774289206910697,0.0,0.0,0.00023102122544330347,0.9997101253132362,0.000231088212066391,199.00231526976435,0.0,0.0,0.0,0.029112668315018676,7.796597699811151e-05,0.00015305524844519197,0.000698644003778215,0.09560725965484207,0.08128172867451021,0.014325530980331867,0.09560724685878937,0.08128172867451187,0.014325530980332162,0.4278479707764408,0.4278479707764408,0.07540623778775656,0.0,4.7405310701963685,4.694544309072057,5.0016300967644725,4.741917776227865,4.696206331934832,5.0014525926064834,24783.124764448217,21065.656049780984,0.85,0.9188800982740091,0.6946937674140028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765433864384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.75079224513,1534.8206903982712,0.4278479707764408,0.07540623778775656,6.112851554438009,3.421001222418744
3580.0,-30.096886613253247,5.03687147232035,35.00360197804225,24.07754174144941,4.981940620962445,-26.589017975636317,-40.10016167359424,1.4740719833455036,-0.2828349086314006,-5.025070238559666,40.00698651590469,47882.52320822294,15452.289853407941,15452.289853407941,63334.813061630884,87611.25653282493,87611.25653282493,15452.289853407941,103063.54638623288,103063.54638623288,103063.54638623288,127846.61989257489,103705.47513838418,63976.74181378192,44143.03702733584,24783.073506342018,0.0,68926.11053367786,21065.612480390715,1534.8170995312498,0.0,0.8867658445269334,2.8175438867621536,0.0014959080323721466,354309.5634707152,1554834.4883301544,4.388350325911162,1554834.4883301544,4.388350325911162,0.85,0.0956070383576548,4.564652377983593,1.2670491430861874,1.0,0.0,4.564652377983547,1.284847564349763,1.2851444068617084,3.552680103568299,19311.36186685176,1969.2108790312452,2034.6934298245008,2034.6934298245008,7.5944069150214695,5.03687147232035,0.5425256788270785,4.494345793493271,3.4210569226160854,3.4210569226160854,0.9774448350331673,0.0,0.0,0.00023102122544330347,0.999705278716506,0.0002310893323879466,199.00227716265377,0.0,0.0,0.0,0.029112668315018676,7.79665352103127e-05,0.00015305469023299076,0.0006986414557335634,0.09560703835765316,0.08128151790223943,0.014325520455413727,0.0956070502933427,0.08128151790224082,0.014325520455413972,0.42784706669913825,0.42784706669913825,0.07540621858414384,0.0,4.7408567786023355,4.694949797696154,5.001502049126998,4.742235329928292,4.696647711250591,5.0010661567065995,24783.073506342018,21065.612480390715,0.85,0.918879834815066,0.6946935325014045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762674640577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.748484834785,1534.8170995312498,0.42784706669913825,0.07540621858414384,6.112851554438009,3.4210569226160854
3581.0,-30.09683976112379,5.036852450213194,35.00359401304233,24.07752805100756,4.9819554977335985,-26.588974321081697,-40.100102371629305,1.4740900576915417,-0.2824672191267723,-5.0250408292925375,40.00697195792967,47882.45931569688,15452.282652858594,15452.282652858594,63334.74196855547,87611.12538467655,87611.12538467655,15452.282652858594,103063.40803753515,103063.40803753515,103063.40803753515,127846.43774333855,103705.32931965511,63976.66325067557,44142.96229886615,24783.0297058034,0.0,68925.99200466955,21065.575249932892,1534.8141810781544,0.0,0.8867660469766241,2.817542480634893,0.0014959080323721466,354309.96969958924,1554833.8605405441,4.388343522647274,1554833.8605405441,4.388343522647274,0.8500000000000001,0.09560682352001271,4.564652377983593,1.2670487161399797,1.0,0.0,4.5646523779850705,1.2848474797877003,1.2851443222801089,3.552680337387458,19311.334713432516,1969.2081101530612,2034.6934298245008,2034.6934298245008,7.594403376134855,5.036852450213194,0.5425819611155989,4.4942704890975955,3.421112650436433,3.421112650436433,0.9774607572675523,0.0,0.0,0.00023102122544330347,0.9997003998957743,0.00023109046016925574,199.0022388019904,0.0,0.0,0.0,0.029112668315018676,7.796705888456563e-05,0.00015305416655873785,0.0006986390653426395,0.09560682352001078,0.08128131313108314,0.01432551038892764,0.09560684261009464,0.08128131313108478,0.01432551038892793,0.4278461643998121,0.4278461643998121,0.0754061965397615,0.0,4.741189057706322,4.695355763567534,5.001415205331966,4.742573610165778,4.697035311148625,5.001123760281075,24783.0297058034,21065.575249932892,0.85,0.9188803835317265,0.694693800162542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759894048259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.746186129665,1534.8141810781544,0.4278461643998121,0.0754061965397615,6.112851554438009,3.421112650436433
3582.0,-30.096792613168283,5.036833466960573,35.00358603981997,24.07750975051897,4.981966143526588,-26.588930823341904,-40.100046911369986,1.4741043537002132,-0.2820941694211001,-5.0250130461428535,40.00695578842975,47882.41466035016,15452.277990314553,15452.277990314553,63334.692650664714,87610.99257800126,87610.99257800126,15452.277990314553,103063.27056831581,103063.27056831581,103063.27056831581,127846.24719535117,103705.17976566803,63976.60184801707,44142.86435294551,24782.976627035358,0.0,68925.84097998086,21065.530132980053,1534.8107662596083,0.0,0.8867662469841481,2.817540813941753,0.0014959080323721466,354310.3534673122,1554833.1632566995,4.38833680145377,1554833.1632566995,4.38833680145377,0.85,0.09560660737852252,4.564652377983593,1.2670483501860872,1.0,0.0,4.564652377983261,1.2848474129028549,1.285144255379811,3.552680522328077,19311.306864457725,1969.2052703479503,2034.6934298245008,2034.6934298245008,7.594401084613203,5.036833466960573,0.5426375236430792,4.494195943317494,3.421168364554642,3.421168364554642,0.9774766755870405,0.0,0.0,0.00023102122544330347,0.9996954902959191,0.00023109159507653582,199.00220019913135,0.0,0.0,0.0,0.029112668315018676,7.796754863704493e-05,0.00015305367680625855,0.0006986368297928204,0.09560660737852077,0.08128110727758253,0.014325500100938238,0.0956065949022812,0.08128110727758402,0.014325500100938499,0.4278452638221458,0.4278452638221458,0.07540617463709814,0.0,4.741524550201461,4.695757733835251,5.001372535210294,4.742918876721774,4.697418220624911,5.001254692055966,24782.976627035358,21065.530132980053,0.85,0.91888168138652,0.6946946744437598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075709495475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.743895180216,1534.8107662596083,0.4278452638221458,0.07540617463709814,6.112851554438009,3.421168364554642
3583.0,-30.09674516251633,5.036814636614289,35.00357808561588,24.077505280170612,4.981988919589408,-26.58888584007952,-40.09998739985747,1.4741295971525863,-0.2817255662922662,-5.024976215508607,40.00694039593501,47882.35259938098,15452.25964155405,15452.25964155405,63334.612240935036,87610.86764222743,87610.86764222743,15452.25964155405,103063.12728378148,103063.12728378148,103063.12728378148,127846.05153349144,103705.04350942872,63976.528466582145,44142.794492051755,24782.92424970996,0.0,68925.71874176171,21065.485612253466,1534.8071845676668,0.0,0.8867664902379027,2.817540262888759,0.0014959080323721466,354310.8622081417,1554832.499480182,4.388328626986287,1554832.499480182,4.388328626986287,0.8500000000000001,0.09560638827822021,4.564652377983593,1.2670479424716907,1.0,0.0,4.564652377983301,1.2848472947996696,1.28514413724934,3.552680848890531,19311.281491703387,1969.2026830470536,2034.6934298245008,2034.6934298245008,7.594392066664738,5.036814636614289,0.5426971908835583,4.494117445730731,3.4212240586904565,3.4212240586904565,0.9774925881972732,0.0,0.0,0.00023102122544330347,0.9996905492020033,0.00023109273727526454,199.00216134845175,0.0,0.0,0.0,0.029112668315018676,7.796807416805745e-05,0.00015305315127524602,0.0006986344309264342,0.09560638827821834,0.08128089850685132,0.01432548977136702,0.0956063793188162,0.08128089850685291,0.014325489771367302,0.42784436465005143,0.42784436465005143,0.07540615546978363,0.0,4.7418558715589825,4.696162475084918,5.001286246603286,4.74325064921635,4.697851174853213,5.001011135867543,24782.92424970996,21065.485612253466,0.85,0.9188821443883028,0.6946950060655563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754278188754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.741611718886,1534.8071845676668,0.42784436465005143,0.07540615546978363,6.112851554438009,3.4212240586904565
3584.0,-30.09669737323722,5.036795949599225,35.00357019542966,24.07749539650979,4.982012782739302,-26.588840443394645,-40.0999203097075,1.4741558528967291,-0.28148380197205825,-5.024939979994083,40.00692635218905,47882.256263423515,15452.24244180773,15452.24244180773,63334.49870523124,87610.71276971843,87610.71276971843,15452.24244180773,103062.95521152616,103062.95521152616,103062.95521152616,127845.83544906117,103704.87765961708,63976.4211533223,44142.729451438645,24782.880237535002,0.0,68925.60968897365,21065.44820190475,1534.8040931478663,0.0,0.886766725576561,2.817541312668332,0.0014959080323721466,354311.3627291535,1554831.8938664666,4.388320718506079,1554831.8938664666,4.388320718506079,0.8499999999999999,0.09560617184559729,4.564652377983593,1.2670474303560333,1.0,0.0,4.564652377983775,1.2848471719604324,1.2851440143817228,3.552681188548519,19311.250608225695,1969.199533808762,2034.6934298245008,2034.6934298245008,7.594383613427471,5.036795949599225,0.5427566837578208,4.494039265841404,3.4212797673142616,3.4212797673142616,0.9775085049469319,0.0,0.0,0.00023102122544330347,0.9996855728730603,0.00023109388763044444,199.00212222053318,0.0,0.0,0.0,0.029112668315018676,7.796866662801484e-05,0.00015305255881528862,0.0006986317265526809,0.09560617184559461,0.0812806921270735,0.014325479718521104,0.0956062477423002,0.08128069212707578,0.014325479718521505,0.42784346703850096,0.42784346703850096,0.07540613581611334,0.0,4.742162259575025,4.696542474386945,5.001173942464334,4.743456178022029,4.6981310791724695,5.0007936378788145,24782.880237535002,21065.44820190475,0.85,0.9188819510052612,0.6946947075186114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751443339837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.739335893175,1534.8040931478663,0.42784346703850096,0.07540613581611334,6.112851554438009,3.4212797673142616
3585.0,-30.09664929491173,5.0367772954572985,35.003562330235965,24.07748739877718,4.982024674507013,-26.588795983762942,-40.0998646748252,1.4741713633582005,-0.28094704993912956,-5.024912334880864,40.00691129977548,47882.215214576325,15452.238497031169,15452.238497031169,63334.45371160749,87610.62152226095,87610.62152226095,15452.238497031169,103062.86001929211,103062.86001929211,103062.86001929211,127845.693566954,103704.76980947159,63976.363501787106,44142.673675204984,24782.83354766188,0.0,68925.50722286687,21065.408515512598,1534.801050514471,0.0,0.8867669208345205,2.8175374740742907,0.0014959080323721466,354311.7445913609,1554831.2447557987,4.388314156927074,1554831.2447557987,4.388314156927074,0.85,0.09560595815899534,4.564652377983593,1.2670470451703295,1.0,0.0,4.5646523779845065,1.2848470993937224,1.2851439417982475,3.5526813891999316,19311.23052507016,1969.1974858968315,2034.6934298245008,2034.6934298245008,7.59438167467026,5.0367772954572985,0.542812367595439,4.493964927861859,3.421335487792408,3.421335487792408,0.9775244250835451,0.0,0.0,0.00023102122544330347,0.9996805664724897,0.0002310950449487016,199.00208285597074,0.0,0.0,0.0,0.029112668315018676,7.796915793190654e-05,0.00015305206751139693,0.0006986294839212033,0.09560595815899849,0.0812804884094155,0.01432546974958299,0.09560594900880628,0.08128048840941282,0.014325469749582516,0.4278425694442016,0.4278425694442016,0.07540611413755709,0.0,4.742512445028581,4.696964407469068,5.001116032992115,4.743965284941737,4.698704485769838,5.000936969697591,24782.83354766188,21065.408515512598,0.85,0.918882664248215,0.6946951447125632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748588261398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.737068432984,1534.801050514471,0.4278425694442016,0.07540611413755709,6.112851554438009,3.421335487792408
3586.0,-30.096600896783585,5.036758734705435,35.00355446518855,24.07747859777885,4.982041516314028,-26.58875074122612,-40.09980516331268,1.4741913607565214,-0.28053349441950104,-5.024879885963096,40.00689557364739,47882.15732212871,15452.227290223635,15452.227290223635,63334.38461235235,87610.50393099576,87610.50393099576,15452.227290223635,103062.7312212194,103062.7312212194,103062.7312212194,127845.51176246381,103704.63774024806,63976.29113138074,44142.607343185904,24782.78054124442,0.0,68925.38788443033,21065.363460057757,1534.797531668403,0.0,0.8867671429883114,2.8175358191388873,0.0014959080323721466,354312.19280897715,1554830.566592516,4.388306691524959,1554830.566592516,4.388306691524959,0.85,0.09560574160232009,4.564652377983593,1.267046675370075,1.0,0.0,4.564652377985045,1.2848470058345967,1.2851438482175064,3.5526816478966974,19311.205931994784,1969.1949781010626,2034.6934298245008,2034.6934298245008,7.594376166809781,5.036758734705435,0.5428702264966692,4.493888508208766,3.421391187042259,3.421391187042259,0.9775403391549311,0.0,0.0,0.00023102122544330347,0.9996755267981439,0.0002310962099704894,199.00204322958268,0.0,0.0,0.0,0.029112668315018676,7.796968347294766e-05,0.00015305154197035582,0.0006986270850090403,0.09560574160231639,0.08128028207250881,0.014325459529807575,0.09560569760791847,0.08128028207251196,0.014325459529808132,0.42784167466101874,0.42784167466101874,0.07540609406416574,0.0,4.742866994832639,4.697391542299499,5.001057728869284,4.7443463915436155,4.6991615227880175,5.0008862225863595,24782.78054124442,21065.363460057757,0.85,0.9188832526927144,0.6946955075887922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745715915575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.73480835633,1534.797531668403,0.42784167466101874,0.07540609406416574,6.112851554438009,3.421391187042259
3587.0,-30.096552196802804,5.0367402810191635,35.003546626550275,24.077464173920475,4.982060825610474,-26.588704980289236,-40.09974174024535,1.4742136090969187,-0.2802824338463097,-5.02484626530391,40.006880612777586,47882.082685751855,15452.214442352595,15452.214442352595,63334.29712810445,87610.34906678644,87610.34906678644,15452.214442352595,103062.56350913903,103062.56350913903,103062.56350913903,127845.29510272905,103704.46939160682,63976.20301057237,44142.51820114939,24782.731593590033,0.0,68925.24979473941,21065.321854551526,1534.7942145665313,0.0,0.8867673683354255,2.8175364410082135,0.0014959080323721466,354312.6572123536,1554829.9214299384,4.388299118814904,1554829.9214299384,4.388299118814904,0.85,0.09560552638600622,4.564652377983593,1.2670462275436152,1.0,0.0,4.564652377981845,1.2848469017443085,1.28514374410317,3.5526819357128225,19311.174583201228,1969.1917814137578,2034.6934298245008,2034.6934298245008,7.594369852408383,5.0367402810191635,0.542928663397289,4.4938116176218745,3.421446883374542,3.421446883374542,0.9775562523927263,0.0,0.0,0.00023102122544330347,0.9996704557197024,0.00023109738226382027,199.0020033560661,0.0,0.0,0.0,0.029112668315018676,7.797024356019785e-05,0.00015305098188310562,0.0006986245284054418,0.09560552638600157,0.08128007675885762,0.014325449627143957,0.09560553637574763,0.08128007675886158,0.014325449627144653,0.42784078272359044,0.42784078272359044,0.07540607521235787,0.0,4.743193679002047,4.697787588947222,5.000989867463147,4.744563831457583,4.699435434293207,5.000782360371716,24782.731593590033,21065.321854551526,0.85,0.9188838243853317,0.6946958165308871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074282446491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732556289,1534.7942145665313,0.42784078272359044,0.07540607521235787,6.112851554438009,3.421446883374542
3588.0,-30.096503217117238,5.036721923072843,35.003538819734814,24.077455093525373,4.982079429741128,-26.588659038146034,-40.09968212395904,1.4742352507699126,-0.2799164784151458,-5.024813434392143,40.00686586240986,47882.02697997095,15452.202953558453,15452.202953558453,63334.2299335294,87610.22205862972,87610.22205862972,15452.202953558453,103062.42501218818,103062.42501218818,103062.42501218818,127845.10910002493,103704.32844710426,63976.13336844549,44142.43897628752,24782.684087836747,0.0,68925.12306412427,21065.281474661235,1534.7910004551914,0.0,0.8867675888992209,2.8175354575682956,0.0014959080323721466,354313.11070738116,1554829.2853451115,4.3882917068491105,1554829.2853451115,4.3882917068491105,0.85,0.09560531213399909,4.564652377983593,1.2670458313683048,1.0,0.0,4.564652377984661,1.2848468004923688,1.2851436428278376,3.552682215680782,19311.148337428873,1969.1891050897987,2034.6934298245008,2034.6934298245008,7.594364205958664,5.036721923072843,0.5429868000852114,4.493735122987632,3.421502581070359,3.421502581070359,0.9775721660201027,0.0,0.0,0.00023102122544330347,0.9996653555438723,0.00023109856129566015,199.00196325355503,0.0,0.0,0.0,0.029112668315018676,7.797077003326752e-05,0.00015305045541003594,0.0006986221252388924,0.0956053121340011,0.08127987222635649,0.014325439907644606,0.09560532657142427,0.08127987222635479,0.014325439907644304,0.427839891461506,0.427839891461506,0.07540605671913884,0.0,4.743521950427805,4.698185575351033,5.000921592085433,4.744896955976969,4.699839684942162,5.000710927102091,24782.684087836747,21065.281474661235,0.85,0.9188845390178934,0.6946962856406372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073991498182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.730311882055,1534.7910004551914,0.427839891461506,0.07540605671913884,6.112851554438009,3.421502581070359
