time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3589.0,-30.096453869280364,5.036703701806562,35.00353105672671,24.077450518403225,4.982102641100359,-26.58861230392072,-40.09962236797435,1.4742610757407035,-0.27956538729932845,-5.024777270962965,40.00685152476388,47881.97241813391,15452.186551953726,15452.186551953726,63334.158970087636,87610.09465487338,87610.09465487338,15452.186551953726,103062.2812068271,103062.2812068271,103062.2812068271,127844.91871245866,103704.18905201089,63976.0668152713,44142.35804082177,24782.637505631552,0.0,68924.99554645331,21065.24187978682,1534.7877622714711,0.0,0.8867678249335356,2.8175350592411905,0.0014959080323721466,354313.6102351655,1554828.667058403,4.388283775004945,1554828.667058403,4.388283775004945,0.85,0.09560509691914265,4.564652377983593,1.2670454143127428,1.0,0.0,4.564652377983684,1.2848466796686262,1.2851435219761809,3.552682549766061,19311.12238017747,1969.1864581867885,2034.6934298245008,2034.6934298245008,7.594356144987663,5.036703701806562,0.543046497197393,4.493657204609169,3.421558276891585,3.421558276891585,0.9775880791118814,0.0,0.0,0.00023102122544330347,0.9996602170614199,0.00023109974919519012,199.00192284963344,0.0,0.0,0.0,0.029112668315018676,7.797129774331506e-05,0.0001530499276999884,0.000698619716425969,0.09560509691914279,0.08127966686656676,0.014325430052576024,0.09560513678968884,0.08127966686656665,0.014325430052576004,0.4278390011214062,0.4278390011214062,0.0754060384424357,0.0,4.743846290297938,4.698583872617462,5.000825284968016,4.745211883663615,4.700245535318572,5.000508830706622,24782.637505631552,21065.24187978682,0.85,0.9188852094651552,0.6946967792818056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520736988789502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.728074701863,1534.7877622714711,0.4278390011214062,0.0754060384424357,6.112851554438009,3.421558276891585
3590.0,-30.096404237376376,5.03668556513205,35.00352333535238,24.077446746546798,4.9821209474367,-26.588565804580238,-40.099558875057824,1.4742825146405687,-0.27909392168521663,-5.024745086196494,40.00683721142166,47881.901549174996,15452.176400941527,15452.176400941527,63334.07795011652,87609.99330672133,87609.99330672133,15452.176400941527,103062.16970766286,103062.16970766286,103062.16970766286,127844.762309213,103704.07333155273,63975.981574006146,44142.32417505176,24782.592601550135,0.0,68924.9167766019,21065.203711317616,1534.7847135349737,0.0,0.8867680406243245,2.817532610883973,0.0014959080323721466,354314.0548058892,1554828.0498199402,4.388276526799797,1554828.0498199402,4.388276526799797,0.85,0.09560488382650999,4.564652377983593,1.2670449802232908,1.0,0.0,4.564652377985,1.2848465793654082,1.2851434216497895,3.5526828271108415,19311.100831463285,1969.1842608294664,2034.6934298245008,2034.6934298245008,7.594351156023701,5.03668556513205,0.5431044726238747,4.493581092508175,3.4216139833480446,3.4216139833480446,0.9776039952422985,0.0,0.0,0.00023102122544330347,0.9996550490284265,0.0002311009439384466,199.00188221314622,0.0,0.0,0.0,0.029112668315018676,7.797185845813546e-05,0.000153049366985168,0.0006986171569577307,0.09560488382650836,0.08127946359415315,0.014325420232355213,0.09560488705377666,0.08127946359415453,0.014325420232355456,0.42783811180307746,0.42783811180307746,0.0754060185928361,0.0,4.744195124894077,4.6990084076775815,5.000743578074491,4.745651164511287,4.70076749022445,5.000477958075464,24782.592601550135,21065.203711317616,0.85,0.918885084118327,0.6946965450008288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734040603922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725846529625,1534.7847135349737,0.42783811180307746,0.0754060185928361,6.112851554438009,3.4216139833480446
3591.0,-30.096354266568763,5.036667520506207,35.00351563819993,24.077432427462213,4.982139457248107,-26.588518979853873,-40.099499153997726,1.4743041705332665,-0.2788251990759818,-5.024712232131148,40.006822474186784,47881.84978319978,15452.165355101253,15452.165355101253,63334.01513830104,87609.84259025317,87609.84259025317,15452.165355101253,103062.00794535443,103062.00794535443,103062.00794535443,127844.55266300362,103703.90818075798,63975.91537370511,44142.214230058744,24782.54471764919,0.0,68924.75894770793,21065.163010001812,1534.7814726656354,0.0,0.8867682612573942,2.8175329106260065,0.0014959080323721466,354314.50862214324,1554827.4143020217,4.388269112513704,1554827.4143020217,4.388269112513704,0.85,0.09560467011966609,4.564652377983593,1.2670445834985005,1.0,0.0,4.564652377983278,1.2848464780469915,1.2851433203079647,3.5526831072627547,19311.07007815199,1969.1811248644535,2034.6934298245008,2034.6934298245008,7.5943457272745265,5.036667520506207,0.5431627914680162,4.49350472903819,3.421669684954244,3.421669684954244,0.9776199099869268,0.0,0.0,0.00023102122544330347,0.9996498457354455,0.00023110214684556916,199.00184129919597,0.0,0.0,0.0,0.029112668315018676,7.797238586656734e-05,0.00015304883957673613,0.0006986147495215779,0.09560467011966364,0.08127925994626385,0.014325410173399798,0.09560471913125124,0.08127925994626592,0.014325410173400163,0.4278372251594565,0.4278372251594565,0.07540599830646154,0.0,4.744521112296184,4.6994049815568815,5.000668083382891,4.745887033055169,4.701053485863895,5.000428584883423,24782.54471764919,21065.163010001812,0.85,0.9188862769378926,0.6946973847166726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731075448536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.723625693125,1534.7814726656354,0.4278372251594565,0.07540599830646154,6.112851554438009,3.421669684954244
3592.0,-30.096304046356565,5.03664955196856,35.00350795993676,24.077423591539286,4.982156351725923,-26.588472092203826,-40.09943559123201,1.4743243975731355,-0.278418821950595,-5.024680552583436,40.00680763007292,47881.781346111704,15452.156224517556,15452.156224517556,63333.93757062926,87609.72457140282,87609.72457140282,15452.156224517556,103061.88079592038,103061.88079592038,103061.88079592038,127844.3773268156,103703.77487200168,63975.83164671044,44142.15913921249,24782.496530895205,0.0,68924.65567010769,21065.122051260925,1534.7782440485914,0.0,0.8867684762978452,2.8175312604079683,0.0014959080323721466,354314.946215108,1554826.7741753296,4.388261886167736,1554826.7741753296,4.388261886167736,0.8500000000000001,0.09560445702254641,4.564652377983593,1.2670441686408598,1.0,0.0,4.564652377984678,1.2848463834135646,1.2851432256526745,3.552683368930283,19311.04525425885,1969.178593531823,2034.6934298245008,2034.6934298245008,7.594341239825184,5.03664955196856,0.543220623734542,4.493428928234018,3.4217253841006685,3.4217253841006685,0.9776358240287625,0.0,0.0,0.00023102122544330347,0.9996446165022369,0.00023110335576221903,199.00180018106096,0.0,0.0,0.0,0.029112668315018676,7.79729472054805e-05,0.00015304827823782295,0.0006986121872045731,0.09560445702254622,0.08127905684180287,0.01432540018074336,0.09560448520280025,0.08127905684180303,0.014325400180743388,0.4278363392423135,0.4278363392423135,0.0754059779930693,0.0,4.744857286506544,4.699810756669649,5.000608377494018,4.7462617306328525,4.701493842877369,5.00042980040314,24782.496530895205,21065.122051260925,0.85,0.9188865284110067,0.6946974327341879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728090047283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72141330039,1534.7782440485914,0.4278363392423135,0.0754059779930693,6.112851554438009,3.4217253841006685
3593.0,-30.096253582659198,5.0366316455355085,35.0035002892126,24.077409761399053,4.982171550564369,-26.58842515498864,-40.09937580032272,1.4743431228937918,-0.2780708120748727,-5.024649910715002,40.00679249313593,47881.73176405054,15452.148771966258,15452.148771966258,63333.880536016804,87609.59141853536,87609.59141853536,15452.148771966258,103061.74019050162,103061.74019050162,103061.74019050162,127844.18709683031,103703.62553951592,63975.765885030996,44142.06628276103,24782.446906328696,0.0,68924.51318908972,21065.07987037939,1534.774954572532,0.0,0.8867686871157866,2.81753025758992,0.0014959080323721466,354315.3694749018,1554826.1214213548,4.388254801719777,1554826.1214213548,4.388254801719777,0.85,0.09560424446750102,4.564652377983593,1.267043731254526,1.0,0.0,4.564652377982995,1.284846295806034,1.2851431380249037,3.5526836111707887,19311.017446530597,1969.1757579326884,2034.6934298245008,2034.6934298245008,7.5943375770860255,5.0366316455355085,0.5432780183291834,4.493353627206325,3.421781076125989,3.421781076125989,0.9776517360359968,0.0,0.0,0.00023102122544330347,0.9996393619455819,0.0002311045705459923,199.00175886358784,0.0,0.0,0.0,0.029112668315018676,7.797347523758218e-05,0.0001530477502057213,0.0006986097769215846,0.0956042444675003,0.08127885409508409,0.014325390372416195,0.09560426899572956,0.08127885409508472,0.014325390372416306,0.4278354547289437,0.4278354547289437,0.07540595856558718,0.0,4.745190092808002,4.700208940570462,5.000569297105358,4.746579098640154,4.701859697345981,5.000471248475662,24782.446906328696,21065.07987037939,0.85,0.9188876004428875,0.6946981494477917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520725089747113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.719207569757,1534.774954572532,0.4278354547289437,0.07540595856558718,6.112851554438009,3.421781076125989
3594.0,-30.096202751696403,5.036613855072869,35.00349264013757,24.077410774212353,4.982192616824191,-26.588377300450095,-40.09931213278321,1.4743671655778918,-0.27757311405576957,-5.024614954462972,40.0067777822662,47881.66546361892,15452.134855516706,15452.134855516706,63333.800319135626,87609.49942913905,87609.49942913905,15452.134855516706,103061.63428465575,103061.63428465575,103061.63428465575,127844.03210634948,103703.51989418543,63975.685928665436,44142.037739466665,24782.397821693732,0.0,68924.4355611604,21065.03814843967,1534.7716006484175,0.0,0.8867689183544022,2.817527787657715,0.0014959080323721466,354315.85233027773,1554825.4870409837,4.388247031046309,1554825.4870409837,4.388247031046309,0.85,0.09560403075644847,4.564652377983593,1.2670433433214203,1.0,0.0,4.564652377982659,1.2848461833209186,1.2851430255138003,3.5526839221994795,19310.99777394143,1969.173751886876,2034.6934298245008,2034.6934298245008,7.594330737505503,5.036613855072869,0.5433373913356689,4.4932764637372005,3.4218367569386325,3.4218367569386325,0.9776676448396093,0.0,0.0,0.00023102122544330347,0.9996340691773734,0.00023110579417668031,199.00171724543125,0.0,0.0,0.0,0.029112668315018676,7.797403750904486e-05,0.0001530471879342586,0.0006986072103478154,0.09560403075644401,0.08127865008201707,0.014325380674426949,0.09560400119374336,0.08127865008202086,0.014325380674427617,0.4278345711485756,0.4278345711485756,0.07540594105830957,0.0,4.745547251845267,4.700639574649813,5.000508562638402,4.747041840407178,4.702428302141357,5.000332102520247,24782.397821693732,21065.03814843967,0.85,0.9188874715257712,0.6946979699402966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072207490168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.71700839095,1534.7716006484175,0.4278345711485756,0.07540594105830957,6.112851554438009,3.4218367569386325
3595.0,-30.09615158234525,5.0365961836801265,35.00348503769195,24.077401030249916,4.982215147678326,-26.588328994927803,-40.09924839539451,1.4743925602608643,-0.2773110756588153,-5.024579634545908,40.00676384230051,47881.60040531897,15452.120567129125,15452.120567129125,63333.72097244809,87609.35136640808,87609.35136640808,15452.120567129125,103061.4719335372,103061.4719335372,103061.4719335372,127843.82509759805,103703.35869211218,63975.60773102296,44141.94551232135,24782.35316406084,0.0,68924.2986763822,21065.000189451715,1534.768486102549,0.0,0.8867691486519789,2.8175284635487916,0.0014959080323721466,354316.3402095311,1554824.8859046728,4.388239291998784,1554824.8859046728,4.388239291998784,0.85,0.09560381866997465,4.564652377983593,1.267042932859622,1.0,0.0,4.564652377982457,1.2848460645104183,1.2851429066758508,3.5526842507183316,19310.967755935475,1969.1706909021404,2034.6934298245008,2034.6934298245008,7.594323715126913,5.0365961836801265,0.5433969958034179,4.493199187876709,3.421892442891629,3.421892442891629,0.977683555111894,0.0,0.0,0.00023102122544330347,0.9996287412050405,0.00023110702595926778,199.0016753502347,0.0,0.0,0.0,0.029112668315018676,7.79746004011259e-05,0.00015304662504217757,0.0006986046409411392,0.09560381866997461,0.08127844750324555,0.01432537116672907,0.09560385494535203,0.08127844750324557,0.014325371166729075,0.42783369054870896,0.42783369054870896,0.07540592374746122,0.0,4.745878184849289,4.701042659167626,5.000429124953541,4.747268558887072,4.702721876291378,5.0001785435469515,24782.35316406084,21065.000189451715,0.85,0.91888814523622,0.694698405712269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719038116032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.714818251816,1534.768486102549,0.42783369054870896,0.07540592374746122,6.112851554438009,3.421892442891629
3596.0,-30.096100225017477,5.036578547955055,35.0034774554757,24.07738744458186,4.982228776819855,-26.58828141044203,-40.09918853463603,1.4744099622444233,-0.2769293283575962,-5.024550792208182,40.006749226631975,47881.554477709644,15452.116287008594,15452.116287008594,63333.670764718234,87609.2264868066,87609.2264868066,15452.116287008594,103061.3427738152,103061.3427738152,103061.3427738152,127843.6497743405,103703.21650258529,63975.544493488334,44141.85778788551,24782.307000525314,0.0,68924.16478841082,21064.960950446515,1534.7654351473095,0.0,0.886769348419815,2.817526806242247,0.0014959080323721466,354316.73861341114,1554824.2556300631,4.388232578891806,1554824.2556300631,4.388232578891806,0.85,0.09560360907281097,4.564652377983593,1.2670425169030208,1.0,0.0,4.564652377983425,1.2848459830942396,1.2851428252408623,3.5526844758394587,19310.941278322756,1969.1679909370434,2034.6934298245008,2034.6934298245008,7.5943216115566825,5.036578547955055,0.5434537314777392,4.493124816477316,3.4219481351132726,3.4219481351132726,0.9776994671752207,0.0,0.0,0.00023102122544330347,0.9996233936905818,0.00023110826227303415,199.00163330114896,0.0,0.0,0.0,0.029112668315018676,7.797512906045212e-05,0.00015304609638285135,0.0006986022277950886,0.09560360907281125,0.08127824723368816,0.014325361839123085,0.09560363019703033,0.08127824723368793,0.014325361839123042,0.42783281094899284,0.42783281094899284,0.07540590541860476,0.0,4.746215966046691,4.701446497869654,5.000391162532253,4.747621463850578,4.703116467916743,5.000294163296758,24782.307000525314,21064.960950446515,0.85,0.9188892017646532,0.6946990888420694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715981115386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.712636586093,1534.7654351473095,0.42783281094899284,0.07540590541860476,6.112851554438009,3.4219481351132726
3597.0,-30.09604853185893,5.036560990406273,35.00346987404846,24.077383812423818,4.982245810120039,-26.588233183238273,-40.09912476232273,1.474430461499385,-0.2764351906982938,-5.024518566563946,40.00673408517981,47881.49187648445,15452.1069058538,15452.1069058538,63333.598782338246,87609.1317401733,87609.1317401733,15452.1069058538,103061.2386460271,103061.2386460271,103061.2386460271,127843.49464361546,103703.10585403563,63975.46599034666,44141.82207076552,24782.255997588363,0.0,68924.07806835388,21064.91759795011,1534.762031152264,0.0,0.8867695673156437,2.8175240642189223,0.0014959080323721466,354317.1837518679,1554823.6026821756,4.3882252229997265,1554823.6026821756,4.3882252229997265,0.85,0.09560339730715867,4.564652377983593,1.2670421394100417,1.0,0.0,4.564652377984081,1.2848458871873119,1.285142729311777,3.552684741028503,19310.920674066525,1969.1658898876299,2034.6934298245008,2034.6934298245008,7.594317000958027,5.036560990406273,0.5435120016053654,4.493048988800908,3.422003808642343,3.422003808642343,0.9777153738978123,0.0,0.0,0.00023102122544330347,0.9996180112393397,0.00023110950667733595,199.00159097711796,0.0,0.0,0.0,0.029112668315018676,7.79756922682571e-05,0.00015304553317504636,0.0006985996569472422,0.09560339730715675,0.08127804488601788,0.014325352421138877,0.09560334871320206,0.0812780448860195,0.014325352421139163,0.427831932463874,0.427831932463874,0.07540588873854934,0.0,4.746577291710025,4.7018777364160655,5.000354838923556,4.748083375865633,4.703663712936759,5.000270829011299,24782.255997588363,21064.91759795011,0.85,0.9188893135360998,0.6946990546467531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712912885783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.710460391814,1534.762031152264,0.427831932463874,0.07540588873854934,6.112851554438009,3.422003808642343
3598.0,-30.095996531872988,5.036543530208686,35.00346231552326,24.07737976117062,4.982265673470639,-26.58818439688147,-40.099064726941265,1.474453538479139,-0.27601399364141344,-5.024484751514448,40.006719589398244,47881.44807021308,15452.095223710488,15452.095223710488,63333.54329392357,87609.02192211166,87609.02192211166,15452.095223710488,103061.11714582215,103061.11714582215,103061.11714582215,127843.32525206283,103702.98129173597,63975.407439837385,44141.74872433176,24782.20810624068,0.0,68923.95683057244,21064.87689030458,1534.7587671087426,0.0,0.886769791964126,2.8175224684328284,0.0014959080323721466,354317.6508455292,1554822.977577867,4.388217673794971,1554822.977577867,4.388217673794971,0.85,0.095603186491026,4.564652377983593,1.267041766862385,1.0,0.0,4.564652377983574,1.2848457792203698,1.2851426213198909,3.5526850395643383,19310.89747888189,1969.1635246370463,2034.6934298245008,2034.6934298245008,7.594311259482113,5.036543530208686,0.5435710280425825,4.492972502166103,3.422059476361719,3.422059476361719,0.9777312789604912,0.0,0.0,0.00023102122544330347,0.9996125968718175,0.00023111075847409297,199.00154840188864,0.0,0.0,0.0,0.029112668315018676,7.797622247663213e-05,0.00015304500296667132,0.0006985972367303222,0.09560318649102512,0.08127784320096862,0.014325343290056497,0.09560311546137361,0.08127784320096937,0.014325343290056629,0.427831056801916,0.427831056801916,0.07540587345164776,0.0,4.746943226566032,4.702316531243071,5.000306381149585,4.748470757873008,4.704135742848621,5.0001768571567595,24782.20810624068,21064.87689030458,0.85,0.9188901248024527,0.6946996410538987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070982459403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.708292637257,1534.7587671087426,0.427831056801916,0.07540587345164776,6.112851554438009,3.422059476361719
3599.0,-30.09594424493268,5.0365262421156665,35.003454819360755,24.077374243084364,4.9822945049369505,-26.588134455436013,-40.098996938299365,1.474484715440303,-0.27581505500074854,-5.024444925174578,40.00670628879942,47881.36924138859,15452.074571162348,15452.074571162348,63333.44381255093,87608.86439986131,87608.86439986131,15452.074571162348,103060.93897102366,103060.93897102366,103060.93897102366,127843.10373293734,103702.81300827651,63975.31784980418,44141.66128719148,24782.164761913682,0.0,68923.82604910516,21064.84004762663,1534.7556206813158,0.0,0.8867700428862257,2.8175245017827004,0.0014959080323721466,354318.2009748983,1554822.4040138149,4.388209241680944,1554822.4040138149,4.388209241680944,0.85,0.0956029748996781,4.564652377983593,1.2670413096947595,1.0,0.0,4.564652377984932,1.2848456333572393,1.2851424754230611,3.5526854428857555,19310.866142226056,1969.1603291874449,2034.6934298245008,2034.6934298245008,7.594301109280695,5.0365262421156665,0.5436328324967299,4.492893409618937,3.4221151441861237,3.4221151441861237,0.9777471840531782,0.0,0.0,0.00023102122544330347,0.9996071526578002,0.00023111201718500503,199.00150559173252,0.0,0.0,0.0,0.029112668315018676,7.79768211626957e-05,0.00015304440428060776,0.0006985945039365586,0.09560297489967734,0.08127764088520652,0.01432533401447082,0.09560301551100618,0.08127764088520717,0.014325334014470939,0.4278301841443934,0.4278301841443934,0.07540585851891415,0.0,4.7472655191401145,4.702714481640044,5.000198389615946,4.748629870173829,4.704381695920347,4.999842162625782,24782.164761913682,21064.84004762663,0.85,0.9188904250241225,0.6946998155220698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706717972882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70613275258,1534.7556206813158,0.4278301841443934,0.07540585851891415,6.112851554438009,3.4221151441861237
3600.0,-30.095891732257638,5.036508953210746,35.00344735462768,24.07736104158687,4.9823056726650385,-26.588086077316998,-40.09893697276709,1.474500017724343,-0.2753785756938214,-5.02441859381845,40.00669221192292,47881.328068235656,15452.074668590387,15452.074668590387,63333.40273682604,87608.7525133346,87608.7525133346,15452.074668590387,103060.827181925,103060.827181925,103060.827181925,127842.94950323271,103702.68215226923,63975.257707169774,44141.58271677718,24782.122321307714,0.0,68923.7050380849,21064.803973111557,1534.7528393855096,0.0,0.8867702279184126,2.817521830425814,0.0014959080323721466,354318.5646956684,1554821.7969743796,4.388203023767181,1554821.7969743796,4.388203023767181,0.85,0.09560276890439443,4.564652377983593,1.267040927805938,1.0,0.0,4.5646523779845225,1.2848455617646726,1.285142403813954,3.552685640844076,19310.84177506796,1969.1578444288273,2034.6934298245008,2034.6934298245008,7.594301157164093,5.036508953210746,0.5436886302927544,4.492820322917992,3.422170834828411,3.422170834828411,0.9777630956652602,0.0,0.0,0.00023102122544330347,0.9996016849720464,0.00023111328133641943,199.00146259677354,0.0,0.0,0.0,0.029112668315018676,7.797735076127724e-05,0.00015304387468202622,0.0006985920865031339,0.09560276890439293,0.08127744387599649,0.014325325028396443,0.09560277156367454,0.08127744387599777,0.014325325028396667,0.4278293117050535,0.4278293117050535,0.075405840225495,0.0,4.747610494719424,4.70312641019467,5.000162547272907,4.749040018124617,4.704823986961117,5.000069252854303,24782.122321307714,21064.803973111557,0.85,0.9188914423829967,0.6947004378504908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070359420964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.703980349888,1534.7528393855096,0.4278293117050535,0.075405840225495,6.112851554438009,3.422170834828411
3601.0,-30.095838867569118,5.036491812373698,35.00343990601062,24.077356152143352,4.982330682555307,-26.588035998031025,-40.09886918412519,1.474527813017247,-0.27508427995934426,-5.024380506402765,40.0066777518697,47881.251795199285,15452.056900445774,15452.056900445774,63333.30869564506,87608.61526258073,87608.61526258073,15452.056900445774,103060.67216302651,103060.67216302651,103060.67216302651,127842.7445281476,103702.53212199478,63975.168654613444,44141.514963757036,24782.072365121094,0.0,68923.58732887813,21064.761510352928,1534.7493540218923,0.0,0.8867704741864046,2.8175224049177796,0.0014959080323721466,354319.0908059732,1554821.1734113365,4.388194748057659,1554821.1734113365,4.388194748057659,0.85,0.09560255638814742,4.564652377983593,1.2670404788805176,1.0,0.0,4.564652377984039,1.2848454317229063,1.2851422737421438,3.5526860004184684,19310.813837402013,1969.1549955797357,2034.6934298245008,2034.6934298245008,7.594292424573546,5.036491812373698,0.5437497301102638,4.492742082263434,3.422226496412286,3.422226496412286,0.9777789989749389,0.0,0.0,0.00023102122544330347,0.9995961806667915,0.00023111455396838176,199.001419313621,0.0,0.0,0.0,0.029112668315018676,7.797794945534996e-05,0.00015304327598795352,0.0006985893536728113,0.09560255638814688,0.08127724109853698,0.014325315289609902,0.09560260049697646,0.08127724109853744,0.014325315289609983,0.42782844055356833,0.42782844055356833,0.07540582354858394,0.0,4.747933262721062,4.70352033337889,5.00008062222804,4.749296226443448,4.705168147037796,4.999825353838446,24782.072365121094,21064.761510352928,0.85,0.9188916472591842,0.6947005176432196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700456961741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.701834212314,1534.7493540218923,0.42782844055356833,0.07540582354858394,6.112851554438009,3.422226496412286
3602.0,-30.095785771767748,5.036474669822849,35.00343247282569,24.077348259184532,4.9823413761862225,-26.58798714249319,-40.09880911381913,1.474542746911675,-0.27453813670547333,-5.024354112636373,40.00666330412996,47881.21296881961,15452.057106101885,15452.057106101885,63333.27007492149,87608.52997903411,87608.52997903411,15452.057106101885,103060.587085136,103060.587085136,103060.587085136,127842.61448232479,103702.4273839775,63975.11037376274,44141.46334468306,24782.027397188795,0.0,68923.49074187185,21064.723287610475,1534.746427902515,0.0,0.8867706608789336,2.8175182967931103,0.0014959080323721466,354319.45538954885,1554820.5503794807,4.388188474353086,1554820.5503794807,4.388188474353086,0.85,0.09560235007356885,4.564652377983593,1.267040103035979,1.0,0.0,4.56465237798456,1.2848453618538922,1.2851422038569877,3.5526861936111094,19310.794333766837,1969.1530067624356,2034.6934298245008,2034.6934298245008,7.594292525648288,5.036474669822849,0.5438056206159807,4.492669049206868,3.422282173848461,3.422282173848461,0.977794906813846,0.0,0.0,0.00023102122544330347,0.9995906523308316,0.0002311158321705104,199.00137584126296,0.0,0.0,0.0,0.029112668315018676,7.797847998636386e-05,0.0001530427454569396,0.000698586931983157,0.09560235007356765,0.08127704384606577,0.014325306227501895,0.09560229895605608,0.08127704384606678,0.014325306227502076,0.4278275696146602,0.4278275696146602,0.07540580534530054,0.0,4.748299857030474,4.703953980598158,5.0000658356945,4.749815975930915,4.705738551560614,5.0000568830370185,24782.027397188795,21064.723287610475,0.85,0.9188923746203378,0.6947009278468131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069729868499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.699696877165,1534.746427902515,0.4278275696146602,0.07540580534530054,6.112851554438009,3.422282173848461
3603.0,-30.095732315460832,5.036457703558665,35.00342506513108,24.077348049636953,4.9823697048344116,-26.58793619885551,-40.09874499225987,1.4745735882291389,-0.27422973763964364,-5.024313659463427,40.00664918022162,47881.156587299396,15452.035951702068,15452.035951702068,63333.192539001466,87608.39916502357,87608.39916502357,15452.035951702068,103060.43511672564,103060.43511672564,103060.43511672564,127842.41331984435,103702.28504175614,63975.04246403212,44141.38064191558,24781.97820311871,0.0,68923.3588450343,21064.681472650904,1534.7429315091265,0.0,0.8867709179724077,2.81751896198632,0.0014959080323721466,354320.01417973073,1554819.9413124323,4.388179834864596,1554819.9413124323,4.388179834864596,0.85,0.09560213761059674,4.564652377983593,1.2670396931236612,1.0,0.0,4.5646523779844115,1.284845217561183,1.2851420595309422,3.552686592590464,19310.767827720345,1969.1503038979006,2034.6934298245008,2034.6934298245008,7.594282128799548,5.036457703558665,0.5438678571636855,4.49258984639498,3.422337822199578,3.422337822199578,0.9778108063427365,0.0,0.0,0.00023102122544330347,0.9995850864923363,0.00023111711905785288,199.001332073759,0.0,0.0,0.0,0.029112668315018676,7.79790463010585e-05,0.00015304217914224497,0.0006985843469534395,0.09560213761059289,0.08127684099562875,0.01432529661496413,0.09560213144694234,0.08127684099563204,0.014325296614964707,0.4278267015183539,0.4278267015183539,0.07540578993937229,0.0,4.748641395063487,4.704370562936617,4.999980588742346,4.750083921823773,4.706113494204658,4.999716531551769,24781.97820311871,21064.681472650904,0.85,0.91889300812223,0.6947014392457903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694126602327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.697565934135,1534.7429315091265,0.4278267015183539,0.07540578993937229,6.112851554438009,3.422337822199578
3604.0,-30.095678597367336,5.036440728272456,35.00341768398125,24.077334883064054,4.982380401592448,-26.587886782958023,-40.098681080248184,1.4745885871831463,-0.2737862234781119,-5.024287676069237,40.0066351380066,47881.10245822688,15452.037034344998,15452.037034344998,63333.13949257188,87608.28968491561,87608.28968491561,15452.037034344998,103060.3267192606,103060.3267192606,103060.3267192606,127842.26232169599,103702.1558230292,63974.96859634048,44141.31914076525,24781.935602435387,0.0,68923.25474320064,21064.64526207008,1534.7401468116839,0.0,0.8867711011065285,2.8175161574063186,0.0014959080323721466,354320.37309546553,1554819.3357684312,4.38817368074263,1554819.3357684312,4.38817368074263,0.8500000000000001,0.09560193313712337,4.564652377983593,1.267039316180162,1.0,0.0,4.5646523779826405,1.2848451473878078,1.2851419893413545,3.552686786624749,19310.74376544598,1969.1478502287714,2034.6934298245008,2034.6934298245008,7.594282660890976,5.036440728272456,0.5439236492312478,4.492517079041209,3.4223934951595867,3.4223934951595867,0.977826712902739,0.0,0.0,0.00023102122544330347,0.9995794934304596,0.00023111841225399802,199.0012880919359,0.0,0.0,0.0,0.029112668315018676,7.797961076883559e-05,0.00015304161467446787,0.0006985817703542585,0.09560193313712274,0.08127664531158024,0.014325287825542503,0.09560188256328461,0.08127664531158077,0.014325287825542597,0.4278258349499578,0.4278258349499578,0.0754057724868717,0.0,4.749003613493414,4.704798753221553,4.999967572229991,4.750501452591152,4.706560719807555,4.999964919122647,24781.935602435387,21064.64526207008,0.85,0.9188936263753529,0.6947017031715323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690932983515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69544398309,1534.7401468116839,0.4278258349499578,0.0754057724868717,6.112851554438009,3.4223934951595867
3605.0,-30.09562459078951,5.036423925665409,35.003410326968705,24.07733470844107,4.982408606500408,-26.587835356449393,-40.09861304713411,1.4746193721602976,-0.27347790568171604,-5.024247349349796,40.006621078757995,47881.03049689668,15452.016312845655,15452.016312845655,63333.046809742336,87608.1594842452,87608.1594842452,15452.016312845655,103060.17579709087,103060.17579709087,103060.17579709087,127842.06233334621,103702.01378491512,63974.88479756647,44141.254430387395,24781.886536255344,0.0,68923.14096664274,21064.60355581704,1534.7366592156927,0.0,0.8867713573212728,2.81751680891248,0.0014959080323721466,354320.9301400432,1554818.7294900701,4.388165070789178,1554818.7294900701,4.388165070789178,0.8499999999999999,0.09560172167718954,4.564652377983593,1.2670388656063007,1.0,0.0,4.564652377982348,1.2848450033587377,1.2851418452790089,3.5526871848752557,19310.717316028375,1969.1451531387759,2034.6934298245008,2034.6934298245008,7.594272476801799,5.036423925665409,0.5439859101420881,4.492438015523321,3.422449137120845,3.422449137120845,0.9778426106059558,0.0,0.0,0.00023102122544330347,0.9995738703659789,0.0002311197124017643,199.00124387393515,0.0,0.0,0.0,0.029112668315018676,7.798021163813929e-05,0.00015304101380516418,0.0006985790275947625,0.09560172167718928,0.08127644331658845,0.014325278360600822,0.09560171504286669,0.08127644331658868,0.014325278360600864,0.4278249705858268,0.4278249705858268,0.07540575772226199,0.0,4.7493415522171745,4.705210604225499,4.999885161748921,4.750769443668105,4.706934371424836,4.999632209754623,24781.886536255344,21064.60355581704,0.85,0.9188937985341399,0.6947018058865023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687723726304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.69332905838,1534.7366592156927,0.4278249705858268,0.07540575772226199,6.112851554438009,3.422449137120845
3606.0,-30.095570324752302,5.036407213462258,35.00340303291842,24.07732499940323,4.982430647076598,-26.587784312972275,-40.098548925574846,1.4746446352966018,-0.2732162670550906,-5.0242133434274185,40.00660819864796,47880.97776162467,15452.005464378084,15452.005464378084,63332.983226002754,87608.01377743299,87608.01377743299,15452.005464378084,103060.01924181108,103060.01924181108,103060.01924181108,127841.86653139487,103701.8532928894,63974.8172770812,44141.151128675774,24781.847289583795,0.0,68922.99841825957,21064.570196146225,1534.7338782134555,0.0,0.8867715770871121,2.8175173366257966,0.0014959080323721466,354321.3998741674,1554818.174059974,4.388157685683527,1554818.174059974,4.388157685683527,0.85,0.09560151536934203,4.564652377983593,1.2670384573424238,1.0,0.0,4.564652377983432,1.2848448851639032,1.2851417270568675,3.5526875116923518,19310.68743024287,1969.1421056367742,2034.6934298245008,2034.6934298245008,7.594267145056284,5.036407213462258,0.5440454197383149,4.492361793723943,3.4225048028815066,3.4225048028815066,0.9778585151090019,0.0,0.0,0.00023102122544330347,0.9995682203214336,0.00023112101880251197,199.00119944352127,0.0,0.0,0.0,0.029112668315018676,7.79807779644606e-05,0.00015304044747884286,0.0006985764425119732,0.0956015153693405,0.08127624606584631,0.014325269303494191,0.09560158340741252,0.0812762460658476,0.014325269303494419,0.4278241072793184,0.4278241072793184,0.07540574088938652,0.0,4.749659823975378,4.705598482243829,4.999807556324527,4.7509970763723,4.707214389006538,4.999561804105269,24781.847289583795,21064.570196146225,0.85,0.9188947764818098,0.6947024775541354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068449723573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.691221703579,1534.7338782134555,0.4278241072793184,0.07540574088938652,6.112851554438009,3.4225048028815066
3607.0,-30.095515849939822,5.036390520703222,35.00339574857704,24.077321926038735,4.982443901570401,-26.587733960212564,-40.098488645721204,1.474662011843145,-0.2726386755401222,-5.024184864336179,40.006593893336934,47880.94423162908,15452.003131084402,15452.003131084402,63332.94736271349,87607.93889640013,87607.93889640013,15452.003131084402,103059.94202748453,103059.94202748453,103059.94202748453,127841.74354257424,103701.75949974063,63974.764834969596,44141.10518307892,24781.801515089708,0.0,68922.90669816863,21064.531287826252,1534.7308555358534,0.0,0.886771773878338,2.8175130581214267,0.0014959080323721466,354321.7932648711,1554817.5571709885,4.388151072628756,1554817.5571709885,4.388151072628756,0.85,0.0956013095114611,4.564652377983593,1.2670381304016338,1.0,0.0,4.564652377983305,1.2848448038668823,1.2851416457410643,3.5526877364844123,19310.66996469022,1969.1403246460536,2034.6934298245008,2034.6934298245008,7.594265998301857,5.036390520703222,0.5441024697614356,4.492288050941786,3.4225604679096655,3.4225604679096655,0.9778744194027615,0.0,0.0,0.00023102122544330347,0.9995625485743791,0.0002311223302361581,199.00115484219222,0.0,0.0,0.0,0.029112668315018676,7.798131036402355e-05,0.00015303991507927992,0.0006985740122930422,0.09560130951145977,0.08127604941719331,0.014325260094266467,0.0956012711603473,0.08127604941719443,0.014325260094266669,0.4278232436391143,0.4278232436391143,0.0754057226384649,0.0,4.750026357211141,4.706034173423745,4.999780765679361,4.7515461887960555,4.707830870177588,4.999727761916404,24781.801515089708,21064.531287826252,0.85,0.918895478974283,0.6947029155533473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681255245833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68912134683,1534.7308555358534,0.4278232436391143,0.0754057226384649,6.112851554438009,3.4225604679096655
3608.0,-30.09546100438257,5.036373971353586,35.00338848607004,24.077316861972236,4.982469679510897,-26.587682021348215,-40.098416805826105,1.4746906964765367,-0.2723704200158181,-5.0241465752256405,40.006579960628535,47880.85799475063,15451.98592195624,15451.98592195624,63332.84391670687,87607.79740174887,87607.79740174887,15451.98592195624,103059.78332370511,103059.78332370511,103059.78332370511,127841.53703798029,103701.60466908498,63974.665262086986,44141.043785553324,24781.753714275186,0.0,68922.7974998285,21064.49065713391,1534.7274843603989,0.0,0.8867720192605422,2.817513999136293,0.0014959080323721466,354322.32216501783,1554816.9563499521,4.3881428267052005,1554816.9563499521,4.3881428267052005,0.85,0.0956010997579561,4.564652377983593,1.267037667189725,1.0,0.0,4.564652377983943,1.284844669664447,1.285141511507624,3.5526881075637786,19310.641133128374,1969.1373846449476,2034.6934298245008,2034.6934298245008,7.594257540453663,5.036373971353586,0.5441639566467247,4.4922100147068615,3.422616110949793,3.422616110949793,0.9778903174142266,0.0,0.0,0.00023102122544330347,0.9995568382616129,0.00023112365060208665,199.0011099373356,0.0,0.0,0.0,0.029112668315018676,7.798194486777565e-05,0.00015303928057552781,0.0006985711160039813,0.09560109975795512,0.08127584923268746,0.014325250525267655,0.0956011195472376,0.0812758492326883,0.0143252505252678,0.42782238289120406,0.42782238289120406,0.07540570628413268,0.0,4.750361860290582,4.706441279151306,4.9997090546783625,4.751776155209825,4.708142208214497,4.999495025293925,24781.753714275186,21064.49065713391,0.85,0.9188954339362743,0.6947027650012286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678000784633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.687026981417,1534.7274843603989,0.42782238289120406,0.07540570628413268,6.112851554438009,3.422616110949793
3609.0,-30.095405943960454,5.036357440187853,35.00338124854153,24.077303136605792,4.98248366552699,-26.58763106839929,-40.098352649342246,1.4747087899657725,-0.27201118300689586,-5.024118041268836,40.006566163167896,47880.80896633392,15451.983739887994,15451.983739887994,63332.79270622191,87607.67032491502,87607.67032491502,15451.983739887994,103059.654064803,103059.654064803,103059.654064803,127841.3648926187,103701.45874702743,63974.59738844595,44140.95706509053,24781.710827815692,0.0,68922.66789290622,21064.454203643338,1534.7246198512435,0.0,0.8867722144911825,2.8175126023863686,0.0014959080323721466,354322.7163144031,1554816.3613613865,4.388136266097438,1554816.3613613865,4.388136266097438,0.85,0.09560089551663231,4.564652377983593,1.267037286399864,1.0,0.0,4.56465237798418,1.2848445850132035,1.285141426836823,3.552688341630583,19310.613960467977,1969.134613804712,2034.6934298245008,2034.6934298245008,7.59425646802269,5.036357440187853,0.5442211108395574,4.492136329348296,3.4226717694304916,3.4226717694304916,0.9779062198372833,0.0,0.0,0.00023102122544330347,0.9995511056133175,0.0002311249761477183,199.00106485657852,0.0,0.0,0.0,0.029112668315018676,7.798251151419856e-05,0.0001530387139291049,0.0006985685294600394,0.09560089551662952,0.08127565395715212,0.014325241559477403,0.09560091476578293,0.0812756539571545,0.01432524155947782,0.42782152301340565,0.42782152301340565,0.0754056887040433,0.0,4.75070009927839,4.706842656311153,4.999688171615787,4.752106858261925,4.708502200193095,4.999658902379963,24781.710827815692,21064.454203643338,0.85,0.918896418876733,0.6947033600140425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674724175686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.684941859081,1534.7246198512435,0.42782152301340565,0.0754056887040433,6.112851554438009,3.4226717694304916
3610.0,-30.09535059643842,5.0363410148190795,35.003374021559296,24.07729870118203,4.982505604946964,-26.58757906162995,-40.0982883880846,1.474734070138514,-0.2716505143952759,-5.024082575244086,40.0065519952931,47880.760529860556,15451.971044252805,15451.971044252805,63332.731574113364,87607.54919795608,87607.54919795608,15451.971044252805,103059.52024220888,103059.52024220888,103059.52024220888,127841.18278994049,103701.32229258261,63974.533624487354,44140.87629788362,24781.662547731616,0.0,68922.53884561523,21064.413165571874,1534.7212867731155,0.0,0.8867724463526527,2.8175119966884083,0.0014959080323721466,354323.20621931215,1554815.7503996096,4.388128474535308,1554815.7503996096,4.388128474535308,0.85,0.09560068738426813,4.564652377983593,1.267036878135987,1.0,0.0,4.5646523779828385,1.2848444667387398,1.2851413085350338,3.5526886686680723,19310.588550805096,1969.1320227401914,2034.6934298245008,2034.6934298245008,7.594250228441342,5.0363410148190795,0.5442813958432922,4.492059618975787,3.422727405814418,3.422727405814418,0.9779221159469766,0.0,0.0,0.00023102122544330347,0.9995453431091773,0.0002311263086121644,199.00101954077874,0.0,0.0,0.0,0.029112668315018676,7.798307908982612e-05,0.00015303814635347733,0.0006985659386746013,0.09560068738427024,0.08127545505937368,0.014325232324896566,0.09560071158654158,0.08127545505937188,0.014325232324896249,0.4278206637555674,0.4278206637555674,0.07540567317910243,0.0,4.751033104805288,4.707241785757503,4.999645089213459,4.752432060848832,4.708905464739701,4.99954020529691,24781.662547731616,21064.413165571874,0.85,0.9188972524064604,0.6947039579768277,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520671434731673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.682862869391,1534.7212867731155,0.4278206637555674,0.07540567317910243,6.112851554438009,3.422727405814418
3611.0,-30.095295001376762,5.036324658694797,35.00336682365973,24.07729992354291,4.982524890897101,-26.587527097477125,-40.098224056977756,1.4747569869974329,-0.27112787361551227,-5.024049893960872,40.006538388425874,47880.71325839969,15451.962734913874,15451.962734913874,63332.67599331357,87607.46628820781,87607.46628820781,15451.962734913874,103059.42902312169,103059.42902312169,103059.42902312169,127841.04774821221,103701.22272410366,63974.4696942954,44140.83669978695,24781.61872509052,0.0,68922.45542487747,21064.375916326942,1534.7182767065692,0.0,0.8867726620054883,2.8175089328132534,0.0014959080323721466,354323.65765806,1554815.1636303563,4.388121227656863,1554815.1636303563,4.388121227656863,0.85,0.09560048184514333,4.564652377983593,1.2670365083357318,1.0,0.0,4.564652377981934,1.284844359521169,1.2851412012926924,3.552688965132501,19310.570009807863,1969.130132084643,2034.6934298245008,2034.6934298245008,7.594246144612883,5.036324658694797,0.5443404781999144,4.491984180494883,3.422783046561818,3.422783046561818,0.9779380133033765,0.0,0.0,0.00023102122544330347,0.9995395548685505,0.00023112764704312784,199.00097402232666,0.0,0.0,0.0,0.029112668315018676,7.798364728620914e-05,0.00015303757815709432,0.0006985633450556305,0.09560048184513961,0.08127525833833828,0.01432522350680133,0.09560044337285341,0.08127525833834144,0.01432522350680189,0.42781980512492074,0.42781980512492074,0.07540565793759842,0.0,4.7513985561107575,4.707677686987211,4.999609878849526,4.752922020345352,4.709483181967471,4.999531187266541,24781.61872509052,21064.375916326942,0.85,0.9188975581745413,0.6947041129518031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520668128137109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.680791466619,1534.7182767065692,0.42781980512492074,0.07540565793759842,6.112851554438009,3.422783046561818
3612.0,-30.09523907623236,5.03630841803405,35.00335966158752,24.077295103948586,4.982549045198087,-26.587474349376585,-40.098155884165294,1.4747843183423093,-0.27082533532899333,-5.024013492850711,40.00652503617649,47880.64918971472,15451.948879289579,15451.948879289579,63332.5980690043,87607.33333856288,87607.33333856288,15451.948879289579,103059.28221785245,103059.28221785245,103059.28221785245,127840.85693403614,103701.07519807515,63974.391049227015,44140.76016538682,24781.574716183695,0.0,68922.33488157051,21064.33850875614,1534.7151647869962,0.0,0.8867728956725653,2.8175092018444277,0.0014959080323721466,354324.1604806949,1554814.5878411536,4.388113375423821,1554814.5878411536,4.388113375423821,0.85,0.09560027536144412,4.564652377983593,1.2670360671030356,1.0,0.0,4.564652377984232,1.2848442316502473,1.2851410733922282,3.5526893187050206,19310.542538466383,1969.127330787413,2034.6934298245008,2034.6934298245008,7.594239334926424,5.03630841803405,0.5444012773688724,4.491907140665178,3.4228386808223576,3.4228386808223576,0.9779539088063879,0.0,0.0,0.00023102122544330347,0.9995337322980702,0.00023112899342791845,199.0009282336403,0.0,0.0,0.0,0.029112668315018676,7.798424941814962e-05,0.00015303697602515385,0.0006985605965326365,0.09560027536144627,0.08127506079054381,0.014325214570902465,0.09560028384499136,0.08127506079054198,0.014325214570902144,0.4278189494929352,0.4278189494929352,0.0754056433716926,0.0,4.751742735023811,4.708093141928771,4.999548705094696,4.75318815752172,4.709823894842259,4.99937323391373,24781.574716183695,21064.33850875614,0.85,0.918898034691206,0.6947043983925996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066480675545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.678726867804,1534.7151647869962,0.4278189494929352,0.0754056433716926,6.112851554438009,3.4228386808223576
3613.0,-30.095182946285288,5.036292211236802,35.00335252370672,24.077286302950256,4.982565048217653,-26.58742223214327,-40.09809158798305,1.4748043340756252,-0.2704222255665627,-5.023983428816555,40.006511416658874,47880.60426690035,15451.944815669753,15451.944815669753,63332.549082570105,87607.21958083764,87607.21958083764,15451.944815669753,103059.16439650739,103059.16439650739,103059.16439650739,127840.69603829327,103700.9430298853,63974.327715947744,44140.683682152834,24781.53164178588,0.0,68922.21532393871,21064.301895517998,1534.7122529690796,0.0,0.8867730980467906,2.8175074061964938,0.0014959080323721466,354324.5757672665,1554814.0005267095,4.388106574769369,1554814.0005267095,4.388106574769369,0.85,0.09560007201431134,4.564652377983593,1.267035743459128,1.0,0.0,4.564652377985522,1.2848441380057583,1.2851409797261042,3.552689577638977,19310.517926962133,1969.124821112422,2034.6934298245008,2034.6934298245008,7.594237337760773,5.036292211236802,0.5444592713270673,4.4918329399097345,3.4228943226541904,3.4228943226541904,0.9779698064726258,0.0,0.0,0.00023102122544330347,0.9995278884416179,0.00023113034475055305,199.00088227729307,0.0,0.0,0.0,0.029112668315018676,7.798481731394374e-05,0.00015303640812935974,0.0006985580042857495,0.09560007201431112,0.08127486612147368,0.014325205892837442,0.0956000633520708,0.08127486612147386,0.014325205892837473,0.4278180953100712,0.4278180953100712,0.0754056277476794,0.0,4.752095088003841,4.708511979589844,4.999522930359717,4.753561203250001,4.710244264556138,4.999477003926188,24781.53164178588,21064.301895517998,0.85,0.9188989179309338,0.6947049516887773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066146565539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.67667073482,1534.7122529690796,0.4278180953100712,0.0754056277476794,6.112851554438009,3.4228943226541904
