time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3614.0,-30.09512658545374,5.036276090534192,35.00334539704878,24.077282042149477,4.982585647353147,-26.587369447442768,-40.09802338024599,1.4748285093422144,-0.2700345430027937,-5.023949212745397,40.00649746778689,47880.542171894376,15451.934484313244,15451.934484313244,63332.47665620762,87607.10549773902,87607.10549773902,15451.934484313244,103059.03998205226,103059.03998205226,103059.03998205226,127840.52460245231,103700.81253937751,63974.24921353285,44140.625917605175,24781.484620400053,0.0,68922.11053800523,21064.261927340045,1534.709018656133,0.0,0.8867733227504768,2.817506298797249,0.0014959080323721466,354325.0484080571,1554813.3990096892,4.388099023750346,1554813.3990096892,4.388099023750346,0.85,0.09559986641327235,4.564652377983593,1.2670353066222746,1.0,0.0,4.564652377983482,1.2848440249007278,1.2851408665949426,3.5526898903828235,19310.493627864977,1969.122343294089,2034.6934298245008,2034.6934298245008,7.594232260162174,5.036276090534192,0.5445191488353993,4.491756941698792,3.422949947633744,3.422949947633744,0.9779856993239269,0.0,0.0,0.00023102122544330347,0.9995220205841804,0.00023113170163903028,199.0008361319307,0.0,0.0,0.0,0.029112668315018676,7.798541976271084e-05,0.00015303580568059262,0.0006985552543165521,0.09559986641327133,0.08127466937943705,0.01432519703383428,0.09559984853045823,0.08127466937943792,0.014325197033834433,0.4278172427686927,0.4278172427686927,0.0754056133839383,0.0,4.752446090526973,4.708930863182843,4.99948787160713,4.753914669742585,4.710671194190695,4.999412704942813,24781.484620400053,21064.261927340045,0.85,0.9188992641379523,0.6947051069408553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065811232148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.674620568883,1534.709018656133,0.4278172427686927,0.0754056133839383,6.112851554438009,3.422949947633744
3615.0,-30.095069879675727,5.036260107146813,35.00333831956076,24.077281972300284,4.982612840569524,-26.587315692877624,-40.09795883959157,1.4748586537714667,-0.26971180609871226,-5.0239108600229,40.00648464665395,47880.498764116564,15451.918006485426,15451.918006485426,63332.416770601994,87606.9804573653,87606.9804573653,15451.918006485426,103058.89846385072,103058.89846385072,103058.89846385072,127840.3410257038,103700.67395874017,63974.192265491816,44140.53521472039,24781.44256185308,0.0,68921.97777657348,21064.226177575118,1534.7059727654091,0.0,0.8867735644280519,2.817506529893188,0.0014959080323721466,354325.5781907166,1554812.8461242998,4.3880909023379,1554812.8461242998,4.3880909023379,0.85,0.09559966070749948,4.564652377983593,1.26703495440539,1.0,0.0,4.564652377983844,1.2848438838687395,1.2851407255303713,3.5526902803468694,19310.467822276296,1969.1197118563728,2034.6934298245008,2034.6934298245008,7.5942241617294695,5.036260107146813,0.5445809465272822,4.4916791606195305,3.423005571573851,3.423005571573851,0.9780015918782432,0.0,0.0,0.00023102122544330347,0.999516116851067,0.0002311330668395083,199.00078970416547,0.0,0.0,0.0,0.029112668315018676,7.798598982572173e-05,0.00015303523561758175,0.0006985526521770739,0.09559966070749448,0.08127447252469312,0.01432518818280136,0.09559969269188522,0.08127447252469737,0.014325188182802108,0.4278163918225143,0.4278163918225143,0.07540559944800133,0.0,4.752782201799903,4.709339438033567,4.999411891530997,4.7541990539241965,4.711046366942355,4.999180906245442,24781.44256185308,21064.226177575118,0.85,0.9189001652841227,0.6947058153109342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654745195551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.672576899333,1534.7059727654091,0.4278163918225143,0.07540559944800133,6.112851554438009,3.423005571573851
3616.0,-30.0950129171753,5.036244169359367,35.00333128190704,24.07727282205599,4.982631035525295,-26.587262607149615,-40.097890596929915,1.4748807254995906,-0.26936500074913283,-5.0238796173735825,40.006471651938114,47880.43922233876,15451.91253449342,15451.91253449342,63332.351756832184,87606.85497832134,87606.85497832134,15451.91253449342,103058.76751281475,103058.76751281475,103058.76751281475,127840.16988895558,103700.53069293514,63974.11493695243,44140.46195109189,24781.40237614083,0.0,68921.86432723273,21064.192019719707,1534.7031966808572,0.0,0.8867737705384939,2.8175056133859635,0.0014959080323721466,354326.00975933525,1554812.2857536501,4.38808397613742,1554812.2857536501,4.38808397613742,0.85,0.09559945840315787,4.564652377983593,1.267034509875812,1.0,0.0,4.564652377981865,1.284843780605245,1.2851406222430195,3.5526905658782457,19310.441144246033,1969.1169914543736,2034.6934298245008,2034.6934298245008,7.5942214723847625,5.036244169359367,0.5446396071837878,4.49160456217558,3.423061210069549,3.423061210069549,0.9780174885912997,0.0,0.0,0.00023102122544330347,0.9995101864280219,0.00023113443822809913,199.000743066231,0.0,0.0,0.0,0.029112668315018676,7.798659259134171e-05,0.00015303463285196175,0.0006985499007615533,0.09559945840315905,0.081274278937646,0.014325179465513056,0.0955995108867609,0.081274278937645,0.014325179465512879,0.4278155418063546,0.4278155418063546,0.07540558334837488,0.0,4.753116896687061,4.70974083214486,4.999367250426872,4.754514616624476,4.711405574989726,4.999248099689737,24781.40237614083,21064.192019719707,0.85,0.9189007345497473,0.6947060949339413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651357463306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.670542018905,1534.7031966808572,0.4278155418063546,0.07540558334837488,6.112851554438009,3.423061210069549
3617.0,-30.094955738983543,5.03622827170687,35.00332424523826,24.077269224822544,4.9826472636849335,-26.587209523953188,-40.097826161049284,1.4749010486546006,-0.2688709881703062,-5.023848773212448,40.006457605316875,47880.398443975355,15451.90771829973,15451.90771829973,63332.30616227508,87606.76406827953,87606.76406827953,15451.90771829973,103058.67178657926,103058.67178657926,103058.67178657926,127840.02756933539,103700.42099491775,63974.05537061357,44140.406249226864,24781.355782756134,0.0,68921.762031983,21064.152415342713,1534.7000647092048,0.0,0.8867739784297144,2.817502711954967,0.0014959080323721466,354326.43582386494,1554811.6800218958,4.388076990097318,1554811.6800218958,4.388076990097318,0.85,0.09559925478522163,4.564652377983593,1.2670341351302343,1.0,0.0,4.5646523779835535,1.284843685522537,1.2851405271383443,3.5526908287891694,19310.420716991764,1969.1149084541373,2034.6934298245008,2034.6934298245008,7.594219105348225,5.03622827170687,0.5446980980200626,4.491530173686807,3.4231168356822477,3.4231168356822477,0.9780333816234993,0.0,0.0,0.00023102122544330347,0.9995042335873042,0.00023113581481706084,199.00069625172162,0.0,0.0,0.0,0.029112668315018676,7.798716173683525e-05,0.00015303406370646821,0.0006985473028102227,0.09559925478522319,0.08127408423106547,0.014325170554157721,0.09559923975533563,0.08127408423106414,0.014325170554157489,0.42781469237096165,0.42781469237096165,0.07540556736837443,0.0,4.753477436999049,4.710167892509844,4.9993494744708755,4.754977785042115,4.71193454709271,4.999337026424371,24781.355782756134,21064.152415342713,0.85,0.9189014368623637,0.6947065343709082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647954395471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.668514171673,1534.7000647092048,0.42781469237096165,0.07540556736837443,6.112851554438009,3.4231168356822477
3618.0,-30.09489828947208,5.036212488744875,35.00331723073044,24.077264370303624,4.98267159811872,-26.587155385894206,-40.09775777868924,1.4749286945408697,-0.2685783272435742,-5.023812002482335,40.0064441774666,47880.34041232109,15451.893955439416,15451.893955439416,63332.23436776051,87606.6300375101,87606.6300375101,15451.893955439416,103058.52399294951,103058.52399294951,103058.52399294951,127839.8343257475,103700.27177109336,63973.98214590452,44140.32180576538,24781.310332797988,0.0,68921.63213856336,21064.11378287829,1534.696857671965,0.0,0.8867742142500473,2.817503154282506,0.0014959080323721466,354326.94375533174,1554811.1009735384,4.388069065521474,1554811.1009735384,4.388069065521474,0.85,0.09559904964474857,4.564652377983593,1.267033735108562,1.0,0.0,4.564652377982282,1.284843556180155,1.2851403977660798,3.552691186430761,19310.392929497728,1969.1120749183185,2034.6934298245008,2034.6934298245008,7.594212341252902,5.036212488744875,0.5447592827196592,4.4914532060252155,3.423172446839343,3.423172446839343,0.9780492705255266,0.0,0.0,0.00023102122544330347,0.9994982525379211,0.00023113719794576478,199.00064921509207,0.0,0.0,0.0,0.029112668315018676,7.798776574476254e-05,0.0001530334596985409,0.000698544545724001,0.09559904964474784,0.08127388802140108,0.014325161623346771,0.0955990804142631,0.08127388802140169,0.014325161623346879,0.4278138452248642,0.4278138452248642,0.07540555308413302,0.0,4.753814801890087,4.710572957049749,4.999301820238998,4.755233675238742,4.712262850196055,4.999181129515364,24781.310332797988,21064.11378287829,0.85,0.9189021269901784,0.6947070016574789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644538443355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.66649254421,1534.696857671965,0.4278138452248642,0.07540555308413302,6.112851554438009,3.423172446839343
3619.0,-30.094840561133704,5.0361967129542915,35.00331023056293,24.07726115724074,4.982685393982076,-26.587102050832083,-40.09769327295942,1.4749468836804518,-0.2680286472089506,-5.023783619894363,40.006430566143386,47880.30198463846,15451.89309486999,15451.89309486999,63332.195079508456,87606.55201473698,87606.55201473698,15451.89309486999,103058.44510960697,103058.44510960697,103058.44510960697,127839.71229934561,103700.17359182223,63973.923561723685,44140.2778112206,24781.267189738643,0.0,68921.54500095925,21064.077111277846,1534.6939802933427,0.0,0.8867744080329998,2.8174992322939683,0.0014959080323721466,354327.3358178191,1554810.5140134527,4.388062553584276,1554810.5140134527,4.388062553584276,0.85,0.0955988488869898,4.564652377983593,1.2670333949802446,1.0,0.0,4.564652377983666,1.2848434710815542,1.2851403126478185,3.552691421734948,19310.374647189776,1969.1102106417356,2034.6934298245008,2034.6934298245008,7.5942119183049455,5.0361967129542915,0.5448167324295943,4.491379980524697,3.4232280660986523,3.4232280660986523,0.978065161742472,0.0,0.0,0.00023102122544330347,0.9994922424988423,0.00023113858779506342,199.0006019501961,0.0,0.0,0.0,0.029112668315018676,7.798833551514212e-05,0.00015303288992816135,0.0006985419449202831,0.09559884888698915,0.08127369563555387,0.014325153251435286,0.09559878899337199,0.08127369563555442,0.014325153251435383,0.4278129988604967,0.4278129988604967,0.07540553833203281,0.0,4.754192131410605,4.711016344667939,4.999303459546638,4.755754972685395,4.712843648383114,4.999363991324401,24781.267189738643,21064.077111277846,0.85,0.9189027187162883,0.6947073224196014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641106283614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664478258122,1534.6939802933427,0.4278129988604967,0.07540553833203281,6.112851554438009,3.4232280660986523
3620.0,-30.094782587074125,5.0361810492203505,35.00330324275152,24.077256337646418,4.982709280723358,-26.587047485438777,-40.097624820750184,1.4749741790879962,-0.26772950069931767,-5.023746951458304,40.006416925706475,47880.24606545483,15451.879648072918,15451.879648072918,63332.12571352774,87606.42032176165,87606.42032176165,15451.879648072918,103058.29996983457,103058.29996983457,103058.29996983457,127839.5201440742,103700.0262597721,63973.85200346514,44140.19361811885,24781.22017423962,0.0,68921.41379235848,21064.03714810368,1534.6906844376506,0.0,0.8867746441017894,2.8174995772898286,0.0014959080323721466,354327.84233725874,1554809.9257980708,4.388054620664444,1554809.9257980708,4.388054620664444,0.85,0.09559864462869683,4.564652377983593,1.2670329672098164,1.0,0.0,4.56465237798404,1.2848433433789432,1.285140184915704,3.5526917748425646,19310.34721196969,1969.1074130278628,2034.6934298245008,2034.6934298245008,7.5942053095466555,5.0361810492203505,0.5448779185049286,4.491303130715422,3.4232836612164017,3.4232836612164017,0.9780810460618291,0.0,0.0,0.00023102122544330347,0.9994862069172099,0.00023113998356801693,199.00055448413931,0.0,0.0,0.0,0.029112668315018676,7.798894014844876e-05,0.0001530322852948547,0.0006985391849794222,0.09559864462869411,0.08127349994800213,0.014325144680691978,0.09559862084389618,0.08127349994800444,0.014325144680692384,0.4278121557164895,0.4278121557164895,0.0754055261643508,0.0,4.754543351455254,4.711435209130286,4.999269973810726,4.756017450758975,4.71318010958629,4.999205762392819,24781.22017423962,21064.03714810368,0.85,0.9189034616197842,0.6947078336161968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637657467774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.662471472853,1534.6906844376506,0.4278121557164895,0.0754055261643508,6.112851554438009,3.4232836612164017
3621.0,-30.094724317056844,5.03616551027971,35.003296312702794,24.077256267797225,4.9827363695283,-26.58699233351176,-40.09755629869176,1.4750043859832291,-0.2674122861650403,-5.023709158888042,40.006404632550286,47880.19110043828,15451.864672876938,15451.864672876938,63332.055773315216,87606.29570985521,87606.29570985521,15451.864672876938,103058.16038273215,103058.16038273215,103058.16038273215,127839.34111201769,103699.88734196301,63973.782732546075,44140.11623268548,24781.180729285534,0.0,68921.29696197102,21064.003619892705,1534.6877975252405,0.0,0.8867748810133954,2.81749981571499,0.0014959080323721466,354328.36438552063,1554809.395681501,4.388046659425262,1554809.395681501,4.388046659425262,0.8500000000000001,0.09559844213705382,4.564652377983593,1.2670326009811834,1.0,0.0,4.564652377984321,1.2848432020548552,1.2851400435589655,3.552692165614703,19310.32134359507,1969.1047751877627,2034.6934298245008,2034.6934298245008,7.594197949619229,5.03616551027971,0.544939680974303,4.491225829305407,3.42333926384492,3.42333926384492,0.97809693252712,0.0,0.0,0.00023102122544330347,0.9994801405635455,0.00023114138647421727,199.000506775791,0.0,0.0,0.0,0.029112668315018676,7.798954540306826e-05,0.0001530316800402352,0.000698536422202484,0.09559844213705398,0.08127330581185985,0.014325136325194138,0.09559847464297262,0.08127330581185971,0.014325136325194115,0.42781131395662425,0.42781131395662425,0.0754055139343769,0.0,4.754879785705441,4.711842768961446,4.999201930519291,4.756296872722999,4.713544579520828,4.999001626637664,24781.180729285534,21064.003619892705,0.85,0.9189040044945788,0.6947082137304718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063419397367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660471534475,1534.6877975252405,0.42781131395662425,0.0754055139343769,6.112851554438009,3.42333926384492
3622.0,-30.094665821611464,5.036150008930375,35.00328941880909,24.07724711755293,4.982754402069489,-26.586937884380454,-40.09748784648252,1.4750264648384923,-0.26706902560118806,-5.02367813396649,40.00639182554524,47880.13765331948,15451.860161920167,15451.860161920167,63331.99781523964,87606.17097020439,87606.17097020439,15451.860161920167,103058.03113212455,103058.03113212455,103058.03113212455,127839.17206222453,103699.74403768792,63973.71072080315,44140.03701876086,24781.140930099973,0.0,68921.17794886083,21063.969790584975,1534.6850447151112,0.0,0.8867750853337275,2.8174989205142094,0.0014959080323721466,354328.79294921225,1554808.8434064216,4.388039793394042,1554808.8434064216,4.388039793394042,0.85,0.09559824227512254,4.564652377983593,1.2670321564516054,1.0,0.0,4.564652377983291,1.2848430987581256,1.2851399402383707,3.5526924512382796,19310.294658401162,1969.1020540552752,2034.6934298245008,2034.6934298245008,7.594195732598864,5.036150008930375,0.544998452185478,4.491151556744897,3.4233948780131938,3.4233948780131938,0.9781128222894839,0.0,0.0,0.00023102122544330347,0.9994740507810259,0.00023114279481570828,199.00045888289736,0.0,0.0,0.0,0.029112668315018676,7.799015004504733e-05,0.00015303107539825614,0.0006985336622220363,0.09559824227512297,0.0812731142815917,0.014325127993531262,0.09559829481776541,0.08127311428159134,0.0143251279935312,0.42781047289750124,0.42781047289750124,0.07540549953575398,0.0,4.755213943901879,4.712241899941489,4.999166572129013,4.756609108365296,4.71389717989598,4.99908413780247,24781.140930099973,21063.969790584975,0.85,0.9189047503255338,0.6947086378710228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630712800082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.658479457587,1534.6850447151112,0.42781047289750124,0.07540549953575398,6.112851554438009,3.4233948780131938
3623.0,-30.094607052413664,5.036134610320058,35.00328254834968,24.077247536648088,4.982778319643444,-26.586882600299525,-40.097419324424095,1.475053867529311,-0.26667220892659316,-5.023641929615509,40.00637872033196,47880.084887528246,15451.847833237964,15451.847833237964,63331.93272076621,87606.06317844403,87606.06317844403,15451.847833237964,103057.911011682,103057.911011682,103057.911011682,127839.00794962425,103699.62025609493,63973.641965179144,44139.97587879532,24781.096937942264,0.0,68921.07281673758,21063.932397250923,1534.681933661663,0.0,0.8867753171004924,2.8174979252452346,0.0014959080323721466,354329.29305962316,1554808.2782718965,4.388032005048672,1554808.2782718965,4.388032005048672,0.85,0.0955980391917449,4.564652377983593,1.2670318020367999,1.0,0.0,4.564652377983322,1.2848429705536604,1.285139812004286,3.552692805733768,19310.271608594667,1969.0997036291362,2034.6934298245008,2034.6934298245008,7.594189673365551,5.036134610320058,0.5450595768438831,4.491075033476175,3.423450477623277,3.423450477623277,0.9781287078923648,0.0,0.0,0.00023102122544330347,0.9994679325392964,0.0002311442097560447,199.0004107658933,0.0,0.0,0.0,0.029112668315018676,7.799075530834864e-05,0.00015303047013495483,0.0006985308994054687,0.09559803919174081,0.08127291998903019,0.014325119202710622,0.09559809224046756,0.08127291998903366,0.014325119202711232,0.42780963215932827,0.42780963215932827,0.07540548533973365,0.0,4.755551430004516,4.712648273284799,4.999112307012751,4.7569697206889145,4.714342331146213,4.9989640953277785,24781.096937942264,21063.932397250923,0.85,0.9189052075432286,0.6947089319814027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627218160629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.656493839106,1534.681933661663,0.42780963215932827,0.07540548533973365,6.112851554438009,3.423450477623277
3624.0,-30.09454811739611,5.036119221460344,35.003275689911426,24.077238875348144,4.982792954594579,-26.58682809531538,-40.09735087221486,1.475072932513856,-0.26624535011450234,-5.02361297774368,40.00636532955483,47880.03341866064,15451.846663165694,15451.846663165694,63331.88008182633,87605.95646723923,87605.95646723923,15451.846663165694,103057.80313040492,103057.80313040492,103057.80313040492,127838.85737937226,103699.49321974869,63973.5701711701,44139.91449842066,24781.054248967335,0.0,68920.96874738799,21063.896111622234,1534.679063324542,0.0,0.8867755129812376,2.8174956870994774,0.0014959080323721466,354329.69298799,1554807.7008231974,4.388025422627783,1554807.7008231974,4.388025422627783,0.85,0.09559783963634703,4.564652377983593,1.26703140586149,1.0,0.0,4.564652377983809,1.2848428813574662,1.2851397227874846,3.5526930523683427,19310.247952709098,1969.0972914001316,2034.6934298245008,2034.6934298245008,7.594189098304833,5.036119221460344,0.5451174723387942,4.4910017491215495,3.4235060823907157,3.4235060823907157,0.9781445949687759,0.0,0.0,0.00023102122544330347,0.9994617970752554,0.00023114562869670996,199.00036251314847,0.0,0.0,0.0,0.029112668315018676,7.799135995899942e-05,0.00015302986548430404,0.0006985281393854378,0.09559783963634888,0.08127272888608768,0.014325110750261202,0.09559785861827316,0.08127272888608611,0.014325110750260927,0.42780879238337266,0.42780879238337266,0.07540547013521508,0.0,4.755903748033006,4.713063464341303,4.999107043477807,4.757367627629151,4.714779060243359,4.9991410461682335,24781.054248967335,21063.896111622234,0.85,0.918905831314603,0.6947092341976872,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623707168328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.654515654649,1534.679063324542,0.42780879238337266,0.07540547013521508,6.112851554438009,3.4235060823907157
3625.0,-30.094488882860254,5.036103917562995,35.003268835172854,24.077234404999786,4.98281455035203,-26.586772624605015,-40.09728228030724,1.4750982920968132,-0.26589242907533617,-5.023578084395768,40.00635172043909,47879.982659334004,15451.836467681798,15451.836467681798,63331.8191270158,87605.8368527205,87605.8368527205,15451.836467681798,103057.6733204023,103057.6733204023,103057.6733204023,127838.68087443722,103699.35633667283,63973.502143286314,44139.83799265169,24781.007554034917,0.0,68920.8455466866,21063.85642092968,1534.6758249347195,0.0,0.8867757398984072,2.8174951166820215,0.0014959080323721466,354330.1749897528,1554807.1139592761,4.388017797254329,1554807.1139592761,4.388017797254329,0.85,0.09559763717134438,4.564652377983593,1.2670309964986517,1.0,0.0,4.5646523779833235,1.284842762711793,1.2851396041144003,3.5526933804331224,19310.222463229322,1969.0946921965526,2034.6934298245008,2034.6934298245008,7.594184087484163,5.036103917562995,0.5451780437563114,4.490925873806684,3.423561664435235,3.423561664435235,0.9781604755529243,0.0,0.0,0.00023102122544330347,0.9994556304706244,0.0002311470548567724,199.00031401519811,0.0,0.0,0.0,0.029112668315018676,7.79919658479789e-05,0.00015302925959532457,0.0006985253737128668,0.09559763717134286,0.08127253501042532,0.01432510216091754,0.0955976620015035,0.08127253501042661,0.014325102160917768,0.4278079541830478,0.4278079541830478,0.07540545706048378,0.0,4.756246957005146,4.7134705553613685,4.999086935172215,4.757685655320415,4.715165002149831,4.9990728574468335,24781.007554034917,21063.85642092968,0.85,0.9189065895036818,0.6947097395504291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620186271322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.652542751084,1534.6758249347195,0.4278079541830478,0.07540545706048378,6.112851554438009,3.423561664435235
3626.0,-30.094429388829482,5.036088735749322,35.0032620265387,24.07723960876467,4.982841534119225,-26.586716381563647,-40.09721361855043,1.4751285268534047,-0.26547667386921603,-5.023540170503808,40.006339353856006,47879.93255901528,15451.821817640699,15451.821817640699,63331.75437665598,87605.73682971114,87605.73682971114,15451.821817640699,103057.55864735183,103057.55864735183,103057.55864735183,127838.52562134899,103699.24139801548,63973.43712731962,44139.782522995396,24780.966973997158,0.0,68920.74949699256,21063.821927897585,1534.672869776207,0.0,0.8867759776917001,2.8174940718107044,0.0014959080323721466,354330.69871660083,1554806.5806770537,4.388009806400128,1554806.5806770537,4.388009806400128,0.85,0.09559743536354812,4.564652377983593,1.2670306431828067,1.0,0.0,4.56465237798567,1.2848426212574828,1.2851394626274095,3.5526937715656888,19310.20106009702,1969.092509684451,2034.6934298245008,2034.6934298245008,7.594176887362081,5.036088735749322,0.5452400294231943,4.490848706326128,3.4236172464619687,3.4236172464619687,0.978176356131991,0.0,0.0,0.00023102122544330347,0.9994494368926206,0.0002311484872727224,199.00026530481153,0.0,0.0,0.0,0.029112668315018676,7.799257235831117e-05,0.0001530286530849923,0.0006985226052040363,0.09559743536354565,0.08127234159411938,0.014325093769426277,0.09559746810196242,0.08127234159412147,0.014325093769426646,0.42780711702861934,0.42780711702861934,0.07540544478549052,0.0,4.756595947810126,4.713890785452975,4.99903081617083,4.758063496634577,4.7156435092435345,4.998878439725161,24780.966973997158,21063.821927897585,0.85,0.9189069306250005,0.6947099807889434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616647482207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650577812374,1534.672869776207,0.42780711702861934,0.07540544478549052,6.112851554438009,3.4236172464619687
3627.0,-30.094369612011512,5.03607357382764,35.00325524637892,24.077235906757437,4.982858159137376,-26.586660919946734,-40.097145026642806,1.4751494670726089,-0.26500479166054447,-5.023510213028197,40.006326565964805,47879.88429387273,15451.8194306019,15451.8194306019,63331.70372447463,87605.64359926159,87605.64359926159,15451.8194306019,103057.46302986349,103057.46302986349,103057.46302986349,127838.39010879194,103699.12836927913,63973.369063890284,44139.73256154316,24780.92707892845,0.0,68920.65964047161,21063.78801708918,1534.6701361344767,0.0,0.8867761765072624,2.8174913583641916,0.0014959080323721466,354331.11253722815,1554806.0292269746,4.388003125363758,1554806.0292269746,4.388003125363758,0.85,0.09559723733062711,4.564652377983593,1.2670302585465834,1.0,0.0,4.564652377983085,1.2848425232879919,1.2851393646352842,3.5526940424592763,19310.18001261784,1969.0903634388746,2034.6934298245008,2034.6934298245008,7.594175714193301,5.03607357382764,0.5452984833209484,4.490775090506691,3.4236728398107825,3.4236728398107825,0.9781922399459378,0.0,0.0,0.00023102122544330347,0.9994432139169696,0.00023114992650547522,199.00021636291862,0.0,0.0,0.0,0.029112668315018676,7.799317825599752e-05,0.00015302804718730594,0.0006985198394917215,0.09559723733062576,0.08127215169295689,0.014325085637668872,0.0955972271845795,0.08127215169295804,0.014325085637669075,0.4278062817794057,0.4278062817794057,0.07540543095223327,0.0,4.756966539641951,4.714329157169175,4.999015957373786,4.7585054213676585,4.716139381797916,4.999013491174878,24780.92707892845,21063.78801708918,0.85,0.9189073937313996,0.6947101862292202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613093192085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.648620046695,1534.6701361344767,0.4278062817794057,0.07540543095223327,6.112851554438009,3.4236728398107825
3628.0,-30.09430962802161,5.036058538062898,35.00324849306153,24.077235836908244,4.982885062777871,-26.586604243932758,-40.0970762601122,1.4751796786890146,-0.2646881881951231,-5.023471844309043,40.00631378748808,47879.836143446475,15451.804291768962,15451.804291768962,63331.640435215435,87605.51983307322,87605.51983307322,15451.804291768962,103057.32412484218,103057.32412484218,103057.32412484218,127838.20758202704,103698.98942598658,63973.305736359864,44139.64854402969,24780.88345718485,0.0,68920.53200121454,21063.75093860712,1534.6669918372336,0.0,0.8867764181068948,2.8174916722130194,0.0014959080323721466,354331.6425479757,1554805.4781830215,4.387995006606006,1554805.4781830215,4.387995006606006,0.85,0.09559703546991871,4.564652377983593,1.2670299052307383,1.0,0.0,4.564652377982748,1.2848423819419958,1.2851392232566325,3.5526944332924906,19310.154139497856,1969.087725114882,2034.6934298245008,2034.6934298245008,7.594168273842478,5.036058538062898,0.5453607416716446,4.490697796391253,3.423728413857324,3.423728413857324,0.9782081182449497,0.0,0.0,0.00023102122544330347,0.9994369694160208,0.00023115137073455574,199.0001672514292,0.0,0.0,0.0,0.029112668315018676,7.799378570056235e-05,0.0001530274397427411,0.0006985170667184441,0.09559703546991813,0.0812719584234148,0.01432507704650333,0.09559706801490839,0.0812719584234153,0.014325077046503418,0.42780544943510923,0.42780544943510923,0.07540541833807124,0.0,4.757315472684525,4.714749240290075,4.998960295663267,4.758783656113906,4.716502238326086,4.9988106131523296,24780.88345718485,21063.75093860712,0.85,0.9189081772337362,0.6947107741797861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609522009453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64666992932,1534.6669918372336,0.42780544943510923,0.07540541833807124,6.112851554438009,3.423728413857324
3629.0,-30.094249389173108,5.036043519903781,35.00324176681997,24.07722686128693,4.98290167834821,-26.586548367440486,-40.097007633279986,1.475200656615586,-0.26431746927698896,-5.0234419299103,40.00630106949602,47879.78971251352,15451.802179094087,15451.802179094087,63331.591891607604,87605.4024859022,87605.4024859022,15451.802179094087,103057.20466499629,103057.20466499629,103057.20466499629,127838.048390048,103698.85206417917,63973.2392907906,44139.56974820952,24780.843725051716,0.0,68920.41347326123,21063.717166293958,1534.6642646634705,0.0,0.886776616449405,2.8174902858007767,0.0014959080323721466,354332.0557744201,1554804.9297474858,4.387988341470656,1554804.9297474858,4.387988341470656,0.85,0.09559683835441043,4.564652377983593,1.2670294782845306,1.0,0.0,4.564652377981952,1.2848422837961262,1.2851391250880881,3.5526947046738804,19310.128560871788,1969.0851168209113,2034.6934298245008,2034.6934298245008,7.594167235516584,5.036043519903781,0.5454192462105212,4.49062427369326,3.42378400069134,3.42378400069134,0.9782240001975256,0.0,0.0,0.00023102122544330347,0.9994306984259299,0.0002311528211082111,199.00011793130037,0.0,0.0,0.0,0.029112668315018676,7.799439191547144e-05,0.00015302683352783202,0.0006985142995581178,0.09559683835441046,0.08127176947479614,0.014325068879614322,0.09559687247569978,0.08127176947479611,0.014325068879614319,0.4278046185974862,0.4278046185974862,0.07540540421390275,0.0,4.757665983164031,4.715163594059277,4.9989477247845,4.759124460633302,4.716877665065226,4.998954328218531,24780.843725051716,21063.717166293958,0.85,0.9189090532107458,0.6947112952404043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605938451738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644725954851,1534.6642646634705,0.4278046185974862,0.07540540421390275,6.112851554438009,3.42378400069134
3630.0,-30.094188956235556,5.036028554033282,35.0032350394116,24.077228048723214,4.982920569143876,-26.586492088683688,-40.09693890167398,1.4752237015919956,-0.26380643239366464,-5.023409270714369,40.00628758302538,47879.74389518597,15451.79590445985,15451.79590445985,63331.53979964582,87605.3212854052,87605.3212854052,15451.79590445985,103057.11718986505,103057.11718986505,103057.11718986505,127837.91512412703,103698.75180416212,63973.17441394278,44139.53043357704,24780.797934261976,0.0,68920.32836783901,21063.67824412268,1534.6611296592503,0.0,0.8867768315474523,2.8174873724951417,0.0014959080323721466,354332.50691691,1554804.348173153,4.387981113281684,1554804.348173153,4.387981113281684,0.85,0.09559663898854323,4.564652377983593,1.2670291062863543,1.0,0.0,4.564652377983444,1.2848421759795183,1.2851390172465709,3.5526950027957036,19310.10989110081,1969.0832130340953,2034.6934298245008,2034.6934298245008,7.594164151693662,5.036028554033282,0.5454789842841681,4.490549569749114,3.4238395677767772,3.4238395677767772,0.9782398765076507,0.0,0.0,0.00023102122544330347,0.9994244072734043,0.0002311542761633846,199.00006845228708,0.0,0.0,0.0,0.029112668315018676,7.799499906026594e-05,0.00015302622638303754,0.0006985115281531879,0.09559663898854467,0.08127157842432739,0.014325060564217281,0.09559660153130635,0.08127157842432617,0.014325060564217066,0.4278037888976766,0.4278037888976766,0.07540539145879843,0.0,4.758041027023808,4.715605418166945,4.998943002375142,4.7596028383206885,4.717434569720581,4.998986219311064,24780.797934261976,21063.67824412268,0.85,0.9189094320856261,0.6947114883092835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602339670061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.642789085516,1534.6611296592503,0.4278037888976766,0.07540539145879843,6.112851554438009,3.4238395677767772
3631.0,-30.09412824873622,5.036013703108489,35.003228344693355,24.077228048723214,4.982946943406192,-26.58643481445773,-40.096866293437756,1.475253509127711,-0.2634823522032548,-5.023371610481006,40.006275080381734,47879.68088027836,15451.782110975118,15451.782110975118,63331.46299125348,87605.20027518664,87605.20027518664,15451.782110975118,103056.98238616176,103056.98238616176,103056.98238616176,127837.73826589374,103698.6150419705,63973.09564706211,44139.465994342645,24780.75587973198,0.0,68920.22187407463,21063.642497772184,1534.6580898619977,0.0,0.886777068540387,2.817487505153919,0.0014959080323721466,354333.0271425079,1554803.8090243395,4.3879731493362,1554803.8090243395,4.3879731493362,0.85,0.09559643926918221,4.564652377983593,1.2670287134079263,1.0,0.0,4.564652377982404,1.284842036524102,1.2851388777589359,3.5526953884015184,19310.08442413131,1969.0806161259259,2034.6934298245008,2034.6934298245008,7.594157372547217,5.036013703108489,0.5455410078065945,4.490472695301895,3.423895125605683,3.423895125605683,0.9782557501730523,0.0,0.0,0.00023102122544330347,0.9994180875816273,0.00023115573783772934,199.0000187485032,0.0,0.0,0.0,0.029112668315018676,7.799564045425304e-05,0.0001530255849890504,0.0006985086004125993,0.09559643926918139,0.08127138690213202,0.014325052367049371,0.09559644222667278,0.08127138690213272,0.014325052367049496,0.4278029620508875,0.4278029620508875,0.07540538026670533,0.0,4.758396451204305,4.716030566618031,4.998901935994411,4.759889258277724,4.717802485764025,4.998809287273843,24780.75587973198,21063.642497772184,0.85,0.918909737507339,0.6947116474430419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598729294933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.640858112392,1534.6580898619977,0.4278029620508875,0.07540538026670533,6.112851554438009,3.423895125605683
3632.0,-30.094067302347458,5.035998873391884,35.00322167711514,24.07722424194219,4.982964212929592,-26.58637823577577,-40.09680133368818,1.4752751463579294,-0.26303495290005685,-5.023341245960912,40.006262481457505,47879.65498433974,15451.779565992616,15451.779565992616,63331.43455033236,87605.10352338843,87605.10352338843,15451.779565992616,103056.88308938105,103056.88308938105,103056.88308938105,127837.59928928467,103698.49825098712,63973.04971193867,44139.38726560939,24780.71619990362,0.0,68920.103465513,21063.60876991808,1534.6553552643586,0.0,0.8867772687421552,2.817485161718093,0.0014959080323721466,354333.446588051,1554803.2657237824,4.387966421728742,1554803.2657237824,4.387966421728742,0.85,0.09559624352558244,4.564652377983593,1.2670283639384436,1.0,0.0,4.564652377981429,1.2848419352937146,1.2851387765051607,3.5526956683120043,19310.062676070855,1969.078398440941,2034.6934298245008,2034.6934298245008,7.5941561217531355,5.035998873391884,0.5455997939096218,4.490399079482263,3.4239506931667596,3.4239506931667596,0.9782716266190742,0.0,0.0,0.00023102122544330347,0.9994117430646654,0.00023115720527245754,198.99996884915547,0.0,0.0,0.0,0.029112668315018676,7.799621428850491e-05,0.00015302501115479854,0.0006985059810587169,0.09559624352557754,0.0812711989591691,0.014325044566408445,0.09559621395420845,0.08127119895917326,0.014325044566409177,0.4278021367694077,0.4278021367694077,0.07540536811700534,0.0,4.7587669617248025,4.716467257040279,4.998896095215798,4.760306293060864,4.718271528908076,4.99893047488581,24780.71619990362,21063.60876991808,0.85,0.9189109035801554,0.694712465257663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059510251879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.638934654087,1534.6553552643586,0.4278021367694077,0.07540536811700534,6.112851554438009,3.4239506931667596
3633.0,-30.094006153403747,5.035984128236428,35.00321502402466,24.077219527121656,4.982987187041708,-26.586320904273837,-40.09672869052736,1.4753019379117849,-0.26272896549443203,-5.023305863573333,40.006249568286925,47879.593955288394,15451.769418654838,15451.769418654838,63331.36337394323,87604.97642553285,87604.97642553285,15451.769418654838,103056.74584418768,103056.74584418768,103056.74584418768,127837.41815699762,103698.35363858125,63972.97116833679,44139.31385582717,24780.672312809937,0.0,68919.9861686371,21063.571465888446,1534.6522603148344,0.0,0.8867774956255686,2.8174852665030894,0.0014959080323721466,354333.93534926535,1554802.7088722,4.387958797510145,1554802.7088722,4.387958797510145,0.85,0.09559604520454124,4.564652377983593,1.2670279776537794,1.0,0.0,4.564652377982671,1.284841809948702,1.2851386511311893,3.5526960149015068,19310.035747285307,1969.0756524690194,2034.6934298245008,2034.6934298245008,7.594151134595058,5.035984128236428,0.5456608473785352,4.490323280857893,3.4240062423740976,3.4240062423740976,0.9782874978211707,0.0,0.0,0.00023102122544330347,0.9994053775054001,0.0002311586775928221,198.99991878399268,0.0,0.0,0.0,0.029112668315018676,7.799685600024791e-05,0.00015302436944305555,0.0006985030518676833,0.0955960452045462,0.08127100867167937,0.01432503653286683,0.0955960491784041,0.08127100867167515,0.014325036532866087,0.4278013137238206,0.4278013137238206,0.0754053573108621,0.0,4.759115589823864,4.7168812336547035,4.99887309370439,4.760576898078909,4.718604152240289,4.9988483726415325,24780.672312809937,21063.571465888446,0.85,0.9189114347611834,0.6947127621026221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591461472778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.637018005118,1534.6522603148344,0.4278013137238206,0.0754053573108621,6.112851554438009,3.4240062423740976
3634.0,-30.093944777553872,5.035969400846851,35.003208383499995,24.077210551500343,4.983003730916584,-26.58626401162657,-40.096659923996754,1.475322964989267,-0.262365125058011,-5.023275682501581,40.00623662811259,47879.55204142374,15451.767286749153,15451.767286749153,63331.31932817289,87604.85936750763,87604.85936750763,15451.767286749153,103056.62665425678,103056.62665425678,103056.62665425678,127837.25705750487,103698.21601147264,63972.908685388626,44139.230362315575,24780.6304032481,0.0,68919.86076556367,21063.535842760884,1534.6493986542173,0.0,0.8867776961287512,2.817484001879442,0.0014959080323721466,354334.3522615508,1554802.1508562902,4.387952059778325,1554802.1508562902,4.387952059778325,0.85,0.09559584984061512,4.564652377983593,1.2670275913691147,1.0,0.0,4.564652377982836,1.284841711572966,1.2851385527327253,3.552696286918738,19310.01011925657,1969.0730391373784,2034.6934298245008,2034.6934298245008,7.594150086817706,5.035969400846851,0.5457195879269223,4.490249812919929,3.4240617923745216,3.4240617923745216,0.9783033692498633,0.0,0.0,0.00023102122544330347,0.9993989883693507,0.00023116015538523268,198.99986853307783,0.0,0.0,0.0,0.029112668315018676,7.799746347129438e-05,0.0001530237619720091,0.0006985002789735266,0.09559584984061523,0.0812708209133437,0.01432502892727153,0.09559584962725833,0.0812708209133436,0.014325028927271513,0.4278004913801035,0.4278004913801035,0.07540534653458597,0.0,4.7594631952276245,4.717288408498234,4.998881898660272,4.760910557443594,4.718974270187346,4.998974512350173,24780.6304032481,21063.535842760884,0.85,0.9189124676789373,0.6947134180129847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587808327607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.635107445545,1534.6493986542173,0.4278004913801035,0.07540534653458597,6.112851554438009,3.4240617923745216
3635.0,-30.09388314594366,5.035954777993108,35.00320176260337,24.077215964812808,4.983028997490391,-26.58620601646601,-40.09659098284317,1.4753518680127493,-0.2619206546720534,-5.023238634947644,40.00622391877327,47879.510542199525,15451.754742449184,15451.754742449184,63331.26528464871,87604.76830128071,87604.76830128071,15451.754742449184,103056.52304372989,103056.52304372989,103056.52304372989,127837.10982647212,103698.10826109308,63972.85050201188,44139.17528786799,24780.586782742237,0.0,68919.76207061023,21063.4987653309,1534.646283460527,0.0,0.8867779307499173,2.817482477830221,0.0014959080323721466,354334.8640258915,1554801.6027947722,4.387944175544526,1554801.6027947722,4.387944175544526,0.85,0.09559565151464121,4.564652377983593,1.2670272594830023,1.0,0.0,4.564652377984456,1.2848415763494336,1.2851384174779517,3.5526966608233113,19309.9900546788,1969.0709931198526,2034.6934298245008,2034.6934298245008,7.594143921613759,5.035954777993108,0.545781431198809,4.4901733467942995,3.4241173231590603,3.4241173231590603,0.9783192351883029,0.0,0.0,0.00023102122544330347,0.9993925726533658,0.00023116163934453412,198.99981807278706,0.0,0.0,0.0,0.029112668315018676,7.799807248931915e-05,0.00015302315295398432,0.0006984974990179515,0.09559565151463961,0.081270630335914,0.014325021178725618,0.09559562915897092,0.08127063033591535,0.014325021178725857,0.4277996694612261,0.4277996694612261,0.07540533769646152,0.0,4.75982016233246,4.717712861497432,4.998855093564316,4.761317980275578,4.719480840178903,4.998818324642059,24780.586782742237,21063.4987653309,0.85,0.9189129994349668,0.6947138107230495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584141628514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.633203469959,1534.646283460527,0.4277996694612261,0.07540533769646152,6.112851554438009,3.4241173231590603
3636.0,-30.093821213741748,5.035940254487067,35.003195194253216,24.077221238426887,4.983055215024159,-26.58614765570935,-40.09651819998396,1.4753816569917695,-0.26150116352272335,-5.023201889463932,40.00621220751251,47879.45239829022,15451.742820725012,15451.742820725012,63331.19521901523,87604.67215470133,87604.67215470133,15451.742820725012,103056.41497542633,103056.41497542633,103056.41497542633,127836.96421222742,103697.99572860329,63972.775972192445,44139.13306267872,24780.54923680109,0.0,68919.68229947981,21063.466851280926,1534.6435227895884,0.0,0.8867781602183532,2.817481247405214,0.0014959080323721466,354335.37161809305,1554801.0977732628,4.387936464466343,1554801.0977732628,4.387936464466343,0.85,0.09559545513607594,4.564652377983593,1.2670268253935504,1.0,0.0,4.5646523779818216,1.2848414369809655,1.2851382780772849,3.552697046189067,19309.96909960744,1969.0688562972514,2034.6934298245008,2034.6934298245008,7.594138062389958,5.035940254487067,0.5458431995900144,4.490097054897053,3.424172860932926,3.424172860932926,0.9783351031236931,0.0,0.0,0.00023102122544330347,0.9993861256911818,0.00023116313055029428,198.9997673664155,0.0,0.0,0.0,0.029112668315018676,7.799871544928914e-05,0.00015302250999401433,0.0006984945641291955,0.09559545513607212,0.08127044155887582,0.014325013577196299,0.09559544018158374,0.08127044155887907,0.014325013577196871,0.4277988492018785,0.4277988492018785,0.07540532825438524,0.0,4.7601823991068954,4.718147530083627,4.998805469047397,4.761700725941182,4.719955799864749,4.998676847981585,24780.54923680109,21063.466851280926,0.85,0.9189130464040638,0.6947137711726161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580459651722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631306663965,1534.6435227895884,0.4277988492018785,0.07540532825438524,6.112851554438009,3.424172860932926
3637.0,-30.09375908239962,5.035925785955236,35.003188664314436,24.077211424615257,4.983076801865619,-26.58608957882228,-40.096445417124755,1.4754072982882442,-0.26126363819457765,-5.02316855267327,40.0062001896264,47879.39536335682,15451.736223819766,15451.736223819766,63331.13158717659,87604.5282234608,87604.5282234608,15451.736223819766,103056.26444728057,103056.26444728057,103056.26444728057,127836.7756377367,103697.83319538755,63972.70033528358,44139.03651122662,24780.511190456138,0.0,68919.54770168276,21063.434511887717,1534.6408059831667,0.0,0.8867783734447788,2.8174820146674313,0.0014959080323721466,354335.8321240213,1554800.5795293588,4.3879292991885785,1554800.5795293588,4.3879292991885785,0.85,0.09559526021233579,4.564652377983593,1.2670264110853902,1.0,0.0,4.564652377981786,1.2848413170175559,1.2851381580861598,3.5526973778982405,19309.938833724755,1969.0657700361241,2034.6934298245008,2034.6934298245008,7.5941348201790415,5.035925785955236,0.5459034805162011,4.490022305439035,3.4242284043052584,3.4242284043052584,0.9783509726586452,0.0,0.0,0.00023102122544330347,0.9993796580441612,0.00023116462655986436,198.99971649702587,0.0,0.0,0.0,0.029112668315018676,7.799935841415942e-05,0.00015302186702914405,0.0006984916292180715,0.0955952602123382,0.08127025438667827,0.014325005825659933,0.09559531996594858,0.08127025438667622,0.01432500582565957,0.42779803117286896,0.42779803117286896,0.07540531692689924,0.0,4.760514317270065,4.718544250093146,4.998768875538474,4.761904914478691,4.720194269255387,4.998685896266068,24780.511190456138,21063.434511887717,0.85,0.9189139177364374,0.6947143003694985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057675971895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.629417934211,1534.6408059831667,0.42779803117286896,0.07540531692689924,6.112851554438009,3.4242284043052584
3638.0,-30.0936967415211,5.03591132086755,35.003182133961204,24.077207932155602,4.983091964086882,-26.586031955814747,-40.09638031767679,1.4754271783805075,-0.26076895294244196,-5.023139245486884,40.00618711767458,47879.375146436665,15451.73581052227,15451.73581052227,63331.11095695893,87604.44256270691,87604.44256270691,15451.73581052227,103056.17837322918,103056.17837322918,103056.17837322918,127836.6466718925,103697.72588888387,63972.6584726136,44138.96379585585,24780.468298663305,0.0,68919.43209451916,21063.39805386381,1534.6379087461285,0.0,0.8867785699754186,2.8174789251918773,0.0014959080323721466,354336.23696641123,1554800.0158314283,4.387922694959402,1554800.0158314283,4.387922694959402,0.85,0.09559506564971354,4.564652377983593,1.2670260901888835,1.0,0.0,4.56465237798369,1.2848412240080913,1.285138065055207,3.5526976350774735,19309.918851802675,1969.063732447133,2034.6934298245008,2034.6934298245008,7.594134617053848,5.03591132086755,0.5459619556413013,4.4899493652262485,3.4242839400556346,3.4242839400556346,0.9783668400158956,0.0,0.0,0.00023102122544330347,0.9993731686305455,0.0002311661276236533,198.99966545610658,0.0,0.0,0.0,0.029112668315018676,7.799993350781153e-05,0.00015302129193549193,0.0006984890041154648,0.09559506564971268,0.08127006763626685,0.014324998013445833,0.09559505585464083,0.08127006763626758,0.014324998013445965,0.4277972129156953,0.4277972129156953,0.07540530484855026,0.0,4.760874454022712,4.71896628934951,4.998776973593351,4.76237029254446,4.720709955586415,4.998865097643602,24780.468298663305,21063.39805386381,0.85,0.9189151598072347,0.6947151723591217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057304789111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.627535258307,1534.6379087461285,0.4277972129156953,0.07540530484855026,6.112851554438009,3.4242839400556346
