time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3639.0,-30.09363411810358,5.035896994130758,35.003175628955276,24.07721271682533,4.983121203557415,-26.585972670713176,-40.0963073951192,1.4754597561669973,-0.2604243155622612,-5.023099280711367,40.006174795265174,47879.3195375746,15451.719208414994,15451.719208414994,63331.038745989594,87604.33029341436,87604.33029341436,15451.719208414994,103056.04950182934,103056.04950182934,103056.04950182934,127836.47480004047,103697.59830328617,63972.587547446274,44138.900839822105,24780.425298211125,0.0,68919.32613803323,21063.361503479457,1534.634757893665,0.0,0.8867788180440301,2.8174790564930543,0.0014959080323721466,354336.7890307471,1554799.4844559347,4.387914358847507,1554799.4844559347,4.387914358847507,0.85,0.09559486711616601,4.564652377983593,1.2670256989588968,1.0,0.0,4.564652377984452,1.2848410715922045,1.285137912604107,3.5526980565206956,19309.895093639057,1969.0613097886699,2034.6934298245008,2034.6934298245008,7.5941264575409555,5.035896994130758,0.5460252405472525,4.489871753583506,3.4243394527307744,3.4243394527307744,0.9783827007802213,0.0,0.0,0.00023102122544330347,0.9993666498516082,0.0002311676354995505,198.9996141838879,0.0,0.0,0.0,0.029112668315018676,7.800057771608444e-05,0.00015302064772721902,0.0006984860635286399,0.09559486711616486,0.08126987721912333,0.014324989897041515,0.09559489077976932,0.08126987721912432,0.01432498989704169,0.4277963962765046,0.4277963962765046,0.07540529485640343,0.0,4.761219459432027,4.719380565714914,4.998728082410366,4.762674965149131,4.721113363680445,4.998608516419381,24780.425298211125,21063.361503479457,0.85,0.9189155247854386,0.6947154335444428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520569323547126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.625658851159,1534.634757893665,0.4277963962765046,0.07540529485640343,6.112851554438009,3.4243394527307744
3640.0,-30.093571352519845,5.035882674436194,35.00316915616574,24.077214148733788,4.983138218595523,-26.585914480213106,-40.096238419041015,1.4754813462887997,-0.25987961928217373,-5.023069554416573,40.00616272362635,47879.28310641351,15451.718363347758,15451.718363347758,63331.001469761264,87604.25887688303,87604.25887688303,15451.718363347758,103055.97724023079,103055.97724023079,103055.97724023079,127836.36531143493,103697.50589611776,63972.53012564849,44138.86196718807,24780.38807120414,0.0,68919.25003839222,21063.329860523518,1534.6321766288322,0.0,0.886779013084828,2.8174753575443576,0.0014959080323721466,354337.1996634729,1554798.9638944778,4.387907804687535,1554798.9638944778,4.387907804687535,0.85,0.09559467448224894,4.564652377983593,1.2670253505883742,1.0,0.0,4.564652377983187,1.284840970582367,1.2851378115709327,3.5526983358217623,19309.87788617469,1969.0595551156298,2034.6934298245008,2034.6934298245008,7.594126042211934,5.035882674436194,0.5460839745748451,4.489798699861349,3.4243949830332885,3.4243949830332885,0.9783985665809396,0.0,0.0,0.00023102122544330347,0.9993601163199187,0.00023116914680768402,198.9995627952988,0.0,0.0,0.0,0.029112668315018676,7.800118706512262e-05,0.00015302003837818086,0.0006984832820621039,0.09559467448225094,0.08126969213697809,0.01432498234527285,0.09559462551169179,0.08126969213697639,0.014324982345272552,0.42779558074211116,0.42779558074211116,0.07540528308126992,0.0,4.761602336950261,4.719831289169122,4.998725165906819,4.763189935134392,4.721690487664262,4.998770028604554,24780.38807120414,21063.329860523518,0.85,0.9189159985705306,0.6947156720327315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520565582325733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62379018224,1534.6321766288322,0.42779558074211116,0.07540528308126992,6.112851554438009,3.4243949830332885
3641.0,-30.093508305117165,5.0358684953215125,35.00316271659124,24.07721879370513,4.983168256006805,-26.5858547337362,-40.09616542663423,1.4755146846258254,-0.2595576805126143,-5.023029274312018,40.00615074550776,47879.22912519825,15451.701493761831,15451.701493761831,63330.93061896008,87604.14233082937,87604.14233082937,15451.701493761831,103055.84382459121,103055.84382459121,103055.84382459121,127836.19052592316,103697.37420530662,63972.46099967525,44138.79245070153,24780.346701331942,0.0,68919.13915203347,21063.29469613215,1534.6291101678223,0.0,0.8867792615109673,2.817475824572977,0.0014959080323721466,354337.7560848815,1554798.447365994,4.387899456566922,1554798.447365994,4.387899456566922,0.85,0.09559447708498434,4.564652377983593,1.26702494726982,1.0,0.0,4.564652377982168,1.2848408146082895,1.28513765556082,3.5526987671038626,19309.85336356482,1969.0570545053429,2034.6934298245008,2034.6934298245008,7.594117751240094,5.0358684953215125,0.5461474744540729,4.48972102086744,3.424450491582313,3.424450491582313,0.9784144261663751,0.0,0.0,0.00023102122544330347,0.9993535534988951,0.00023117066491079314,198.99951117600037,0.0,0.0,0.0,0.029112668315018676,7.80018319000373e-05,0.00015301939354326618,0.0006984803386148772,0.09559447708498041,0.08126950288643114,0.01432497419854927,0.09559447712317747,0.08126950288643447,0.014324974198549856,0.4277947685788631,0.4277947685788631,0.07540527263628352,0.0,4.761960971127394,4.720263346614786,4.998666325953138,4.763471593799409,4.722067867651219,4.998507564407873,24780.346701331942,21063.29469613215,0.85,0.918916449017943,0.6947160065301768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520561832613046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62192644883,1534.6291101678223,0.4277947685788631,0.07540527263628352,6.112851554438009,3.424450491582313
3642.0,-30.093445080782033,5.035854303001362,35.00315630426428,24.077204754017316,4.983183405483016,-26.585796316935898,-40.09609264377502,1.475534641636909,-0.25926579689621576,-5.0230010079759095,40.006138660002385,47879.17687079834,15451.703078418035,15451.703078418035,63330.87994921638,87604.00840719583,87604.00840719583,15451.703078418035,103055.71148561387,103055.71148561387,103055.71148561387,127836.02125139748,103697.21822454226,63972.3866881448,44138.70170710829,24780.30976578362,0.0,68919.0114728919,21063.263300916075,1534.6265712767195,0.0,0.8867794491694465,2.8174752837793124,0.0014959080323721466,354338.1465508754,1554797.926206837,4.387893150486978,1554797.926206837,4.387893150486978,0.85,0.09559428603695772,4.564652377983593,1.2670245780190457,1.0,0.0,4.564652377983759,1.2848407212390316,1.2851375621699908,3.552699025278158,19309.82431783719,1969.0540926654046,2034.6934298245008,2034.6934298245008,7.594118530058261,5.035854303001362,0.5462056208521462,4.489648682149216,3.424506018673444,3.424506018673444,0.9784302910495555,0.0,0.0,0.00023102122544330347,0.9993469723070643,0.00023117218728343608,198.99945941186763,0.0,0.0,0.0,0.029112668315018676,7.800247488865798e-05,0.0001530187505546455,0.0006984774035953407,0.09559428603695978,0.08126931946318942,0.014324966573770357,0.09559432085248505,0.08126931946318768,0.014324966573770047,0.4277939582806091,0.4277939582806091,0.07540525986078114,0.0,4.7623051540711,4.720667417294749,4.998669928982451,4.763735211079677,4.722337238661055,4.998738093394138,24780.30976578362,21063.263300916075,0.85,0.9189174161925768,0.6947165353587637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558066066003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.620070453382,1534.6265712767195,0.4277939582806091,0.07540525986078114,6.112851554438009,3.424506018673444
3643.0,-30.093381580436535,5.035840206556697,35.00314990008645,24.07721544094386,4.983208367464807,-26.585736670363392,-40.09602345814926,1.475563457391673,-0.25872188989507094,-5.022964147711127,40.00612607270847,47879.14280854343,15451.691573359809,15451.691573359809,63330.83438190324,87603.94293864329,87603.94293864329,15451.691573359809,103055.6345120031,103055.6345120031,103055.6345120031,127835.90035004419,103697.13507475027,63972.33494465052,44138.66681122194,24780.26583804109,0.0,68918.93264926304,21063.225962334927,1534.6234402347643,0.0,0.8867796823922989,2.8174724287350252,0.0014959080323721466,354338.65573233366,1554797.383409364,4.38788531326329,1554797.383409364,4.38788531326329,0.85,0.09559408984127007,4.564652377983593,1.2670242477813738,1.0,0.0,4.564652377983097,1.284840586423996,1.2851374273238085,3.552699398053777,19309.808834221494,1969.0525137760087,2034.6934298245008,2034.6934298245008,7.594112875615157,5.035840206556697,0.5462676278634548,4.4895725786932426,3.4245615181490683,3.4245615181490683,0.9784461480425909,0.0,0.0,0.00023102122544330347,0.9993403624316122,0.0002311737163114063,198.99940742178188,0.0,0.0,0.0,0.029112668315018676,7.800308610263401e-05,0.00015301813934066947,0.0006984746136160117,0.09559408984127024,0.08126913136165385,0.014324958479616392,0.09559405408732989,0.0812691313616537,0.014324958479616366,0.42779314806452495,0.42779314806452495,0.07540524896984699,0.0,4.762678653053456,4.7211108000951185,4.998646065089588,4.764242257816079,4.722954147246526,4.998620704289124,24780.26583804109,21063.225962334927,0.85,0.9189178059997197,0.6947168356800635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554288950718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.618220104057,1534.6234402347643,0.42779314806452495,0.07540524896984699,6.112851554438009,3.4245615181490683
3644.0,-30.093317866692864,5.03582611543604,35.003143510338056,24.07720643039795,4.983224939991565,-26.585677670756905,-40.095950570516266,1.475584744055592,-0.25836943361355225,-5.02293435325926,40.00611368464213,47879.09239838561,15451.690934478867,15451.690934478867,63330.78333286448,87603.82553898741,87603.82553898741,15451.690934478867,103055.51647346628,103055.51647346628,103055.51647346628,127835.74259753384,103696.99604647543,63972.262905873766,44138.59237844629,24780.22612406756,0.0,68918.81850251385,21063.192205457428,1534.6207072401392,0.0,0.8867798789248199,2.817471268961048,0.0014959080323721466,354339.06730826886,1554796.8492032504,4.387878708984138,1554796.8492032504,4.387878708984138,0.85,0.09559389833447722,4.564652377983593,1.2670238158898433,1.0,0.0,4.564652377983983,1.2848404868339676,1.2851373277107714,3.5526996734291547,19309.782945276656,1969.0498738383299,2034.6934298245008,2034.6934298245008,7.594112561621448,5.03582611543604,0.5463264874635021,4.489499627972538,3.4246170228932633,3.4246170228932633,0.9784620065409324,0.0,0.0,0.00023102122544330347,0.9993337303905261,0.0002311752504871656,198.9993552570065,0.0,0.0,0.0,0.029112668315018676,7.800373002643745e-05,0.00015301749541686603,0.000698471674327691,0.0955938983344746,0.08126894734906168,0.014324950985412928,0.0955938656809604,0.0812689473490639,0.014324950985413318,0.42779234056849236,0.42779234056849236,0.07540523792264282,0.0,4.763044662231948,4.72153825924579,4.998662620526034,4.764564919645693,4.723304530009159,4.998785500437236,24780.22612406756,21063.192205457428,0.85,0.9189185872441277,0.6947172548618081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055049534814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.616377391618,1534.6207072401392,0.42779234056849236,0.07540523792264282,6.112851554438009,3.4246170228932633
3645.0,-30.0932539539951,5.035812101580004,35.003137128942406,24.07720157587903,4.98324826645682,-26.585617816633015,-40.09587757810948,1.4756121290947055,-0.25808602175783335,-5.022898880394551,40.006101148436805,47879.042312906146,15451.68166272434,15451.68166272434,63330.723975630484,87603.69634400672,87603.69634400672,15451.68166272434,103055.37800673106,103055.37800673106,103055.37800673106,127835.56093486791,103696.84823062227,63972.19419952156,44138.50447900079,24780.18292813686,0.0,68918.68740713765,21063.15548891633,1534.6176423500965,0.0,0.8867801048994097,2.8174716816663476,0.0014959080323721466,354339.5573254064,1554796.3086091354,4.387871115336113,1554796.3086091354,4.387871115336113,0.85,0.09559370419509076,4.564652377983593,1.2670234614750373,1.0,0.0,4.56465237798432,1.2848403587126072,1.2851371995598107,3.5527000276962917,19309.755419965906,1969.0470670377658,2034.6934298245008,2034.6934298245008,7.594108004790237,5.035812101580004,0.5463879015172033,4.489424200062801,3.4246725057494594,3.4246725057494594,0.9784778587855598,0.0,0.0,0.00023102122544330347,0.9993270776877683,0.0002311767894630032,198.99930292936753,0.0,0.0,0.0,0.029112668315018676,7.800437488078785e-05,0.00015301685056251562,0.0006984687307917469,0.09559370419509076,0.08126876076799086,0.014324943427099905,0.09559371312667515,0.08126876076799086,0.014324943427099909,0.4277915345780548,0.4277915345780548,0.07540522918661935,0.0,4.763384906028136,4.721938897836026,4.998659399645192,4.764812858636731,4.723608639796112,4.9987139724934195,24780.18292813686,21063.15548891633,0.85,0.9189194739229981,0.6947178496023924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520546688998839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.614541070936,1534.6176423500965,0.4277915345780548,0.07540522918661935,6.112851554438009,3.4246725057494594
3646.0,-30.093189789629193,5.0357981576562745,35.003130780468645,24.077201960049592,4.983271960695662,-26.585557699259528,-40.0958045507781,1.4756398703259972,-0.2577142671561319,-5.022863912087197,40.00608934456882,47878.99320087203,15451.673270847488,15451.673270847488,63330.666471719516,87603.5893028151,87603.5893028151,15451.673270847488,103055.26257366259,103055.26257366259,103055.26257366259,127835.40686875547,103696.722621694,63972.126519750935,44138.44011327007,24780.144295092872,0.0,68918.58440836295,21063.12265082894,1534.6148528012527,0.0,0.8867803256530082,2.8174708722734856,0.0014959080323721466,354340.04037318105,1554795.799595459,4.387863697136771,1554795.799595459,4.387863697136771,0.85,0.0955935115923551,4.564652377983593,1.2670230603544042,1.0,0.0,4.564652377982116,1.2848402289248222,1.2851370697420403,3.552700386571315,19309.732029884868,1969.04468191328,2034.6934298245008,2034.6934298245008,7.594103880396493,5.0357981576562745,0.5464491271863805,4.489349030469894,3.4247279884286153,3.4247279884286153,0.9784937109796044,0.0,0.0,0.00023102122544330347,0.99932039883681,0.00023117833450833966,198.9992503957065,0.0,0.0,0.0,0.029112668315018676,7.800502004861284e-05,0.00015301620539469064,0.0006984657858249005,0.09559351159235452,0.08126857538276726,0.014324936209587268,0.09559353569648561,0.08126857538276774,0.014324936209587354,0.4277907284499521,0.4277907284499521,0.07540522111081416,0.0,4.763724649681137,4.7223407698976985,4.998645831304032,4.765149644931057,4.724014490585148,4.998658054778559,24780.144295092872,21063.12265082894,0.85,0.9189200128729667,0.6947181752482736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542870765742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.612710859757,1534.6148528012527,0.4277907284499521,0.07540522111081416,6.112851554438009,3.4247279884286153
3647.0,-30.093125394307933,5.035784303213235,35.003124472922714,24.077212472353153,4.983297999807782,-26.585497139526986,-40.09573519052935,1.4756697450268417,-0.25720302563166797,-5.022827330580371,40.00607783973415,47878.96261618151,15451.662533164748,15451.662533164748,63330.62514934626,87603.51803497359,87603.51803497359,15451.662533164748,103055.18056813834,103055.18056813834,103055.18056813834,127835.28717040236,103696.63375604327,63972.07833725121,44138.39490976896,24780.10660226401,0.0,68918.50151203298,21063.09061192441,1534.6120832287388,0.0,0.8867805535352287,2.817468414824822,0.0014959080323721466,354340.54570604203,1554795.3034770037,4.387856039389996,1554795.3034770037,4.387856039389996,0.85,0.09559331860071561,4.564652377983593,1.2670227130828429,1.0,0.0,4.564652377984103,1.2848400891555956,1.2851369299405224,3.552700773046013,19309.715481898984,1969.0429944883304,2034.6934298245008,2034.6934298245008,7.594098603098899,5.035784303213235,0.5465111184804305,4.489273184732804,3.4247834688475898,3.4247834688475898,0.9785095625278828,0.0,0.0,0.00023102122544330347,0.9993136959941817,0.00023117988512452904,198.9991976729819,0.0,0.0,0.0,0.029112668315018676,7.800563282376893e-05,0.00015301559261953455,0.0006984629887193271,0.09559331860071338,0.08126838968996106,0.01432492891075232,0.09559330436255972,0.08126838968996296,0.014324928910752653,0.4277899225536402,0.4277899225536402,0.0754052129332904,0.0,4.764090764832588,4.722777429023267,4.998610836112789,4.7656243049486875,4.724593354855301,4.998540419857932,24780.10660226401,21063.09061192441,0.85,0.9189205185822114,0.694718567086401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539037499665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.610887820756,1534.6120832287388,0.4277899225536402,0.0754052129332904,6.112851554438009,3.4247834688475898
3648.0,-30.093060817120403,5.03577050492782,35.00311820246028,24.077212961297505,4.983320831500268,-26.585436736883928,-40.095662128273375,1.4756967512637893,-0.2568111448591708,-5.022793294634568,40.00606630477983,47878.91520177253,15451.655794249771,15451.655794249771,63330.5709960223,87603.41554626386,87603.41554626386,15451.655794249771,103055.07134051363,103055.07134051363,103055.07134051363,127835.14103638858,103696.51211438392,63972.01176989248,44138.3337161016,24780.069695874943,0.0,68918.40341197654,21063.059241493702,1534.6094132376252,0.0,0.8867807685680951,2.8174672315471203,0.0014959080323721466,354341.0158753138,1554794.806059832,4.387848813434955,1554794.806059832,4.387848813434955,0.85,0.09559312718446081,4.564652377983593,1.2670223652618011,1.0,0.0,4.5646523779838875,1.2848399628065452,1.2851368035622812,3.5527011224127683,19309.692830577063,1969.0406846963097,2034.6934298245008,2034.6934298245008,7.59409529109382,5.03577050492782,0.5465720066252606,4.489198498302559,3.4248389530200334,3.4248389530200334,0.9785254151485809,0.0,0.0,0.00023102122544330347,0.9993069742699806,0.00023118144012961622,198.999144801385,0.0,0.0,0.0,0.029112668315018676,7.800627830976412e-05,0.00015301494713353933,0.000698460042300144,0.09559312718446358,0.08126820563401392,0.014324921550449655,0.09559312107776118,0.08126820563401156,0.01432492155044924,0.4277891192210909,0.4277891192210909,0.07540520336545066,0.0,4.764456189879525,4.72321207669097,4.998582664071876,4.765982149775425,4.7250151360033215,4.99853469962477,24780.069695874943,21063.059241493702,0.85,0.9189210408350349,0.6947188679860248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535190438035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609071547371,1534.6094132376252,0.4277891192210909,0.07540520336545066,6.112851554438009,3.4248389530200334
3649.0,-30.092996042703746,5.035756734588312,35.003111945153236,24.07720349673184,4.9833401184466535,-26.585376511212445,-40.095589066017396,1.4757205869553798,-0.25653003335577296,-5.0227614409042145,40.00605414703301,47878.8688140033,15451.652440740934,15451.652440740934,63330.521254744235,87603.28362893216,87603.28362893216,15451.652440740934,103054.93606967309,103054.93606967309,103054.93606967309,127834.96590465364,103696.3593272571,63971.94451232836,44138.23868325416,24780.02983498055,0.0,68918.2685182347,21063.025359733467,1534.6066200234357,0.0,0.8867809747476461,2.8174672517564154,0.0014959080323721466,354341.45590011624,1554794.2817863596,4.387841884988568,1554794.2817863596,4.387841884988568,0.85,0.09559293626690504,4.564652377983593,1.2670219800760973,1.0,0.0,4.5646523779826556,1.284839851290956,1.2851366920209282,3.552701430763695,19309.66437954793,1969.0377834987412,2034.6934298245008,2034.6934298245008,7.594093642929634,5.035756734588312,0.546631928682844,4.489124805905468,3.424894431042622,3.424894431042622,0.9785412660121777,0.0,0.0,0.00023102122544330347,0.9993002320655393,0.00023118299989362146,198.999091768338,0.0,0.0,0.0,0.029112668315018676,7.800692380069746e-05,0.000153014301642606,0.0006984570958584203,0.09559293626690513,0.0812680221817945,0.014324914085110614,0.09559296999562251,0.08126802218179444,0.014324914085110602,0.42778831810862933,0.42778831810862933,0.0754051930759658,0.0,4.764799208142563,4.723616086064453,4.998578845762097,4.766231407548446,4.725292458516776,4.998624146422003,24780.02983498055,21063.025359733467,0.85,0.9189221176963835,0.694719554675627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053133251352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.607261063884,1534.6066200234357,0.42778831810862933,0.0754051930759658,6.112851554438009,3.424894431042622
3650.0,-30.09293101220566,5.035743038235583,35.00310570417564,24.07720904974269,4.983364031036954,-26.58531559246741,-40.09551970576865,1.4757486112987113,-0.2560673205051103,-5.022725929615164,40.00604210804981,47878.84089632213,15451.643562327557,15451.643562327557,63330.48445864969,87603.19948625291,87603.19948625291,15451.643562327557,103054.84304858047,103054.84304858047,103054.84304858047,127834.83201172341,103696.25631971755,63971.89772978676,44138.17621103421,24779.988963142936,0.0,68918.16517417715,21062.990618671494,1534.6036893053906,0.0,0.8867811991153676,2.817465308270837,0.0014959080323721466,354341.9464506381,1554793.7626344142,4.387834345350377,1554793.7626344142,4.387834345350377,0.85,0.09559274373261761,4.564652377983593,1.2670216624764725,1.0,0.0,4.564652377983072,1.2848397201787305,1.2851365608784115,3.5527017933012037,19309.64519815111,1969.0358275406086,2034.6934298245008,2034.6934298245008,7.594089279415579,5.035743038235583,0.5466935083561406,4.489049529879442,3.424949894498417,3.424949894498417,0.9785571127138334,0.0,0.0,0.00023102122544330347,0.9992934632556022,0.0002311845658338027,198.99903852565672,0.0,0.0,0.0,0.029112668315018676,7.800753658967992e-05,0.00015301368885362355,0.0006984542986897342,0.0955927437326139,0.08126783721868383,0.014324906513930065,0.09559274568323287,0.081267837218687,0.014324906513930624,0.42778751720327984,0.42778751720327984,0.07540518366784316,0.0,4.765157676888236,4.724040471190392,4.998562501755714,4.7666586091100385,4.725805274844049,4.998564654890458,24779.988963142936,21062.990618671494,0.85,0.9189229617270614,0.69472019133588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527462808341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.605456684127,1534.6036893053906,0.42778751720327984,0.07540518366784316,6.112851554438009,3.424949894498417
3651.0,-30.092865808826826,5.035729421130572,35.00309950018806,24.07721442813056,4.9833893802892515,-26.585254374470967,-40.09544273195786,1.475777945933395,-0.255641501354944,-5.0226899301806265,40.00603070351077,47878.778021428545,15451.634052601261,15451.634052601261,63330.41207402981,87603.10769123914,87603.10769123914,15451.634052601261,103054.74174384041,103054.74174384041,103054.74174384041,127834.69336911889,103696.14623963594,63971.81656982535,44138.144077567325,24779.95162527848,0.0,68918.0957028458,21062.95888148671,1534.600948927011,0.0,0.8867814236699454,2.8174639075824803,0.0014959080323721466,354342.4437449123,1554793.2708414535,4.387826799435673,1554793.2708414535,4.387826799435673,0.85,0.09559255224125086,4.564652377983593,1.2670212355302648,1.0,0.0,4.564652377983391,1.2848395829363197,1.285136423604293,3.5527021727893247,19309.624699751315,1969.0337372855477,2034.6934298245008,2034.6934298245008,7.594084605627301,5.035729421130572,0.5467553474194693,4.488974073711103,3.425005357322991,3.425005357322991,0.9785729592351402,0.0,0.0,0.00023102122544330347,0.9992866765007208,0.00023118613594678186,198.99898514146065,0.0,0.0,0.0,0.029112668315018676,7.800821664872556e-05,0.0001530130087945779,0.0006984511944565944,0.0955925522412517,0.08126765319906917,0.014324899042182527,0.09559255166398685,0.08126765319906847,0.014324899042182402,0.4277867179690886,0.4277867179690886,0.0754051742023725,0.0,4.765522230499869,4.724474238688117,4.9985335160920386,4.76704842882566,4.726277497089143,4.998486030815457,24779.95162527848,21062.95888148671,0.85,0.918922837727432,0.6947199793196187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523577806612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.603659593682,1534.600948927011,0.4277867179690886,0.0754051742023725,6.112851554438009,3.425005357322991
3652.0,-30.092800356248624,5.035715855883606,35.003093328113444,24.07721491707491,4.98341204757267,-26.585193200412366,-40.09537330185992,1.4758048917364104,-0.2552495354521511,-5.022656019160682,40.00601922507014,47878.75186446908,15451.62782963585,15451.62782963585,63330.37969410493,87603.00600577424,87603.00600577424,15451.62782963585,103054.63383541009,103054.63383541009,103054.63383541009,127834.54841919015,103696.02492418,63971.77078287498,44138.06015700559,24779.91458378006,0.0,68917.97474078565,21062.92739621305,1534.5982716482781,0.0,0.8867816378608884,2.817462708641886,0.0014959080323721466,354342.91219043854,1554792.7758617864,4.387819601782176,1554792.7758617864,4.387819601782176,0.85,0.09559236204095982,4.564652377983593,1.2670208888081835,1.0,0.0,4.564652377983516,1.2848394568701098,1.2851362975089577,3.5527025213742744,19309.602109172884,1969.031433687639,2034.6934298245008,2034.6934298245008,7.594081547198297,5.035715855883606,0.5468162824644693,4.488899573419137,3.425060821226705,3.425060821226705,0.9785888060647728,0.0,0.0,0.00023102122544330347,0.9992798638577024,0.00023118771207042047,198.99893155326558,0.0,0.0,0.0,0.029112668315018676,7.800883006421813e-05,0.00015301239537908533,0.0006984483944281075,0.09559236204096175,0.08126747047242058,0.014324891568541167,0.09559236730320562,0.08126747047241895,0.014324891568540877,0.42778592092394463,0.42778592092394463,0.07540516391320022,0.0,4.765886275319247,4.724905831549734,4.998513489385402,4.767406483708555,4.726696436401028,4.998497868491995,24779.91458378006,21062.92739621305,0.85,0.9189239807510771,0.6947208191266602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519682478858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.601868134298,1534.5982716482781,0.42778592092394463,0.07540516391320022,6.112851554438009,3.425060821226705
3653.0,-30.09273473736717,5.03570229878945,35.00308716061597,24.07720573190602,4.983429502070498,-26.585132397974462,-40.09530016975475,1.475827162677768,-0.2549278733656024,-5.022625521083623,40.00600701423853,47878.70895401532,15451.626851298744,15451.626851298744,63330.33580531406,87602.88376268218,87602.88376268218,15451.626851298744,103054.51061398092,103054.51061398092,103054.51061398092,127834.38506036176,103695.88058308416,63971.705774417154,44137.97200963001,24779.874446380833,0.0,68917.84645601084,21062.893279423708,1534.5954921279642,0.0,0.8867818373305798,2.81746203661543,0.0014959080323721466,354343.3334901189,1554792.2492996822,4.387812898822432,1554792.2492996822,4.387812898822432,0.85,0.095592172895003,4.564652377983593,1.2670205288985747,1.0,0.0,4.564652377982174,1.2848393526753061,1.2851361932900816,3.552702809482777,19309.575230908933,1969.0286928674864,2034.6934298245008,2034.6934298245008,7.594081066370525,5.03570229878945,0.5468756903999559,4.488826608389494,3.425116278079088,3.425116278079088,0.9786046508797394,0.0,0.0,0.00023102122544330347,0.9992730339552696,0.0002311892922086444,198.9988778289415,0.0,0.0,0.0,0.029112668315018676,7.80094761917978e-05,0.00015301174925150566,0.0006984454450803145,0.09559217289500042,0.0812672887182191,0.014324884176781325,0.09559219286418091,0.0812672887182213,0.01432488417678171,0.42778512578728883,0.42778512578728883,0.07540515348925292,0.0,4.766237037318547,4.725315498578311,4.998529274851876,4.767697647718023,4.727011935711857,4.998650412517293,24779.874446380833,21062.893279423708,0.85,0.918925054423121,0.6947214896590759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515772265745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.600083840653,1534.5954921279642,0.42778512578728883,0.07540515348925292,6.112851554438009,3.425116278079088
3654.0,-30.092668897943497,5.035688834731216,35.00308100925785,24.077216174360387,4.983455643474264,-26.58507052829824,-40.095226863026596,1.4758572738290197,-0.25442663507351426,-5.022588316677473,40.00599514933811,47878.66632089128,15451.615686988074,15451.615686988074,63330.28200787935,87602.81183408058,87602.81183408058,15451.615686988074,103054.42752106866,103054.42752106866,103054.42752106866,127834.26086403459,103695.79044114817,63971.64492795901,44137.93945909907,24779.83334296592,0.0,68917.772802065,21062.858341521034,1534.5925079750043,0.0,0.8867820696851326,2.817459783771935,0.0014959080323721466,354343.84743139526,1554791.7376551374,4.387805090805652,1554791.7376551374,4.387805090805652,0.8500000000000001,0.09559198109017183,4.564652377983593,1.2670201777806507,1.0,0.0,4.564652377983009,1.2848392118000351,1.2851360523822637,3.5527031990163205,19309.55844526147,1969.0269812078,2034.6934298245008,2034.6934298245008,7.594075579396168,5.035688834731216,0.5469381216650229,4.488750713066193,3.4251717147821568,3.4251717147821568,0.9786204899377591,0.0,0.0,0.00023102122544330347,0.9992661811484397,0.00023119087766764477,198.99882392408134,0.0,0.0,0.0,0.029112668315018676,7.801012386715038e-05,0.00015301110157615308,0.0006984424886674761,0.0955919810901711,0.08126710438608228,0.014324876704088814,0.09559195558853523,0.08126710438608291,0.014324876704088923,0.427784331134985,0.427784331134985,0.07540514511673964,0.0,4.7666079123245595,4.725754230271036,4.998514324638904,4.768161681603942,4.727579628994306,4.99852527241319,24779.83334296592,21062.858341521034,0.85,0.9189252558954107,0.6947216135147171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511852119595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59830506037,1534.5925079750043,0.427784331134985,0.07540514511673964,6.112851554438009,3.4251717147821568
3655.0,-30.09260283149147,5.035675432193375,35.0030748973824,24.07721645375716,4.983479803287286,-26.585008652497905,-40.095149784442015,1.4758856242937153,-0.25407641553914573,-5.022553509852873,40.00598399664221,47878.60695290486,15451.608304540983,15451.608304540983,63330.215257445845,87602.70216355132,87602.70216355132,15451.608304540983,103054.3104680923,103054.3104680923,103054.3104680923,127834.1079822276,103695.66154376914,63971.56633312255,44137.88356738509,24779.79751413529,0.0,68917.68108152038,21062.827887014995,1534.5898771074824,0.0,0.8867822872554052,2.817459239159203,0.0014959080323721466,354344.3282530346,1554791.256722772,4.387797779600715,1554791.256722772,4.387797779600715,0.8499999999999999,0.09559179215199871,4.564652377983593,1.267019766769372,1.0,0.0,4.56465237798494,1.2848390791621789,1.2851359197137637,3.5527035657727057,19309.534442826436,1969.0245336405844,2034.6934298245008,2034.6934298245008,7.594071951111445,5.035675432193375,0.5469995205355866,4.488675911657788,3.4252271569559056,3.4252271569559056,0.9786363305588301,0.0,0.0,0.00023102122544330347,0.9992593047626129,0.000231192468603718,198.99876983337515,0.0,0.0,0.0,0.029112668315018676,7.801080487275161e-05,0.00015301042057055185,0.0006984393801136392,0.09559179215199795,0.08126692259443402,0.01432486955756393,0.09559179668348598,0.08126692259443467,0.014324869557564042,0.4277835389065303,0.4277835389065303,0.07540513653126599,0.0,4.766968603292582,4.726181325696814,4.998497442950793,4.76847709431371,4.727955638371498,4.998496105483014,24779.79751413529,21062.827887014995,0.85,0.9189255103133068,0.6947216766662664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507918800125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.596532885578,1534.5898771074824,0.4277835389065303,0.07540513653126599,6.112851554438009,3.4252271569559056
3656.0,-30.092536558299557,5.035662016535792,35.00306878854077,24.077207513060443,4.983495431251087,-26.584947443842868,-40.09508035434408,1.4759063167944086,-0.2537148446318156,-5.022524551161846,40.00597186125592,47878.58453696354,15451.609878909998,15451.609878909998,63330.19441587354,87602.58957864805,87602.58957864805,15451.609878909998,103054.19945755805,103054.19945755805,103054.19945755805,127833.95753908009,103695.52572260107,63971.5206809167,44137.7833796493,24779.758081522035,0.0,68917.54146117133,21062.79436929373,1534.5871723451783,0.0,0.8867824786148805,2.8174578618852064,0.0014959080323721466,354344.72828891926,1554790.7334144474,4.387791349182229,1554790.7334144474,4.387791349182229,0.85,0.09559160510749753,4.564652377983593,1.267019432135858,1.0,0.0,4.564652377982807,1.2848389823521806,1.2851358228813992,3.552703833461677,19309.509151088245,1969.0219546010355,2034.6934298245008,2034.6934298245008,7.594072724873719,5.035662016535792,0.5470582968750248,4.488603719660767,3.425282595248209,3.425282595248209,0.9786521700709169,0.0,0.0,0.00023102122544330347,0.9992524069100072,0.00023119406452839226,198.99871557343405,0.0,0.0,0.0,0.029112668315018676,7.801141830705994e-05,0.00015300980713624354,0.000698436579999265,0.09559160510750091,0.08126674250418293,0.014324862603317974,0.09559160209918398,0.08126674250418006,0.01432486260331747,0.4277827482037092,0.4277827482037092,0.07540512764828108,0.0,4.767325894770238,4.72659603901883,4.998528185308658,4.768809706530021,4.72830974695006,4.998706223155466,24779.758081522035,21062.79436929373,0.85,0.9189270695553505,0.6947227588485393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503971919878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59476745357,1534.5871723451783,0.4277827482037092,0.07540512764828108,6.112851554438009,3.425282595248209
3657.0,-30.092470102850534,5.03564868688429,35.00306268653915,24.077212856523715,4.983520781770777,-26.584885098825627,-40.095007012691326,1.475935777745862,-0.25329786420212486,-5.022487785505217,40.005959842802895,47878.544402912434,15451.59955818017,15451.59955818017,63330.1439610926,87602.4976755465,87602.4976755465,15451.59955818017,103054.09723372667,103054.09723372667,103054.09723372667,127833.81308785152,103695.41496070121,63971.46168806715,44137.725858482285,24779.71585412485,0.0,68917.44171260713,21062.75847600612,1534.5841297817863,0.0,0.8867827092910583,2.817456667169547,0.0014959080323721466,354345.2361708792,1554790.215148708,4.387783597572981,1554790.215148708,4.387783597572981,0.85,0.09559141459915553,4.564652377983593,1.2670190914580601,1.0,0.0,4.564652377982953,1.2848388445189538,1.2851356850163282,3.5527042145838976,19309.48852572467,1969.0198513992723,2034.6934298245008,2034.6934298245008,7.59406765249786,5.03564868688429,0.5471205778283723,4.488528109055918,3.42533800724516,3.42533800724516,0.9786680020700457,0.0,0.0,0.00023102122544330347,0.9992454901392627,0.00023119566485219417,198.99866116430294,0.0,0.0,0.0,0.029112668315018676,7.801206630589205e-05,0.00015300915913741143,0.000698433622109855,0.09559141459915818,0.08126655906428489,0.014324855534873292,0.09559139690491186,0.08126655906428264,0.014324855534872897,0.42778195825494436,0.42778195825494436,0.07540512140522485,0.0,4.767684812648497,4.727018287860233,4.998526985378817,4.769189921303109,4.728776924776014,4.9985920998459505,24779.71585412485,21062.75847600612,0.85,0.9189276674718405,0.6947231820149523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050001269093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593008365466,1534.5841297817863,0.42778195825494436,0.07540512140522485,6.112851554438009,3.42533800724516
3658.0,-30.09240340887933,5.035635446076203,35.00305663184713,24.07721785074102,4.983548130410559,-26.58482233936207,-40.094933566264785,1.4759670608932915,-0.25293205260260265,-5.022450708138893,40.005949016797544,47878.505077938404,15451.588896970496,15451.588896970496,63330.0939749089,87602.39512965684,87602.39512965684,15451.588896970496,103053.98402662734,103053.98402662734,103053.98402662734,127833.66467787314,103695.29436315878,63971.40431144048,44137.65561302034,24779.680651245802,0.0,68917.33626426614,21062.728553558933,1534.5814817540784,0.0,0.8867829372351334,2.817456182566113,0.0014959080323721466,354345.7483593862,1554789.7483044069,4.387775937775612,1554789.7483044069,4.387775937775612,0.85,0.09559122609880005,4.564652377983593,1.2670187211083248,1.0,0.0,4.5646523779843085,1.2848386981606053,1.285135538624166,3.552704619278995,19309.466068831447,1969.0175614334607,2034.6934298245008,2034.6934298245008,7.594062412784835,5.035635446076203,0.5471830487816511,4.488452397294552,3.4253934228278498,3.4253934228278498,0.9786838350936714,0.0,0.0,0.00023102122544330347,0.9992385485947424,0.00023119727093014495,198.99860655991634,0.0,0.0,0.0,0.029112668315018676,7.801271523542258e-05,0.00015300851020788088,0.0006984306599721302,0.09559122609879699,0.08126637733810843,0.014324848760688555,0.09559124008518467,0.08126637733811104,0.014324848760689016,0.42778116964305485,0.42778116964305485,0.07540511535677431,0.0,4.768037575533981,4.727437851056436,4.998499927373189,4.769518655536274,4.72918633605866,4.99846220224282,24779.680651245802,21062.728553558933,0.85,0.9189283481890138,0.6947236743792079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496042575914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.591255137684,1534.5814817540784,0.42778116964305485,0.07540511535677431,6.112851554438009,3.4253934228278498
3659.0,-30.092336544884684,5.0356222221171345,35.00305060431487,24.07721352009105,4.9835678925899725,-26.58476018556032,-40.09485645275561,1.475991533265585,-0.2525772148615033,-5.022419235585421,40.00593769849988,47878.4491775847,15451.586875088142,15451.586875088142,63330.03605267284,87602.28464598823,87602.28464598823,15451.586875088142,103053.87152107636,103053.87152107636,103053.87152107636,127833.51625584906,103695.16226896785,63971.32680056421,44137.59496489293,24779.644734772693,0.0,68917.23969966563,21062.69802455679,1534.5789197286497,0.0,0.8867831384311287,2.8174551876618916,0.0014959080323721466,354346.1831231967,1554789.2602313487,4.387769176818789,1554789.2602313487,4.387769176818789,0.85,0.09559103985869875,4.564652377983593,1.2670183260319758,1.0,0.0,4.564652377982867,1.2848385836665228,1.2851354241036317,3.5527049358663554,19309.441471106802,1969.0150531635984,2034.6934298245008,2034.6934298245008,7.594061419081148,5.0356222221171345,0.5472430305889828,4.488379191528152,3.425448842995551,3.425448842995551,0.9786996694273002,0.0,0.0,0.00023102122544330347,0.9992315894063007,0.00023119888111280195,198.99855181635644,0.0,0.0,0.0,0.029112668315018676,7.801339657051533e-05,0.00015300782887278815,0.000698427549914279,0.09559103985869982,0.08126619779566209,0.014324842063037737,0.09559106842573983,0.08126619779566117,0.014324842063037576,0.42778038221923576,0.42778038221923576,0.07540510789448512,0.0,4.768386582557525,4.727847974058022,4.99850140625847,4.7698420207239,4.729548082752046,4.998567170442186,24779.644734772693,21062.69802455679,0.85,0.9189287953008383,0.6947238366805482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049205821353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.589508903477,1534.5789197286497,0.42778038221923576,0.07540510789448512,6.112851554438009,3.425448842995551
3660.0,-30.09226943757643,5.0356090816694445,35.00304459809893,24.077218723855935,4.983593943474107,-26.58469718384594,-40.09478300632907,1.4760216897436182,-0.2521795334840249,-5.022382487188413,40.00592626431923,47878.411582200686,15451.576853722754,15451.576853722754,63329.98843592344,87602.18896645616,87602.18896645616,15451.576853722754,103053.76582017892,103053.76582017892,103053.76582017892,127833.37151828407,103695.04775283362,63971.270368578145,44137.53042695053,24779.60569810515,0.0,68917.13612505568,21062.66484338938,1534.576058636402,0.0,0.8867833669024281,2.8174542450567626,0.0014959080323721466,354346.69076836755,1554788.7671612443,4.387761499309703,1554788.7671612443,4.387761499309703,0.85,0.0955908507689138,4.564652377983593,1.2670179738150913,1.0,0.0,4.56465237798483,1.2848384425793589,1.2851352829838718,3.55270532598627,19309.42014665402,1969.0128786745752,2034.6934298245008,2034.6934298245008,7.594056493835294,5.0356090816694445,0.5473053949372657,4.488303686732179,3.4255042461780256,3.4255042461780256,0.9787154989080074,0.0,0.0,0.00023102122544330347,0.9992246049464021,0.00023120049716519474,198.99849687361862,0.0,0.0,0.0,0.029112668315018676,7.801404551027681e-05,0.00015300717993302666,0.0006984245877298535,0.09559085076891008,0.08126601575528261,0.014324835013627475,0.09559088285158424,0.08126601575528576,0.01432483501362803,0.4277795954528766,0.4277795954528766,0.0754051010143244,0.0,4.768735975099162,4.728262666984563,4.998479504689499,4.77020295370437,4.72999104843899,4.998461779624563,24779.60569810515,21062.66484338938,0.85,0.9189294854186351,0.6947243352556244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488063695978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.587768298541,1534.576058636402,0.4277795954528766,0.0754051010143244,6.112851554438009,3.4255042461780256
3661.0,-30.092202162443932,5.03559593745213,35.00303860559914,24.077214777376525,4.983611361469313,-26.58463489444763,-40.09470962975172,1.4760440934730161,-0.2517681005469967,-5.0223525593591,40.00591465139952,47878.3752469727,15451.577306077763,15451.577306077763,63329.95255305046,87602.09091286594,87602.09091286594,15451.577306077763,103053.6682189437,103053.6682189437,103053.6682189437,127833.23665200436,103694.92682452808,63971.21115863508,44137.46185099222,24779.568433060656,0.0,68917.03028405287,21062.633168101558,1534.5734548814282,0.0,0.8867835613015925,2.817452324593736,0.0014959080323721466,354347.10419411544,1554788.266383593,4.3877549667567255,1554788.266383593,4.3877549667567255,0.85,0.09559066517122876,4.564652377983593,1.2670176122570416,1.0,0.0,4.564652377984208,1.2848383377634702,1.2851351781437672,3.552705615812589,19309.397628168233,1969.0105824280702,2034.6934298245008,2034.6934298245008,7.59405671615626,5.03559593745213,0.5473647148948535,4.4882312225572765,3.4255596525131677,3.4255596525131677,0.9787313292894765,0.0,0.0,0.00023102122544330347,0.9992176030723916,0.0002312021172695117,198.99844179350862,0.0,0.0,0.0,0.029112668315018676,7.801469383786537e-05,0.0001530065316054381,0.0006984216283397848,0.09559066517123076,0.08126583686807369,0.014324828303157072,0.0955906764577188,0.08126583686807198,0.014324828303156772,0.42777880976314286,0.42777880976314286,0.07540509318243815,0.0,4.769094374762744,4.72868063658467,4.998499163081192,4.770584458812095,4.730409206876118,4.998634707782514,24779.568433060656,21062.633168101558,0.85,0.9189303760191878,0.6947248749639109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048405464485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.586034796788,1534.5734548814282,0.42777880976314286,0.07540509318243815,6.112851554438009,3.4255596525131677
3662.0,-30.092134643316474,5.035582906393296,35.00303263636212,24.07722473088654,4.983640492137792,-26.584571214090737,-40.094632271770365,1.4760770629120246,-0.25134965991344416,-5.022313404463634,40.005903343979824,47878.32130165622,15451.563727060033,15451.563727060033,63329.88502871626,87602.00295519651,87602.00295519651,15451.563727060033,103053.56668225654,103053.56668225654,103053.56668225654,127833.09557885195,103694.82125445144,63971.13960091089,44137.4240594895,24779.528896595413,0.0,68916.95295608492,21062.5995621061,1534.570509681563,0.0,0.8867838015630337,2.817451389848597,0.0014959080323721466,354347.64508396306,1554787.7787799705,4.387746893059108,1554787.7787799705,4.387746893059108,0.85,0.09559047556796524,4.564652377983593,1.2670172149827708,1.0,0.0,4.564652377983659,1.2848381835159217,1.2851350238605825,3.552706042322432,19309.37796959235,1969.008577811215,2034.6934298245008,2034.6934298245008,7.594050042414877,5.035582906393296,0.5474281911205532,4.488154715272743,3.4256150358103934,3.4256150358103934,0.9787471530886839,0.0,0.0,0.00023102122544330347,0.9992105758570398,0.00023120374326017582,198.99838651366352,0.0,0.0,0.0,0.029112668315018676,7.801537734902269e-05,0.0001530058480942808,0.0006984185083489552,0.09559047556796361,0.08126565433172857,0.014324821236235052,0.09559048718205435,0.08126565433172994,0.014324821236235295,0.42777802540995624,0.42777802540995624,0.0754050870958747,0.0,4.769453454675386,4.729107853936625,4.998470837971581,4.770963744550215,4.730890892370667,4.998431994888108,24779.528896595413,21062.5995621061,0.85,0.9189304273082294,0.6947248717186484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520480035569974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584306894023,1534.570509681563,0.42777802540995624,0.0754050870958747,6.112851554438009,3.4256150358103934
3663.0,-30.092067003257505,5.035569871106454,35.003026693258896,24.07722595324742,4.983658551739963,-26.584508532107492,-40.09456263212485,1.4761000805899687,-0.2508585339703586,-5.022283415030757,40.00589216670977,47878.304142685054,15451.56423442107,15451.56423442107,63329.868377106126,87601.92559034539,87601.92559034539,15451.56423442107,103053.48982476645,103053.48982476645,103053.48982476645,127832.9837925592,103694.72114178273,63971.099694122524,44137.3571640669,24779.49396779275,0.0,68916.85113185966,21062.569872623837,1534.5680394621106,0.0,0.8867839946974888,2.817448427406198,0.0014959080323721466,354348.05936158466,1554787.2967888333,4.387740403009499,1554787.2967888333,4.387740403009499,0.85,0.09559029128931418,4.564652377983593,1.2670169314509256,1.0,0.0,4.564652377985415,1.2848380758277176,1.2851349161474988,3.5527063400911083,19309.359327259626,1969.0066768223223,2034.6934298245008,2034.6934298245008,7.594050291769909,5.035569871106454,0.5474875851175147,4.4880822859889395,3.4256704313367323,3.4256704313367323,0.9787629803819236,0.0,0.0,0.00023102122544330347,0.9992035361089053,0.0002312053721736669,198.99833113483905,0.0,0.0,0.0,0.029112668315018676,7.801599266809169e-05,0.00015300523277521176,0.0006984156996313035,0.09559029128931729,0.08126547661895595,0.014324814670361341,0.09559025361793203,0.08126547661895331,0.014324814670360876,0.42777724296568403,0.42777724296568403,0.07540507950767601,0.0,4.769836418980844,4.729555530054483,4.998485861342203,4.771424881060398,4.731403044902606,4.998602983022579,24779.49396779275,21062.569872623837,0.85,0.9189315434034577,0.6947256491896121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476001920868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.582586121793,1534.5680394621106,0.42777724296568403,0.07540507950767601,6.112851554438009,3.4256704313367323
