time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.09199912714954,5.0355569502735475,35.00302077653055,24.077225289680086,4.983688147597803,-26.584444483959192,-40.0944852392189,1.4761335044074502,-0.2506522234785393,-5.022244060284171,40.005881048729144,47878.25158199256,15451.550499948833,15451.550499948833,63329.802081941394,87601.78687140554,87601.78687140554,15451.550499948833,103053.33737135437,103053.33737135437,103053.33737135437,127832.79262613237,103694.56486003609,63971.029570622995,44137.26143268121,24779.455254778008,0.0,68916.71668745922,21062.536966561307,1534.5651304132505,0.0,0.8867842352894425,2.817450308859635,0.0014959080323721466,354348.6030133492,1554786.8173545117,4.387732318210774,1554786.8173545117,4.387732318210774,0.85,0.09559010280146181,4.564652377983593,1.2670165264839306,1.0,0.0,4.564652377983462,1.2848379194544226,1.2851347597380764,3.5527067724790293,19309.330225485024,1969.0037092671835,2034.6934298245008,2034.6934298245008,7.594043541626601,5.0355569502735475,0.5475511977372536,4.488005752536294,3.4257258038691907,3.4257258038691907,0.9787788011054831,0.0,0.0,0.00023102122544330347,0.9991964718473654,0.00023120700678233946,198.99827556278564,0.0,0.0,0.0,0.029112668315018676,7.801667649835814e-05,0.00015300454894494531,0.0006984125781838516,0.09559010280146077,0.08126529518702627,0.014324807614434495,0.09559016217761498,0.08126529518702716,0.014324807614434651,0.42777646357452004,0.42777646357452004,0.07540507332909352,0.0,4.770172632239053,4.729956669097078,4.9984529179178026,4.771591836805612,4.731635772720267,4.998395981523686,24779.455254778008,21062.536966561307,0.85,0.9189323741167942,0.6947262418075261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471961049453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.580870022866,1534.5651304132505,0.42777646357452004,0.07540507332909352,6.112851554438009,3.4257258038691907
3665.0,-30.091931030522254,5.035544056807494,35.003014899038256,24.07723112208771,4.9837100064150315,-26.584381011119564,-40.09440795108674,1.4761599870123634,-0.25015765608640095,-5.022211472172222,40.0058703581092,47878.20042892808,15451.547215926452,15451.547215926452,63329.747644854535,87601.71339977892,87601.71339977892,15451.547215926452,103053.26061570537,103053.26061570537,103053.26061570537,127832.6825026725,103694.47017431702,63970.95720346617,44137.23663427872,24779.421886967128,0.0,68916.65852124584,21062.50860392206,1534.5626893914748,0.0,0.886784439889012,2.817447604732002,0.0014959080323721466,354349.0531904074,1554786.3563491264,4.3877254428944985,1554786.3563491264,4.3877254428944985,0.85,0.09558991835983043,4.564652377983593,1.26701614569407,1.0,0.0,4.564652377981937,1.2848377955556105,1.2851346358106395,3.5527071150718066,19309.31259372371,1969.0019113278959,2034.6934298245008,2034.6934298245008,7.594041927613242,5.035544056807494,0.5476118166665565,4.487932240140937,3.4257811892031076,3.4257811892031076,0.9787946254866021,0.0,0.0,0.00023102122544330347,0.99918938468923,0.00023120864671231087,198.99821981021813,0.0,0.0,0.0,0.029112668315018676,7.801735940839245e-05,0.00015300386603491102,0.0006984094609369396,0.09558991835983117,0.08126511747887069,0.014324800880960482,0.09558994043239415,0.08126511747887005,0.014324800880960371,0.4277756841010441,0.4277756841010441,0.075405065378234,0.0,4.770536562576581,4.730386247056174,4.99844359896224,4.7720538160858155,4.732166291304054,4.998468292883956,24779.421886967128,21062.50860392206,0.85,0.9189323598057361,0.694726085916775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467906078545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.579160907451,1534.5626893914748,0.4277756841010441,0.075405065378234,6.112851554438009,3.4257811892031076
3666.0,-30.09186277838117,5.035531182931718,35.00300902632744,24.077226791437738,4.98372983307739,-26.5843176015168,-40.09433820666743,1.4761846562130272,-0.24981082736826465,-5.022179483823766,40.00585874239348,47878.18557732444,15451.544865092996,15451.544865092996,63329.730442417436,87601.60246089767,87601.60246089767,15451.544865092996,103053.14732599066,103053.14732599066,103053.14732599066,127832.53037666596,103694.33701770804,63970.920134134816,44137.12987063691,24779.383050675307,0.0,68916.51292131221,21062.47559307401,1534.5599437455896,0.0,0.886784644785497,2.817446775613428,0.0014959080323721466,354349.4950826794,1554785.855451491,4.387718557602903,1554785.855451491,4.387718557602903,0.85,0.09558973314795734,4.564652377983593,1.2670158352376895,1.0,0.0,4.564652377984692,1.2848376801408279,1.2851345203691922,3.5527074342054417,19309.28779816246,1968.9993828843142,2034.6934298245008,2034.6934298245008,7.59404077223847,5.035531182931718,0.5476721643714093,4.487859018560309,3.4258365612579706,3.4258365612579706,0.9788104460737059,0.0,0.0,0.00023102122544330347,0.9991822814004081,0.0002312102903981791,198.99816393035857,0.0,0.0,0.0,0.029112668315018676,7.801797566769482e-05,0.00015300324977560864,0.0006984066479274496,0.09558973314795854,0.08126493917182928,0.014324793976129263,0.09558976335886071,0.08126493917182825,0.014324793976129081,0.42777490655443895,0.42777490655443895,0.07540505742080837,0.0,4.770890902057317,4.730800611454356,4.998456627104815,4.772368656455512,4.732518665234977,4.998569568899029,24779.383050675307,21062.47559307401,0.85,0.9189340516216531,0.6947273381633658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046383793592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.577458472315,1534.5599437455896,0.42777490655443895,0.07540505742080837,6.112851554438009,3.4258365612579706
3667.0,-30.091794337377838,5.035518339466631,35.00300315505975,24.077227559778862,4.983750591054393,-26.584253928789195,-40.09426088361067,1.4762101824657567,-0.24939002383257503,-5.022146633599129,40.005847039005744,47878.13586660605,15451.541215810417,15451.541215810417,63329.67708241646,87601.51068473762,87601.51068473762,15451.541215810417,103053.05190054803,103053.05190054803,103053.05190054803,127832.39509420813,103694.22336453943,63970.84854640798,44137.08313125717,24779.343193660097,0.0,68916.42632491727,21062.441714611083,1534.5571212194343,0.0,0.8867848543863923,2.8174450732817085,0.0014959080323721466,354349.9488815006,1554785.3507733517,4.387711514227685,1554785.3507733517,4.387711514227685,0.85,0.09558954775057377,4.564652377983593,1.2670154698332774,1.0,0.0,4.56465237798523,1.2848375607163516,1.2851344009171248,3.5527077644263487,19309.266634405547,1968.997224781709,2034.6934298245008,2034.6934298245008,7.594038978709025,5.035518339466631,0.5477328968365462,4.487785442630085,3.4258919177334577,3.4258919177334577,0.9788262622095594,0.0,0.0,0.00023102122544330347,0.9991751585105916,0.00023121193864314289,198.99810789590393,0.0,0.0,0.0,0.029112668315018676,7.80186588968393e-05,0.00015300256654646416,0.0006984035292239105,0.09558954775057144,0.08126476051575045,0.014324787234820982,0.09558955237731608,0.08126476051575243,0.014324787234821331,0.4277741299127597,0.4277741299127597,0.07540505080764116,0.0,4.771251637873775,4.731220883702974,4.998478824163499,4.772756609766532,4.732964201928155,4.998630080578039,24779.343193660097,21062.441714611083,0.85,0.9189344320298735,0.6947274897986888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459760505071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.575761422524,1534.5571212194343,0.4277741299127597,0.07540505080764116,6.112851554438009,3.4258919177334577
3668.0,-30.09172567562773,5.035505557226925,35.00299730145034,24.077238246705406,4.983775021232601,-26.58418969016103,-40.09418722763655,1.4762390357658972,-0.2488648215083913,-5.022111326366893,40.00583581080745,47878.10455142432,15451.533868764842,15451.533868764842,63329.63842018916,87601.44762571888,87601.44762571888,15451.533868764842,103052.98149448373,103052.98149448373,103052.98149448373,127832.28650167165,103694.14001208935,63970.79693779493,44137.04786032714,24779.305007187922,0.0,68916.35286751506,21062.409256109735,1534.554340558749,0.0,0.8867850747729852,2.8174422835560797,0.0014959080323721466,354350.4366223677,1554784.8665866365,4.387704108415069,1554784.8665866365,4.387704108415069,0.8500000000000001,0.09558936232413219,4.564652377983593,1.267015139046125,1.0,0.0,4.564652377985325,1.2848374257263233,1.2851342658959095,3.552708137687675,19309.251113052174,1968.995642044141,2034.6934298245008,2034.6934298245008,7.594035367823242,5.035505557226925,0.5477947460306813,4.487710811196243,3.425947261926376,3.425947261926376,0.9788420748361074,0.0,0.0,0.00023102122544330347,0.9991680127019312,0.00023121359221516734,198.9980516807498,0.0,0.0,0.0,0.029112668315018676,7.801930972866157e-05,0.0001530019157146419,0.0006984005584028854,0.09558936232413319,0.08126458160874836,0.014324780715384832,0.0955893082735877,0.08126458160874751,0.014324780715384683,0.4277733546296737,0.4277733546296737,0.0754050458348137,0.0,4.77163727443201,4.731673042275645,4.998486244175297,4.773246504858491,4.733548561247346,4.998583064602485,24779.305007187922,21062.409256109735,0.85,0.9189348505126815,0.6947277759092285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520455671793762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.574070431345,1534.554340558749,0.4277733546296737,0.0754050458348137,6.112851554438009,3.425947261926376
3669.0,-30.09165680152653,5.035492881034149,35.00299149739641,24.077242717053764,4.983805166705637,-26.58412468887755,-40.094109695032216,1.4762730540566467,-0.24858137884052667,-5.0220724159558765,40.0058255470022,47878.05591335301,15451.52114313302,15451.52114313302,63329.57705648603,87601.33003334783,87601.33003334783,15451.52114313302,103052.85117648085,103052.85117648085,103052.85117648085,127832.12219872161,103694.00465110106,63970.730531106376,44136.97124443854,24779.271022240762,0.0,68916.2422666793,21062.380368904647,1534.55171221504,0.0,0.8867853100079316,2.817443097648268,0.0014959080323721466,354350.97413884645,1554784.4239869497,4.387696203645072,1554784.4239869497,4.387696203645072,0.85,0.09558917715222405,4.564652377983593,1.2670147247379648,1.0,0.0,4.564652377982772,1.2848372665719474,1.2851341067047637,3.552708577766011,19309.225907005686,1968.9930717427142,2034.6934298245008,2034.6934298245008,7.594029113499309,5.035492881034149,0.5478582571345596,4.48763462389959,3.4260026031831754,3.4260026031831754,0.9788578866237644,0.0,0.0,0.00023102122544330347,0.9991608448487093,0.0002312152509121634,198.9979952917702,0.0,0.0,0.0,0.029112668315018676,7.801999482021216e-05,0.0001530012306230913,0.0006983974311981098,0.09558917715222172,0.08126440294259352,0.014324774209628197,0.09558919752765929,0.0812644029425955,0.014324774209628547,0.42777258264808077,0.42777258264808077,0.07540504129258187,0.0,4.771993324347818,4.732097733251919,4.998452044915268,4.773491037115377,4.733870206012114,4.9983892400225045,24779.271022240762,21062.380368904647,0.85,0.9189354348634531,0.6947281850929043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451569897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.572386143825,1534.55171221504,0.42777258264808077,0.07540504129258187,6.112851554438009,3.4260026031831754
3670.0,-30.09158782848174,5.035480177659206,35.00298571461219,24.077238945197337,4.983821507026279,-26.584060979145793,-40.09403988076372,1.4762946576903035,-0.24815650556814717,-5.022043932336508,40.005814558419495,47878.04416255124,15451.52440499314,15451.52440499314,63329.56856754438,87601.23757196436,87601.23757196436,15451.52440499314,103052.7619769575,103052.7619769575,103052.7619769575,127831.99891996576,103693.8880414617,63970.69463204843,44136.881566014745,24779.23694300826,0.0,68916.11850902301,21062.35140155702,1534.5493191821183,0.0,0.8867854947919904,2.8174408316541193,0.0014959080323721466,354351.36761787196,1554783.950133243,4.387689994214733,1554783.950133243,4.387689994214733,0.85,0.09558899639658687,4.564652377983593,1.2670144637348133,1.0,0.0,4.56465237798238,1.2848371654994932,1.2851340056089584,3.5527088572418735,19309.20419271394,1968.9908575011793,2034.6934298245008,2034.6934298245008,7.594030716620486,5.035480177659206,0.5479171093699282,4.487563068289278,3.4260579551270665,3.4260579551270665,0.9788737014648762,0.0,0.0,0.00023102122544330347,0.9991536667538481,0.0002312169120030042,198.997938821815,0.0,0.0,0.0,0.029112668315018676,7.802061171596736e-05,0.0001530006137273361,0.0006983946152834339,0.095588996396589,0.08126422841859833,0.014324767977990656,0.09558899150121888,0.08126422841859653,0.014324767977990338,0.4277718119427538,0.4277718119427538,0.07540503457487076,0.0,4.772361393395897,4.732526302454801,4.998476110721867,4.77388742676834,4.7342945389860915,4.998626538477026,24779.23694300826,21062.35140155702,0.85,0.9189369618843638,0.6947292621577735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520447455316983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.570708399131,1534.5493191821183,0.4277718119427538,0.07540503457487076,6.112851554438009,3.4260579551270665
3671.0,-30.091518633344673,5.035467544290881,35.002979934361655,24.07723901504653,4.983846495001838,-26.583996204664743,-40.093958646152146,1.4763240663218942,-0.24784614258157944,-5.022007811863982,40.00580306664905,47877.979381131765,15451.516004198938,15451.516004198938,63329.4953853307,87601.12324504982,87601.12324504982,15451.516004198938,103052.63924924876,103052.63924924876,103052.63924924876,127831.83565406426,103693.7534324293,63970.60956851123,44136.82651546451,24779.196404815488,0.0,68916.02292028,21062.316944093163,1534.546377574283,0.0,0.8867857202716916,2.8174409654119144,0.0014959080323721466,354351.8665945699,1554783.454581005,4.387682417262115,1554783.454581005,4.387682417262115,0.85,0.09558881127286582,4.564652377983593,1.267014035689645,1.0,0.0,4.564652377984646,1.284837027911434,1.2851338679891118,3.5527092376872575,19309.179126691804,1968.9883014782627,2034.6934298245008,2034.6934298245008,7.594026587844091,5.035467544290881,0.5479793780001847,4.487488166290697,3.4261132777440153,3.4261132777440153,0.9788895079268615,0.0,0.0,0.00023102122544330347,0.9991464656015054,0.00023121857845358461,198.99788217005954,0.0,0.0,0.0,0.029112668315018676,7.802132953031062e-05,0.00015299989591299284,0.0006983913387104849,0.09558881127286298,0.08126404993883227,0.014324761334030704,0.09558883710788613,0.0812640499388347,0.014324761334031133,0.4277710427768461,0.4277710427768461,0.07540502962872407,0.0,4.772707802927243,4.732933326251612,4.998477866312157,4.774161669282421,4.734629845943459,4.998553575387518,24779.196404815488,21062.316944093163,0.85,0.9189371745753289,0.694729285764438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443334828153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.569034932412,1534.546377574283,0.4277710427768461,0.07540502962872407,6.112851554438009,3.4261132777440153
3672.0,-30.09144925329015,5.035454964722907,35.002974185644355,24.07724963212388,4.983871148115795,-26.583931297282685,-40.093884885404236,1.4763531921083117,-0.24733187737996332,-5.021972905033562,40.00579242462413,47877.95090112295,15451.509548156915,15451.509548156915,63329.46044927987,87601.05894257511,87601.05894257511,15451.509548156915,103052.56849073202,103052.56849073202,103052.56849073202,127831.7299139468,103693.6686091838,63970.560567731605,44136.786712724665,24779.16142321477,0.0,68915.94813593943,21062.287209732553,1534.5437874255279,0.0,0.8867859364959835,2.8174382729731335,0.0014959080323721466,354352.34880625486,1554782.995671905,4.387675151327968,1554782.995671905,4.387675151327968,0.85,0.09558862821747918,4.564652377983593,1.26701370050665,1.0,0.0,4.564652377983143,1.2848368916466932,1.2851337316928892,3.552709614473608,19309.16333145644,1968.9866908125036,2034.6934298245008,2034.6934298245008,7.5940234148638615,5.035454964722907,0.548041133148435,4.4874138315744725,3.426168600307336,3.426168600307336,0.9789053143735246,0.0,0.0,0.00023102122544330347,0.999139245260972,0.00023122024936870683,198.99782536694,0.0,0.0,0.0,0.029112668315018676,7.802198130855457e-05,0.0001529992441347489,0.0006983883635693738,0.09558862821748168,0.08126387321056266,0.01432475500691902,0.09558860772386599,0.08126387321056054,0.014324755006918646,0.42777027382109856,0.42777027382109856,0.07540502476238635,0.0,4.773081261965899,4.733373096283685,4.998474318372303,4.774641027653615,4.735198303723905,4.9985265054207275,24779.16142321477,21062.287209732553,0.85,0.9189376648255642,0.694729626394776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520439201073752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.567368214042,1534.5437874255279,0.42777027382109856,0.07540502476238635,6.112851554438009,3.426168600307336
3673.0,-30.091379675150066,5.035442384102016,35.00296844642644,24.077250714786373,4.983889744327852,-26.58386681734484,-40.09381119450552,1.4763768865226234,-0.24686785560373892,-5.021942289054566,40.00578120387862,47877.9236240599,15451.50967450696,15451.50967450696,63329.43329856686,87600.97856781831,87600.97856781831,15451.50967450696,103052.48824232527,103052.48824232527,103052.48824232527,127831.61287496967,103693.56484370444,63970.509899946155,44136.72771528699,24779.1246326444,0.0,68915.85234793139,21062.25593774774,1534.5411893607786,0.0,0.8867861329742267,2.8174357407458297,0.0014959080323721466,354352.7717434696,1554782.511807124,4.3876685489360145,1554782.511807124,4.3876685489360145,0.85,0.09558844701781401,4.564652377983593,1.2670134059851992,1.0,0.0,4.564652377984037,1.2848367807926013,1.2851336208131863,3.552709920996899,19309.144008920975,1968.984720462235,2034.6934298245008,2034.6934298245008,7.594023476961691,5.035442384102016,0.5481009669011492,4.4873414172008665,3.4262239180448155,3.4262239180448155,0.9789211194413758,0.0,0.0,0.00023102122544330347,0.9991320043623172,0.00023122192506559703,198.99776840167556,0.0,0.0,0.0,0.029112668315018676,7.80226324746109e-05,0.00015299859296869257,0.0006983853912226863,0.0955884470178155,0.08126369817045918,0.014324748847356322,0.0955883811540352,0.08126369817045791,0.014324748847356097,0.4277695072914333,0.4277695072914333,0.0754050196393187,0.0,4.773468336346468,4.73382324564227,4.998502768693186,4.775074433450811,4.735681843625628,4.998674789346069,24779.1246326444,21062.25593774774,0.85,0.918938548112839,0.6947301962158352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520435056274648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.565707506688,1534.5411893607786,0.4277695072914333,0.0754050196393187,6.112851554438009,3.4262239180448155
3674.0,-30.09130989472794,5.03542992134337,35.00296273773083,24.077260319050424,4.9839206951000445,-26.583800919813523,-40.0937335222028,1.4764117201856108,-0.24651257293032813,-5.021902285189244,40.00577061447277,47877.87852716421,15451.495531037468,15451.495531037468,63329.374058201676,87600.8807500777,87600.8807500777,15451.495531037468,103052.37628111517,103052.37628111517,103052.37628111517,127831.4637663935,103693.44921113111,63970.44698821773,44136.669136570425,24779.08748527833,0.0,68915.75662184876,21062.22436248658,1534.538353152445,0.0,0.886786374952464,2.817435736837733,0.0014959080323721466,354353.32436802017,1554782.0551672925,4.38766041757956,1554782.0551672925,4.38766041757956,0.85,0.09558826252797199,4.564652377983593,1.2670130251953378,1.0,0.0,4.56465237798369,1.2848366178236752,1.285133457806609,3.552710371623315,19309.122476572134,1968.9825247737133,2034.6934298245008,2034.6934298245008,7.59401652580665,5.03542992134337,0.5481650323981944,4.487264888945176,3.426279214498718,3.426279214498718,0.9789369184282052,0.0,0.0,0.00023102122544330347,0.9991247424693244,0.0002312236056454146,198.99771127083088,0.0,0.0,0.0,0.029112668315018676,7.802331882758939e-05,0.00015299790661571407,0.0006983822582599309,0.09558826252796956,0.08126352013482019,0.014324742393149374,0.09558823043393136,0.08126352013482226,0.014324742393149738,0.42776874362549305,0.42776874362549305,0.07540501624972963,0.0,4.77383749348769,4.734262232899084,4.998474934530407,4.775389712258914,4.736093964692657,4.998439669144602,24779.08748527833,21062.22436248658,0.85,0.9189389649409145,0.6947305068400745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520430899644186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56405308032,1534.538353152445,0.42776874362549305,0.07540501624972963,6.112851554438009,3.426279214498718
3675.0,-30.091239921372697,5.035417504042284,35.002957081321746,24.077255150210135,4.983945702343157,-26.58373544307641,-40.09365591974927,1.4764412240468454,-0.2463082141325117,-5.021867881376255,40.00576072004232,47877.83460499264,15451.490076130334,15451.490076130334,63329.32468112298,87600.74212812164,87600.74212812164,15451.490076130334,103052.23220425197,103052.23220425197,103052.23220425197,127831.28911614249,103693.28995854087,63970.38243541175,44136.56391458791,24779.056911890526,0.0,68915.62082647844,21062.198375106946,1534.536018004466,0.0,0.886786585907913,2.817437065642526,0.0014959080323721466,354353.7996324275,1554781.628496506,4.387653328705059,1554781.628496506,4.387653328705059,0.85,0.09558808220078777,4.564652377983593,1.2670126367127525,1.0,0.0,4.5646523779833625,1.284836479790203,1.2851333197412464,3.5527107533006386,19309.092821586284,1968.9795008067265,2034.6934298245008,2034.6934298245008,7.5940138448587176,5.035417504042284,0.5482266367841477,4.487190867258136,3.42633452554003,3.42633452554003,0.9789527215828657,0.0,0.0,0.00023102122544330347,0.9991174605553624,0.0002312252908831056,198.99765398206029,0.0,0.0,0.0,0.029112668315018676,7.802400456891939e-05,0.0001529972208743841,0.0006983791280891383,0.09558808220078696,0.08126334601696751,0.014324736183819443,0.09558815279680129,0.0812633460169682,0.014324736183819567,0.4277679818734648,0.4277679818734648,0.07540501085129829,0.0,4.774168932198961,4.734655562335945,4.998454482575994,4.775559667243726,4.7362940540263025,4.9984380969071935,24779.056911890526,21062.198375106946,0.85,0.9189400591859848,0.6947312384451051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520426730931697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.562405025603,1534.536018004466,0.4277679818734648,0.07540501085129829,6.112851554438009,3.42633452554003
3676.0,-30.09116977436252,5.035405064569541,35.00295142633548,24.077256547193997,4.983962264464865,-26.58367065456892,-40.09358222885055,1.4764631446712646,-0.24579613944922585,-5.021838789108305,40.005749448663806,47877.80972541996,15451.49273672924,15451.49273672924,63329.3024621492,87600.67252199337,87600.67252199337,15451.49273672924,103052.16525872261,103052.16525872261,103052.16525872261,127831.18532007159,103693.19576742317,63970.33297084963,44136.51421841504,24779.02006134897,0.0,68915.534279764,21062.167052146622,1534.533450672489,0.0,0.8867867748125751,2.817433722831212,0.0014959080323721466,354354.201521977,1554781.142448635,4.387646980819579,1554781.142448635,4.387646980819579,0.85,0.09558790221104359,4.564652377983593,1.2670123295532543,1.0,0.0,4.564652377984045,1.2848363772348352,1.285133217162185,3.552711036877259,19309.07528192643,1968.9777122591743,2034.6934298245008,2034.6934298245008,7.594015152475321,5.035405064569541,0.5482858506193793,4.4871192139501614,3.4263898295231083,3.4263898295231083,0.9789685227208881,0.0,0.0,0.00023102122544330347,0.999110160627123,0.00023122698031445872,198.99759655114758,0.0,0.0,0.0,0.029112668315018676,7.80246557505869e-05,0.00015299656969271658,0.0006983761556711912,0.09558790221104828,0.08126317234928263,0.014324729861765653,0.09558789982427059,0.08126317234927864,0.01432472986176495,0.4277672191753167,0.4277672191753167,0.075405004275091,0.0,4.774532692358264,4.735077985413682,4.998484688863755,4.776042649659075,4.736822791982092,4.998660835794908,24779.02006134897,21062.167052146622,0.85,0.9189408908166136,0.6947317498992176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204225506957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.560763161997,1534.533450672489,0.4277672191753167,0.075405004275091,6.112851554438009,3.4263898295231083
3677.0,-30.091099426769716,5.03539274274856,35.00294579209961,24.077266186382644,4.983993091833848,-26.583604258916004,-40.093504486698635,1.4764979239801492,-0.2454383447715145,-5.021798680965758,40.00573874309322,47877.766887758735,15451.478618517614,15451.478618517614,63329.24550627635,87600.57531443895,87600.57531443895,15451.478618517614,103052.05393295657,103052.05393295657,103052.05393295657,127831.03577582412,103693.08042823606,63970.27200155597,44136.453807422324,24778.981842867546,0.0,68915.43565028987,21062.134566437413,1534.5305492161274,0.0,0.8867870177411661,2.8174336980637107,0.0014959080323721466,354354.7555887981,1554780.6807998167,4.3876388175357866,1554780.6807998167,4.3876388175357866,0.85,0.0955877177021874,4.564652377983593,1.2670119910733777,1.0,0.0,4.5646523779847925,1.2848362145203063,1.2851330544100636,3.5527114868005225,19309.053804210074,1968.9755221416158,2034.6934298245008,2034.6934298245008,7.594008213733879,5.03539274274856,0.5483500164273174,4.487042726321243,3.4264451061222343,3.4264451061222343,0.9789843160349241,0.0,0.0,0.00023102122544330347,0.9991028398828126,0.000231228674588094,198.99753895604672,0.0,0.0,0.0,0.029112668315018676,7.802534273726186e-05,0.00015299588270604162,0.0006983730198158317,0.09558771770218372,0.08126299453391998,0.01432472316826374,0.09558774443437563,0.0812629945339231,0.01432472316826429,0.42776645774750643,0.42776645774750643,0.07540499981629502,0.0,4.7748830627200505,4.735494479274962,4.998459129855576,4.776360336194216,4.737236435414502,4.99843316323097,24778.981842867546,21062.134566437413,0.85,0.9189413795138647,0.694732122578657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418360087906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559127109722,1534.5305492161274,0.42776645774750643,0.07540499981629502,6.112851554438009,3.4264451061222343
3678.0,-30.091028917553636,5.035380429981362,35.00294019482068,24.077266815025382,4.984014239751884,-26.583538685854542,-40.093426884245105,1.4765240080527895,-0.24504127212219373,-5.021767035996063,40.005728551074114,47877.72535768963,15451.477532063878,15451.477532063878,63329.20288975351,87600.48129757568,87600.48129757568,15451.477532063878,103051.95882963955,103051.95882963955,103051.95882963955,127830.90913693741,103692.9637641307,63970.20782424454,44136.395488762406,24778.950307297848,0.0,68915.34579606025,21062.10776120317,1534.528225220183,0.0,0.8867872157302389,2.817432167509246,0.0014959080323721466,354355.1927430983,1554780.2412966148,4.387632164385424,1554780.2412966148,4.387632164385424,0.85,0.09558753852260203,4.564652377983593,1.2670116163278,1.0,0.0,4.5646523779833155,1.2848360924863504,1.285132932347914,3.5527118242376785,19309.03207977602,1968.9733068658536,2034.6934298245008,2034.6934298245008,7.594007679769535,5.035380429981362,0.5484104238429923,4.486970006138369,3.426500397480521,3.426500397480521,0.9790001135658631,0.0,0.0,0.00023102122544330347,0.9990955023771798,0.00023123037276579395,198.99748122865483,0.0,0.0,0.0,0.029112668315018676,7.802602849503638e-05,0.00015299519694826708,0.0006983698895699754,0.09558753852260579,0.0812628215454754,0.014324716977130388,0.09558756908389474,0.08126282154547221,0.014324716977129824,0.4277656972578761,0.4277656972578761,0.07540499368847098,0.0,4.775239651798074,4.735912677886233,4.998465433517822,4.776725763873856,4.737645422428557,4.998550824017059,24778.950307297848,21062.10776120317,0.85,0.9189419592722107,0.6947324257702078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414157499661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.557497414018,1534.528225220183,0.4277656972578761,0.07540499368847098,6.112851554438009,3.426500397480521
3679.0,-30.090958237392048,5.035368114266576,35.00293459073623,24.07726793261247,4.984032547740781,-26.583473242895803,-40.09335682550443,1.4765475532445527,-0.24457497978329457,-5.021736346792299,40.005717158287986,47877.72024597343,15451.477885774257,15451.477885774257,63329.19813174769,87600.40236601497,87600.40236601497,15451.477885774257,103051.88025178923,103051.88025178923,103051.88025178923,127830.79196520546,103692.86080410791,63970.17868406652,44136.31346671266,24778.91171341622,0.0,68915.22518012888,21062.074956403787,1534.525518745738,0.0,0.8867874132024468,2.817429614042289,0.0014959080323721466,354355.6166945294,1554779.7500137,4.387625528605605,1554779.7500137,4.387625528605605,0.8500000000000001,0.09558735829254864,4.564652377983593,1.2670113245537507,1.0,0.0,4.564652377982698,1.2848359823305315,1.2851328221666454,3.552712128830549,19309.01290722746,1968.9713518099925,2034.6934298245008,2034.6934298245008,7.594007853609177,5.035368114266576,0.5484703844453707,4.486897729821205,3.4265556710336638,3.4265556710336638,0.9790159060096182,0.0,0.0,0.00023102122544330347,0.9990881471405286,0.0002312320750721595,198.99742336133988,0.0,0.0,0.0,0.029112668315018676,7.802664759527524e-05,0.0001529945778480282,0.0006983670635925979,0.09558735829254827,0.08126264760241637,0.014324710690131897,0.09558733514824419,0.08126264760241668,0.01432471069013195,0.4277649378998738,0.4277649378998738,0.07540498814138716,0.0,4.775612405885511,4.736344486861924,4.998502411591687,4.7771613670090005,4.738129863284712,4.998708682334268,24778.91171341622,21062.074956403787,0.85,0.9189434985697199,0.6947335675220077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040994525843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.555873301088,1534.525518745738,0.4277649378998738,0.07540498814138716,6.112851554438009,3.4265556710336638
3680.0,-30.090887353988826,5.03535591334488,35.002929013875416,24.077277501951926,4.9840635828609114,-26.58340634424572,-40.09327524164689,1.4765825731177982,-0.24422674412215883,-5.021696364836613,40.00570674306905,47877.66174802724,15451.464110603514,15451.464110603514,63329.12585863075,87600.30401051739,87600.30401051739,15451.464110603514,103051.7681211209,103051.7681211209,103051.7681211209,127830.64308556778,103692.74416642982,63970.10190393954,44136.26918054476,24778.87496444687,0.0,68915.14414499163,21062.04371977984,1534.52270274257,0.0,0.8867876544361276,2.8174297004108304,0.0014959080323721466,354356.1690198942,1554779.300885812,4.387617422284875,1554779.300885812,4.387617422284875,0.85,0.09558717532395934,4.564652377983593,1.2670109404670078,1.0,0.0,4.564652377984246,1.2848358184906263,1.2851326582888876,3.5527125818658787,19308.991187714528,1968.969137036045,2034.6934298245008,2034.6934298245008,7.594001083463596,5.03535591334488,0.548534532241681,4.486821381103199,3.4266109231763386,3.4266109231763386,0.9790316923360968,0.0,0.0,0.00023102122544330347,0.999080770812471,0.00023123378228512268,198.99736532766056,0.0,0.0,0.0,0.029112668315018676,7.802736854723935e-05,0.00015299385689606412,0.0006983637726975005,0.09558717532395952,0.08126247101220366,0.014324704311755867,0.09558718866911807,0.0812624710122035,0.014324704311755839,0.42776418055166837,0.42776418055166837,0.07540498492401226,0.0,4.77596873798899,4.736766898830581,4.9984830663754,4.777469620714442,4.738532289905152,4.9984817148551315,24778.87496444687,21062.04371977984,0.85,0.9189435304001052,0.6947335355970045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520405722807321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.554254963072,1534.52270274257,0.42776418055166837,0.07540498492401226,6.112851554438009,3.4266109231763386
3681.0,-30.090816357450972,5.035343692053949,35.00292346426572,24.077278654463612,4.984081733933869,-26.583340632287126,-40.09319756934417,1.4766060087700448,-0.2437610353683226,-5.021666950693866,40.005696383095845,47877.62235806318,15451.466554911633,15451.466554911633,63329.08891297481,87600.22588758115,87600.22588758115,15451.466554911633,103051.69244249279,103051.69244249279,103051.69244249279,127830.53540346648,103692.64179766712,63970.03826814915,44136.22614390886,24778.84296097369,0.0,68915.06910488255,21062.016516827636,1534.520402721344,0.0,0.8867878416772026,2.8174270057047015,0.0014959080323721466,354356.5753580553,1554778.8541403445,4.387611130312277,1554778.8541403445,4.387611130312277,0.8500000000000001,0.09558699821673194,4.564652377983593,1.2670105624245482,1.0,0.0,4.564652377981599,1.2848357088473332,1.2851325486202632,3.552712885041689,19308.97212526659,1968.967193207323,2034.6934298245008,2034.6934298245008,7.5940022847787825,5.035343692053949,0.5485939659098431,4.486749726144106,3.426666189422072,3.426666189422072,0.9790474826920205,0.0,0.0,0.00023102122544330347,0.9990733827701871,0.00023123549223455226,198.9973072013895,0.0,0.0,0.0,0.029112668315018676,7.802805493873575e-05,0.00015299317050456772,0.0006983606395589242,0.09558699821673207,0.08126229968958182,0.014324698527150247,0.09558697415748485,0.08126229968958172,0.01432469852715023,0.42776342452908805,0.42776342452908805,0.07540498017811029,0.0,4.77634506763394,4.737204305211208,4.9985121402201,4.777905915325562,4.739009656858627,4.998684369316834,24778.84296097369,21062.016516827636,0.85,0.9189439949134146,0.6947337205045493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520401488216965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.552643052672,1534.520402721344,0.42776342452908805,0.07540498017811029,6.112851554438009,3.426666189422072
3682.0,-30.090745185287563,5.035331547247524,35.002917926611104,24.0772888873704,4.984108659979312,-26.583273884680207,-40.09312359904868,1.4766373593719708,-0.24331514224826378,-5.0216299175112065,40.00568563209344,47877.600833374876,15451.457376771019,15451.457376771019,63329.05821014589,87600.14935549218,87600.14935549218,15451.457376771019,103051.6067322632,103051.6067322632,103051.6067322632,127830.41183607941,103692.54496556502,63969.996443447824,44136.16502457466,24778.805103816205,0.0,68914.97012839087,21061.984338243772,1534.5175913718033,0.0,0.8867880691163625,2.817425461972036,0.0014959080323721466,354357.08694905345,1554778.3905329176,4.3876034875420755,1554778.3905329176,4.3876034875420755,0.8499999999999999,0.09558681705088724,4.564652377983593,1.2670102794421836,1.0,0.0,4.564652377981975,1.2848355621741145,1.2851324019131583,3.5527132906094123,19308.95409381973,1968.9653545114522,2034.6934298245008,2034.6934298245008,7.593997773956424,5.035331547247524,0.5486568139177308,4.486674733329793,3.4267214291882158,3.4267214291882158,0.9790632654823473,0.0,0.0,0.00023102122544330347,0.9990659765111083,0.00023123720642561068,198.9972489313645,0.0,0.0,0.0,0.029112668315018676,7.802870862071898e-05,0.00015299251682258447,0.000698357655727905,0.09558681705088652,0.08126212470586128,0.014324692345025248,0.09558677117685582,0.08126212470586189,0.014324692345025357,0.4277626707582768,0.4277626707582768,0.07540497713391286,0.0,4.776725015477723,4.737651258886785,4.998511157083726,4.77831477526297,4.739509232893795,4.998577646468448,24778.805103816205,21061.984338243772,0.85,0.9189448691940484,0.6947344059523979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397246870398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.551035771514,1534.5175913718033,0.4277626707582768,0.07540497713391286,6.112851554438009,3.4267214291882158
3683.0,-30.09067383759693,5.0353194311930585,35.00291241870999,24.077283963002287,4.984131787219464,-26.583207359032727,-40.09304582197217,1.4766653086552601,-0.2430743398141999,-5.0215965831492,40.00567542342118,47877.56249442503,15451.453926535818,15451.453926535818,63329.01642096085,87600.02061772125,87600.02061772125,15451.453926535818,103051.47454425707,103051.47454425707,103051.47454425707,127830.24663440764,103692.39410409892,63969.93598080283,44136.06458144009,24778.77209015056,0.0,68914.83667159066,21061.956276627974,1534.5151370047276,0.0,0.8867882757635457,2.817426186108479,0.0014959080323721466,354357.54744358006,1554777.9503120822,4.387596543459061,1554777.9503120822,4.387596543459061,0.85,0.09558663920185181,4.564652377983593,1.2670098744751885,1.0,0.0,4.564652377981464,1.2848354314139314,1.285132271122765,3.5527136521759046,19308.926001374664,1968.9624898792824,2034.6934298245008,2034.6934298245008,7.593996078253693,5.0353194311930585,0.5487180286020221,4.486601402591036,3.4267766716583674,3.4267766716583674,0.9790790490452478,0.0,0.0,0.00023102122544330347,0.9990585520458948,0.00023123892485601866,198.99719051766618,0.0,0.0,0.0,0.029112668315018676,7.802939594902007e-05,0.0001529918294942834,0.0006983545183131411,0.09558663920185387,0.08126195268948376,0.014324686512370108,0.09558666513383424,0.08126195268948201,0.014324686512369799,0.4277619196596876,0.4277619196596876,0.0754049736470048,0.0,4.777071869242718,4.738057534949803,4.998520153777349,4.778522243334976,4.739745790779068,4.9986195288203135,24778.77209015056,21061.956276627974,0.85,0.9189460423849122,0.6947351950144286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039299503442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54943437527,1534.5151370047276,0.4277619196596876,0.0754049736470048,6.112851554438009,3.4267766716583674
3684.0,-30.090602304073187,5.035307401339076,35.002906946100246,24.077299155201786,4.984160770724786,-26.58314008045809,-40.09296797504646,1.4766985471096647,-0.2425828547421247,-5.02155868618082,40.005665435557724,47877.52448986326,15451.443582477918,15451.443582477918,63328.96807234117,87599.95724697076,87599.95724697076,15451.443582477918,103051.40082944868,103051.40082944868,103051.40082944868,127830.13906555643,103692.31121149972,63969.87845439211,44136.036396786236,24778.73823610775,0.0,68914.77463289398,21061.92750069159,1534.5125358248267,0.0,0.8867885048351893,2.817424143108137,0.0014959080323721466,354358.0709683889,1554777.5196131098,4.3875888458366905,1554777.5196131098,4.3875888458366905,0.85,0.09558645923463428,4.564652377983593,1.2670095612714065,1.0,0.0,4.564652377982669,1.2848352759084976,1.2851321155814044,3.552714082165872,19308.910565651746,1968.9609158735905,2034.6934298245008,2034.6934298245008,7.593990994412684,5.035307401339076,0.54878131368792,4.486526087651156,3.4268319025606826,3.4268319025606826,0.9790948293030521,0.0,0.0,0.00023102122544330347,0.9990511083025784,0.00023124064777408268,198.99713195185717,0.0,0.0,0.0,0.029112668315018676,7.803008390019487e-05,0.0001529911415431086,0.0006983513780551751,0.09558645923463169,0.08126177883097868,0.014324680403653006,0.09558645848229304,0.08126177883098089,0.014324680403653395,0.4277611685290699,0.4277611685290699,0.07540497041071581,0.0,4.777438340136655,4.738492420535977,4.998497698332699,4.778975831438686,4.740303758769926,4.998479940965012,24778.73823610775,21061.92750069159,0.85,0.9189461680705167,0.6947352689594467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038873271491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.547838867831,1534.5125358248267,0.4277611685290699,0.07540497041071581,6.112851554438009,3.4268319025606826
3685.0,-30.090530616666182,5.035295327289502,35.002901482893144,24.07729538334536,4.984176277990901,-26.58307401110458,-40.09289026781914,1.4767196724293086,-0.24215594191986156,-5.021531014873346,40.00565476420907,47877.488023462654,15451.448885948908,15451.448885948908,63328.93690941156,87599.86899493761,87599.86899493761,15451.448885948908,103051.31788088652,103051.31788088652,103051.31788088652,127830.02242803977,103692.19718364936,63969.81621217427,44135.97885719455,24778.704547153244,0.0,68914.68340434779,21061.898865080257,1534.510175336312,0.0,0.8867886843314342,2.8174217556049173,0.0014959080323721466,354358.4532319606,1554777.0594408284,4.387582814126017,1554777.0594408284,4.387582814126017,0.85,0.0955862838623425,4.564652377983593,1.2670092200441285,1.0,0.0,4.5646523779831165,1.2848351770741382,1.2851320167242108,3.5527143554540155,19308.889332124025,1968.958750656343,2034.6934298245008,2034.6934298245008,7.5939936009336035,5.035295327289502,0.5488400163686906,4.486455310920811,3.426887139273387,3.426887139273387,0.9791106112209677,0.0,0.0,0.00023102122544330347,0.9990436486062574,0.00023124237441036317,198.9970732600958,0.0,0.0,0.0,0.029112668315018676,7.803077062241494e-05,0.0001529904548208885,0.0006983482434069601,0.0955862838623453,0.0812616092100268,0.014324674652318507,0.09558624979219754,0.08126160921002441,0.014324674652318086,0.4277604193793247,0.4277604193793247,0.0754049654728235,0.0,4.777815240536313,4.738928244111321,4.998539585091635,4.779375072953485,4.740723964336439,4.998759751632747,24778.704547153244,21061.898865080257,0.85,0.9189469323661752,0.6947356594899787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038445929622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.546249461504,1534.510175336312,0.4277604193793247,0.0754049654728235,6.112851554438009,3.426887139273387
3686.0,-30.09045873468959,5.035283348573753,35.00289602807565,24.077300063241296,4.984205192636319,-26.583006425780862,-40.092812351044245,1.4767528837276038,-0.2418627003481788,-5.021492378058989,40.0056440821605,47877.4514064032,15451.437445889931,15451.437445889931,63328.88885229313,87599.75770302882,87599.75770302882,15451.437445889931,103051.19514891875,103051.19514891875,103051.19514891875,127829.86110508074,103692.06617855318,63969.75988192781,44135.89588513931,24778.665956161985,0.0,68914.5618413013,21061.86606273769,1534.5072792442877,0.0,0.8867889196822258,2.8174224088700703,0.0014959080323721466,354358.98697839247,1554776.5988072483,4.38757490550692,1554776.5988072483,4.38757490550692,0.8500000000000001,0.09558610328913014,4.564652377983593,1.2670088650798426,1.0,0.0,4.564652377984047,1.284835021695815,1.2851318613099902,3.552714785092677,19308.86493720355,1968.9562630667508,2034.6934298245008,2034.6934298245008,7.59398797843598,5.035283348573753,0.5489036299428482,4.4863797186309045,3.4269423426039967,3.4269423426039967,0.9791263836011419,0.0,0.0,0.00023102122544330347,0.999036168723614,0.0002312441057449003,198.9970144090715,0.0,0.0,0.0,0.029112668315018676,7.803145920208085e-05,0.00015298976624122262,0.0006983451002801508,0.09558610328912862,0.0812614348144257,0.014324668474702908,0.09558611692300642,0.081261434814427,0.014324668474703138,0.4277596721611058,0.4277596721611058,0.07540496306210526,0.0,4.778163525839659,4.739338578267507,4.998535100781794,4.77962967771083,4.741053112181305,4.998590634785671,24778.665956161985,21061.86606273769,0.85,0.9189478560152347,0.6947363536411499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380176687062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.544665522422,1534.5072792442877,0.4277596721611058,0.07540496306210526,6.112851554438009,3.4269423426039967
3687.0,-30.090386681022387,5.035271365294043,35.00289059817151,24.077300866507017,4.984225221576453,-26.58293957460466,-40.09273831089956,1.4767781151587012,-0.24145141010683346,-5.021461542965688,40.00563389818265,47877.4338545629,15451.437993565232,15451.437993565232,63328.87184812813,87599.66951041717,87599.66951041717,15451.437993565232,103051.1075039824,103051.1075039824,103051.1075039824,127829.74117431449,103691.95411673926,63969.71846088473,44135.81739539392,24778.63367033208,0.0,68914.451065726,21061.83861978227,1534.5049258729125,0.0,0.8867891135170993,2.8174205966618917,0.0014959080323721466,354359.41294877324,1554776.159651672,4.387568391971665,1554776.159651672,4.387568391971665,0.85,0.09558592770563637,4.564652377983593,1.2670085458317772,1.0,0.0,4.564652377982613,1.284834903651149,1.285131743238052,3.5527151114996176,19308.844069778403,1968.9541351815762,2034.6934298245008,2034.6934298245008,7.593988247604442,5.035271365294043,0.5489637671975247,4.486307598096518,3.426997554570228,3.426997554570228,0.9791421584486366,0.0,0.0,0.00023102122544330347,0.9990286710358457,0.0002312458412267272,198.9969554175161,0.0,0.0,0.0,0.029112668315018676,7.803211352772135e-05,0.00015298911191558213,0.0006983421135110599,0.09558592770563717,0.08126126479234552,0.014324662913291649,0.09558592973986338,0.08126126479234484,0.014324662913291531,0.42775892523229886,0.42775892523229886,0.07540495988787259,0.0,4.778521202115542,4.739754203372911,4.998563296482018,4.780010132858877,4.741475122760846,4.998734714917248,24778.63367033208,21061.83861978227,0.85,0.9189490864220813,0.694737215695161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375882456837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.543087870798,1534.5049258729125,0.42775892523229886,0.07540495988787259,6.112851554438009,3.426997554570228
3688.0,-30.090314504897346,5.035259410879882,35.00288517002149,24.077311797905736,4.984247598021393,-26.58287237841481,-40.092660498898454,1.4768054715388916,-0.2409015313878058,-5.021428086250236,40.00562308946545,47877.39885476858,15451.434529699309,15451.434529699309,63328.833384467885,87599.61708598105,87599.61708598105,15451.434529699309,103051.05161568036,103051.05161568036,103051.05161568036,127829.64788183977,103691.87884419355,63969.66061298136,44135.79803468021,24778.596266159417,0.0,68914.39430083963,21061.806826235505,1534.5022215242016,0.0,0.8867893229585062,2.81741726628955,0.0014959080323721466,354359.87513592176,1554775.693556065,4.387561354004033,1554775.693556065,4.387561354004033,0.85,0.09558575010794967,4.564652377983593,1.267008239221759,1.0,0.0,4.564652377983698,1.284834775664982,1.285131615222316,3.5527154653960085,19308.830053012487,1968.9527058692304,2034.6934298245008,2034.6934298245008,7.593986545202559,5.035259410879882,0.5490250677844708,4.486234343095411,3.4270527451951387,3.4270527451951387,0.9791579271986111,0.0,0.0,0.00023102122544330347,0.9990211606663347,0.00023124757967009945,198.99689632573742,0.0,0.0,0.0,0.029112668315018676,7.803280119239917e-05,0.0001529884242509043,0.000698338974560853,0.09558575010795158,0.08126109286039433,0.014324657247557248,0.09558567086998397,0.08126109286039271,0.014324657247556962,0.4277581791295619,0.4277581791295619,0.07540495808242612,0.0,4.778909633819012,4.740205921228608,4.9985919339815155,4.780526554862433,4.7420761795701765,4.998770104849314,24778.596266159417,21061.806826235505,0.85,0.9189492852249637,0.6947372800777161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520371577972366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.541516054775,1534.5022215242016,0.4277581791295619,0.07540495808242612,6.112851554438009,3.4270527451951387
