time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3689.0,-30.09024210631357,5.035247561316914,35.0028797825072,24.07731609363111,4.9842789140878025,-26.582804088019518,-40.092582477349765,1.4768408957937338,-0.2406727904145214,-5.021388600334518,40.005613416772306,47877.364122532425,15451.421947556213,15451.421947556213,63328.78607008864,87599.49298454564,87599.49298454564,15451.421947556213,103050.91493210185,103050.91493210185,103050.91493210185,127829.47805937269,103691.7358942523,63969.60703223908,44135.698735570244,24778.56312727084,0.0,68914.26186284109,21061.778658180214,1534.499616048226,0.0,0.8867895589750101,2.81741886789082,0.0014959080323721466,354360.4206139495,1554775.2764483944,4.387553423022409,1554775.2764483944,4.387553423022409,0.85,0.09558557180405794,4.564652377983593,1.2670078485412524,1.0,0.0,4.564652377984456,1.284834609933496,1.2851314494525403,3.5527159236626282,19308.803433800334,1968.9499914650096,2034.6934298245008,2034.6934298245008,7.593980361399677,5.035247561316914,0.5490891035141248,4.486158457802789,3.42710792455569,3.42710792455569,0.9791736927301972,0.0,0.0,0.00023102122544330347,0.9990136272098067,0.00023124932348373843,198.9968370518634,0.0,0.0,0.0,0.029112668315018676,7.803349071458195e-05,0.0001529877347287215,0.0006983358271317817,0.09558557180405756,0.08126092023291162,0.014324651571145944,0.09558558834907657,0.08126092023291194,0.014324651571145998,0.4277574361543911,0.4277574361543911,0.07540495741760823,0.0,4.779255944960255,4.7406170302052715,4.998569866173455,4.780715809919968,4.742336273187107,4.998556680746276,24778.56312727084,21061.778658180214,0.85,0.9189503646738736,0.6947381112174131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367266174823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539949093778,1534.499616048226,0.4277574361543911,0.07540495741760823,6.112851554438009,3.42710792455569
3690.0,-30.09016958783694,5.03523567633163,35.00287441776131,24.07731731599199,4.984296143330704,-26.582737098512318,-40.09250463042406,1.4768636540060656,-0.24019694269497904,-5.021360097938152,40.005603304922225,47877.33083559417,15451.426198234023,15451.426198234023,63328.757033828195,87599.41963948752,87599.41963948752,15451.426198234023,103050.84583772154,103050.84583772154,103050.84583772154,127829.37771332952,103691.6371820975,63969.548378204156,44135.65422654816,24778.53187560798,0.0,68914.18610215615,21061.752094266783,1534.4973751162354,0.0,0.8867897406741043,2.817415933354553,0.0014959080323721466,354360.81436060095,1554774.8404034085,4.387547317298054,1554774.8404034085,4.387547317298054,0.85,0.09558539850289782,4.564652377983593,1.2670074814883994,1.0,0.0,4.564652377983919,1.2848345034597939,1.2851313429542393,3.552716218074722,19308.78505226224,1968.948117069768,2034.6934298245008,2034.6934298245008,7.593982450499562,5.03523567633163,0.5491482295464154,4.4860874467852145,3.427163115622328,3.427163115622328,0.9791894616063794,0.0,0.0,0.00023102122544330347,0.9990060813392183,0.0002312510701972983,198.99677767986657,0.0,0.0,0.0,0.029112668315018676,7.803417869913305e-05,0.00015298704674417043,0.0006983326867214646,0.09558539850289778,0.08126075221446802,0.014324646288429768,0.09558536878522911,0.08126075221446805,0.014324646288429775,0.42775669351881324,0.42775669351881324,0.0754049546082629,0.0,4.7796266255758155,4.741046905670373,4.998603996269651,4.781163155243178,4.742820409106855,4.9987947164243565,24778.53187560798,21061.752094266783,0.85,0.9189509535809028,0.6947383919563727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036294109018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.538388995243,1534.4973751162354,0.42775669351881324,0.0754049546082629,6.112851554438009,3.427163115622328
3691.0,-30.090096847708274,5.035223906454683,35.00286907567527,24.077332054171734,4.984327913904635,-26.582668455249202,-40.092426573950775,1.4768995214455485,-0.23978307723876924,-5.021319748970674,40.00559323544808,47877.29742742745,15451.41238523366,15451.41238523366,63328.70981266111,87599.34135300765,87599.34135300765,15451.41238523366,103050.75373824131,103050.75373824131,103050.75373824131,127829.24936223851,103691.54009906149,63969.496173481304,44135.60436175576,24778.495623997194,0.0,68914.09998575295,21061.721280397614,1534.4945745400248,0.0,0.8867899825197982,2.8174151987428884,0.0014959080323721466,354361.3717624205,1554774.4061858589,4.387539190440453,1554774.4061858589,4.387539190440453,0.85,0.09558521939216721,4.564652377983593,1.2670071721309797,1.0,0.0,4.56465237798331,1.2848343356549508,1.2851311751106276,3.5527166820746103,19308.766974088092,1968.9462736090402,2034.6934298245008,2034.6934298245008,7.593975661761685,5.035223906454683,0.5492126729932325,4.486011233461451,3.427218276253962,3.427218276253962,0.9792052217868462,0.0,0.0,0.00023102122544330347,0.9989985124665138,0.00023125282226188224,198.9967181264354,0.0,0.0,0.0,0.029112668315018676,7.803486854122485e-05,0.0001529863569020786,0.0006983295378321197,0.09558521939216752,0.08126057903389403,0.014324640358273492,0.09558519547974235,0.08126057903389376,0.014324640358273445,0.4277559525674826,0.4277559525674826,0.07540495347792324,0.0,4.779993382846499,4.741482637788351,4.998578658952908,4.781536671731885,4.743302010065975,4.9985540365883026,24778.495623997194,21061.721280397614,0.85,0.9189514167021473,0.6947387753351698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358608845731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.536833711847,1534.4945745400248,0.4277559525674826,0.07540495347792324,6.112851554438009,3.427218276253962
3692.0,-30.090024000496182,5.035212092686277,35.00286375482618,24.07732814261692,4.984344426797123,-26.5826012415176,-40.09234869210047,1.4769216678185353,-0.2393907038161842,-5.021291851947489,40.00558316984872,47877.26549432157,15451.417652208795,15451.417652208795,63328.68314653036,87599.24766042827,87599.24766042827,15451.417652208795,103050.66531263707,103050.66531263707,103050.66531263707,127829.1300056511,103691.4205598852,63969.43839377852,44135.53574011853,24778.464693014026,0.0,68914.00043313256,21061.69498906192,1534.492362677183,0.0,0.8867901609694444,2.8174132924077075,0.0014959080323721466,354361.75714694656,1554773.9721354872,4.3875331939127795,1554773.9721354872,4.3875331939127795,0.85,0.09558504708830899,4.564652377983593,1.2670068144192919,1.0,0.0,4.5646523779843395,1.2848342320437671,1.2851310714755064,3.5527169685716316,19308.744714276952,1968.9440037400084,2034.6934298245008,2034.6934298245008,7.593978250345819,5.035212092686277,0.5492715502154368,4.48594054247084,3.427273451801636,3.427273451801636,0.9792209862290389,0.0,0.0,0.00023102122544330347,0.9989909325133867,0.00023125457691800194,198.99665848536915,0.0,0.0,0.0,0.029112668315018676,7.803555684566464e-05,0.00015298566859763883,0.0006983263959616219,0.0955850470883106,0.08126041205878701,0.014324635029523598,0.09558501225997307,0.08126041205878563,0.014324635029523355,0.42775521360543706,0.42775521360543706,0.07540495010585181,0.0,4.780364403276735,4.74191224024662,4.998616616295976,4.781901148131283,4.743683505477463,4.99882149423496,24778.464693014026,21061.69498906192,0.85,0.9189523572641578,0.6947393155731397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035426336242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.535285286165,1534.492362677183,0.42775521360543706,0.07540495010585181,6.112851554438009,3.427273451801636
3693.0,-30.08995097487405,5.0352003844608255,35.0028584501083,24.077332473266893,4.984375159749526,-26.582532445078105,-40.092266828846164,1.4769566299535715,-0.23915091777661246,-5.021252205522117,40.00557299800708,47877.215518164645,15451.404987054153,15451.404987054153,63328.6205052188,87599.12660849601,87599.12660849601,15451.404987054153,103050.53159555016,103050.53159555016,103050.53159555016,127828.95953824677,103691.28010432156,63969.369013990305,44135.456767034724,24778.427942696606,0.0,68913.88470973133,21061.663751292115,1534.4895441766155,0.0,0.8867903996091089,2.817414767380144,0.0014959080323721466,354362.30484461784,1554773.5335038148,4.38752517479408,1554773.5335038148,4.38752517479408,0.85,0.09558486882648706,4.564652377983593,1.2670064726425334,1.0,0.0,4.564652377985241,1.2848340684744346,1.285130907868384,3.5527174208600303,19308.71855955164,1968.9413367002635,2034.6934298245008,2034.6934298245008,7.5939720257448755,5.0352003844608255,0.5493356937702378,4.485864690690588,3.427328594492258,3.427328594492258,0.9792367412835022,0.0,0.0,0.00023102122544330347,0.998983334058463,0.00023125633588376115,198.9965986982719,0.0,0.0,0.0,0.029112668315018676,7.803628034301907e-05,0.00015298494510028438,0.0006983230934477024,0.09558486882648626,0.0812602397338144,0.014324629092671867,0.09558491245580106,0.08126023973381508,0.014324629092671988,0.42775447615344164,0.42775447615344164,0.07540494876337946,0.0,4.780696794171831,4.742305896916491,4.998600699639553,4.7821012877454905,4.743955635827376,4.998612423903694,24778.427942696606,21061.663751292115,0.85,0.918952991432163,0.6947397570145092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349911484565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.533741430389,1534.4895441766155,0.42775447615344164,0.07540494876337946,6.112851554438009,3.427328594492258
3694.0,-30.089877813052066,5.0351886616619685,35.00285317311205,24.077338550146692,4.984394889403624,-26.582464626501473,-40.09219268392769,1.4769817028530112,-0.23864129626099384,-5.021221946940342,40.00556319602515,47877.20238445992,15451.406735862874,15451.406735862874,63328.60912032279,87599.06404691294,87599.06404691294,15451.406735862874,103050.47078277581,103050.47078277581,103050.47078277581,127828.86815702333,103691.19302775021,63969.33136529719,44135.40184717002,24778.39737424753,0.0,68913.79922141755,21061.6377681104,1534.4873013079891,0.0,0.8867905891241016,2.8174115934673525,0.0014959080323721466,354362.72285386693,1554773.1108213747,4.387518806436467,1554773.1108213747,4.387518806436467,0.85,0.0955846958757821,4.564652377983593,1.2670062028476967,1.0,0.0,4.564652377984238,1.2848339511716291,1.2851307905384777,3.552717745216123,19308.70234471653,1968.9396832472385,2034.6934298245008,2034.6934298245008,7.593972885239824,5.0351886616619685,0.5493956516054048,4.485793010056564,3.427383749332057,3.427383749332057,0.9792524998091592,0.0,0.0,0.00023102122544330347,0.9989757214942093,0.00023125809814252088,198.99653879970197,0.0,0.0,0.0,0.029112668315018676,7.803693563202445e-05,0.00015298428981127903,0.0006983201022811859,0.09558469587578125,0.0812600721660272,0.014324623709754052,0.09558468549305735,0.08126007216602792,0.014324623709754182,0.42775373801517674,0.42775373801517674,0.07540494580153527,0.0,4.78106213748697,4.742731042746868,4.99862605134382,4.782580650679336,4.744488955604027,4.998784997330631,24778.39737424753,21061.6377681104,0.85,0.9189539661984134,0.694740428265059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034554895115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.532203577004,1534.4873013079891,0.42775373801517674,0.07540494580153527,6.112851554438009,3.427383749332057
3695.0,-30.089804474148128,5.0351769782790345,35.00284789986883,24.077343998383753,4.984418905401898,-26.58239621984581,-40.09211462745441,1.47701065109956,-0.23823777683782055,-5.021187452523872,40.00555275134637,47877.17188611937,15451.402005952037,15451.402005952037,63328.57389207141,87598.97868175335,87598.97868175335,15451.402005952037,103050.38068770539,103050.38068770539,103050.38068770539,127828.74164481292,103691.08503327094,63969.278237636696,44135.34088403804,24778.360957107543,0.0,68913.70184114558,21061.60681354141,1534.4846226917984,0.0,0.8867908025269623,2.8174103111657267,0.0014959080323721466,354363.19937981636,1554772.6604245678,4.3875116353662875,1554772.6604245678,4.3875116353662875,0.85,0.09558452011362571,4.564652377983593,1.2670058704121039,1.0,0.0,4.564652377984549,1.2848338157381558,1.2851306550737147,3.552718119705725,19308.682234684093,1968.9376325946264,2034.6934298245008,2034.6934298245008,7.593970560609112,5.0351769782790345,0.5494574961035479,4.485719482175487,3.4274388802618367,3.4274388802618367,0.9792682515033819,0.0,0.0,0.00023102122544330347,0.9989680905671939,0.00023125986467909527,198.99647875618882,0.0,0.0,0.0,0.029112668315018676,7.803762549664848e-05,0.000152983599946655,0.0006983169532889893,0.09558452011362498,0.0812599020609669,0.01432461805265808,0.09558449813770903,0.08125990206096752,0.014324618052658193,0.42775300150067647,0.42775300150067647,0.07540494403719641,0.0,4.781426611547488,4.743156312717815,4.998644891386505,4.782949675686041,4.744922746857242,4.99878584547821,24778.360957107543,21061.60681354141,0.85,0.9189547535561423,0.6947409674273782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341178283815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53067088634,1534.4846226917984,0.42775300150067647,0.07540494403719641,6.112851554438009,3.4274388802618367
3696.0,-30.089730957286907,5.035165370770014,35.00284266182264,24.077353882044576,4.9844477498582,-26.582327170180683,-40.0920327642001,1.4770439627519985,-0.23785633148128227,-5.021150042356436,40.00554323005241,47877.123989347056,15451.392901082503,15451.392901082503,63328.51689042956,87598.89176016103,87598.89176016103,15451.392901082503,103050.28466124354,103050.28466124354,103050.28466124354,127828.61345612505,103690.97761603301,63969.20984521927,44135.29752312637,24778.328794881516,0.0,68913.62631800788,21061.579475649287,1534.482120866263,0.0,0.8867910274269805,2.817409660087523,0.0014959080323721466,354363.71618621505,1554772.2498461662,4.3875040779546035,1554772.2498461662,4.3875040779546035,0.85,0.09558434462230364,4.564652377983593,1.2670054676430302,1.0,0.0,4.564652377984181,1.2848336598906582,1.285130499190211,3.5527185506426204,19308.6622321418,1968.935592902959,2034.6934298245008,2034.6934298245008,7.593966085797622,5.035165370770014,0.5495206741820517,4.485644696587962,3.427494003544088,3.427494003544088,0.9792840010125966,0.0,0.0,0.00023102122544330347,0.9989604411867931,0.0002312616355146594,198.99641856701615,0.0,0.0,0.0,0.029112668315018676,7.803834901173438e-05,0.0001529828764315691,0.000698313650694132,0.09558434462230604,0.08125973213778838,0.01432461248451766,0.09558434444919571,0.08125973213778634,0.014324612484517302,0.4277522665761497,0.4277522665761497,0.07540494285272215,0.0,4.781785892482276,4.74358058053906,4.998634738598582,4.783293710875171,4.745348530058209,4.9986652658248545,24778.328794881516,21061.579475649287,0.85,0.9189549335017525,0.694741033774858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336797040294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.529144181948,1534.482120866263,0.4277522665761497,0.07540494285272215,6.112851554438009,3.427494003544088
3697.0,-30.089657337346836,5.0351537523913095,35.00283744518121,24.0773546503857,4.98446781594195,-26.58225890564577,-40.09195851450784,1.4770693842408624,-0.23745741642579787,-5.021119416603946,40.00553337741968,47877.1126504445,15451.394205444509,15451.394205444509,63328.506855889005,87598.80324325257,87598.80324325257,15451.394205444509,103050.19744869707,103050.19744869707,103050.19744869707,127828.49486333798,103690.86452834708,63969.17393553876,44135.21176978702,24778.297414640903,0.0,68913.50918442792,21061.552802444767,1534.479818588928,0.0,0.8867912189934619,2.8174079864813115,0.0014959080323721466,354364.1392690942,1554771.824979821,4.3874976406660915,1554771.824979821,4.3874976406660915,0.85,0.09558417237813645,4.564652377983593,1.2670051918039098,1.0,0.0,4.564652377984963,1.2848335409570637,1.285130380229139,3.5527188795082467,19308.64117368541,1968.9334455380188,2034.6934298245008,2034.6934298245008,7.593966726858327,5.0351537523913095,0.5495808216340112,4.485572930757298,3.4275491302426655,3.4275491302426655,0.9792997514979044,0.0,0.0,0.00023102122544330347,0.9989527811444159,0.0002312634088456533,198.996358293488,0.0,0.0,0.0,0.029112668315018676,7.803900524281064e-05,0.00015298222020049284,0.0006983106552273892,0.0955841723781353,0.08125956522481137,0.014324607153323931,0.09558416490723387,0.08125956522481234,0.014324607153324103,0.42775153314631786,0.42775153314631786,0.07540494038580119,0.0,4.782149546357516,4.744003592556226,4.998660930784979,4.78366200017814,4.745753666648682,4.998823936842427,24778.297414640903,21061.552802444767,0.85,0.9189563498559883,0.6947420501010138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332405168317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.527623487264,1534.479818588928,0.42775153314631786,0.07540494038580119,6.112851554438009,3.4275491302426655
3698.0,-30.089583531155142,5.035142204333409,35.00283224517574,24.077359469980024,4.9844955446913435,-26.582189707143897,-40.091876581404335,1.4771017206801165,-0.23714891559785656,-5.021082398760918,40.005523428695426,47877.06597858947,15451.385766948039,15451.385766948039,63328.4517455375,87598.69810060643,87598.69810060643,15451.385766948039,103050.08386755447,103050.08386755447,103050.08386755447,127828.34645337047,103690.7382454656,63969.10612344877,44135.146802240924,24778.262585815995,0.0,68913.40938805693,21061.523197943596,1534.4771696358207,0.0,0.8867914434437114,2.8174082498411344,0.0014959080323721466,354364.65065675054,1554771.3959698954,4.387490098372987,1554771.3959698954,4.387490098372987,0.85,0.09558399695529124,4.564652377983593,1.267004804420285,1.0,0.0,4.564652377984133,1.284833389672134,1.2851302289092574,3.552719297829276,19308.617658105173,1968.931047616176,2034.6934298245008,2034.6934298245008,7.5939625795522305,5.035142204333409,0.5496438358177889,4.4854983685156204,3.4276042343163726,3.4276042343163726,0.9793154955189636,0.0,0.0,0.00023102122544330347,0.9989451017864476,0.00023126518667558442,198.99629786751,0.0,0.0,0.0,0.029112668315018676,7.803972938706927e-05,0.00015298149605623418,0.000698307349760577,0.09558399695529451,0.08125939546016245,0.014324601495132061,0.09558403302897986,0.08125939546015967,0.014324601495131572,0.42775080111890185,0.42775080111890185,0.0754049390910828,0.0,4.7824923431302295,4.7444069614548425,4.998659370837117,4.783933483163082,4.746090572078515,4.998723523337503,24778.262585815995,21061.523197943596,0.85,0.9189568809305301,0.6947423789322318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328007141103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.526107308153,1534.4771696358207,0.42775080111890185,0.0754049390910828,6.112851554438009,3.4276042343163726
3699.0,-30.089509549741376,5.035130658186991,35.00282706673521,24.07737054107713,4.984516971747532,-26.58212098117169,-40.091798490006454,1.4771284031778404,-0.23658804389350507,-5.021050721820368,40.00551365681082,47877.03820813827,15451.385537570215,15451.385537570215,63328.42374570848,87598.65057760845,87598.65057760845,15451.385537570215,103050.03611517866,103050.03611517866,103050.03611517866,127828.26709358551,103690.6666103262,63969.05424085586,44135.124854967034,24778.230978406846,0.0,68913.35583337388,21061.49633164582,1534.4748333512835,0.0,0.8867916400677971,2.8174045670643935,0.0014959080323721466,354365.08826229733,1554770.9745857543,4.387483491135924,1554770.9745857543,4.387483491135924,0.8500000000000001,0.0955838246520216,4.564652377983593,1.2670045087998734,1.0,0.0,4.56465237798473,1.2848332648390042,1.2851301040472871,3.552719643007971,19308.6043186735,1968.9296873727014,2034.6934298245008,2034.6934298245008,7.593962466818873,5.035130658186991,0.5497044688877475,4.485426189299243,3.4276593402395585,3.4276593402395585,0.9793312400684453,0.0,0.0,0.00023102122544330347,0.9989374042609415,0.00023126696873887036,198.99623729811253,0.0,0.0,0.0,0.029112668315018676,7.804041958320252e-05,0.00015298080586010094,0.0006983041992551561,0.09558382465202371,0.08125922847126717,0.014324596180756542,0.09558378375041415,0.08125922847126538,0.014324596180756224,0.4277500693037439,0.4277500693037439,0.07540493706795844,0.0,4.782874443600349,4.744852056309583,4.998683362469535,4.784462677926854,4.74669245468624,4.998839565174251,24778.230978406846,21061.49633164582,0.85,0.9189571887752899,0.6947425158615192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520323597989961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.524597314283,1534.4748333512835,0.4277500693037439,0.07540493706795844,6.112851554438009,3.4276593402395585
3700.0,-30.089435406337785,5.035119216825737,35.002821923319225,24.077374662179523,4.984548919791874,-26.58205105723313,-40.09171648705376,1.4771645706872412,-0.23638579021854866,-5.021010921859969,40.00550432009744,47876.99258406013,15451.372963350523,15451.372963350523,63328.36554741065,87598.52297485898,87598.52297485898,15451.372963350523,103049.8959382095,103049.8959382095,103049.8959382095,127828.09439584082,103690.51964852976,63968.98925773117,44135.03376755399,24778.198457631315,0.0,68913.2322251853,21061.468688986617,1534.472249760586,0.0,0.8867918764621516,2.817406554089175,0.0014959080323721466,354365.63808504405,1554770.571967189,4.387475547485392,1554770.571967189,4.387475547485392,0.85,0.09558364931804686,4.564652377983593,1.2670041060307997,1.0,0.0,4.564652377983725,1.2848330956306184,1.2851299347998084,3.55272011088972,19308.57695239966,1968.926896789389,2034.6934298245008,2034.6934298245008,7.59395628691014,5.035119216825737,0.5497687635524713,4.4853504532732655,3.4277144274926115,3.4277144274926115,0.9793469792836033,0.0,0.0,0.00023102122544330347,0.9989296899451121,0.0002312687547168583,198.99617659612923,0.0,0.0,0.0,0.029112668315018676,7.804114435695123e-05,0.00015298008108635225,0.0006983008909149406,0.0955836493180451,0.08125905883436367,0.014324590483681423,0.09558371570832912,0.08125905883436517,0.014324590483681687,0.4277493404586797,0.4277493404586797,0.07540493601119853,0.0,4.783209535565163,4.745250723821471,4.998657046000062,4.7846251316414055,4.74692080013341,4.998627462755678,24778.198457631315,21061.468688986617,0.85,0.9189579925735425,0.6947430999552334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319178373813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5230932909,1534.472249760586,0.4277493404586797,0.07540493601119853,6.112851554438009,3.4277144274926115
3701.0,-30.08936112843576,5.035107762272087,35.00281681177664,24.077385872975015,4.984569516609038,-26.58198214746811,-40.091642167512305,1.4771905356413673,-0.23580619872012676,-5.020980340871627,40.00549496164783,47876.98381965795,15451.3745464379,15451.3745464379,63328.358366095854,87598.47984198663,87598.47984198663,15451.3745464379,103049.85438842453,103049.85438842453,103049.85438842453,127828.02396099124,103690.45188646582,63968.9558641369,44134.99558036546,24778.169572566716,0.0,68913.16515293217,21061.44413668171,1534.4700941089802,0.0,0.8867920660100269,2.817402496896473,0.0014959080323721466,354366.0605513211,1554770.168411393,4.387469178037222,1554770.168411393,4.387469178037222,0.85,0.09558347856298428,4.564652377983593,1.2670038219494746,1.0,0.0,4.5646523779828465,1.2848329741545466,1.2851298132956717,3.552720446785896,19308.564334187016,1968.9256100897878,2034.6934298245008,2034.6934298245008,7.593957064957268,5.035107762272087,0.5498289491399637,4.4852788131321235,3.427769527112278,3.427769527112278,0.9793627220320794,0.0,0.0,0.00023102122544330347,0.9989219616997234,0.0002312705439474046,198.9961157840678,0.0,0.0,0.0,0.029112668315018676,7.804180122712158e-05,0.0001529794242161819,0.0006982978925309556,0.09558347856298668,0.08125889345154709,0.014324585111439591,0.09558346421663586,0.08125889345154505,0.01432458511143923,0.42774861146982823,0.42774861146982823,0.07540493269149978,0.0,4.783590905007827,4.745696342674762,4.998673188278303,4.785174142151504,4.747536761500442,4.998795909434193,24778.169572566716,21061.44413668171,0.85,0.9189587827747788,0.6947436489589369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314749083167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521594978758,1534.4700941089802,0.42774861146982823,0.07540493269149978,6.112851554438009,3.427769527112278
3702.0,-30.089286676281805,5.035096341862001,35.00281170430045,24.077385977748804,4.984593619752553,-26.58191273018124,-40.09156016455961,1.4772196736520027,-0.2355112135214199,-5.020946048383711,40.00548485700351,47876.939960706644,15451.370449210357,15451.370449210357,63328.310409917,87598.36979382015,87598.36979382015,15451.370449210357,103049.74024303051,103049.74024303051,103049.74024303051,127827.87471252057,103690.31873816042,63968.888905047024,44134.92203679266,24778.13446949007,0.0,68913.05650628274,21061.414299066557,1534.4674889853575,0.0,0.8867922771514327,2.8174026198341418,0.0014959080323721466,354366.534291212,1554769.7326782169,4.387462082975746,1554769.7326782169,4.387462082975746,0.85,0.09558330529684424,4.564652377983593,1.2670034862169994,1.0,0.0,4.564652377983167,1.2848328378334746,1.2851296769431049,3.552720823730387,19308.539540172,1968.9230818038782,2034.6934298245008,2034.6934298245008,7.5939550512742775,5.035096341862001,0.5498907852845392,4.485205556577462,3.4278246036833036,3.4278246036833036,0.9793784581952296,0.0,0.0,0.00023102122544330347,0.9989142153889952,0.00023127233738819069,198.99605482938182,0.0,0.0,0.0,0.029112668315018676,7.804252601273318e-05,0.00015297869943057028,0.0006982945841365899,0.09558330529684379,0.08125872589857604,0.014324579398267758,0.09558332887000602,0.08125872589857641,0.014324579398267825,0.4277478854801067,0.4277478854801067,0.07540493011973633,0.0,4.783946732155528,4.746112017252813,4.9986887880648965,4.785434834862315,4.747839689531077,4.99881639693109,24778.13446949007,21061.414299066557,0.85,0.9189595356889071,0.6947441078359621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520310311760363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.520101832519,1534.4674889853575,0.4277478854801067,0.07540493011973633,6.112851554438009,3.4278246036833036
3703.0,-30.089212094433215,5.035084988107401,35.00280662759683,24.077395966183417,4.984621967807612,-26.581842771674594,-40.09148193346334,1.4772526450489833,-0.23512490544931097,-5.020909158513261,40.00547553837159,47876.91409662196,15451.362450552018,15451.362450552018,63328.27654717398,87598.28542522226,87598.28542522226,15451.362450552018,103049.64787577427,103049.64787577427,103049.64787577427,127827.75077801515,103690.21315751523,63968.841828914934,44134.857031778105,24778.102902240873,0.0,68912.95993401897,21061.38746690474,1534.4650294710432,0.0,0.8867924986668352,2.8174018440481317,0.0014959080323721466,354367.04391367815,1554769.330839603,4.387454639315546,1554769.330839603,4.387454639315546,0.8499999999999999,0.09558313212347387,4.564652377983593,1.2670031768595797,1.0,0.0,4.564652377983159,1.2848326835780863,1.2851295226520785,3.5527212502655594,19308.519879628115,1968.9210769863425,2034.6934298245008,2034.6934298245008,7.593951120137422,5.035084988107401,0.5499538067127459,4.485131181394655,3.4278796714633804,3.4278796714633804,0.9793941918466801,0.0,0.0,0.00023102122544330347,0.9989064556492739,0.00023127413396597103,198.9959937685511,0.0,0.0,0.0,0.029112668315018676,7.804321746647718e-05,0.0001529780079768263,0.0006982914278906131,0.0955831321234762,0.08125855835648237,0.014324573766993842,0.09558317322148661,0.08125855835648038,0.014324573766993493,0.42774716037014904,0.42774716037014904,0.07540492812417147,0.0,4.784300292847718,4.74652884693711,4.998682691279839,4.785784253063923,4.748266060764308,4.9987284529103135,24778.102902240873,21061.38746690474,0.85,0.918960332103104,0.6947447061113312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305864030558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.518614653056,1534.4650294710432,0.42774716037014904,0.07540492812417147,6.112851554438009,3.4278796714633804
3704.0,-30.089137365394254,5.035073576483632,35.00280155166785,24.07739746794107,4.984637204619331,-26.58177399189124,-40.09140384206546,1.4772738311163056,-0.23461506731672443,-5.020882052285331,40.00546540752541,47876.88971900249,15451.36939485221,15451.36939485221,63328.2591138547,87598.22249439688,87598.22249439688,15451.36939485221,103049.59188924909,103049.59188924909,103049.59188924909,127827.66235977295,103690.12293130632,63968.79015591194,44134.814194882645,24778.070470523857,0.0,68912.8846654065,21061.359899945277,1534.4627460527583,0.0,0.8867926733243985,2.8173982992202626,0.0014959080323721466,354367.4183784307,1554768.893976729,4.387448770237628,1554768.893976729,4.387448770237628,0.85,0.09558296308419312,4.564652377983593,1.2670028350828217,1.0,0.0,4.564652377982654,1.2848325844599204,1.2851294235110131,3.552721524339566,19308.5030782879,1968.919363726441,2034.6934298245008,2034.6934298245008,7.593954533084106,5.035073576483632,0.550012431802057,4.485061144681575,3.4279347403171796,3.4279347403171796,0.9794099258049085,0.0,0.0,0.00023102122544330347,0.9988986806605954,0.00023127593410226916,198.99593258725187,0.0,0.0,0.0,0.029112668315018676,7.804390769113052e-05,0.00015297731775217293,0.0006982882772550078,0.09558296308419313,0.0812583944953045,0.014324568588888628,0.09558292954917051,0.08125839449530449,0.014324568588888621,0.42774643631119524,0.42774643631119524,0.07540492528370667,0.0,4.784683396198091,4.74696867046606,4.998743331664286,4.78626698496862,4.74877932582973,4.999037437862967,24778.070470523857,21061.359899945277,0.85,0.9189610828415194,0.6947451111858064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301408555603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.517132553545,1534.4627460527583,0.42774643631119524,0.07540492528370667,6.112851554438009,3.4279347403171796
3705.0,-30.089062475995732,5.035062299170356,35.0027964971269,24.07740644356238,4.984671786561405,-26.581703133125835,-40.09132166448978,1.4773124436914826,-0.23438552883646935,-5.020839832927549,40.00545587864206,47876.84687394252,15451.353277593083,15451.353277593083,63328.20015153561,87598.10495712006,87598.10495712006,15451.353277593083,103049.45823471314,103049.45823471314,103049.45823471314,127827.49333608562,103689.98690135016,63968.728818172254,44134.731203531,24778.03510137249,0.0,68912.76630490349,21061.329836166617,1534.4599415706982,0.0,0.8867929227275961,2.8174002097312063,0.0014959080323721466,354368.00162735046,1554768.4830718094,4.387440389459281,1554768.4830718094,4.387440389459281,0.85,0.09558278780339945,4.564652377983593,1.2670024812174963,1.0,0.0,4.564652377984555,1.2848324038125758,1.285129242821933,3.5527220238519597,19308.477747670542,1968.9167807223205,2034.6934298245008,2034.6934298245008,7.593946611861729,5.035062299170356,0.5500778353135667,4.484984463856789,3.427989772790855,3.427989772790855,0.9794256493688157,0.0,0.0,0.00023102122544330347,0.9988908890532114,0.00023127773811439464,198.99587127470258,0.0,0.0,0.0,0.029112668315018676,7.80446340382844e-05,0.00015297659140501907,0.0006982849617327447,0.09558278780340011,0.08125822485553269,0.014324562947867424,0.0955828465533858,0.08125822485553212,0.014324562947867324,0.4277457147658909,0.4277457147658909,0.075404925811979,0.0,4.785021614270249,4.7473698329008585,4.998723734071973,4.78645430409108,4.749054474738159,4.998725626850614,24778.03510137249,21061.329836166617,0.85,0.9189618055868045,0.6947456827101112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296944290325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.515655888812,1534.4599415706982,0.4277457147658909,0.075404925811979,6.112851554438009,3.427989772790855
3706.0,-30.08898746169143,5.0350510183292005,35.00279148928946,24.07741203149783,4.984694241325219,-26.5816333748094,-40.09124346831811,1.4773401544432225,-0.2339577277014655,-5.020808366631057,40.0054471299038,47876.82313159112,15451.353700938616,15451.353700938616,63328.17683252973,87598.02775689785,87598.02775689785,15451.353700938616,103049.38145783647,103049.38145783647,103049.38145783647,127827.39044757861,103689.88558647946,63968.68096117287,44134.671805896214,24778.00898974214,0.0,68912.68079563836,21061.30764128082,1534.457918578728,0.0,0.8867931145723136,2.8173982541933027,0.0014959080323721466,354368.4363261494,1554768.1058084134,4.387433942839803,1554768.1058084134,4.387433942839803,0.8500000000000001,0.09558261925936366,4.564652377983593,1.2670021685631947,1.0,0.0,4.564652377984585,1.284832274168995,1.2851291131484002,3.5527223823326843,19308.458881471553,1968.9148569054219,2034.6934298245008,2034.6934298245008,7.5939468199252715,5.0350510183292005,0.5501384598817864,4.484912558447414,3.428044826762156,3.428044826762156,0.9794413790749017,0.0,0.0,0.00023102122544330347,0.998883084516161,0.0002312795451483749,198.9958098599299,0.0,0.0,0.0,0.029112668315018676,7.80453252006012e-05,0.00015297590024270226,0.0006982818068170317,0.0955826192593654,0.08125806128612303,0.014324557973242363,0.09558267487406501,0.08125806128612156,0.014324557973242101,0.42774499317928216,0.42774499317928216,0.07540492420789738,0.0,4.785375531389377,4.747783615361129,4.9987373285658805,4.786850638929593,4.749498366281728,4.998851541953684,24778.00898974214,21061.30764128082,0.85,0.9189626074819298,0.6947462002468108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029247044802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.514184927582,1534.457918578728,0.42774499317928216,0.07540492420789738,6.112851554438009,3.428044826762156
3707.0,-30.0889123221186,5.035039725452072,35.00278647541715,24.077423416916304,4.984713830345361,-26.581563790285294,-40.09116900907827,1.477365298512056,-0.2333610518602427,-5.0207775938319825,40.00543693844693,47876.81785589185,15451.35514525545,15451.35514525545,63328.1730011473,87597.9899124642,87597.9899124642,15451.35514525545,103049.34505771965,103049.34505771965,103049.34505771965,127827.3192407428,103689.82225529666,63968.65019872432,44134.63561841372,24777.974183023158,0.0,68912.60980143688,21061.278055569685,1534.455415489575,0.0,0.8867933081113608,2.8173939946555517,0.0014959080323721466,354368.86144486413,1554767.6663321406,4.387427439287143,1554767.6663321406,4.387427439287143,0.85,0.09558244905817558,4.564652377983593,1.2670018976693975,1.0,0.0,4.5646523779847605,1.284832156533554,1.2851289954857814,3.5527227076094623,19308.447088348894,1968.913654341584,2034.6934298245008,2034.6934298245008,7.593947529770212,5.035039725452072,0.5501987477802333,4.484840977671839,3.428099860873692,3.428099860873692,0.9794571031067691,0.0,0.0,0.00023102122544330347,0.9988752670120284,0.0002312813552130143,198.9957483426369,0.0,0.0,0.0,0.029112668315018676,7.804598333808933e-05,0.00015297524210521415,0.0006982788026481815,0.09558244905817198,0.08125789628879525,0.014324552769376732,0.09558239530673604,0.0812578962887983,0.014324552769377271,0.4277442725926863,0.4277442725926863,0.07540492289852076,0.0,4.785772108236017,4.748242436958492,4.99878007182167,4.787416541971766,4.7501360326809845,4.999009561612695,24777.974183023158,21061.278055569685,0.85,0.9189634986052562,0.6947468394223199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287989146694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.512718964945,1534.455415489575,0.4277442725926863,0.07540492289852076,6.112851554438009,3.428099860873692
3708.0,-30.088837022778506,5.0350284969882955,35.002781474317985,24.077422927971952,4.984741549340877,-26.58149324891987,-40.09108690135179,1.4773977754822418,-0.23316493378661107,-5.020740805224848,40.00542728274912,47876.777109928014,15451.34741565316,15451.34741565316,63328.124525581174,87597.8605712494,87597.8605712494,15451.34741565316,103049.20798690256,103049.20798690256,103049.20798690256,127827.14801450065,103689.67108433488,63968.587623013635,44134.53717924583,24777.940027598084,0.0,68912.47720684392,21061.24902345837,1534.452802123791,0.0,0.8867935303302891,2.8173957106929386,0.0014959080323721466,354369.3696710258,1554767.2499589724,4.38741997199792,1554767.2499589724,4.38741997199792,0.85,0.09558227750261297,4.564652377983593,1.267001508087851,1.0,0.0,4.564652377983619,1.284832004591483,1.2851288435086068,3.552723127748472,19308.418938271545,1968.9107838325572,2034.6934298245008,2034.6934298245008,7.59394373086755,5.0350284969882955,0.5502617311853797,4.484766765802916,3.428154872552973,3.428154872552973,0.9794728207294209,0.0,0.0,0.00023102122544330347,0.9988674329519603,0.00023128316913943698,198.9956866945795,0.0,0.0,0.0,0.029112668315018676,7.804670908570591e-05,0.00015297451635759755,0.0006982754898625977,0.09558227750261428,0.08125772992338406,0.01432454757923021,0.0955823146877508,0.08125772992338295,0.014324547579230016,0.42774355581433016,0.42774355581433016,0.07540492360232935,0.0,4.786118955550535,4.74864799679284,4.99879314256566,4.787575871438264,4.750339940972879,4.998915381691575,24777.940027598084,21061.24902345837,0.85,0.9189645633474899,0.6947475849144662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283500364688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.511258012331,1534.452802123791,0.42774355581433016,0.07540492360232935,6.112851554438009,3.428154872552973
3709.0,-30.088761546434004,5.035017316160324,35.0027765122138,24.077438294794433,4.984768780388022,-26.581422597090604,-40.091004758700706,1.477429831044618,-0.23266241037629243,-5.020705280295662,40.00541841636678,47876.73709998629,15451.341699356495,15451.341699356495,63328.07879934279,87597.80619856757,87597.80619856757,15451.341699356495,103049.14789792406,103049.14789792406,103049.14789792406,127827.0589155192,103689.594576616,63968.52547803458,44134.52122064602,24777.911017595135,0.0,68912.43223824116,21061.224364955866,1534.4505201167983,0.0,0.8867937432584676,2.817393245724034,0.0014959080323721466,354369.86044031003,1554766.867622753,4.387412816910928,1554766.867622753,4.387412816910928,0.85,0.09558210788449105,4.564652377983593,1.2670011723553762,1.0,0.0,4.564652377983259,1.2848318546209847,1.2851286935034603,3.5527235424359316,19308.404691499687,1968.9093310661324,2034.6934298245008,2034.6934298245008,7.593940921453327,5.035017316160324,0.5503241762881661,4.484693139872158,3.4282098848421536,3.4282098848421536,0.9794885385263296,0.0,0.0,0.00023102122544330347,0.9988595805430486,0.00023128498734297016,198.9956249016457,0.0,0.0,0.0,0.029112668315018676,7.804743514826218e-05,0.00015297379029504128,0.0006982721756394236,0.0955821078844933,0.08125756523453606,0.014324542649957231,0.09558211186407192,0.08125756523453416,0.014324542649956893,0.42774283915723316,0.42774283915723316,0.07540492414504925,0.0,4.78649031183312,4.749084337702584,4.998795106543298,4.788042869919366,4.7508970136329935,4.998870515578915,24777.911017595135,21061.224364955866,0.85,0.9189644994738775,0.6947474576788822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027900204109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50980276504,1534.4505201167983,0.42774283915723316,0.07540492414504925,6.112851554438009,3.4282098848421536
3710.0,-30.088685989188072,5.035006097916275,35.002771554769694,24.07743417369204,4.984786540635772,-26.5813528195619,-40.09092652760444,1.4774533710096203,-0.23232286066854613,-5.020676439874349,40.00540862789149,47876.715835235256,15451.34618928589,15451.34618928589,63328.06202452115,87597.70565475486,87597.70565475486,15451.34618928589,103049.05184404075,103049.05184404075,103049.05184404075,127826.93104209025,103689.46751526705,63968.477695747584,44134.43313279941,24777.879198049497,0.0,68912.3123308489,21061.19731834207,1534.4482246432146,0.0,0.8867939255016263,2.8173921451972705,0.0014959080323721466,354370.25886494206,1554766.4455241172,4.387406692943358,1554766.4455241172,4.387406692943358,0.8499999999999999,0.09558194075648221,4.564652377983593,1.2670008800318469,1.0,0.0,4.564652377984651,1.2848317444903457,1.2851285833473773,3.552723846961186,19308.381030958277,1968.9069183623642,2034.6934298245008,2034.6934298245008,7.593943128139269,5.035006097916275,0.5503836136587372,4.484622484257538,3.428264892787363,3.428264892787363,0.9795042550821037,0.0,0.0,0.00023102122544330347,0.9988517197840152,0.00023128680750858385,198.99556304251593,0.0,0.0,0.0,0.029112668315018676,7.804812664221715e-05,0.00015297309880108633,0.0006982690192098977,0.09558194075648611,0.0812574028544794,0.01432453790200672,0.09558195118397615,0.08125740285447608,0.014324537902006133,0.4277421247349019,0.4277421247349019,0.07540492389380152,0.0,4.786852072492991,4.749500939885024,4.998845080363026,4.788353579205818,4.751221996293282,4.999099817846684,24777.879198049497,21061.19731834207,0.85,0.9189658550489832,0.6947483579621958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027449314618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.508353573716,1534.4482246432146,0.4277421247349019,0.07540492389380152,6.112851554438009,3.428264892787363
3711.0,-30.088610272603685,5.034994940402768,35.00276660149502,24.077444266900443,4.984813722706884,-26.58128195635785,-40.09084812188519,1.4774854064610519,-0.23192038572193496,-5.020639898780024,40.00539883444694,47876.694554314774,15451.338901620808,15451.338901620808,63328.03345593558,87597.62739352122,87597.62739352122,15451.338901620808,103048.96629514203,103048.96629514203,103048.96629514203,127826.81018640955,103689.36698656237,63968.43414735592,44134.3698213405,24777.843891267523,0.0,68912.21371260802,21061.167307577394,1534.445554284377,0.0,0.8867941469585515,2.817391115959252,0.0014959080323721466,354370.7636733317,1554766.0232112838,4.387399251266981,1554766.0232112838,4.387399251266981,0.85,0.09558176998556303,4.564652377983593,1.2670005442993717,1.0,0.0,4.564652377983188,1.2848315946139965,1.285128433436402,3.552724261388479,19308.36231115403,1968.9050094735746,2034.6934298245008,2034.6934298245008,7.593939546437487,5.034994940402768,0.5504464886442664,4.484548451758502,3.4283198708106757,3.4283198708106757,0.9795199630887644,0.0,0.0,0.00023102122544330347,0.9988438425147982,0.0002312886315258842,198.99550105297345,0.0,0.0,0.0,0.029112668315018676,7.804881968536897e-05,0.0001529724057579345,0.0006982658557088267,0.09558176998556096,0.08125723703454764,0.014324532951013323,0.09558177379714615,0.0812572370345494,0.014324532951013637,0.4277414111937945,0.4277414111937945,0.0754049259212861,0.0,4.787211748883976,4.749920511349785,4.99886426775322,4.7887195130580835,4.751668034834495,4.999010502771,24777.843891267523,21061.167307577394,0.85,0.9189667555890638,0.6947490433840956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269979421092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.506908518995,1534.445554284377,0.4277414111937945,0.0754049259212861,6.112851554438009,3.4283198708106757
3712.0,-30.088534417100647,5.0349838355254235,35.00276168756689,24.077454290259652,4.984841612431038,-26.58121089740979,-40.09076590938491,1.4775180927401828,-0.23153722120679276,-5.020603939001624,40.005390073954246,47876.65600361524,15451.33258528133,15451.33258528133,63327.988588896565,87597.54535860717,87597.54535860717,15451.33258528133,103048.8779438885,103048.8779438885,103048.8779438885,127826.69298053291,103689.26294489356,63968.37358990175,44134.32150554646,24777.81503664441,0.0,68912.13654219087,21061.142781147748,1534.4432668389343,0.0,0.8867943617156804,2.8173902730166995,0.0014959080323721466,354371.2604515013,1554765.6454414628,4.387392034728069,1554765.6454414628,4.387392034728069,0.85,0.09558160138887581,4.564652377983593,1.2670002398872748,1.0,0.0,4.564652377983223,1.2848314416928164,1.2851282804798918,3.552724684235219,19308.342937188354,1968.9030338788837,2034.6934298245008,2034.6934298245008,7.593936442117504,5.0349838355254235,0.5505091314888322,4.484474704036591,3.428374848457295,3.428374848457295,0.9795356709877986,0.0,0.0,0.00023102122544330347,0.9988359508602072,0.00023129045890303183,198.99543894973633,0.0,0.0,0.0,0.029112668315018676,7.804954638349622e-05,0.00015297167905980726,0.0006982625385844922,0.0955816013888779,0.0812570730979749,0.014324528290902994,0.09558162586035666,0.08125707309797313,0.01432452829090268,0.42774069881553733,0.42774069881553733,0.07540492793736234,0.0,4.7875691511442255,4.750340480155273,4.998866012861413,4.78906671779481,4.752088492053133,4.998941373276466,24777.81503664441,21061.142781147748,0.85,0.9189671336067855,0.6947492619722095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265456180077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.505469174928,1534.4432668389343,0.42774069881553733,0.07540492793736234,6.112851554438009,3.428374848457295
3713.0,-30.088458410952917,5.034972755511965,35.00275680445412,24.077459494024538,4.984866601983963,-26.58113999291817,-40.09068753859026,1.4775481839492033,-0.23118166435466492,-5.020570126868985,40.00538114366262,47876.63602269931,15451.329601615102,15451.329601615102,63327.96562431441,87597.45460134318,87597.45460134318,15451.329601615102,103048.78420295828,103048.78420295828,103048.78420295828,127826.5701548486,103689.14878106111,63968.330202417,44134.24286516013,24777.78595189031,0.0,68912.02881705044,21061.118059106764,1534.4410138973296,0.0,0.8867945661559935,2.8173895426087054,0.0014959080323721466,354371.72756081156,1554765.260349647,4.387385164869968,1554765.260349647,4.387385164869968,0.8500000000000001,0.09558143373870609,4.564652377983593,1.2669998887693508,1.0,0.0,4.564652377983363,1.2848313009125791,1.2851281396671297,3.552725073510779,19308.32167833893,1968.900866079541,2034.6934298245008,2034.6934298245008,7.593934975721542,5.034972755511965,0.5505708260441837,4.484401929467781,3.4284298233866335,3.4284298233866335,0.9795513781104667,0.0,0.0,0.00023102122544330347,0.9988280436006924,0.00023129228992258875,198.99537672320457,0.0,0.0,0.0,0.029112668315018676,7.805023912959158e-05,0.0001529709863137119,0.0006982593764393807,0.09558143373870785,0.08125691017151292,0.014324523567194936,0.0955814827786575,0.08125691017151142,0.01432452356719467,0.42773998767138005,0.42773998767138005,0.07540492889893839,0.0,4.787920235607942,4.750752083430598,4.998873074049982,4.789388462514296,4.752462564354573,4.998965614864574,24777.78595189031,21061.118059106764,0.85,0.9189682369160724,0.6947500580748178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520260924643014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.504035137754,1534.4410138973296,0.42773998767138005,0.07540492889893839,6.112851554438009,3.4284298233866335
