time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3714.0,-30.088382272451735,5.03496165534991,35.002751923135534,24.077465570904337,4.984886149492775,-26.58106951351602,-40.0906092027202,1.4775733905570962,-0.230692760709303,-5.020539860203844,40.00537142969451,47876.61694152183,15451.332019446514,15451.332019446514,63327.948960968344,87597.39276719165,87597.39276719165,15451.332019446514,103048.72478663817,103048.72478663817,103048.72478663817,127826.4782728957,103689.06098277347,63968.28515710392,44134.195361855054,24777.753486257545,0.0,68911.9488481126,21061.090463318913,1534.4386505021098,0.0,0.8867947553877369,2.8173866427446694,0.0014959080323721466,354372.14569045405,1554764.8414642364,4.387378806071095,1554764.8414642364,4.387378806071095,0.85,0.09558126684320829,4.564652377983593,1.2669996167765931,1.0,0.0,4.564652377983412,1.2848311829847308,1.285128021712036,3.552725399596594,19308.305329110488,1968.8991989222097,2034.6934298245008,2034.6934298245008,7.593936164024105,5.03496165534991,0.5506309160812366,4.484330739268674,3.4284847873084496,3.4284847873084496,0.9795670820881285,0.0,0.0,0.00023102122544330347,0.9988201226395576,0.00023129412414398432,198.99531438835356,0.0,0.0,0.0,0.029112668315018676,7.805093157265646e-05,0.000152970293870647,0.0006982562156774977,0.09558126684320968,0.08125674799223341,0.014324518850976267,0.09558125757760606,0.08125674799223223,0.014324518850976057,0.42773927728697303,0.42773927728697303,0.07540492934058658,0.0,4.788294174272778,4.751184541587065,4.998914346426204,4.789847099494523,4.752971725909106,4.9991369901349,24777.753486257545,21061.090463318913,0.85,0.9189690615273146,0.694750587406049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025638410941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50260664701,1534.4386505021098,0.42773927728697303,0.07540492934058658,6.112851554438009,3.4284847873084496
3715.0,-30.088305996921424,5.034950612640764,35.00274705183054,24.07747566411274,4.984913505018423,-26.580998129926705,-40.09052695529533,1.4776056380237035,-0.2302992667740682,-5.020503496527908,40.005361958725764,47876.580094332916,15451.325125097494,15451.325125097494,63327.90521943041,87597.31353848393,87597.31353848393,15451.325125097494,103048.63866358143,103048.63866358143,103048.63866358143,127826.3584412142,103688.9593096772,63968.225865526154,44134.14827127894,24777.719777632767,0.0,68911.86804891171,21061.061810987852,1534.436073769016,0.0,0.886794974772525,2.8173857110566383,0.0014959080323721466,354372.64804993896,1554764.4330575184,4.387371434034654,1554764.4330575184,4.387371434034654,0.85,0.09558109770328035,4.564652377983593,1.2669992310414089,1.0,0.0,4.564652377983718,1.2848310321166103,1.28512787080906,3.552725816766627,19308.286396205047,1968.8972683031461,2034.6934298245008,2034.6934298245008,7.593932775627147,5.034950612640764,0.5506937317508438,4.48425688088992,3.4285397266854165,3.4285397266854165,0.9795827790529762,0.0,0.0,0.00023102122544330347,0.9988121874907333,0.00023129596167992977,198.99525194135555,0.0,0.0,0.0,0.029112668315018676,7.80516585976802e-05,0.00015296956684562326,0.0006982528970609943,0.09558109770328158,0.08125658369726974,0.01432451400601184,0.0955810891090346,0.0812565836972687,0.014324514006011656,0.4277385690499645,0.4277385690499645,0.07540493144647867,0.0,4.788662440024098,4.751615042510366,4.998928843958595,4.79020422975384,4.753405949687476,4.999055982076129,24777.719777632767,21061.061810987852,0.85,0.9189695042729366,0.694750867301282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251835671987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.501183341286,1534.436073769016,0.4277385690499645,0.07540493144647867,6.112851554438009,3.4285397266854165
3716.0,-30.088229538265473,5.034939614385669,35.002742217306576,24.077480483707063,4.984940753675762,-26.58092659224697,-40.090444672945864,1.4776378076572658,-0.23000384648048566,-5.020468105961471,40.00535328744568,47876.54398122659,15451.319790611433,15451.319790611433,63327.86377183802,87597.21073357105,87597.21073357105,15451.319790611433,103048.53052418248,103048.53052418248,103048.53052418248,127826.22180145694,103688.83392716064,63968.16717481632,44134.074169271466,24777.69127727446,0.0,68911.76544654593,21061.03758568329,1534.433815435602,0.0,0.886795186308068,2.8173859566691615,0.0014959080323721466,354373.1369665788,1554764.0591350133,4.387364325760517,1554764.0591350133,4.387364325760517,0.85,0.09558093067309256,4.564652377983593,1.2669988931110132,1.0,0.0,4.564652377984561,1.284830881612663,1.2851277202703413,3.552726232929771,19308.26304828493,1968.894887477878,2034.6934298245008,2034.6934298245008,7.593930153863114,5.034939614385669,0.5507561352855852,4.484183479100084,3.42859466489374,3.42859466489374,0.9795984756839257,0.0,0.0,0.00023102122544330347,0.9988042333591011,0.00023129780364101058,198.99518934447133,0.0,0.0,0.0,0.029112668315018676,7.805238593768375e-05,0.00015296883950561971,0.0006982495770067175,0.09558093067309273,0.08125642129248149,0.014324509380611241,0.09558097956820555,0.08125642129248134,0.014324509380611215,0.4277378627004414,0.4277378627004414,0.07540493328694024,0.0,4.789009427310418,4.7520224767244486,4.998932221377686,4.790464259480984,4.75371927290621,4.999013028559602,24777.69127727446,21061.03758568329,0.85,0.9189702710629394,0.6947513776637152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247279051441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49976531866,1534.433815435602,0.4277378627004414,0.07540493328694024,6.112851554438009,3.42859466489374
3717.0,-30.08815299871697,5.034928642465177,35.00273741132866,24.077496164850913,4.984966037037635,-26.580855178303665,-40.09036623230202,1.4776682166243142,-0.22946292517019629,-5.020434109482591,40.00534444986342,47876.526096749,15451.316630459034,15451.316630459034,63327.84272720804,87597.16663010528,87597.16663010528,15451.316630459034,103048.4832605643,103048.4832605643,103048.4832605643,127826.14541988728,103688.76630724716,63968.125773890766,44134.045037062664,24777.662159322983,0.0,68911.70719638564,21061.012835424535,1534.4315588827121,0.0,0.8867953913497414,2.817382807855804,0.0014959080323721466,354373.60662455624,1554763.6780413012,4.387357435703464,1554763.6780413012,4.387357435703464,0.85,0.09558076405525043,4.564652377983593,1.266998625514098,1.0,0.0,4.564652377985949,1.2848307393459344,1.2851275779707443,3.552726626316015,19308.250456542628,1968.8936034775004,2034.6934298245008,2034.6934298245008,7.593928600728695,5.034928642465177,0.5508179252599135,4.484110717205263,3.4286495981078544,3.4286495981078544,0.9796141708879584,0.0,0.0,0.00023102122544330347,0.998796270880506,0.00023129964756440544,198.99512668139957,0.0,0.0,0.0,0.029112668315018676,7.80530793245238e-05,0.00015296814611877966,0.0006982464119368293,0.09558076405525298,0.08125625939126031,0.014324504663992665,0.09558075428112062,0.08125625939125815,0.014324504663992283,0.4277371567485269,0.4277371567485269,0.07540493425010224,0.0,4.78938892999372,4.75246749831922,4.998939316637575,4.790971184312411,4.754312004544772,4.999032344206228,24777.662159322983,21061.012835424535,0.85,0.9189707424710198,0.6947517054005025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520242711494031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.498353507171,1534.4315588827121,0.4277371567485269,0.07540493425010224,6.112851554438009,3.4286495981078544
3718.0,-30.088076302003767,5.03491766458681,35.002732613855564,24.077501927409344,4.984987481312666,-26.58078400682922,-40.09028779165817,1.4776951861381318,-0.22902668164744,-5.020402650390315,40.005335085628,47876.509100164265,15451.317345404123,15451.317345404123,63327.82644556839,87597.09466618471,87597.09466618471,15451.317345404123,103048.41201158884,103048.41201158884,103048.41201158884,127826.04283017767,103688.6689933462,63968.08342732587,44133.98396224481,24777.630818588827,0.0,68911.61478083364,21060.986195800502,1534.4292293365286,0.0,0.8867955853832222,2.8173807405426516,0.0014959080323721466,354374.0412292251,1554763.2742373622,4.387350915558939,1554763.2742373622,4.387350915558939,0.85,0.09558059845423858,4.564652377983593,1.266998324948363,1.0,0.0,4.564652377984238,1.2848306131705305,1.2851274517661897,3.5527269752076993,19308.232335378303,1968.8917556329943,2034.6934298245008,2034.6934298245008,7.593928952105993,5.03491766458681,0.550878568791858,4.484039095794952,3.4287045209358156,3.4287045209358156,0.9796298631245187,0.0,0.0,0.00023102122544330347,0.998788292120604,0.0002313014952876596,198.99506388969644,0.0,0.0,0.0,0.029112668315018676,7.80537727170585e-05,0.00015296745272624495,0.0006982432468409467,0.09558059845423883,0.08125609851275441,0.014324499941484421,0.09558055995120197,0.0812560985127542,0.014324499941484383,0.4277364536666232,0.4277364536666232,0.07540493473922519,0.0,4.789774450539085,4.752915266368575,4.998971011401181,4.791375968742898,4.754765951440845,4.9991576120242485,24777.630818588827,21060.986195800502,0.85,0.9189717386100453,0.6947523904704689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520238139107062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49694586485,1534.4292293365286,0.4277364536666232,0.07540493473922519,6.112851554438009,3.4287045209358156
3719.0,-30.087999493122283,5.034906731864998,35.00272782941954,24.077501613087975,4.985014037325789,-26.58071222318758,-40.090205474384106,1.477726767391094,-0.22881697971814674,-5.020367171650691,40.00532587041547,47876.47442446344,15451.311926617405,15451.311926617405,63327.786351080846,87596.97138599196,87596.97138599196,15451.311926617405,103048.28331260936,103048.28331260936,103048.28331260936,127825.88190305959,103688.5226571851,63968.02569565656,44133.88551280949,24777.59859045023,0.0,68911.48410325972,21060.958801882694,1534.426750992266,0.0,0.886795799336319,2.8173821248032125,0.0014959080323721466,354374.5313654803,1554762.8768596523,4.3873437260539605,1554762.8768596523,4.3873437260539605,0.85,0.09558043161498381,4.564652377983593,1.2669979496533048,1.0,0.0,4.56465237798345,1.2848304654193872,1.285127303980911,3.5527273837592452,19308.20508560622,1968.888976929555,2034.6934298245008,2034.6934298245008,7.593926288910333,5.034906731864998,0.5509410089281737,4.483965722936825,3.42875942367995,3.42875942367995,0.9796455496228429,0.0,0.0,0.00023102122544330347,0.99878030176074,0.00023130334572682142,198.99500100620068,0.0,0.0,0.0,0.029112668315018676,7.805450038400328e-05,0.00015296672505930018,0.0006982399252942969,0.0955804316149841,0.08125593647961965,0.014324495135364447,0.09558047559525362,0.0812559364796194,0.014324495135364402,0.42773575334402747,0.42773575334402747,0.07540493634621696,0.0,4.79011618797125,4.753314371684894,4.998986632550384,4.791550191932572,4.754978020214708,4.999116582280237,24777.59859045023,21060.958801882694,0.85,0.9189728994399244,0.6947532047448495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233557334141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.49554392238,1534.426750992266,0.42773575334402747,0.07540493634621696,6.112851554438009,3.42875942367995
3720.0,-30.087922514233075,5.0348958315302825,35.00272307354837,24.077511915843957,4.985040059267468,-26.580640339980096,-40.09012315711004,1.4777578850145,-0.22839744692612385,-5.020332662883453,40.00531713355831,47876.44046018374,15451.308040165875,15451.308040165875,63327.74850034961,87596.89919059318,87596.89919059318,15451.308040165875,103048.20723075906,103048.20723075906,103048.20723075906,127825.77678672501,103688.42708262814,63967.9683522187,44133.843033788275,24777.569555965947,0.0,68911.41258975423,21060.934122571056,1534.4244830188634,0.0,0.8867960066198173,2.81738063373745,0.0014959080323721466,354375.0081021471,1554762.5001096213,4.387336760670966,1554762.5001096213,4.387336760670966,0.8500000000000001,0.09558026597064745,4.564652377983593,1.266997628756799,1.0,0.0,4.564652377982485,1.2848303198373423,1.2851271583652317,3.5527277863130373,19308.18728833127,1968.8871621125738,2034.6934298245008,2034.6934298245008,7.59392437881839,5.0348958315302825,0.5510030283132696,4.483892803217013,3.428814321749848,3.428814321749848,0.9796612347856709,0.0,0.0,0.00023102122544330347,0.998772293784301,0.00023130520027540507,198.99493798355934,0.0,0.0,0.0,0.029112668315018676,7.805522805721989e-05,0.00015296599738608358,0.0006982366037190184,0.0955802659706505,0.08125577545927706,0.014324490511373446,0.09558030607826566,0.08125577545927447,0.014324490511372988,0.42773505257518435,0.42773505257518435,0.07540493789350103,0.0,4.790466950303255,4.7537246910147815,4.998998849141174,4.791935215957324,4.755431358587089,4.999113336140169,24777.569555965947,21060.934122571056,0.85,0.9189733038467014,0.6947534328631949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520228968863316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.494146783574,1534.4244830188634,0.42773505257518435,0.07540493789350103,6.112851554438009,3.428814321749848
3721.0,-30.08784545095874,5.034884969904038,35.00271834586352,24.07752735251563,4.9850667630723,-26.580568312626117,-40.09004457676781,1.4777896247396882,-0.22789635556404164,-5.020297629863966,40.00530844280463,47876.424556210375,15451.303395149322,15451.303395149322,63327.727951359695,87596.84749263531,87596.84749263531,15451.303395149322,103048.15088778464,103048.15088778464,103048.15088778464,127825.69132044172,103688.3522796995,63967.92934327444,44133.803262694506,24777.540432657086,0.0,68911.34369535159,21060.909367758522,1534.4221994652567,0.0,0.8867962164044262,2.817378130374911,0.0014959080323721466,354375.49208184297,1554762.125347727,4.387329711244972,1554762.125347727,4.387329711244972,0.85,0.09558010017667196,4.564652377983593,1.266997339730151,1.0,0.0,4.564652377984591,1.2848301713448635,1.2851270098384464,3.5527281969146616,19308.173359014407,1968.8857417175495,2034.6934298245008,2034.6934298245008,7.593922095911051,5.034884969904038,0.5510652931489233,4.483819676755115,3.4288692113686507,3.4288692113686507,0.9796769175339002,0.0,0.0,0.00023102122544330347,0.9987642770988064,0.00023130705687068626,198.99487489187183,0.0,0.0,0.0,0.029112668315018676,7.805592270233133e-05,0.00015296530274097213,0.0006982334329055585,0.09558010017667395,0.08125561436790066,0.014324485808773298,0.09558010151804472,0.08125561436789897,0.014324485808772998,0.4277343523957303,0.4277343523957303,0.07540493919688983,0.0,4.790840572676018,4.754163128501887,4.999004069970169,4.792401274299948,4.7559832634419195,4.999091570782753,24777.540432657086,21060.909367758522,0.85,0.9189739243994957,0.6947538966569284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022437023934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.492755610883,1534.4221994652567,0.4277343523957303,0.07540493919688983,6.112851554438009,3.4288692113686507
3722.0,-30.087768237586776,5.034874078538796,35.00271362337003,24.07752291709187,4.985086015060128,-26.58049689540172,-40.089962364267535,1.477814672875098,-0.22760824282789827,-5.020267978331215,40.00529913864298,47876.39198832386,15451.306963828954,15451.306963828954,63327.698952152816,87596.7388835746,87596.7388835746,15451.306963828954,103048.04584740355,103048.04584740355,103048.04584740355,127825.5556976309,103688.21707771976,63967.870182469036,44133.718772500804,24777.509850227343,0.0,68911.22862272814,21060.883372693243,1534.4199491203549,0.0,0.8867964010189892,2.817377801804966,0.0014959080323721466,354375.9017169311,1554761.7241345854,4.387323507613958,1554761.7241345854,4.387323507613958,0.8500000000000001,0.0955799367207056,4.564652377983593,1.2669969814689832,1.0,0.0,4.564652377983577,1.2848300541586268,1.2851268926251358,3.5527285209503936,19308.14818257746,1968.8831744354557,2034.6934298245008,2034.6934298245008,7.5939238498262025,5.034874078538796,0.5511251339201753,4.483748944618621,3.4289240944972836,3.4289240944972836,0.9796925984277953,0.0,0.0,0.00023102122544330347,0.9987562448686617,0.00023130891709586578,198.99481167733958,0.0,0.0,0.0,0.029112668315018676,7.805664946160202e-05,0.00015296457598170144,0.0006982301155021254,0.09557993672070594,0.0812554554326653,0.014324481288040643,0.09557997009387224,0.081255455432665,0.014324481288040593,0.4277336546671687,0.4277336546671687,0.07540493988889725,0.0,4.7911932028355295,4.754569725155534,4.999049907501558,4.792659735503321,4.75625229965226,4.999289642000235,24777.509850227343,21060.883372693243,0.85,0.9189750381444545,0.6947545841975219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520219766577218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.491368694671,1534.4199491203549,0.4277336546671687,0.07540493988889725,6.112851554438009,3.4289240944972836
3723.0,-30.087690905583095,5.034863239944333,35.0027089076343,24.07753301030027,4.98511327121705,-26.580424570927153,-40.08987994221968,1.4778469365611338,-0.22722198502196989,-5.020231853342026,40.005289890490914,47876.35934029126,15451.300631335549,15451.300631335549,63327.65997162681,87596.66009764174,87596.66009764174,15451.300631335549,103047.96072897728,103047.96072897728,103047.96072897728,127825.43741748354,103688.11531707585,63967.81455972533,44133.66750816724,24777.47668850626,0.0,68911.1441966735,21060.85518523032,1534.4174049809926,0.0,0.8867966183794151,2.817376937584776,0.0014959080323721466,354376.4007831393,1554761.3253367636,4.38731620362102,1554761.3253367636,4.38731620362102,0.85,0.0955797702299483,4.564652377983593,1.2669966836506497,1.0,0.0,4.564652377983061,1.2848299032148898,1.2851267416465257,3.5527289383302496,19308.12923336947,1968.8812421539944,2034.6934298245008,2034.6934298245008,7.5939207375669735,5.034863239944333,0.551187862929738,4.483675377014595,3.428978950551943,3.428978950551943,0.9797082715862694,0.0,0.0,0.00023102122544330347,0.9987482003675323,0.00023131078019293479,198.99474836572386,0.0,0.0,0.0,0.029112668315018676,7.805737807955435e-05,0.00015296384736374912,0.0006982267896144568,0.09557977022995105,0.08125529360711109,0.014324476622839965,0.09557980572642015,0.08125529360710876,0.014324476622839552,0.4277329572599353,0.4277329572599353,0.07540494255936007,0.0,4.791542879673443,4.754977376607599,4.99907002783624,4.793009868320041,4.756676435952727,4.999219203136022,24777.47668850626,21060.85518523032,0.85,0.9189755983573377,0.6947549616017312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215153951384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48998735419,1534.4174049809926,0.4277329572599353,0.07540494255936007,6.112851554438009,3.428978950551943
3724.0,-30.087613471471222,5.03485238085868,35.002704203733096,24.07754415124657,4.985133716424579,-26.58035283571172,-40.08980143172664,1.4778730806651148,-0.22667041952070122,-5.020201473197457,40.00528080372626,47876.34533862134,15451.30309027848,15451.30309027848,63327.64842889982,87596.61751531053,87596.61751531053,15451.30309027848,103047.92060558901,103047.92060558901,103047.92060558901,127825.36746633801,103688.04658801705,63967.77441132812,44133.63575187659,24777.446860749005,0.0,68911.08261262559,21060.829831636653,1534.4151870653177,0.0,0.8867968059147259,2.817373226352739,0.0014959080323721466,354376.82048482785,1554760.9334983444,4.387309901847571,1554760.9334983444,4.387309901847571,0.85,0.09557960727708066,4.564652377983593,1.2669963968219236,1.0,0.0,4.564652377982822,1.2848297809012796,1.285126619304657,3.5527292765440026,19308.116435089305,1968.8799370926163,2034.6934298245008,2034.6934298245008,7.593921946074798,5.03485238085868,0.5512480151066175,4.483604365752062,3.4290338043735114,3.4290338043735114,0.9797239441067175,0.0,0.0,0.00023102122544330347,0.9987401453145679,0.00023131264576386877,198.99468497055264,0.0,0.0,0.0,0.029112668315018676,7.805807212487495e-05,0.00015296315331842853,0.0006982236215388336,0.09557960727708181,0.08125513479751072,0.014324472479571096,0.09557956188001816,0.08125513479750973,0.014324472479570924,0.42773226044482016,0.42773226044482016,0.07540494528296897,0.0,4.791929035978569,4.755422732851173,4.999119671320557,4.793531053676759,4.757261728330263,4.999376015147732,24777.446860749005,21060.829831636653,0.85,0.9189762521202534,0.69475537930164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210534241582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48861096408,1534.4151870653177,0.42773226044482016,0.07540494528296897,6.112851554438009,3.4290338043735114
3725.0,-30.087535869715353,5.034841574280803,35.00269951250608,24.07755417460578,4.9851612562582,-26.580280240090932,-40.08971900967879,1.4779056266337829,-0.22629598079282687,-5.020165360413229,40.005271765087386,47876.31374150314,15451.29678934523,15451.29678934523,63327.61053084837,87596.5371993086,87596.5371993086,15451.29678934523,103047.83398865383,103047.83398865383,103047.83398865383,127825.24872293434,103687.94330370016,63967.71984589469,44133.58161978386,24777.41473428051,0.0,68910.99635406437,21060.802524138435,1534.4127012550464,0.0,0.8867970224537043,2.817372516311148,0.0014959080323721466,354377.3193834396,1554760.543735277,4.3873026254623575,1554760.543735277,4.3873026254623575,0.85,0.09557944217452392,4.564652377983593,1.2669960528472437,1.0,0.0,4.564652377984544,1.2848296286369651,1.2851264670051643,3.552729697575613,19308.097202152803,1968.877975878899,2034.6934298245008,2034.6934298245008,7.593918849326582,5.034841574280803,0.5513107276871452,4.483530846593657,3.4290886339492466,3.4290886339492466,0.9797396096997847,0.0,0.0,0.00023102122544330347,0.9987320728928103,0.00023131451538764992,198.9946214381721,0.0,0.0,0.0,0.029112668315018676,7.805880075510502e-05,0.00015296242468819843,0.0006982202955951211,0.09557944217452256,0.0812549739484694,0.014324468226053171,0.09557940628804405,0.08125497394847055,0.014324468226053372,0.4277315666625912,0.4277315666625912,0.07540494985357936,0.0,4.792303453060072,4.755859277004731,4.9991409521304035,4.793869379620389,4.757673885930615,4.999294746123269,24777.41473428051,21060.802524138435,0.85,0.9189768524818799,0.6947557904331388,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452020590843492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.487239197268,1534.4127012550464,0.4277315666625912,0.07540494985357936,6.112851554438009,3.4290886339492466
3726.0,-30.08745817712237,5.034830797638538,35.0026948542593,24.077559168823086,4.985187505912123,-26.580207691777034,-40.08964035948736,1.4779370205667843,-0.2259908560997701,-5.020130983636424,40.00526334325672,47876.30036606734,15451.293197071778,15451.293197071778,63327.59356313912,87596.43960590509,87596.43960590509,15451.293197071778,103047.73280297687,103047.73280297687,103047.73280297687,127825.11980896875,103687.82210817211,63967.68286833436,44133.488044264166,24777.387005991888,0.0,68910.87505025606,21060.778955093105,1534.410505349782,0.0,0.886797227922783,2.817372515848308,0.0014959080323721466,354377.7942995967,1554760.1805702012,4.387295721062539,1554760.1805702012,4.387295721062539,0.85,0.09557927937943048,4.564652377983593,1.266995768765919,1.0,0.0,4.564652377982995,1.2848294817624129,1.2851263200966792,3.5527301037038903,19308.074633906566,1968.8756745582402,2034.6934298245008,2034.6934298245008,7.593917083815668,5.034830797638538,0.5513726789350182,4.48345811870352,3.429143461266351,3.429143461266351,0.9797552746475289,0.0,0.0,0.00023102122544330347,0.9987239910923505,0.00023131638721387367,198.99455783146408,0.0,0.0,0.0,0.029112668315018676,7.805949604710269e-05,0.0001529617293962008,0.0006982171218288507,0.09557927937943278,0.08125481515731224,0.014324464222120544,0.09557929163372607,0.08125481515731028,0.0143244642221202,0.4277308750689753,0.4277308750689753,0.07540495421421768,0.0,4.792657794319496,4.756273294045684,4.999156080142427,4.79414012753665,4.757994504773649,4.999281961782742,24777.387005991888,21060.778955093105,0.85,0.9189782239298935,0.694756819314101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520201272616393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48587337006,1534.410505349782,0.4277308750689753,0.07540495421421768,6.112851554438009,3.429143461266351
3727.0,-30.08738036769614,5.034820031470507,35.002690215778316,24.077564512286358,4.985211429397062,-26.580135270934463,-40.089557972364105,1.477966332635394,-0.22562876774651386,-5.020098124633398,40.00525460248421,47876.26984191732,15451.291940163666,15451.291940163666,63327.561782080986,87596.35437063014,87596.35437063014,15451.291940163666,103047.6463107938,103047.6463107938,103047.6463107938,127825.00417290269,103687.71214989523,63967.62762118239,44133.427254125374,24777.35786210888,0.0,68910.78511623426,21060.75418279255,1534.408263670586,0.0,0.8867974268213084,2.817371588291468,0.0014959080323721466,354378.2482481321,1554759.8036518258,4.387289037455816,1554759.8036518258,4.387289037455816,0.85,0.09557911694229212,4.564652377983593,1.2669954302860424,1.0,0.0,4.5646523779838715,1.2848293446277634,1.285126182930347,3.5527304829000843,19308.05415818846,1968.8735866160678,2034.6934298245008,2034.6934298245008,7.593916466077346,5.034820031470507,0.5514339489548972,4.48338608251561,3.429198279603069,3.429198279603069,0.9797709370294483,0.0,0.0,0.00023102122544330347,0.9987158972092633,0.0002313182618689177,198.99449412914578,0.0,0.0,0.0,0.029112668315018676,7.806022438087233e-05,0.00015296100106243114,0.0006982137972383771,0.09557911694229562,0.08125465677481886,0.014324460167476766,0.09557914196828318,0.08125465677481589,0.014324460167476242,0.42773018415063435,0.42773018415063435,0.07540495804779583,0.0,4.793007688354805,4.756680665246222,4.999179249109147,4.794469356886907,4.7583724169255674,4.999334408430798,24777.35786210888,21060.75418279255,0.85,0.918978962077767,0.6947572830749602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196631374354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.48451194935,1534.408263670586,0.42773018415063435,0.07540495804779583,6.112851554438009,3.429198279603069
3728.0,-30.087302412015877,5.034809267254313,35.00268558435296,24.077575338911288,4.985234059170212,-26.580062847825776,-40.089479357097275,1.4779944949801151,-0.22513677584584002,-5.02006594223119,40.005245531032116,47876.2577595941,15451.291705943311,15451.291705943311,63327.549465537406,87596.3001313639,87596.3001313639,15451.291705943311,103047.5918373072,103047.5918373072,103047.5918373072,127824.91871006945,103687.6325270057,63967.59015523578,44133.380413077684,24777.32687276225,0.0,68910.70728583993,21060.72784184791,1534.4059342609607,0.0,0.8867976234732278,2.817368871828079,0.0014959080323721466,354378.6928498409,1554759.412474004,4.387282429344008,1554759.412474004,4.387282429344008,0.85,0.0955789544466688,4.564652377983593,1.2669951571943239,1.0,0.0,4.56465237798534,1.2848292128720515,1.2851260511441953,3.552730847222851,19308.039331329703,1968.8720746972415,2034.6934298245008,2034.6934298245008,7.593916350964005,5.034809267254313,0.5514949025317302,4.483314364722583,3.4292530831384442,3.4292530831384442,0.9797865951824126,0.0,0.0,0.00023102122544330347,0.9987077881835175,0.00023132014006168157,198.99443030713064,0.0,0.0,0.0,0.029112668315018676,7.806091937584381e-05,0.00015296030606745965,0.0006982106248279279,0.09557895444666856,0.0812544983420598,0.01432445610460875,0.09557892590748403,0.08125449834206001,0.014324456104608788,0.4277294936453438,0.4277294936453438,0.0754049619576291,0.0,4.793379821752865,4.757112137192962,4.9992140893076,4.794929166385373,4.758899011117876,4.999414646988953,24777.32687276225,21060.72784184791,0.85,0.9189798212759053,0.6947578924274358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019198315584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.483155458951,1534.4059342609607,0.4277294936453438,0.0754049619576291,6.112851554438009,3.4292530831384442
3729.0,-30.087224349877136,5.034798594355544,35.00268098874442,24.077584559004777,4.985266489594084,-26.579989348789216,-40.08939302349461,1.4780314885061934,-0.22488706503577305,-5.020026705048085,40.00523731142681,47876.20988033617,15451.280747852297,15451.280747852297,63327.49062818847,87596.19377619254,87596.19377619254,15451.280747852297,103047.47452404484,103047.47452404484,103047.47452404484,127824.77250852257,103687.50523616884,63967.52134031261,44133.315439840255,24777.297984477726,0.0,68910.61342431798,21060.703286806067,1534.4035581317023,0.0,0.8867978529476291,2.8173701685675137,0.0014959080323721466,354379.2349143395,1554759.0580294575,4.387274718297966,1554759.0580294575,4.387274718297966,0.85,0.09557878996098751,4.564652377983593,1.2669947829982262,1.0,0.0,4.564652377983438,1.2848290398002689,1.2851258780324273,3.552731325790382,19308.015628054534,1968.8696576358425,2034.6934298245008,2034.6934298245008,7.593910965341359,5.034798594355544,0.5515590340113494,4.483239560344194,3.42930786931901,3.42930786931901,0.97980224837686,0.0,0.0,0.00023102122544330347,0.9986996681550255,0.00023132202083343703,198.99436639799944,0.0,0.0,0.0,0.029112668315018676,7.806168261102909e-05,0.0001529595428322744,0.0006982071409246245,0.095578789960989,0.08125433814958431,0.014324451811404683,0.09557884662154983,0.08125433814958305,0.01432445181140446,0.42772880520418627,0.42772880520418627,0.07540496665196715,0.0,4.79371694855314,4.757511424905431,4.999197897151419,4.795139640012337,4.759182928244343,4.9992077403945245,24777.297984477726,21060.703286806067,0.85,0.9189802191753632,0.6947581439384061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520187326203313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.481804492156,1534.4035581317023,0.42772880520418627,0.07540496665196715,6.112851554438009,3.42930786931901
3730.0,-30.087146126870657,5.034787847933818,35.002676405428865,24.07759119467812,4.9852822058376685,-26.57991737651319,-40.0893182499334,1.4780534554802025,-0.22432554341850164,-5.02000040763123,40.00522847826826,47876.217107101635,15451.289570607105,15451.289570607105,63327.50667770874,87596.152142993,87596.152142993,15451.289570607105,103047.4417136001,103047.4417136001,103047.4417136001,127824.71249417556,103687.43492440897,63967.499888517756,44133.261150990234,24777.270780575458,0.0,68910.5319315657,21060.680163489138,1534.4015812352336,0.0,0.8867980187826614,2.8173658494773277,0.0014959080323721466,354379.5982154037,1554758.677127431,4.387269145732247,1554758.677127431,4.387269145732247,0.85,0.09557863115366298,4.564652377983593,1.266994563206099,1.0,0.0,4.564652377983585,1.2848289370292452,1.2851257752376601,3.5527316099666053,19308.00253505403,1968.8683225213535,2034.6934298245008,2034.6934298245008,7.593915301500644,5.034787847933818,0.5516173627518226,4.483170485181995,3.4293626651066385,3.4293626651066385,0.9798179043161824,0.0,0.0,0.00023102122544330347,0.998691531464488,0.00023132390549515563,198.9943023572077,0.0,0.0,0.0,0.029112668315018676,7.806234365484536e-05,0.0001529588817884581,0.0006982041234893966,0.09557863115366222,0.08125418317895104,0.014324447974711179,0.09557859482890523,0.0812541831789517,0.014324447974711291,0.427728116749473,0.427728116749473,0.07540496890117299,0.0,4.794098599852248,4.757950243894925,4.999254591103977,4.795674864212742,4.759755356185451,4.999531373204093,24777.270780575458,21060.680163489138,0.85,0.9189815388538664,0.6947590704226023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182662894114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.480458256601,1534.4015812352336,0.427728116749473,0.07540496890117299,6.112851554438009,3.4293626651066385
3731.0,-30.087067790660228,5.0347772126915595,35.00267183718936,24.077605513762705,4.985315815843385,-26.579843512822766,-40.089231881406135,1.4780915380058988,-0.22400783762094534,-5.019959608515236,40.00521975076058,47876.17023421779,15451.276229071,15451.276229071,63327.44646328879,87596.06362368751,87596.06362368751,15451.276229071,103047.33985275851,103047.33985275851,103047.33985275851,127824.57772526628,103687.32588503217,63967.432495562454,44133.21487718858,24777.237872507772,0.0,68910.45274969636,21060.652191631605,1534.398939264052,0.0,0.8867982580455087,2.8173664337033597,0.0014959080323721466,354380.1618592607,1554758.3007813364,4.387261105769223,1554758.3007813364,4.387261105769223,0.85,0.09557846550813107,4.564652377983593,1.2669942181324587,1.0,0.0,4.564652377984432,1.2848287588627265,1.285125597029979,3.5527321026220027,19307.982230447546,1968.8662520277105,2034.6934298245008,2034.6934298245008,7.5939087444754385,5.0347772126915595,0.5516821790527366,4.483095033638823,3.429417420926677,3.429417420926677,0.9798335488361934,0.0,0.0,0.00023102122544330347,0.9986833830702349,0.00023132579289852502,198.99423822377767,0.0,0.0,0.0,0.029112668315018676,7.806310721166377e-05,0.0001529581182316397,0.0006982006381179496,0.09557846550813266,0.08125402207407384,0.014324443434058825,0.09557847586657862,0.08125402207407248,0.014324443434058585,0.4277274309483376,0.4277274309483376,0.07540497360523554,0.0,4.794453804441616,4.758370305659696,4.999241171149379,4.795951770894305,4.760127866373864,4.999265073270919,24777.237872507772,21060.652191631605,0.85,0.9189817210070186,0.6947591885387627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177989977936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.479117845834,1534.398939264052,0.4277274309483376,0.07540497360523554,6.112851554438009,3.429417420926677
3732.0,-30.08698938048443,5.034766558277487,35.00266730677883,24.07761641023683,4.985337887234243,-26.57977073655396,-40.08915319629011,1.4781192433037655,-0.2235071647205018,-5.01992899682181,40.00521171613499,47876.15999387077,15451.278529688763,15451.278529688763,63327.43852355954,87596.01231634722,87596.01231634722,15451.278529688763,103047.29084603598,103047.29084603598,103047.29084603598,127824.50428582985,103687.24872913846,63967.39640666175,44133.16924719635,24777.213439793875,0.0,68910.38268699023,21060.631423824794,1534.397020512246,0.0,0.8867984429471595,2.8173634195655537,0.0014959080323721466,354380.5847633208,1554757.9543136416,4.387254892510586,1554757.9543136416,4.387254892510586,0.85,0.09557830637784956,4.564652377983593,1.2669939060276376,1.0,0.0,4.5646523779836725,1.284828629245397,1.2851254673827035,3.552732461032173,19307.967862976766,1968.8647869534211,2034.6934298245008,2034.6934298245008,7.593909875170476,5.034766558277487,0.5517424557974824,4.483024102480004,3.429472192375152,3.429472192375152,0.979849197821472,0.0,0.0,0.00023102122544330347,0.9986752270540518,0.00023132768209819607,198.99417402983406,0.0,0.0,0.0,0.029112668315018676,7.806380284788557e-05,0.0001529574225954179,0.0006981974627804156,0.09557830637785092,0.08125386690805445,0.01432443946979648,0.0955782740213217,0.08125386690805328,0.014324439469796278,0.4277267464246723,0.4277267464246723,0.07540497605740241,0.0,4.7948358419256465,4.758815518808831,4.9992641407802125,4.796421832101316,4.760654383290785,4.999414229272816,24777.213439793875,21060.631423824794,0.85,0.9189825401378201,0.6947597463119217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173310302147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.477782310354,1534.397020512246,0.4277267464246723,0.07540497605740241,6.112851554438009,3.429472192375152
3733.0,-30.0869107873639,5.034755963856467,35.00266279708927,24.077626189123862,4.985366978854666,-26.579697093528328,-40.08906682776285,1.4781532850191135,-0.22317983696297006,-5.019892163130392,40.005203258856575,47876.11445143891,15451.27133052237,15451.27133052237,63327.385781961275,87595.92366966013,87595.92366966013,15451.27133052237,103047.1950001825,103047.1950001825,103047.1950001825,127824.3786157762,103687.13737125004,63967.32815302908,44133.12135357884,24777.183615593694,0.0,68910.30496917253,21060.60607325464,1534.394645120599,0.0,0.8867986610476138,2.8173634139326165,0.0014959080323721466,354381.09362552257,1554757.589620453,4.387247563673299,1554757.589620453,4.387247563673299,0.85,0.09557814376888227,4.564652377983593,1.2669935378758237,1.0,0.0,4.564652377984477,1.2848284699836099,1.2851253080841216,3.5527329014135423,19307.947126632065,1968.862672434732,2034.6934298245008,2034.6934298245008,7.593906336963545,5.034755963856467,0.5518055157569979,4.482950448099469,3.429526940314726,3.429526940314726,0.9798648400899218,0.0,0.0,0.00023102122544330347,0.9986670520805532,0.0002313295757199659,198.9941096861562,0.0,0.0,0.0,0.029112668315018676,7.806456641790022e-05,0.00015295665902540325,0.0006981939773487325,0.095578143768883,0.08125370880108627,0.014324434967796725,0.09557814937264067,0.08125370880108565,0.014324434967796616,0.42772606472887487,0.42772606472887487,0.07540497890674094,0.0,4.795197211533548,4.759241090266244,4.999260617740276,4.796712326167437,4.761013177114137,4.999316566970151,24777.183615593694,21060.60607325464,0.85,0.9189828112107643,0.6947598689754253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168626210814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.476450867855,1534.394645120599,0.42772606472887487,0.07540497890674094,6.112851554438009,3.429526940314726
3734.0,-30.08683214010532,5.03474532821023,35.00265829821897,24.077632300928258,4.985385980168208,-26.579624410884843,-40.08898817757142,1.4781782509477188,-0.2227047714377477,-5.019863275802943,40.00519455461146,47876.10536315868,15451.276277548524,15451.276277548524,63327.3816407072,87595.86453633729,87595.86453633729,15451.276277548524,103047.14081388581,103047.14081388581,103047.14081388581,127824.29639532809,103687.0508720738,63967.29169889532,44133.065747976085,24777.15558144228,0.0,68910.22132941836,21060.582244225938,1534.3925570029392,0.0,0.8867988395969032,2.817360535453962,0.0014959080323721466,354381.49270808167,1554757.2142776803,4.387241563877029,1554757.2142776803,4.387241563877029,0.85,0.09557798515716778,4.564652377983593,1.266993269729428,1.0,0.0,4.564652377982934,1.2848283531822822,1.285125191255809,3.5527332243858045,19307.931019315733,1968.861029945571,2034.6934298245008,2034.6934298245008,7.593908768300906,5.03474532821023,0.5518650086088268,4.482880319601403,3.4295816885948476,3.4295816885948476,0.9798804824556707,0.0,0.0,0.00023102122544330347,0.9986588715480598,0.00023133147066043536,198.9940452981976,0.0,0.0,0.0,0.029112668315018676,7.8065261757378e-05,0.00015295596368592547,0.0006981908033657317,0.09557798515717368,0.08125355433702235,0.014324430820151333,0.09557794089529133,0.08125355433701734,0.01432443082015045,0.42772538440058455,0.42772538440058455,0.07540498048190787,0.0,4.795578555099553,4.759681531389333,4.999306058166724,4.7971585043652,4.761498040885726,4.999542750906301,24777.15558144228,21060.582244225938,0.85,0.918983866529423,0.6947605803541362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163931193701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.475125704019,1534.3925570029392,0.42772538440058455,0.07540498048190787,6.112851554438009,3.4295816885948476
3735.0,-30.086753403258495,5.034734739612986,35.002653803475106,24.077642359212064,4.985413232209964,-26.57955082246423,-40.08890561582518,1.4782106514156796,-0.22233577622421308,-5.019827473273529,40.00518567706197,47876.07829005218,15451.270631669266,15451.270631669266,63327.348921721445,87595.78565853917,87595.78565853917,15451.270631669266,103047.05629020843,103047.05629020843,103047.05629020843,127824.17968607758,103686.94837312427,63967.241004637144,44133.00818720791,24777.12339586915,0.0,68910.13158307706,21060.554886488775,1534.3900694955182,0.0,0.8867990539702298,2.817359860943245,0.0014959080323721466,354381.9873256337,1554756.8314617774,4.387234360286902,1554756.8314617774,4.387234360286902,0.85,0.0955778232709892,4.564652377983593,1.2669929697131734,1.0,0.0,4.56465237798183,1.2848282015990207,1.2851250396375267,3.552733643535142,19307.911932625248,1968.859083644797,2034.6934298245008,2034.6934298245008,7.593905993495045,5.034734739612986,0.5519275802075452,4.482807159405441,3.4296364067813263,3.4296364067813263,0.9798961162232361,0.0,0.0,0.00023102122544330347,0.9986506817694142,0.00023133336777378345,198.9939808369354,0.0,0.0,0.0,0.029112668315018676,7.806599168472973e-05,0.00015295523375857372,0.0006981874715011098,0.09557782327098942,0.08125339683943755,0.014324426431551865,0.09557778616975411,0.08125339683943736,0.014324426431551832,0.4277247063521073,0.4277247063521073,0.07540498400583912,0.0,4.795947646917625,4.760111704135625,4.99932798227934,4.797491697049338,4.761900243256207,4.999483759332804,24777.12339586915,21060.554886488775,0.85,0.918984588577877,0.6947610923124341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520159232945518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47380424452,1534.3900694955182,0.4277247063521073,0.07540498400583912,6.112851554438009,3.4296364067813263
3736.0,-30.08667450131199,5.034724194893778,35.00264934526033,24.077647004183405,4.985441511606787,-26.579476982739482,-40.08882298422975,1.4782439930342919,-0.22209281503154443,-5.019791878737118,40.005177751566315,47876.05180142146,15451.265366304975,15451.265366304975,63327.31716772643,87595.67717565782,87595.67717565782,15451.265366304975,103046.9425419628,103046.9425419628,103046.9425419628,127824.0395831386,103686.81666459994,63967.191290363706,44132.91708248471,24777.097041175806,0.0,68910.01412366051,21060.532484999436,1534.3879180732351,0.0,0.8867992638370605,2.8173608210459213,0.0014959080323721466,354382.4790702674,1554756.48970021,4.3872273081309165,1554756.48970021,4.3872273081309165,0.85,0.09557766332163103,4.564652377983593,1.266992612550966,1.0,0.0,4.564652377984693,1.2848280456126904,1.2851248836151583,3.552734074859696,19307.88740671694,1968.8565826981633,2034.6934298245008,2034.6934298245008,7.593903405702598,5.034724194893778,0.5519900783368277,4.4827341165569505,3.429691121434842,3.429691121434842,0.9799117489813833,0.0,0.0,0.00023102122544330347,0.998642474890677,0.00023133526887947933,198.99391624054925,0.0,0.0,0.0,0.029112668315018676,7.806672223593559e-05,0.00015295450320736788,0.0006981841367888108,0.0955776633216299,0.08125324100469877,0.014324422316931117,0.09557770734691316,0.08125324100469974,0.01432442231693129,0.4277240297981597,0.4277240297981597,0.07540498769241905,0.0,4.796284472608818,4.760506615097768,4.999334652476591,4.797699063705579,4.762153712037275,4.999429018300759,24777.097041175806,21060.532484999436,0.85,0.9189856942139671,0.6947618921613751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154529348535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.472487201348,1534.3879180732351,0.4277240297981597,0.07540498769241905,6.112851554438009,3.429691121434842
3737.0,-30.086595496399426,5.0347136435774855,35.002644907646946,24.07765776095914,4.985464397285028,-26.579403589750978,-40.08874426418913,1.4782724906365783,-0.22161818777141207,-5.01976023717208,40.00516943519645,47876.04386504383,15451.26615795512,15451.26615795512,63327.31002299895,87595.62149084845,87595.62149084845,15451.26615795512,103046.88764880357,103046.88764880357,103046.88764880357,127823.95749822748,103686.73523209537,63967.15760629088,44132.86402867165,24777.069849423908,0.0,68909.93387809556,21060.50937201032,1534.385814029465,0.0,0.8867994549993785,2.8173582701241537,0.0014959080323721466,354382.91620437213,1554756.1310835076,4.38722088450472,1554756.1310835076,4.38722088450472,0.85,0.0955775046544624,4.564652377983593,1.266992375724949,1.0,0.0,4.564652377981306,1.2848279122887676,1.2851247502604333,3.5527344435195287,19307.872242883386,1968.8550364174705,2034.6934298245008,2034.6934298245008,7.5939037947784795,5.0347136435774855,0.5520508045351136,4.482662839042372,3.429745831677236,3.429745831677236,0.9799273804792102,0.0,0.0,0.00023102122544330347,0.9986342573749393,0.00023133717248052113,198.99385155990765,0.0,0.0,0.0,0.029112668315018676,7.806741821071463e-05,0.00015295380723258882,0.0006981809599058805,0.09557750465446406,0.08125308636737667,0.014324418287087385,0.09557751034942673,0.08125308636737526,0.014324418287087136,0.42772335258740274,0.42772335258740274,0.07540499059832981,0.0,4.796644028678031,4.76092439336378,4.999363278894407,4.798142049400667,4.762655470395259,4.999537952833748,24777.069849423908,21060.50937201032,0.85,0.9189866606899886,0.6947625860407656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520149815891852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.471176090236,1534.385814029465,0.42772335258740274,0.07540499059832981,6.112851554438009,3.429745831677236
3738.0,-30.086516363097484,5.03470313451123,35.002640487216276,24.077667749393754,4.9854918825799395,-26.579329621204074,-40.08865786073727,1.4783051406865164,-0.2212572282387555,-5.019724755805796,40.00516106045384,47876.000576653496,15451.261087950652,15451.261087950652,63327.26166460415,87595.54134080223,87595.54134080223,15451.261087950652,103046.80242875288,103046.80242875288,103046.80242875288,127823.84300029774,103686.63138598048,63967.09062183174,44132.823071276376,24777.040571544858,0.0,68909.86364282123,21060.48448581313,1534.383499322658,0.0,0.8867996659163753,2.817357663896212,0.0014959080323721466,354383.4063865484,1554755.7699497319,4.387213797064362,1554755.7699497319,4.387213797064362,0.85,0.09557734413198739,4.564652377983593,1.2669920301018283,1.0,0.0,4.564652377982445,1.2848277595379596,1.2851245974743348,3.552734865897589,19307.852905332496,1968.8530645360543,2034.6934298245008,2034.6934298245008,7.593901303000411,5.03470313451123,0.5521132456733051,4.482589888837925,3.4298005223549772,3.4298005223549772,0.9799430063871364,0.0,0.0,0.00023102122544330347,0.9986260265782044,0.00023133907918953254,198.99378677419693,0.0,0.0,0.0,0.029112668315018676,7.806818212220005e-05,0.00015295304332110343,0.0006981774729155022,0.09557734413198991,0.08125293006987892,0.014324414062110996,0.0955773683316322,0.08125293006987677,0.014324414062110618,0.4277226765017554,0.4277226765017554,0.07540499421616276,0.0,4.796995313307832,4.7613353640001606,4.999375322352421,4.798467527567027,4.763046486523308,4.99949096599255,24777.040571544858,21060.48448581313,0.85,0.9189868955893855,0.694762665977805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145096287231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46986967194,1534.383499322658,0.4277226765017554,0.07540499421616276,6.112851554438009,3.4298005223549772
