time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3739.0,-30.086437111928046,5.034692644892133,35.00263609371816,24.077678052149736,4.98551762700782,-26.5792557206982,-40.088579000998266,1.478336235777962,-0.22085447486563226,-5.019691040852265,40.0051530040629,47875.99342072416,15451.258754291597,15451.258754291597,63327.25217501576,87595.470436889,87595.470436889,15451.258754291597,103046.7291911806,103046.7291911806,103046.7291911806,127823.74308244267,103686.53593304385,63967.05891687903,44132.75224018313,24777.013891262068,0.0,68909.7661314452,21060.461807572756,1534.3813747083614,0.0,0.8867998666896956,2.8173563012344855,0.0014959080323721466,354383.8721658719,1554755.422543906,4.387207050483921,1554755.422543906,4.387207050483921,0.85,0.09557718515135369,4.564652377983593,1.266991750965826,1.0,0.0,4.5646523779827115,1.284827614061942,1.2851244519647074,3.552735268159896,19307.8351307049,1968.8512520284605,2034.6934298245008,2034.6934298245008,7.5939001560664225,5.034692644892133,0.5521749037737669,4.482517741118366,3.4298552081926195,3.4298552081926195,0.9799586309121769,0.0,0.0,0.00023102122544330347,0.998617783595195,0.00023134098875306176,198.99372189203143,0.0,0.0,0.0,0.029112668315018676,7.806887934413085e-05,0.00015295234609917263,0.0006981742903397579,0.09557718515135463,0.08125277517236161,0.014324409978993029,0.0955772113999127,0.0812527751723608,0.014324409978992888,0.4277220011817183,0.4277220011817183,0.07540499741658482,0.0,4.797350818144139,4.761750728978427,4.999390600406173,4.798836565986619,4.763476082264106,4.9995158234820565,24777.013891262068,21060.461807572756,0.85,0.9189880582995913,0.6947635452629578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014036901595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.468568459208,1534.3813747083614,0.4277220011817183,0.07540499741658482,6.112851554438009,3.4298552081926195
3740.0,-30.0863577597449,5.034682137916182,35.0026317061024,24.07768905339765,4.985539035594606,-26.579182162872574,-40.088496439252026,1.4783634387222653,-0.22034625896390025,-5.019660227693704,40.00514438840185,47875.96919156857,15451.260837114218,15451.260837114218,63327.23002868279,87595.42257724809,87595.42257724809,15451.260837114218,103046.6834143623,103046.6834143623,103046.6834143623,127823.66832384765,103686.46148869702,63967.00810301738,44132.72598408849,24776.984909485353,0.0,68909.71089357384,21060.43717306255,1534.379186180367,0.0,0.8868000547185932,2.8173532114997024,0.0014959080323721466,354384.2978566949,1554755.051021428,4.387200732155848,1554755.051021428,4.387200732155848,0.85,0.09557702707559186,4.564652377983593,1.2669914471032095,1.0,0.0,4.564652377985201,1.2848274867950655,1.285124324668428,3.552735620071359,19307.82126816082,1968.8498384423654,2034.6934298245008,2034.6934298245008,7.593901179720692,5.034682137916182,0.5522352457619562,4.4824468921542255,3.4299098823817102,3.4299098823817102,0.9799742521090601,0.0,0.0,0.00023102122544330347,0.998609530179196,0.00023134290076507456,198.9936569272094,0.0,0.0,0.0,0.029112668315018676,7.806960930275532e-05,0.00015295161614054816,0.0006981709583323868,0.09557702707559367,0.08125262109788463,0.014324405977709039,0.09557699052357016,0.08125262109788309,0.014324405977708768,0.42772132701474,0.42772132701474,0.07540500048733931,0.0,4.79773180245661,4.762191364781643,4.999432545196214,4.799313968729791,4.764012304112782,4.999658917374973,24776.984909485353,21060.43717306255,0.85,0.918988473576492,0.6947637505766003,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135634706575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.467272245533,1534.379186180367,0.42772132701474,0.07540500048733931,6.112851554438009,3.4299098823817102
3741.0,-30.086278330376732,5.034671653495224,35.00262732290576,24.077694152388744,4.985564231113977,-26.579108156848175,-40.08841380765659,1.4783940575854326,-0.22003242484760221,-5.01962629464157,40.00513574188695,47875.94500802943,15451.258130514923,15451.258130514923,63327.20313854435,87595.33044778668,87595.33044778668,15451.258130514923,103046.5885783016,103046.5885783016,103046.5885783016,127823.54290137545,103686.34447675294,63966.95903699568,44132.65048861918,24776.95432307385,0.0,68909.60481169303,21060.41117461277,1534.3768289761929,0.0,0.8868002587383194,2.8173530447112607,0.0014959080323721466,354384.7666500243,1554754.6781685445,4.387193876490622,1554754.6781685445,4.387193876490622,0.85,0.09557686804370283,4.564652377983593,1.2669911338994275,1.0,0.0,4.564652377985968,1.2848273435471063,1.2851241813873737,3.5527360161729282,19307.799478954494,1968.8476165616694,2034.6934298245008,2034.6934298245008,7.593899849496069,5.034671653495224,0.552296967757381,4.482374685737843,3.4299645338521185,3.4299645338521185,0.979989866814891,0.0,0.0,0.00023102122544330347,0.9986012688088853,0.0002313448146514591,198.99359189923925,0.0,0.0,0.0,0.029112668315018676,7.807033988525974e-05,0.00015295088555804373,0.0006981676234772207,0.09557686804370201,0.08125246604222641,0.014324402001475596,0.09557686002302695,0.0812524660422271,0.014324402001475717,0.42772065558021544,0.42772065558021544,0.0754050050823271,0.0,4.798091387468844,4.762608155535133,4.999466976994881,4.799593869793966,4.764339625997991,4.999669229831795,24776.95432307385,21060.41117461277,0.85,0.9189894980764507,0.6947644691746299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013089436593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.465980697205,1534.3768289761929,0.42772065558021544,0.0754050050823271,6.112851554438009,3.4299645338521185
3742.0,-30.086198757423094,5.034661215558466,35.00262296877163,24.07770400112497,4.985592760122206,-26.579033688249698,-40.08833110621197,1.478427690948818,-0.2197037890497313,-5.019590456433876,40.005127822004695,47875.921164861174,15451.252552410955,15451.252552410955,63327.17371727213,87595.24471300642,87595.24471300642,15451.252552410955,103046.49726541738,103046.49726541738,103046.49726541738,127823.42449553286,103686.23532302043,63966.91177487532,44132.58172016124,24776.927230115485,0.0,68909.50895027672,21060.38814559816,1534.3746288483264,0.0,0.8868004698231922,2.8173529056623425,0.0014959080323721466,354385.2617640672,1554754.3366493948,4.387186783417861,1554754.3366493948,4.387186783417861,0.85,0.09557670946125521,4.564652377983593,1.2669908141018822,1.0,0.0,4.564652377983664,1.28482718619608,1.2851240239999941,3.5527364512716435,19307.77915305343,1968.8455438965836,2034.6934298245008,2034.6934298245008,7.593897108000038,5.034661215558466,0.5523595529472471,4.482301662611219,3.4300191746149897,3.4300191746149897,0.9800054784614256,0.0,0.0,0.00023102122544330347,0.9985929925782953,0.0002313467320122318,198.9935267537598,0.0,0.0,0.0,0.029112668315018676,7.807107109166091e-05,0.00015295015435164256,0.0006981642857741827,0.095576709461262,0.08125231127025283,0.014324398191009167,0.0955767410092746,0.08125231127024707,0.014324398191008149,0.4277199851788113,0.4277199851788113,0.07540501046887658,0.0,4.798436892756513,4.7630122741772425,4.999479336486502,4.799886667384158,4.764696666187831,4.99959692277298,24776.927230115485,21060.38814559816,0.85,0.9189903495462048,0.6947650896686431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012614941751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.464693340222,1534.3746288483264,0.4277199851788113,0.07540501046887658,6.112851554438009,3.4300191746149897
3743.0,-30.08611904735868,5.034650797628754,35.00261864641492,24.077714199107163,4.985618936303817,-26.57895933156237,-40.08824840476734,1.4784592205075064,-0.21931763703946672,-5.0195566698685985,40.00512003932382,47875.89802772116,15451.250151565457,15451.250151565457,63327.14817928662,87595.17147642499,87595.17147642499,15451.250151565457,103046.42162799045,103046.42162799045,103046.42162799045,127823.32336586411,103686.13752496609,63966.86407626227,44132.52605411536,24776.901737873668,0.0,68909.42779198903,21060.366477192616,1534.3725683997936,0.0,0.8868006699686817,2.8173517699279826,0.0014959080323721466,354385.72853464057,1554754.001046663,4.387180057942679,1554754.001046663,4.387180057942679,0.85,0.09557655215856717,4.564652377983593,1.2669904866116122,1.0,0.0,4.564652377983289,1.2848270386875724,1.2851238764574073,3.552736859154445,19307.7609417332,1968.8436868587337,2034.6934298245008,2034.6934298245008,7.593895928045624,5.034650797628754,0.5524212296216291,4.482229568007125,3.43007381192656,3.43007381192656,0.9800210891218742,0.0,0.0,0.00023102122544330347,0.9985847021612736,0.00023134865269144994,198.99346149607211,0.0,0.0,0.0,0.029112668315018676,7.807180230439293e-05,0.00015294942313891054,0.0006981609480422467,0.09557655215856543,0.08125215770606772,0.014324394452497714,0.09557659570530866,0.0812521577060692,0.014324394452497972,0.4277193151129894,0.4277193151129894,0.07540501517257665,0.0,4.79878454764696,4.763418747848334,4.999492682774417,4.800239032829154,4.765108672726569,4.9996103149130136,24776.901737873668,21060.366477192616,0.85,0.918991061287678,0.6947655721687317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520121395894692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.463411507382,1534.3725683997936,0.4277193151129894,0.07540501517257665,6.112851554438009,3.43007381192656
3744.0,-30.08603931453351,5.034640349423857,35.00261432697223,24.07772010136398,4.985639163465272,-26.578885549303934,-40.0881658430211,1.4784853982356874,-0.21888420838280354,-5.019526850176581,40.00511147948575,47875.87539027501,15451.2537845876,15451.2537845876,63327.12917486261,87595.10573773365,87595.10573773365,15451.2537845876,103046.35952232126,103046.35952232126,103046.35952232126,127823.23264195397,103686.04448487563,63966.81413741685,44132.478163843094,24776.873119632717,0.0,68909.35128347581,21060.342151687808,1534.370419655126,0.0,0.8868008527379075,2.8173495485601325,0.0014959080323721466,354386.1405021838,1554753.631931627,4.3871739163626975,1554753.631931627,4.3871739163626975,0.85,0.09557639584559921,4.564652377983593,1.2669901986839252,1.0,0.0,4.564652377984201,1.2848269162171997,1.2851237539587397,3.552737197803178,19307.743616410185,1968.8419201674565,2034.6934298245008,2034.6934298245008,7.593897713583477,5.034640349423857,0.5524811085509294,4.482159240872928,3.430128437877028,3.430128437877028,0.9800366965362937,0.0,0.0,0.00023102122544330347,0.9985764094512319,0.0002313505739338077,198.99339621979328,0.0,0.0,0.0,0.029112668315018676,7.807253228828496e-05,0.0001529486931550185,0.000698157615919538,0.095576395845603,0.08125200507989878,0.014324390765704213,0.09557640619934218,0.08125200507989556,0.014324390765703646,0.4277186457279173,0.4277186457279173,0.0754050193981025,0.0,4.799144897137296,4.763834133917442,4.999540202563026,4.800642641793786,4.765552192104849,4.999786985594767,24776.873119632717,21060.342151687808,0.85,0.9189918058341698,0.6947660150409144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116634184286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.462135073756,1534.370419655126,0.4277186457279173,0.0754050193981025,6.112851554438009,3.430128437877028
3745.0,-30.08595942106317,5.03462995931211,35.002610020410316,24.0777350840159,4.9856682952715055,-26.578810731933647,-40.08808307172728,1.4785196061420023,-0.21847397816782177,-5.019490094365971,40.005103215782114,47875.85277744671,15451.246813409634,15451.246813409634,63327.09959085634,87595.04090165408,87595.04090165408,15451.246813409634,103046.28771506372,103046.28771506372,103046.28771506372,127823.13092412683,103685.95635947914,63966.76823527178,44132.43124911928,24776.84320906311,0.0,68909.2744581824,21060.316727703645,1534.3680374445762,0.0,0.8868010697371858,2.8173484427930156,0.0014959080323721466,354386.6482946994,1554753.2755864807,4.387166624555182,1554753.2755864807,4.387166624555182,0.85,0.09557623676721703,4.564652377983593,1.2669899162510414,1.0,0.0,4.5646523779821555,1.2848267561783264,1.2851235938828922,3.5527376403344806,19307.72720626965,1968.8402467988203,2034.6934298245008,2034.6934298245008,7.593894287427054,5.03462995931211,0.5525440847701057,4.482085874542005,3.430183037331265,3.430183037331265,0.9800522963803615,0.0,0.0,0.00023102122544330347,0.9985681001076043,0.00023135249906181554,198.99333081203915,0.0,0.0,0.0,0.029112668315018676,7.807326413126105e-05,0.0001529479613120424,0.0006981542753107569,0.09557623676721748,0.0812518498669293,0.014324386900288187,0.0955762436858815,0.08125184986692892,0.014324386900288118,0.42771797769911307,0.42771797769911307,0.07540502532317887,0.0,4.7995052418706905,4.764255518090181,4.999553630556477,4.801016116198127,4.76601071280794,4.999677235690854,24776.84320906311,21060.316727703645,0.85,0.9189924010778318,0.694766461465215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111871117323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.460861753108,1534.3680374445762,0.42771797769911307,0.07540502532317887,6.112851554438009,3.430183037331265
3746.0,-30.085879424343037,5.034619597840333,35.0026057515181,24.077745142299705,4.985695659305241,-26.57873599847093,-40.08800037028266,1.4785522334331496,-0.2181208039035596,-5.019455611142415,40.00509569987249,47875.83069601926,15451.243376613258,15451.243376613258,63327.07407263252,87594.96132638514,87594.96132638514,15451.243376613258,103046.2047029984,103046.2047029984,103046.2047029984,127823.02344660141,103685.85263620909,63966.72200584335,44132.36736707304,24776.818743603017,0.0,68909.18611067606,21060.295932062563,1534.3660178935527,0.0,0.8868012724615546,2.8173478225294466,0.0014959080323721466,354387.1246912638,1554752.951487554,4.3871598124283695,1554752.951487554,4.3871598124283695,0.85,0.09557608032218312,4.564652377983593,1.266989612388425,1.0,0.0,4.564652377982963,1.2848266035342684,1.2851234412035684,3.5527380624181215,19307.70789159413,1968.838277250043,2034.6934298245008,2034.6934298245008,7.593892598329165,5.034619597840333,0.552606062204454,4.482013535635879,3.4302376368965946,3.4302376368965946,0.9800678962561699,0.0,0.0,0.00023102122544330347,0.9985597801001843,0.0002313544266925365,198.99326531979887,0.0,0.0,0.0,0.029112668315018676,7.807399536298272e-05,0.00015294723008032075,0.0006981509374921397,0.09557608032218444,0.08125169705110899,0.014324383271075453,0.09557611869441052,0.08125169705110787,0.014324383271075256,0.4277173113961321,0.4277173113961321,0.07540503057133995,0.0,4.799858117208373,4.764669068166313,4.999561664323721,4.801334807238845,4.7663886201415835,4.999659371063899,24776.818743603017,21060.295932062563,0.85,0.9189932089884499,0.6947670317731685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107098456896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.459594308482,1534.3660178935527,0.4277173113961321,0.07540503057133995,6.112851554438009,3.4302376368965946
3747.0,-30.085799363339593,5.0346091905160755,35.00260148456816,24.077756492793583,4.98571448774158,-26.57866206074121,-40.08792151054365,1.4785771851431966,-0.21755870788115317,-5.019426998641257,40.00508721865908,47875.82722957891,15451.24887891093,15451.24887891093,63327.07610848984,87594.92712727931,87594.92712727931,15451.24887891093,103046.17600619025,103046.17600619025,103046.17600619025,127822.96674792575,103685.7903433188,63966.69044561842,44132.33321966709,24776.790741735498,0.0,68909.12396140258,21060.272130475172,1534.3639337125253,0.0,0.8868014488010765,2.8173437666973413,0.0014959080323721466,354387.5199823355,1554752.5857631343,4.387153886910665,1554752.5857631343,4.387153886910665,0.85,0.09557592563962213,4.564652377983593,1.2669893447915093,1.0,0.0,4.564652377983385,1.2848264867998007,1.2851233244421312,3.5527383852064442,19307.696291815584,1968.8370944018177,2034.6934298245008,2034.6934298245008,7.593895302568339,5.0346091905160755,0.5526653871831311,4.481943803332944,3.430292227784795,3.430292227784795,0.9800834936527986,0.0,0.0,0.00023102122544330347,0.9985514534818836,0.00023135635588706778,198.99319977497385,0.0,0.0,0.0,0.029112668315018676,7.807469263291261e-05,0.00015294653281039086,0.0006981477546972962,0.09557592563962859,0.08125154590626216,0.014324379733366435,0.09557587028485673,0.08125154590625666,0.014324379733365467,0.42771664627946404,0.42771664627946404,0.07540503495967106,0.0,4.800249339582649,4.765119721152416,4.999615113755397,4.801868290760126,4.766976561750141,4.999883319821663,24776.790741735498,21060.272130475172,0.85,0.9189940673743093,0.6947676080803921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201023196317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.458331595404,1534.3639337125253,0.42771664627946404,0.07540503495967106,6.112851554438009,3.430292227784795
3748.0,-30.085719124145424,5.034598870260463,35.002597236270134,24.07777098650115,4.985746789557304,-26.578586615205115,-40.08783866940064,1.4786142806170113,-0.2172319402675953,-5.019387945898795,40.00507922803808,47875.80577046448,15451.238430673577,15451.238430673577,63327.04420113806,87594.84540916255,87594.84540916255,15451.238430673577,103046.08383983612,103046.08383983612,103046.08383983612,127822.84496736762,103685.68663173844,63966.64699304038,44132.266265220074,24776.761127531492,0.0,68909.02739275157,21060.246958401767,1534.3615122916992,0.0,0.8868016765011459,2.817344027809018,0.0014959080323721466,354388.0595093182,1554752.2411939576,4.387146235532457,1554752.2411939576,4.387146235532457,0.85,0.0955757670457755,4.564652377983593,1.2669890156527979,1.0,0.0,4.564652377983496,1.2848263132517985,1.2851231508540335,3.5527388650928247,19307.67697931684,1968.8351250750093,2034.6934298245008,2034.6934298245008,7.593890167525777,5.034598870260463,0.5527293830741762,4.4818694871862865,3.4303467875717115,3.4303467875717115,0.9800990821633462,0.0,0.0,0.00023102122544330347,0.9985431084062819,0.0002313582893902531,198.99313408430987,0.0,0.0,0.0,0.029112668315018676,7.807542511221882e-05,0.00015294580033108464,0.0006981444111838893,0.09557576704577213,0.08125139120055523,0.014324375845216893,0.09557575285253724,0.0812513912005581,0.014324375845217402,0.42771598463845617,0.42771598463845617,0.07540504142071103,0.0,4.8006159020964105,4.765551152182809,4.999613024729854,4.802156005631218,4.767350888576004,4.999678929455115,24776.761127531492,21060.246958401767,0.85,0.9189948922105862,0.6947682703108427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097536969512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.457072836696,1534.3615122916992,0.42771598463845617,0.07540504142071103,6.112851554438009,3.4303467875717115
3749.0,-30.085638816627643,5.034588552054797,35.00259302864179,24.077776085492246,4.985771887026383,-26.578511828699252,-40.08775212625039,1.4786448990980048,-0.21692733982445134,-5.019355524149047,40.00507191603737,47875.767305820475,15451.238184679918,15451.238184679918,63327.00549050039,87594.75372986855,87594.75372986855,15451.238184679918,103045.99191454847,103045.99191454847,103045.99191454847,127822.73032168718,103685.56962185711,63966.58319780916,44132.20713783106,24776.73840713871,0.0,68908.94554496977,21060.227646067902,1534.3596369842298,0.0,0.8868018679940635,2.8173438060864786,0.0014959080323721466,354388.5074273607,1554751.9258880923,4.387139800820914,1554751.9258880923,4.387139800820914,0.85,0.09557561321907664,4.564652377983593,1.2669887024490163,1.0,0.0,4.564652377986232,1.284826170005889,1.2851230075750295,3.55273926118945,19307.655190494625,1968.8329032334818,2034.6934298245008,2034.6934298245008,7.59389004662616,5.034588552054797,0.5527904310346283,4.4817981210201685,3.430401356278795,3.430401356278795,0.9801146732225129,0.0,0.0,0.00023102122544330347,0.9985347563001781,0.00023136022455472167,198.9930683377538,0.0,0.0,0.0,0.029112668315018676,7.807619033136534e-05,0.00015294503511193813,0.0006981409182244924,0.09557561321907666,0.08125124087265326,0.014324372346423404,0.09557564915573157,0.08125124087265323,0.0143243723464234,0.4277153249122798,0.4277153249122798,0.07540504620621795,0.0,4.800966101611607,4.765960475380723,4.999627199103486,4.802428184324583,4.767659214363505,4.99974554823865,24776.73840713871,21060.227646067902,0.85,0.9189954219974732,0.6947685373385505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092743665776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455820316442,1534.3596369842298,0.4277153249122798,0.07540504620621795,6.112851554438009,3.430401356278795
3750.0,-30.085558420390555,5.034578221952036,35.00258882655655,24.077781638503097,4.985794293050661,-26.57843723146702,-40.08766942480577,1.478673104127127,-0.21655619282847738,-5.019324217715465,40.00506366223348,47875.74715091144,15451.239612331256,15451.239612331256,63326.9867632427,87594.67635307161,87594.67635307161,15451.239612331256,103045.91596540286,103045.91596540286,103045.91596540286,127822.62626847425,103685.46563903205,63966.53643687187,44132.143557955744,24776.710303071395,0.0,68908.85386102714,21060.203757610685,1534.3574790801101,0.0,0.8868020572205068,2.8173425782200887,0.0014959080323721466,354388.9399373335,1554751.5699701372,4.387133442271261,1554751.5699701372,4.387133442271261,0.85,0.09557545853793842,4.564652377983593,1.2669883821019905,1.0,0.0,4.5646523779819175,1.284826038051133,1.2851228755897874,3.5527396260644046,19307.63582748645,1968.8309287561453,2034.6934298245008,2034.6934298245008,7.5938907482804305,5.034578221952036,0.5528509577128551,4.481727264239181,3.4304559084038533,3.4304559084038533,0.980130259543958,0.0,0.0,0.00023102122544330347,0.9985263950426151,0.00023136216187198932,198.99300251860808,0.0,0.0,0.0,0.029112668315018676,7.807692158842538e-05,0.00015294430385487807,0.0006981375802902144,0.09557545853794541,0.08125108988936164,0.014324368648583777,0.09557549347919005,0.08125108988935568,0.014324368648582728,0.4277146656643809,0.4277146656643809,0.07540505063655198,0.0,4.801314652010092,4.766364170414249,4.999662320126276,4.802768024886973,4.768038283353292,4.99986233507974,24776.710303071395,21060.203757610685,0.85,0.9189963729618585,0.6947691692487804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087946283715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.454571839575,1534.3574790801101,0.4277146656643809,0.07540505063655198,6.112851554438009,3.4304559084038533
3751.0,-30.085477899858024,5.034567923592793,35.002584635931484,24.077796970400982,4.985821136340724,-26.57836207861695,-40.08758661858735,1.4787053150996592,-0.216097743100363,-5.019289489664926,40.005055591866366,47875.727183836774,15451.235803109093,15451.235803109093,63326.962986945866,87594.62363360403,87594.62363360403,15451.235803109093,103045.85943671313,103045.85943671313,103045.85943671313,127822.54117488398,103685.388292458,63966.49184269072,44132.10716640809,24776.681738170853,0.0,68908.78890457895,21060.179477445225,1534.3552184973146,0.0,0.8868022631972301,2.81734060101457,0.0014959080323721466,354389.4197186962,1554751.2219623434,4.387126520866392,1554751.2219623434,4.387126520866392,0.85,0.09557530251430069,4.564652377983593,1.2669880853826183,1.0,0.0,4.564652377982835,1.2848258873549552,1.285122724858794,3.5527400427623306,19307.621424508416,1968.8294600611234,2034.6934298245008,2034.6934298245008,7.5938888761447565,5.034567923592793,0.5529130056893345,4.481654917903459,3.430510439742945,3.430510439742945,0.9801458399265558,0.0,0.0,0.00023102122544330347,0.9985180209339454,0.0002313641021993995,198.99293659774725,0.0,0.0,0.0,0.029112668315018676,7.807765377825258e-05,0.00015294357166505088,0.0006981342380981785,0.09557530251429945,0.08125093761285844,0.014324364901441008,0.09557530779153887,0.0812509376128595,0.014324364901441195,0.427714006730544,0.427714006730544,0.07540505606296065,0.0,4.801676939285301,4.766786394139785,4.999683969291766,4.803191746564551,4.768541106861051,4.999836603144729,24776.681738170853,21060.179477445225,0.85,0.9189968942080453,0.6947695344077577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083143604945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.453327816971,1534.3552184973146,0.427714006730544,0.07540505606296065,6.112851554438009,3.430510439742945
3752.0,-30.085397360327654,5.034557620202157,35.00258046113908,24.07780762240293,4.985844655682717,-26.57828724109949,-40.08750388221813,1.4787345364545594,-0.2156582672504328,-5.019257645533781,40.005047671777646,47875.70752088014,15451.236406876382,15451.236406876382,63326.943927756525,87594.56445553564,87594.56445553564,15451.236406876382,103045.80086241203,103045.80086241203,103045.80086241203,127822.4561008241,103685.30295336367,63966.44601870817,44132.06326072833,24776.65523841207,0.0,68908.7184991404,21060.156952650257,1534.353141370326,0.0,0.8868024539514001,2.817338536670954,0.0014959080323721466,354389.85965805204,1554750.8804348644,4.3871201109846405,1554750.8804348644,4.3871201109846405,0.8499999999999999,0.09557514862779226,4.564652377983593,1.2669877952570094,1.0,0.0,4.56465237798428,1.2848257506454688,1.285122588117723,3.552740420785005,19307.60553321502,1968.8278396001715,2034.6934298245008,2034.6934298245008,7.593889172880999,5.034557620202157,0.5529737563785284,4.481583863823628,3.43056496344116,3.43056496344116,0.9801614181260457,0.0,0.0,0.00023102122544330347,0.998509644925283,0.00023136604299960512,198.99287066137688,0.0,0.0,0.0,0.029112668315018676,7.807838535679891e-05,0.00015294284008650455,0.0006981308986964273,0.0955751486277985,0.08125078719954602,0.01432436142825249,0.09557512893480874,0.08125078719954071,0.014324361428251553,0.4277133494411608,0.4277133494411608,0.07540506149235038,0.0,4.802049388745218,4.767218035609233,4.999720009940972,4.803599378283366,4.769004954958405,4.999924725850121,24776.65523841207,21060.156952650257,0.85,0.9189975565798179,0.6947699589200365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078333504247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.452088964294,1534.353141370326,0.4277133494411608,0.07540506149235038,6.112851554438009,3.43056496344116
3753.0,-30.085316647011172,5.034547337989165,35.002576299031155,24.07781258169564,4.985870605603086,-26.578212004084516,-40.08742104107512,1.4787659626764404,-0.21537907661542022,-5.01922374982044,40.00503969165581,47875.68838026535,15451.233865558908,15451.233865558908,63326.92224582426,87594.46821117675,87594.46821117675,15451.233865558908,103045.70207673566,103045.70207673566,103045.70207673566,127822.32948475303,103685.18158355034,63966.401752638936,44131.97758990156,24776.62740801738,0.0,68908.60499791894,21060.133296814773,1534.3509365119355,0.0,0.8868026553644629,2.8173388216001167,0.0014959080323721466,354390.32794130495,1554750.5363187143,4.38711334293586,1554750.5363187143,4.38711334293586,0.85,0.09557499409887292,4.564652377983593,1.2669875106262043,1.0,0.0,4.564652377985772,1.2848256036207426,1.2851224410590292,3.5527408273309877,19307.58293251451,1968.8255349700978,2034.6934298245008,2034.6934298245008,7.593887923888184,5.034547337989165,0.5530354137900639,4.4815119241991015,3.43061946845764,3.43061946845764,0.9801769909878971,0.0,0.0,0.00023102122544330347,0.9985012509191201,0.00023136798800266748,198.9928045827746,0.0,0.0,0.0,0.029112668315018676,7.80791178681346e-05,0.00015294210757516887,0.000698127555036817,0.095574994098872,0.08125063615812694,0.014324357940745061,0.09557502296694805,0.08125063615812772,0.014324357940745198,0.4277126943201661,0.4277126943201661,0.07540506781164107,0.0,4.802395629538296,4.767620197703025,4.999748413178679,4.803844673204992,4.769293086607263,4.999926480599413,24776.62740801738,21060.133296814773,0.85,0.918998755637801,0.6947708255262345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520073522271855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450853176224,1534.3509365119355,0.4277126943201661,0.07540506781164107,6.112851554438009,3.43061946845764
3754.0,-30.08523583463674,5.034537079230341,35.002572160188606,24.077827983442717,4.985897232208109,-26.578136610263336,-40.0873382348567,1.478798007834724,-0.2149203386352383,-5.01918966278559,40.00503204509583,47875.66958615881,15451.231051058963,15451.231051058963,63326.90063721777,87594.41662011949,87594.41662011949,15451.231051058963,103045.64767117845,103045.64767117845,103045.64767117845,127822.24904834921,103685.10513198956,63966.35809802888,44131.9411488452,24776.601377170762,0.0,68908.54252601597,21060.111170595148,1534.3488346433287,0.0,0.8868028565431293,2.817336765769725,0.0014959080323721466,354390.7988682319,1554750.2065863602,4.387106582765544,1554750.2065863602,4.387106582765544,0.85,0.09557484008919966,4.564652377983593,1.2669871748937296,1.0,0.0,4.564652377984082,1.2848254537004133,1.2851222911040634,3.552741241883854,19307.56869620005,1968.8240832700312,2034.6934298245008,2034.6934298245008,7.593886540633143,5.034537079230341,0.5530971575164703,4.4814399217138705,3.4306739626903906,3.4306739626903906,0.980192560768683,0.0,0.0,0.00023102122544330347,0.9984928466874156,0.0002313699354078859,198.99273842311916,0.0,0.0,0.0,0.029112668315018676,7.807985007700316e-05,0.0001529413753663003,0.0006981242127578639,0.09557484008920192,0.08125048552079188,0.014324354568410035,0.09557484398147434,0.08125048552078996,0.014324354568409697,0.42771203943322783,0.42771203943322783,0.07540507440354334,0.0,4.802757479663569,4.7680420318909,4.9997693586715855,4.8042693241503684,4.769793972815648,4.99991795888667,24776.601377170762,21060.111170595148,0.85,0.918999275210459,0.6947711826597357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068700661108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44962355432,1534.3488346433287,0.42771203943322783,0.07540507440354334,6.112851554438009,3.4306739626903906
3755.0,-30.085154944767364,5.034526815377866,35.00256803649908,24.077833291981392,4.9859208391610625,-26.57806144867476,-40.08725542863829,1.4788273430684669,-0.21458590253178045,-5.019157819199204,40.00502420877545,47875.65130736686,15451.231662296952,15451.231662296952,63326.88296966381,87594.3328183483,87594.3328183483,15451.231662296952,103045.56448064525,103045.56448064525,103045.56448064525,127822.13957198567,103684.99504867439,63966.3135376931,44131.868345534764,24776.575091340415,0.0,68908.44343687518,21060.088827639353,1534.3467657591314,0.0,0.8868030469903712,2.8173360838851846,0.0014959080323721466,354391.23880140553,1554749.8686712787,4.387100183203266,1554749.8686712787,4.387100183203266,0.85,0.0955746872853045,4.564652377983593,1.2669869243307037,1.0,0.0,4.564652377984376,1.2848253164582475,1.28512215383019,3.552741621379725,19307.54819719812,1968.8219929535694,2034.6934298245008,2034.6934298245008,7.593886841041046,5.034526815377866,0.5531578871413583,4.481368928236508,3.4307284468614605,3.4307284468614605,0.980208127674703,0.0,0.0,0.00023102122544330347,0.9984844344728872,0.0002313718846956914,198.99267220006413,0.0,0.0,0.0,0.029112668315018676,7.808058229222058e-05,0.00015294064315108288,0.0006981208704499305,0.0955746872853055,0.08125033599025762,0.014324351295047886,0.09557471250357917,0.08125033599025676,0.014324351295047735,0.42771138619508303,0.42771138619508303,0.07540508078003384,0.0,4.803108328780297,4.768448605554283,4.999803491246723,4.804571916667442,4.770135252724799,5.000000573793216,24776.575091340415,21060.088827639353,0.85,0.9190003403236868,0.6947719164665824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063873136093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44839860732,1534.3467657591314,0.42771138619508303,0.07540508078003384,6.112851554438009,3.4307284468614605
3756.0,-30.08507394197235,5.0345165870319235,35.002563931056464,24.077848519105487,4.985948507524847,-26.57798577928551,-40.08717255257068,1.478860344837998,-0.2141548870954466,-5.019122786022034,40.00501649287804,47875.63319715237,15451.22740151311,15451.22740151311,63326.86059866548,87594.2756731439,87594.2756731439,15451.22740151311,103045.50307465701,103045.50307465701,103045.50307465701,127822.05110167395,103684.91343362612,63966.27095763458,44131.82497332393,24776.548027016943,0.0,68908.37300034087,21060.0658229644,1534.344581334841,0.0,0.88680325323502,2.8173345034786137,0.0014959080323721466,354391.72280067654,1554749.535949088,4.387093252805847,1554749.535949088,4.387093252805847,0.85,0.09557453316786604,4.564652377983593,1.26698657321278,1.0,0.0,4.564652377982013,1.28482516206257,1.2851219993988419,3.552742048307813,19307.532999372463,1968.8204432066468,2034.6934298245008,2034.6934298245008,7.593884746974303,5.0345165870319235,0.5532200387026931,4.48129654832923,3.4307829123980147,3.4307829123980147,0.9802236892565757,0.0,0.0,0.00023102122544330347,0.9984760105911675,0.0002313738367199456,198.99260588460308,0.0,0.0,0.0,0.029112668315018676,7.808131513143629e-05,0.00015293991031186717,0.0006981175252936618,0.09557453316786937,0.08125018525864407,0.014324347909225307,0.09557454504998919,0.08125018525864124,0.014324347909224804,0.4277107336313907,0.4277107336313907,0.07540508779817492,0.0,4.803466995004101,4.768867483972599,4.99981996082181,4.804967898926577,4.770609395433269,4.99995245647159,24776.548027016943,21060.0658229644,0.85,0.9190009550559585,0.6947723638303801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520059040984947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44717790655,1534.344581334841,0.4277107336313907,0.07540508779817492,6.112851554438009,3.4307829123980147
3757.0,-30.084992878949766,5.0345063374799315,35.00255983892748,24.077854107040935,4.985970573930586,-26.57791061592828,-40.08708974635226,1.478888310909094,-0.21378494519223068,-5.019092208637029,40.00500866978123,47875.61571145934,15451.229946238996,15451.229946238996,63326.84565769833,87594.20004800131,87594.20004800131,15451.229946238996,103045.4299942403,103045.4299942403,103045.4299942403,127821.95215652022,103684.8107406215,63966.22640407964,44131.760373935394,24776.522162279914,0.0,68908.28253621531,21060.043837937927,1534.3425655155088,0.0,0.8868034371893831,2.8173332064004883,0.0014959080323721466,354392.14524157665,1554749.198604337,4.387087071426256,1554749.198604337,4.387087071426256,0.85,0.09557438152551638,4.564652377983593,1.2669863446289673,1.0,0.0,4.5646523779810195,1.2848250312259635,1.2851218685320078,3.5527424100914815,19307.513876546298,1968.818493221059,2034.6934298245008,2034.6934298245008,7.593885997642265,5.0345063374799315,0.5532801846460522,4.481226152833879,3.430837371539285,3.430837371539285,0.9802392490112243,0.0,0.0,0.00023102122544330347,0.9984675805228272,0.00023137579021076867,198.99253951987913,0.0,0.0,0.0,0.029112668315018676,7.808204735935563e-05,0.00015293917808394784,0.0006981141829277487,0.09557438152552018,0.0812500367619827,0.014324344763537483,0.09557439530812539,0.08125003676197946,0.014324344763536912,0.427710082624798,0.427710082624798,0.07540509428083617,0.0,4.803823490196407,4.769279435571548,4.9998612658190495,4.805307263444774,4.7709851958112495,5.000084630324068,24776.522162279914,21060.043837937927,0.85,0.9190019447142133,0.6947730221878323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054202091137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445962164384,1534.3425655155088,0.427710082624798,0.07540509428083617,6.112851554438009,3.430837371539285
3758.0,-30.084911688165107,5.034496142644229,35.002555766249586,24.077874258533143,4.986000203134433,-26.577834581237344,-40.08700683536006,1.478923096206658,-0.21330621789621773,-5.019055668275283,40.00500105207947,47875.59821222855,15451.223380284366,15451.223380284366,63326.82159251292,87594.1565918967,87594.1565918967,15451.223380284366,103045.37997218106,103045.37997218106,103045.37997218106,127821.8747845775,103684.74362818674,63966.18524851848,44131.73153296473,24776.49481239644,0.0,68908.22634536117,21060.020590536973,1534.3403305215008,0.0,0.8868036507488094,2.8173311741344733,0.0014959080323721466,354392.6500643123,1554748.870116613,4.387079895236173,1554748.870116613,4.387079895236173,0.85,0.09557422734556312,4.564652377983593,1.266986052854918,1.0,0.0,4.564652377982432,1.2848248684862908,1.285121705754737,3.5527428600922177,19307.501379303394,1968.8172188569383,2034.6934298245008,2034.6934298245008,7.59388277064279,5.034496142644229,0.5533429947229846,4.481153147921244,3.4308918072361543,3.4308918072361543,0.9802548020674726,0.0,0.0,0.00023102122544330347,0.998459137244954,0.0002313777467956874,198.99247305060314,0.0,0.0,0.0,0.029112668315018676,7.808278052011489e-05,0.00015293844492318857,0.0006981108363037454,0.09557422734555925,0.08124988596359094,0.014324341381968312,0.09557421016427234,0.08124988596359423,0.014324341381968891,0.42770943272291007,0.42770943272291007,0.07540510185277555,0.0,4.804194862573468,4.769714669213386,4.999869725827466,4.8057494503790394,4.771524859194187,4.999973049159621,24776.49481239644,21060.020590536973,0.85,0.9190023448742564,0.6947733347870662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004935960272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.44475032887,1534.3403305215008,0.42770943272291007,0.07540510185277555,6.112851554438009,3.4308918072361543
3759.0,-30.08483043129762,5.034485955460545,35.00255172571943,24.07787925275045,4.986025889176793,-26.57775888144899,-40.08692395929245,1.4789543393281617,-0.2130283993463422,-5.019022796948409,40.00499384309802,47875.58124661127,15451.222462042122,15451.222462042122,63326.80370865339,87594.06170646669,87594.06170646669,15451.222462042122,103045.2841685088,103045.2841685088,103045.2841685088,127821.7556512912,103684.62324669184,63966.14278683629,44131.64495539506,24776.4714827824,0.0,68908.11643817746,21060.000760365037,1534.3384046236845,0.0,0.8868038441540815,2.817331357509157,0.0014959080323721466,354393.1041980416,1554748.559253622,4.38707339628369,1554748.559253622,4.38707339628369,0.85,0.09557407611144354,4.564652377983593,1.2669857297604903,1.0,0.0,4.56465237798212,1.284824722318384,1.2851215595530605,3.5527432642695183,19307.47896264114,1968.8149329935443,2034.6934298245008,2034.6934298245008,7.593882319350114,5.034485955460545,0.5534041714627049,4.48108178399784,3.4309462423565167,3.4309462423565167,0.9802703549590047,0.0,0.0,0.00023102122544330347,0.9984506871720309,0.00023137970498837365,198.99240652727102,0.0,0.0,0.0,0.029112668315018676,7.808351337840525e-05,0.00015293771206489822,0.0006981074910604076,0.09557407611144837,0.08124973791935874,0.01432433819208963,0.09557411726464081,0.08124973791935464,0.014324338192088906,0.4277087853918644,0.4277087853918644,0.07540510833107811,0.0,4.804542340802868,4.770120472592907,4.999885730609719,4.805994397602092,4.7718059876345365,5.000012256180582,24776.4714827824,21060.000760365037,0.85,0.9190035511341907,0.6947741967314398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044509485373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.443543754958,1534.3384046236845,0.4277087853918644,0.07540510833107811,6.112851554438009,3.4309462423565167
3760.0,-30.084749105676885,5.034475754839142,35.00254769292215,24.077890009526186,4.9860486252040825,-26.577683414779784,-40.08684111814944,1.4789829343069987,-0.21257961122182678,-5.018991598636928,40.00498598727327,47875.56475681174,15451.224074568301,15451.224074568301,63326.78883138004,87594.00662941954,87594.00662941954,15451.224074568301,103045.23070398785,103045.23070398785,103045.23070398785,127821.67548070122,103684.541288579,63966.09941597121,44131.602080675315,24776.44477671337,0.0,68908.04685738869,21059.978060206366,1534.3363267074183,0.0,0.8868040313864084,2.8173290952867647,0.0014959080323721466,354393.5352186545,1554748.2204977497,4.38706710476109,1554748.2204977497,4.38706710476109,0.85,0.09557392480177296,4.564652377983593,1.2669854033691808,1.0,0.0,4.564652377982959,1.284824588539584,1.285121425743353,3.5527436341890657,19307.463700932218,1968.8133767323418,2034.6934298245008,2034.6934298245008,7.5938831118656624,5.034475754839142,0.5534645793752384,4.4810111754639035,3.431000662793846,3.431000662793846,0.9802859036553846,0.0,0.0,0.00023102122544330347,0.9984422300265549,0.00023138166485321755,198.99233994769648,0.0,0.0,0.0,0.029112668315018676,7.808424593421888e-05,0.00015293697950908457,0.0006981041471977709,0.09557392480177491,0.08124958989334796,0.014324334908426953,0.09557393126696949,0.0812495898933463,0.01432433490842666,0.42770813862221235,0.42770813862221235,0.0754051143978275,0.0,4.804904475406886,4.7705400746071405,4.999921264737907,4.806411987415117,4.7722776145007515,5.000122726421807,24776.44477671337,21059.978060206366,0.85,0.9190042632094978,0.694774658987135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039655423667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442341211265,1534.3363267074183,0.42770813862221235,0.0754051143978275,6.112851554438009,3.431000662793846
3761.0,-30.084667650706276,5.03446557655265,35.002543669940486,24.07790017258378,4.9860748964603285,-26.57760747813771,-40.08675820715723,1.4790147238917764,-0.21221924354108523,-5.018957602760556,40.00497820758035,47875.54853697771,15451.221394378976,15451.221394378976,63326.769931356685,87593.93274610172,87593.93274610172,15451.221394378976,103045.1541404807,103045.1541404807,103045.1541404807,127821.57140055379,103684.44208698512,63966.05787786138,44131.53801013748,24776.417260073085,0.0,68907.95527021057,21059.95467106212,1534.3341358429996,0.0,0.8868042325811747,2.8173283235945843,0.0014959080323721466,354394.00488952396,1554747.8850248617,4.387060344064022,1554747.8850248617,4.387060344064022,0.85,0.09557377253430552,4.564652377983593,1.266985159399919,1.0,0.0,4.564652377982718,1.2848244398151665,1.2851212769845755,3.5527440454357007,19307.44522825395,1968.811493043389,2034.6934298245008,2034.6934298245008,7.593881794620871,5.03446557655265,0.5535262248258261,4.480939351726824,3.4310550621988236,3.4310550621988236,0.980301446342521,0.0,0.0,0.00023102122544330347,0.998433759507296,0.00023138362785059182,198.99227326227063,0.0,0.0,0.0,0.029112668315018676,7.808497911406331e-05,0.00015293624632924016,0.0006981008004866506,0.09557377253430738,0.08124944095754306,0.014324331576764306,0.09557379030273325,0.08124944095754148,0.014324331576764028,0.427707493409328,0.427707493409328,0.07540512133078453,0.0,4.8052583966853035,4.770951676699383,4.999947373966847,4.80673835921948,4.772662518661662,5.0001164557237985,24776.417260073085,21059.95467106212,0.85,0.9190052104003342,0.6947753470443588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520034797258072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.441142753489,1534.3341358429996,0.427707493409328,0.07540512133078453,6.112851554438009,3.4310550621988236
3762.0,-30.08458614605871,5.034455410152858,35.00253966728412,24.07791040549057,4.9861006045448475,-26.57753155312951,-40.086675296165026,1.479046011615618,-0.21184658482712848,-5.018924420248388,40.00497075363655,47875.53255301137,15451.219967975025,15451.219967975025,63326.752520986396,87593.86185296768,87593.86185296768,15451.219967975025,103045.0818209427,103045.0818209427,103045.0818209427,127821.47380693095,103684.34559427957,63966.01629432303,44131.47699995171,24776.391985988255,0.0,68907.86898593996,21059.933188090017,1534.332092225796,0.0,0.886804428456436,2.817327295137123,0.0014959080323721466,354394.4633238116,1554747.5635988517,4.387053762118944,1554747.5635988517,4.387053762118944,0.85,0.09557362145509807,4.564652377983593,1.2669848775165158,1.0,0.0,4.564652377983965,1.2848242934386898,1.285121130574281,3.5527444501899996,19307.427260007316,1968.809660792148,2034.6934298245008,2034.6934298245008,7.593881093579659,5.034455410152858,0.5535875028832784,4.480867907269579,3.4311094513404643,3.4311094513404643,0.9803169860972755,0.0,0.0,0.00023102122544330347,0.998425283899697,0.00023138559206049928,198.99220653622004,0.0,0.0,0.0,0.029112668315018676,7.808571230027267e-05,0.0001529355131430308,0.0006980974537464764,0.09557362145510044,0.08124929303812628,0.014324328416974156,0.09557364922685702,0.08124929303812427,0.014324328416973798,0.42770684923626384,0.42770684923626384,0.07540512840861986,0.0,4.805609737271709,4.77136026876741,4.999973341865143,4.807077835421239,4.773057529444884,5.000140311636699,24776.391985988255,21059.933188090017,0.85,0.9190061084882433,0.694775985058832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029931368743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.439949597878,1534.332092225796,0.42770684923626384,0.07540512840861986,6.112851554438009,3.4311094513404643
3763.0,-30.08450449786378,5.034445262000491,35.00253568488665,24.077920568548166,4.986126966862048,-26.577455433495842,-40.0865885783918,1.4790779024941172,-0.21149086980454967,-5.01889073474926,40.00496333840908,47875.49932111144,15451.21777828397,15451.21777828397,63326.71709939541,87593.78746984618,87593.78746984618,15451.21777828397,103045.00524813015,103045.00524813015,103045.00524813015,127821.3718821689,103684.24584593395,63965.95769719908,44131.43127637208,24776.366634038735,0.0,68907.79791041082,21059.911638932925,1534.3300317946312,0.0,0.8868046267511971,2.817326548444685,0.0014959080323721466,354394.9287076102,1554747.2438424018,4.3870470988740635,1554747.2438424018,4.3870470988740635,0.85,0.09557347035975544,4.564652377983593,1.266984543981962,1.0,0.0,4.56465237798441,1.2848241442404482,1.2851209813415696,3.5527448627470233,19307.40868551648,1968.8077667212024,2034.6934298245008,2034.6934298245008,7.593880017402271,5.034445262000491,0.5536490008031283,4.480796261197363,3.4311638271041143,3.4311638271041143,0.980332522029747,0.0,0.0,0.00023102122544330347,0.9984167934425355,0.00023138755974520778,198.99213969269528,0.0,0.0,0.0,0.029112668315018676,7.808647915685357e-05,0.0001529347462864499,0.000698093953312761,0.09557347035975361,0.08124914511115469,0.014324325248598911,0.0955735169228657,0.08124914511115626,0.014324325248599187,0.4277062059868491,0.4277062059868491,0.07540513561118994,0.0,4.805955024808725,4.771762579594792,4.9999945540191675,4.807399864944728,4.773435668660738,5.000143457240654,24776.366634038735,21059.911638932925,0.85,0.9190065423615547,0.6947762194252074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025062515114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.438760152627,1534.3300317946312,0.4277062059868491,0.07540513561118994,6.112851554438009,3.4311638271041143
