time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3764.0,-30.08442276979493,5.034435088200801,35.0025317087592,24.077936738636367,4.986148585427588,-26.57737971636933,-40.086509474180616,1.4791055320019997,-0.21092104714796278,-5.018860512482088,40.00495555624115,47875.50227769127,15451.220855962893,15451.220855962893,63326.72313365416,87593.76243098587,87593.76243098587,15451.220855962893,103044.98328694876,103044.98328694876,103044.98328694876,127821.32366706061,103684.19322866919,63965.93307537457,44131.40017032735,24776.340380111862,0.0,68907.74055043922,21059.88932309508,1534.3280033910664,0.0,0.8868048087481292,2.817322579331338,0.0014959080323721466,354395.34624535294,1554746.9082629464,4.387040983282475,1554746.9082629464,4.387040983282475,0.85,0.09557332067538912,4.564652377983593,1.2669843214424326,1.0,0.0,4.5646523779829495,1.2848240149786252,1.2851208520498827,3.5527452201767353,19307.39888747024,1968.806767598542,2034.6934298245008,2034.6934298245008,7.593881530003079,5.034435088200801,0.5537089283728402,4.48072615982796,3.4312181914284055,3.4312181914284055,0.9803480546938301,0.0,0.0,0.00023102122544330347,0.9984082947574159,0.0002313895293702812,198.9920727838245,0.0,0.0,0.0,0.029112668315018676,7.808717869178519e-05,0.00015293404675151826,0.0006980907601789718,0.095573320675398,0.08124899842933704,0.01432432224606096,0.09557327554180846,0.08124899842932949,0.014324322246059631,0.42770556336768667,0.42770556336768667,0.07540514264234459,0.0,4.806340487775856,4.772207629498382,5.000041388130285,4.80793946533413,4.774045113504883,5.000286193776105,24776.340380111862,21059.88932309508,0.85,0.9190073949282975,0.6947768406750655,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520020185089653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43757629993,1534.3280033910664,0.42770556336768667,0.07540514264234459,6.112851554438009,3.4312181914284055
3765.0,-30.084340957273472,5.034424964181513,35.00252774906905,24.07794641274961,4.986177880306702,-26.577303155555338,-40.086422686558194,1.4791400785885664,-0.2106413120633306,-5.018824371894726,40.00494808275968,47875.46949598169,15451.214882314502,15451.214882314502,63326.684378296195,87593.6724429706,87593.6724429706,15451.214882314502,103044.88732528509,103044.88732528509,103044.88732528509,127821.20071731819,103684.07914564438,63965.876198655504,44131.33660776542,24776.31339203311,0.0,68907.64999979854,21059.86638322814,1534.3257900415608,0.0,0.8868050197485204,2.8173231194259194,0.0014959080323721466,354395.84554854897,1554746.5859945945,4.387033893097961,1554746.5859945945,4.387033893097961,0.85,0.09557316913595543,4.564652377983593,1.266983945048414,1.0,0.0,4.564652377983942,1.2848238533559948,1.2851206903899122,3.552745667089381,19307.377643668293,1968.8046013336148,2034.6934298245008,2034.6934298245008,7.593878594107035,5.034424964181513,0.5537714960806657,4.480653468100847,3.4312725311021657,3.4312725311021657,0.9803635803149044,0.0,0.0,0.00023102122544330347,0.9983997873684396,0.0002313915010461132,198.9920058058594,0.0,0.0,0.0,0.029112668315018676,7.808794617937949e-05,0.00015293327926392398,0.0006980872568648995,0.09557316913595243,0.08124885003512956,0.014324319100822862,0.09557317873416668,0.08124885003513212,0.014324319100823314,0.4277049241137706,0.4277049241137706,0.07540515110490706,0.0,4.806695333019377,4.772622305346033,5.000056220664646,4.808183059831379,4.774349508474359,5.000184273853051,24776.31339203311,21059.86638322814,0.85,0.9190080401592761,0.6947772779382502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015302896037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.43639676898,1534.3257900415608,0.4277049241137706,0.07540515110490706,6.112851554438009,3.4312725311021657
3766.0,-30.084259081469007,5.0344148078824675,35.00252380584869,24.07795210545885,4.986199319696591,-26.577227323401505,-40.086343547422416,1.4791675616290816,-0.21026891805882997,-5.018794673594049,40.00494064309793,47875.47305110471,15451.218755885388,15451.218755885388,63326.6918069901,87593.60008568474,87593.60008568474,15451.218755885388,103044.81884157013,103044.81884157013,103044.81884157013,127821.10811442458,103683.97905988742,63965.8520253074,44131.25226064447,24776.289272854454,0.0,68907.54153349892,21059.845881926285,1534.3238902545713,0.0,0.8868051978379695,2.8173216875022757,0.0014959080323721466,354396.2558482268,1554746.2651846504,4.387027908812004,1554746.2651846504,4.387027908812004,0.85,0.09557302126580224,4.564652377983593,1.2669837241573259,1.0,0.0,4.564652377984329,1.2848237247794625,1.2851205617836743,3.552746022624315,19307.3590063469,1968.8027008557356,2034.6934298245008,2034.6934298245008,7.593880497868473,5.0344148078824675,0.5538311711525097,4.480583636729958,3.4313268688366825,3.4313268688366825,0.9803791053819093,0.0,0.0,0.00023102122544330347,0.9983912734771849,0.00023139347426255597,198.9919387761312,0.0,0.0,0.0,0.029112668315018676,7.808864603531291e-05,0.00015293257940799055,0.0006980840622658487,0.09557302126580515,0.08124870491647476,0.014324316349330382,0.09557303101385417,0.08124870491647229,0.014324316349329945,0.42770428600605886,0.42770428600605886,0.07540515880238954,0.0,4.807050191007647,4.773031523840416,5.000102127560581,4.808525755535243,4.774724688498054,5.000342227983538,24776.289272854454,21059.845881926285,0.85,0.919009594562364,0.6947784231691154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010415660758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.435221654168,1534.3238902545713,0.42770428600605886,0.07540515880238954,6.112851554438009,3.4313268688366825
3767.0,-30.08417712424347,5.034404648224641,35.00251985860934,24.0779627225362,4.986222722648108,-26.577151221572947,-40.086256864573784,1.4791968199775896,-0.20984722439794723,-5.018762742776963,40.0049326395942,47875.44124905558,15451.219158939162,15451.219158939162,63326.66040799474,87593.54141166777,87593.54141166777,15451.219158939162,103044.76057060693,103044.76057060693,103044.76057060693,127821.02120918485,103683.89352111332,63965.79335850115,44131.222402902415,24776.26063857792,0.0,68907.48304148033,21059.821542791233,1534.3216810123217,0.0,0.8868053893312959,2.8173198675493283,0.0014959080323721466,354396.69699186255,1554745.9200610074,4.387021474121432,1554745.9200610074,4.387021474121432,0.85,0.0955728716825392,4.564652377983593,1.2669834334822374,1.0,0.0,4.5646523779832116,1.2848235878973655,1.285120424869953,3.552746401125558,19307.34307787043,1968.8010766031655,2034.6934298245008,2034.6934298245008,7.593880695959138,5.034404648224641,0.5538918122800327,4.480512835944609,3.431381179960106,3.431381179960106,0.9803946228457445,0.0,0.0,0.00023102122544330347,0.9983827511977555,0.00023139544945678227,198.99187167979073,0.0,0.0,0.0,0.029112668315018676,7.808941260967617e-05,0.00015293181283362731,0.0006980805631203586,0.09557287168254522,0.08124855815883353,0.014324313523711683,0.09557285229895386,0.08124855815882841,0.014324313523710781,0.4277036487606817,0.4277036487606817,0.07540516778287433,0.0,4.807411183530746,4.77344748975662,5.000150687796577,4.808915518379024,4.7751718756882156,5.000405646843717,24776.26063857792,21059.821542791233,0.85,0.91900991899347,0.6947785514127099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000552464844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434050534208,1534.3216810123217,0.4277036487606817,0.07540516778287433,6.112851554438009,3.431381179960106
3768.0,-30.084095042646574,5.0343945730518325,35.002515948900395,24.077982210461073,4.986256267332961,-26.577073993597942,-40.08616997217757,1.4792352182843147,-0.2094795031255785,-5.018723884385065,40.004925838273664,47875.4092425422,15451.209020737086,15451.209020737086,63326.618263279284,87593.47706592185,87593.47706592185,15451.209020737086,103044.68608665894,103044.68608665894,103044.68608665894,127820.92233149463,103683.80690678797,63965.739083408196,44131.18647042197,24776.23624483569,0.0,68907.42271525766,21059.800808110336,1534.319555513193,0.0,0.886805611729167,2.817319567164374,0.0014959080323721466,354397.23384473415,1554745.6267774375,4.387014000957443,1554745.6267774375,4.387014000957443,0.85,0.09557272068470596,4.564652377983593,1.2669830834632743,1.0,0.0,4.564652377983622,1.2848234082549828,1.2851202451860668,3.5527468978660632,19307.326949111775,1968.7994319274958,2034.6934298245008,2034.6934298245008,7.593875713291021,5.0343945730518325,0.5539555689098901,4.480439004141942,3.4314354731431327,3.4314354731431327,0.9804101351837522,0.0,0.0,0.00023102122544330347,0.9983742160642859,0.0002313974276639651,198.99180448167587,0.0,0.0,0.0,0.029112668315018676,7.809018104414236e-05,0.0001529310443991611,0.0006980770554841451,0.09557272068470508,0.08124841004100916,0.014324310643695926,0.09557273367987713,0.0812484100410099,0.014324310643696056,0.4277030128873281,0.4277030128873281,0.07540517798133485,0.0,4.807763123225129,4.773862844798259,5.000142263860482,4.809244381259475,4.775597916644813,5.00018245915868,24776.23624483569,21059.800808110336,0.85,0.9190101119433878,0.694778695183175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000062877557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432883774578,1534.319555513193,0.4277030128873281,0.07540517798133485,6.112851554438009,3.4314354731431327
3769.0,-30.084012941569004,5.034384442481169,35.00251206400979,24.077988147642486,4.986275939588172,-26.576998135443866,-40.08608706118537,1.4792611334630457,-0.2090676148526427,-5.018695997723187,40.00491874174387,47875.396040611755,15451.215668479626,15451.215668479626,63326.61170909138,87593.41408573317,87593.41408573317,15451.215668479626,103044.62975421279,103044.62975421279,103044.62975421279,127820.84443083388,103683.71528385715,63965.69723873602,44131.1311612457,24776.214676621094,0.0,68907.3458378668,21059.78247512793,1534.3178431377721,0.0,0.8868057793550282,2.8173174038801037,0.0014959080323721466,354397.61911671935,1554745.320764028,4.387008368281332,1554745.320764028,4.387008368281332,0.85,0.09557257504266184,4.564652377983593,1.2669827999314291,1.0,0.0,4.564652377984347,1.2848232870136111,1.2851201239166845,3.5527472331183203,19307.30988768305,1968.7976921459472,2034.6934298245008,2034.6934298245008,7.593878980487172,5.034384442481169,0.5540144115738528,4.4803700309073164,3.4314897748797097,3.4314897748797097,0.9804256499656313,0.0,0.0,0.00023102122544330347,0.9983656789838776,0.0002313994063562297,198.9917372676581,0.0,0.0,0.0,0.029112668315018676,7.809091427550846e-05,0.000152930311167795,0.0006980737085378462,0.09557257504266634,0.08124826691007302,0.014324308132593324,0.09557257169574605,0.08124826691006919,0.01432430813259265,0.42770237835184427,0.42770237835184427,0.07540518572950967,0.0,4.808125635095848,4.774281572315033,5.000185297917767,4.809628382870528,4.776009340935445,5.000410462033983,24776.214676621094,21059.78247512793,0.85,0.9190110421332086,0.6947792787326121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519995725476447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.431722238427,1534.3178431377721,0.42770237835184427,0.07540518572950967,6.112851554438009,3.4314897748797097
3770.0,-30.08393073803736,5.034374330020317,35.00250817574579,24.07800368908795,4.986301553437311,-26.576921590829954,-40.086007852200396,1.4792924062298765,-0.20860522936550296,-5.018662381322322,40.00491087370315,47875.4006088156,15451.213495302207,15451.213495302207,63326.614104117805,87593.36776660256,87593.36776660256,15451.213495302207,103044.58126190476,103044.58126190476,103044.58126190476,127820.76704825486,103683.64300142317,63965.6758436361,44131.074619763414,24776.185786350088,0.0,68907.2604061135,21059.757918397576,1534.315580236778,0.0,0.8868059789357942,2.8173152453350774,0.0014959080323721466,354398.0835491327,1554744.9814819163,4.387001661837066,1554744.9814819163,4.387001661837066,0.8500000000000001,0.0955724255420228,4.564652377983593,1.2669825647538526,1.0,0.0,4.564652377982448,1.2848231407073716,1.2851199775766433,3.5527476376791283,19307.29642771638,1968.796319611323,2034.6934298245008,2034.6934298245008,7.593877912425817,5.034374330020317,0.5540757841724915,4.480298545847826,3.4315440431126456,3.4315440431126456,0.9804411551750416,0.0,0.0,0.00023102122544330347,0.9983571313289288,0.00023140138753332436,198.99166996980932,0.0,0.0,0.0,0.029112668315018676,7.809161477376099e-05,0.0001529296106695425,0.0006980705110068321,0.09557242554202325,0.08124812035637351,0.014324305185649734,0.09557237902412098,0.08124812035637313,0.014324305185649668,0.4277017453681564,0.4277017453681564,0.07540519463362491,0.0,4.808499225585706,4.7747153615325715,5.000216795509004,4.810057151956812,4.776514236926516,5.000406709089418,24776.185786350088,21059.757918397576,0.85,0.9190122162874352,0.694780206420281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990821016922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.430563828593,1534.315580236778,0.4277017453681564,0.07540519463362491,6.112851554438009,3.4315440431126456
3771.0,-30.08384849486897,5.034364229124021,35.00250430648344,24.07801392199474,4.986327449203049,-26.576844982373434,-40.0859248364344,1.4793239367075146,-0.20825122756849623,-5.018629274741988,40.004903650641694,47875.387542327255,15451.212107555553,15451.212107555553,63326.59964988281,87593.29581583467,87593.29581583467,15451.212107555553,103044.50792339022,103044.50792339022,103044.50792339022,127820.66890820523,103683.5451984087,63965.63692490114,44131.00919278617,24776.16098481501,0.0,68907.17017760119,21059.736837092758,1534.3135606915075,0.0,0.8868061735860734,2.817314453663849,0.0014959080323721466,354398.54093851073,1554744.6700123642,4.386995121072232,1554744.6700123642,4.386995121072232,0.85,0.09557227785371335,4.564652377983593,1.2669822790240866,1.0,0.0,4.564652377983379,1.284822993195494,1.2851198300306856,3.552748045573817,19307.278215472506,1968.7944624792879,2034.6934298245008,2034.6934298245008,7.59387723038368,5.034364229124021,0.5541369234202884,4.480227305703733,3.4315982999244246,3.4315982999244246,0.9804566571212642,0.0,0.0,0.00023102122544330347,0.9983485796314784,0.00023140336968133977,198.99160263955653,0.0,0.0,0.0,0.029112668315018676,7.809234894417005e-05,0.0001529288764991334,0.0006980671597741284,0.09557227785371489,0.08124797537175103,0.01432430248196385,0.09557224734854583,0.08124797537174973,0.014324302481963622,0.4277011148188002,0.4277011148188002,0.07540520379130292,0.0,4.808862470249892,4.7751376362858196,5.000244584487405,4.810378047173515,4.776889487525125,5.000418694150369,24776.16098481501,21059.736837092758,0.85,0.9190132098976779,0.694780926555732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519985910440434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429410207958,1534.3135606915075,0.4277011148188002,0.07540520379130292,6.112851554438009,3.4315982999244246
3772.0,-30.08376612220928,5.034354098581984,35.00250044198402,24.07802481846886,4.986348824922598,-26.576768709402383,-40.0858418905176,1.4793514121157265,-0.20778801018548165,-5.0185994271756575,40.004896050846924,47875.37530077369,15451.215665044467,15451.215665044467,63326.590965818155,87593.2478863887,87593.2478863887,15451.215665044467,103044.46355143316,103044.46355143316,103044.46355143316,127820.59869916207,103683.46928338712,63965.59669777223,44130.96953957211,24776.13514772892,0.0,68907.10468730103,21059.71487556958,1534.3115581775155,0.0,0.8868063530135502,2.8173118439603755,0.0014959080323721466,354398.9533028452,1554744.3422975373,4.386989091835604,1554744.3422975373,4.386989091835604,0.85,0.09557213165336927,4.564652377983593,1.2669820169219745,1.0,0.0,4.564652377982887,1.2848228646548405,1.285119701460335,3.5527484010100157,19307.264079068897,1968.7930209672925,2034.6934298245008,2034.6934298245008,7.593878978798877,5.034354098581984,0.5541965794246329,4.480157519157351,3.431652543370742,3.431652543370742,0.9804721552487834,0.0,0.0,0.00023102122544330347,0.9983400145486407,0.0002314053549659135,198.99153520333843,0.0,0.0,0.0,0.029112668315018676,7.809308250322331e-05,0.00015292814294008017,0.0006980638113320516,0.09557213165337206,0.08124783169606765,0.0143242999573044,0.09557205341991708,0.08124783169606528,0.014324299957303981,0.42770048580755793,0.42770048580755793,0.07540521294784035,0.0,4.809240975572152,4.775573608060597,5.000296514064473,4.810811416990191,4.777374071674387,5.00056098905776,24776.13514772892,21059.71487556958,0.85,0.9190139573153286,0.6947814092324894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980997499493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.428260121498,1534.3115581775155,0.42770048580755793,0.07540521294784035,6.112851554438009,3.431652543370742
3773.0,-30.083683708039455,5.034344017224335,35.00249659441487,24.07803445765751,4.986378282200336,-26.576691590863955,-40.08575499812139,1.4793861650248337,-0.20752555751306545,-5.018563397306052,40.00488881498026,47875.34489512398,15451.209762917846,15451.209762917846,63326.55465804182,87593.15698623308,87593.15698623308,15451.209762917846,103044.36674915093,103044.36674915093,103044.36674915093,127820.47554505293,103683.35408669777,63965.54199558854,44130.902323454706,24776.108795902,0.0,68907.0111193567,21059.6924765167,1534.309379611836,0.0,0.8868065625876562,2.817312598633717,0.0014959080323721466,354399.45108038647,1554744.0302759006,4.386982049594785,1554744.0302759006,4.386982049594785,0.85,0.09557198335565606,4.564652377983593,1.2669816789915789,1.0,0.0,4.56465237798306,1.2848227020672427,1.285119538835174,3.5527488505917577,19307.242627887554,1968.7908335555521,2034.6934298245008,2034.6934298245008,7.593876078053967,5.034344017224335,0.5542589915737723,4.480085025650562,3.431706761039101,3.431706761039101,0.9804876460111718,0.0,0.0,0.00023102122544330347,0.9983314452289166,0.00023140734126663763,198.99146773318287,0.0,0.0,0.0,0.029112668315018676,7.809385097107702e-05,0.00015292737447222644,0.0006980603035434357,0.09557198335566224,0.08124768606473477,0.014324297290927462,0.09557196590421013,0.08124768606472953,0.014324297290926534,0.427699859139276,0.427699859139276,0.07540522358652096,0.0,4.809586720241612,4.775977291634433,5.000312999609832,4.811037839792959,4.777660318556116,5.000447454283858,24776.108795902,21059.6924765167,0.85,0.919014678322809,0.6947819114109753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199760768265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.427115370618,1534.309379611836,0.427699859139276,0.07540522358652096,6.112851554438009,3.431706761039101
3774.0,-30.083601180626474,5.034333951776221,35.002492783301236,24.07804448101672,4.986405385307717,-26.576614605869686,-40.0856719474308,1.4794188105509483,-0.2072058200001834,-5.018529952510936,40.00488218169032,47875.332873446,15451.207853773734,15451.207853773734,63326.54072721973,87593.078593339,87593.078593339,15451.207853773734,103044.28644711274,103044.28644711274,103044.28644711274,127820.37358839269,103683.25026500107,63965.50454510834,44130.82857765859,24776.087141279953,0.0,68906.91571893854,21059.67407008796,1534.3075308545453,0.0,0.8868067568228775,2.817312297440349,0.0014959080323721466,354399.9131438276,1554743.7442383335,4.386975522782833,1554743.7442383335,4.386975522782833,0.85,0.09557183729644592,4.564652377983593,1.2669814212853088,1.0,0.0,4.564652377984967,1.2848225493388377,1.2851193860714836,3.5527492729112953,19307.22329488366,1968.7888621378006,2034.6934298245008,2034.6934298245008,7.593875139758255,5.034333951776221,0.5543202569208949,4.480013694855326,3.4317609766605135,3.4317609766605135,0.9805031361887181,0.0,0.0,0.00023102122544330347,0.9983228642138267,0.00023140933031242484,198.99140017036416,0.0,0.0,0.0,0.029112668315018676,7.809458546979656e-05,0.00015292663997350692,0.0006980569508121091,0.09557183729644532,0.08124754249245116,0.01432429480399416,0.09557186146080102,0.08124754249245167,0.014324294803994253,0.4276992326771926,0.4276992326771926,0.07540523329526458,0.0,4.809921554534753,4.776368819737286,5.000325647922182,4.8113241325107765,4.77799832532321,5.000439837991223,24776.087141279953,21059.67407008796,0.85,0.9190157485138304,0.6947826988617897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519971153677163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.425974197078,1534.3075308545453,0.4276992326771926,0.07540523329526458,6.112851554438009,3.4317609766605135
3775.0,-30.08351856899319,5.034323836101208,35.00248897336929,24.078050453122728,4.9864247434968325,-26.576538319590686,-40.0855889665894,1.4794444940943117,-0.20679367673864135,-5.018501732292251,40.004874593880075,47875.32171897482,15451.213881001488,15451.213881001488,63326.535599976305,87593.01724164003,87593.01724164003,15451.213881001488,103044.23112264152,103044.23112264152,103044.23112264152,127820.29296472645,103683.1598923655,63965.46436970002,44130.77280296164,24776.06184208494,0.0,68906.83464504658,21059.652565772198,1534.3055939533535,0.0,0.886806927923882,2.8173101698508316,0.0014959080323721466,354400.30302642804,1554743.4170404454,4.386969773342734,1554743.4170404454,4.386969773342734,0.85,0.09557169235833125,4.564652377983593,1.2669811415998264,1.0,0.0,4.564652377984083,1.284822429181308,1.2851192658861936,3.552749605166996,19307.206466276817,1968.7871460974766,2034.6934298245008,2034.6934298245008,7.5938781019871895,5.034323836101208,0.5543791530368214,4.479944683064387,3.4318151802790395,3.4318151802790395,0.9805186229368684,0.0,0.0,0.00023102122544330347,0.9983142745213707,0.0002314113214038372,198.99133253864267,0.0,0.0,0.0,0.029112668315018676,7.809531935714939e-05,0.00015292590608615407,0.0006980536008714587,0.09557169235833492,0.08124740002057872,0.014324292337756195,0.0955716870768123,0.08124740002057561,0.014324292337755645,0.42769860591175857,0.42769860591175857,0.07540524203825683,0.0,4.810268187489328,4.776766970128676,5.000379487631335,4.811708055553595,4.778413063472044,5.000648508666984,24776.06184208494,21059.652565772198,0.85,0.9190167553942138,0.6947833544464863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966223766396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.424838039318,1534.3055939533535,0.42769860591175857,0.07540524203825683,6.112851554438009,3.4318151802790395
3776.0,-30.083435899275575,5.034313795717714,35.002485181050794,24.078075459133856,4.986456831913938,-26.576460707924955,-40.08550207419319,1.479481640563359,-0.20630056150827158,-5.018463663387847,40.00486748704793,47875.29214622681,15451.204846019275,15451.204846019275,63326.49699224609,87592.98472039212,87592.98472039212,15451.204846019275,103044.1895664114,103044.1895664114,103044.1895664114,127820.22467271482,103683.10416460609,63965.411590440934,44130.76952685018,24776.035106303414,0.0,68906.80463315359,21059.629840357902,1534.3033515572506,0.0,0.8868071474074307,2.8173081270871796,0.0014959080323721466,354400.8289762318,1554743.1105831112,4.38696239812515,1554743.1105831112,4.38696239812515,0.85,0.09557154317436849,4.564652377983593,1.2669808586174622,1.0,0.0,4.564652377983495,1.2848222553958268,1.2851190920605622,3.5527500857130767,19307.196089014415,1968.7860879112047,2034.6934298245008,2034.6934298245008,7.593873661523541,5.034313795717714,0.5544424476743615,4.4798713480433525,3.431869351970038,3.431869351970038,0.9805341005628679,0.0,0.0,0.00023102122544330347,0.998305678869304,0.00023141331391098724,198.99126485941522,0.0,0.0,0.0,0.029112668315018676,7.809608784535249e-05,0.00015292513759795098,0.000698050092989955,0.09557154317437051,0.08124725367104112,0.014324289503329396,0.09557150175545488,0.0812472536710394,0.014324289503329092,0.4276979795664149,0.4276979795664149,0.07540525251602492,0.0,4.810632768345897,4.777195643454434,5.000379877731973,4.812163101879548,4.778982495967455,5.000453827880847,24776.035106303414,21059.629840357902,0.85,0.9190165953766689,0.6947832278844672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996128882795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.423706319683,1534.3033515572506,0.4276979795664149,0.07540525251602492,6.112851554438009,3.431869351970038
3777.0,-30.083353117153234,5.0343037527466885,35.00248142813823,24.07808048827576,4.986482392903187,-26.57638364792456,-40.0854189536534,1.479512923674526,-0.20604340228123874,-5.018431674279418,40.00486105019691,47875.28124136649,15451.205156523009,15451.205156523009,63326.486397889494,87592.89037633206,87592.89037633206,15451.205156523009,103044.09553285506,103044.09553285506,103044.09553285506,127820.11058854479,103682.98356725942,63965.37443229371,44130.67681662856,24776.015055689724,0.0,68906.69187231829,21059.612797336264,1534.3016255010268,0.0,0.8868073335218869,2.8173084794445225,0.0014959080323721466,354401.2709296729,1554742.833016413,4.386956144197731,1554742.833016413,4.386956144197731,0.8499999999999999,0.095571398515733,4.564652377983593,1.2669805761845785,1.0,0.0,4.564652377982167,1.2848221090414274,1.28511894567235,3.5527504904077047,19307.173632157643,1968.7837979491105,2034.6934298245008,2034.6934298245008,7.593873814128222,5.0343037527466885,0.5545030354933882,4.4798007172533,3.431923529514519,3.431923529514519,0.9805495798612912,0.0,0.0,0.00023102122544330347,0.9982970716098607,0.0002314153091431562,198.99119708821158,0.0,0.0,0.0,0.029112668315018676,7.809682298128637e-05,0.00015292440246201708,0.0006980467373499663,0.09557139851573418,0.08124711153217186,0.01432428698356232,0.09557142625029481,0.08124711153217086,0.014324286983562143,0.42769735567430184,0.42769735567430184,0.07540526117489726,0.0,4.810971772135815,4.7775919085210035,5.000393482247944,4.812388271998202,4.779237604231753,5.000508729041655,24776.015055689724,21059.612797336264,0.85,0.919017945531782,0.6947842065916867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519956350423096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422578517395,1534.3016255010268,0.42769735567430184,0.07540526117489726,6.112851554438009,3.431923529514519
3778.0,-30.08327031536658,5.034293658678178,35.002477669288155,24.078091733995848,4.986501486856587,-26.576307216920654,-40.085335972812004,1.4795383884106945,-0.20552850584118687,-5.018403538680557,40.00485337142571,47875.270859546814,15451.211288221271,15451.211288221271,63326.48214776808,87592.8545436521,87592.8545436521,15451.211288221271,103044.06583187336,103044.06583187336,103044.06583187336,127820.0547564844,103682.91850521503,63965.33482110975,44130.648537894755,24775.988924611036,0.0,68906.6374625058,21059.59058591938,1534.2996440279087,0.0,0.8868075045208725,2.8173049897409235,0.0014959080323721466,354401.6596443576,1554742.5018963,4.386950398190813,1554742.5018963,4.386950398190813,0.85,0.09557125393965844,4.564652377983593,1.266980300345458,1.0,0.0,4.564652377983875,1.2848219899076434,1.2851188265110423,3.552750819832802,19307.16151672515,1968.7825625188166,2034.6934298245008,2034.6934298245008,7.5938768277017505,5.034293658678178,0.5545618593987252,4.4797317992794525,3.4319776895444556,3.4319776895444556,0.9805650541555587,0.0,0.0,0.00023102122544330347,0.9982884623858973,0.00023141730486513442,198.9911293009555,0.0,0.0,0.0,0.029112668315018676,7.809755688807891e-05,0.00015292366855522454,0.0006980433873205804,0.09557125393966204,0.0812469695770235,0.014324284362638533,0.09557120287227146,0.08124696957702045,0.014324284362637999,0.4276967320644544,0.4276967320644544,0.0754052691805876,0.0,4.811341788242544,4.778017263426307,5.0004490171058364,4.812875032839372,4.779772016338882,5.000724657806586,24775.988924611036,21059.59058591938,0.85,0.9190186095240238,0.694784604539689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951405306937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.4214557226,1534.2996440279087,0.4276967320644544,0.0754052691805876,6.112851554438009,3.4319776895444556
3779.0,-30.083187434952478,5.034283620352455,35.00247391980023,24.07810657694938,4.9865314555808045,-26.576229627603468,-40.08525285227222,1.4795736482318194,-0.20518453190260288,-5.018367032492115,40.00484612641972,47875.26004125717,15451.20459908676,15451.20459908676,63326.464640343926,87592.78501607887,87592.78501607887,15451.20459908676,103043.98961516563,103043.98961516563,103043.98961516563,127819.95138368242,103682.82470191231,63965.2997270906,44130.58330535745,24775.96176851679,0.0,68906.54507387424,21059.567503239272,1534.2974081164573,0.0,0.8868077165504882,2.817304727244939,0.0014959080323721466,354402.1640055985,1554742.189480838,4.386943273450998,1554742.189480838,4.386943273450998,0.85,0.09557110626059609,4.564652377983593,1.2669800008786845,1.0,0.0,4.564652377985297,1.2848218249487393,1.285118661514027,3.552751275972222,19307.144049281695,1968.7807813352874,2034.6934298245008,2034.6934298245008,7.593873540162497,5.034283620352455,0.5546244119583461,4.479659208394109,3.4320318174217,3.4320318174217,0.9805805192633429,0.0,0.0,0.00023102122544330347,0.9982798450669329,0.00023141930249810254,198.99106144937582,0.0,0.0,0.0,0.029112668315018676,7.809829203679681e-05,0.00015292293340650665,0.0006980400316222372,0.09557110626059544,0.08124682472029222,0.014324281540303218,0.09557107754358608,0.08124682472029278,0.014324281540303315,0.42769611070937974,0.42769611070937974,0.07540527921657608,0.0,4.811696120619615,4.778431290790309,5.000464133707283,4.813182500589505,4.7801565982888405,5.000594018277241,24775.96176851679,21059.567503239272,0.85,0.9190195876524074,0.6947853790946916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994645901947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.420336081157,1534.2974081164573,0.42769611070937974,0.07540527921657608,6.112851554438009,3.4320318174217
3780.0,-30.083104448860507,5.034273605470771,35.002470211294145,24.07811639076101,4.98655963918873,-26.57615212174713,-40.085165890026815,1.479607312075362,-0.20489712004876992,-5.018333025980489,40.00483982113223,47875.23199261521,15451.201785802108,15451.201785802108,63326.43377841732,87592.7008413283,87592.7008413283,15451.201785802108,103043.90262713042,103043.90262713042,103043.90262713042,127819.84396859645,103682.71538365736,63965.24653494427,44130.52094301454,24775.941341466045,0.0,68906.46228448059,21059.550140246138,1534.295613855555,0.0,0.8868079124551864,2.8173049171439195,0.0014959080323721466,354402.6338323765,1554741.9175874807,4.386936690551894,1554741.9175874807,4.386936690551894,0.85,0.09557096156013771,4.564652377983593,1.266979726688005,1.0,0.0,4.564652377983597,1.284821667456467,1.2851185039853688,3.5527517114652447,19307.123692744328,1968.778705546168,2034.6934298245008,2034.6934298245008,7.593872157504743,5.034273605470771,0.5546858619820645,4.479587743488707,3.4320859452912367,3.4320859452912367,0.9805959843689248,0.0,0.0,0.00023102122544330347,0.9982712168407154,0.00023142130269410073,198.99099351132733,0.0,0.0,0.0,0.029112668315018676,7.809906116982489e-05,0.00015292216427347858,0.0006980365207973316,0.09557096156014255,0.08124668256331997,0.01432427899682258,0.0955709933339307,0.08124668256331585,0.014324278996821852,0.42769549075448904,0.42769549075448904,0.07540528846178542,0.0,4.812031215275169,4.778824122539731,5.000471132673681,4.813435905931726,4.780459909500735,5.000563793417655,24775.941341466045,21059.550140246138,0.85,0.9190202439500362,0.6947858068081066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941508038452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41922077494,1534.295613855555,0.42769549075448904,0.07540528846178542,6.112851554438009,3.4320859452912367
3781.0,-30.08302140928021,5.034263521840603,35.00246650096883,24.07812267718839,4.986577290499505,-26.576075621013512,-40.085086681041844,1.479631502232821,-0.20444925993592733,-5.0183062948608335,40.004832351128414,47875.24042622339,15451.21003562013,15451.21003562013,63326.45046184352,87592.6485299687,87592.6485299687,15451.21003562013,103043.85856558883,103043.85856558883,103043.85856558883,127819.77539440502,103682.63307185037,63965.22496810532,44130.453448605615,24775.916828816185,0.0,68906.3702774218,21059.529304493757,1534.2937544530253,0.0,0.8868080755495403,2.8173021456556446,0.0014959080323721466,354403.00314421963,1554741.5954698708,4.386931210165816,1554741.5954698708,4.386931210165816,0.85,0.09557081882615548,4.564652377983593,1.2669794711796567,1.0,0.0,4.564652377983537,1.2848215542857275,1.2851183907884831,3.5527520244017277,19307.108365172775,1968.7771425688463,2034.6934298245008,2034.6934298245008,7.59387621208019,5.034263521840603,0.5547440210510466,4.479519500789556,3.432140063502516,3.432140063502516,0.9806114467150046,0.0,0.0,0.00023102122544330347,0.99826258313374,0.00023142330419525793,198.99092552953616,0.0,0.0,0.0,0.029112668315018676,7.809976173564101e-05,0.00015292146370766247,0.0006980333229579132,0.09557081882615831,0.08124654226129727,0.01432427656486105,0.09557080107202397,0.08124654226129485,0.014324276564860624,0.42769487090989644,0.42769487090989644,0.07540529659197932,0.0,4.812386275425581,4.779230714608332,5.000533330757378,4.813857034924922,4.780907754410464,5.000832953695522,24775.916828816185,21059.529304493757,0.85,0.9190217131868486,0.6947868569114056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519936550747994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.418110348484,1534.2937544530253,0.42769487090989644,0.07540529659197932,6.112851554438009,3.432140063502516
3782.0,-30.082938235222112,5.034253531836169,35.002462808214496,24.078147333953552,4.986611323770071,-26.575997360933183,-40.084999648947246,1.47967044948112,-0.2040108605918931,-5.018266823837329,40.00482544227256,47875.21272079268,15451.198800531982,15451.198800531982,63326.41152132466,87592.60562766151,87592.60562766151,15451.198800531982,103043.8044281935,103043.8044281935,103043.8044281935,127819.694548653,103682.56762404914,63965.17471718032,44130.43656318758,24775.8901204595,0.0,68906.32668364707,21059.506602390575,1534.2914776811226,0.0,0.8868083014503195,2.817300986853059,0.0014959080323721466,354403.54846859816,1554741.2975498373,4.386923619325992,1554741.2975498373,4.386923619325992,0.8500000000000001,0.09557067066638439,4.564652377983593,1.2669791590748356,1.0,0.0,4.5646523779857695,1.2848213720757573,1.2851182085364163,3.552752528243627,19307.096177907144,1968.7758998136107,2034.6934298245008,2034.6934298245008,7.5938706903205055,5.034253531836169,0.5548078715967764,4.479445660239393,3.4321941442832005,3.4321941442832005,0.9806268983666288,0.0,0.0,0.00023102122544330347,0.998253935525717,0.00023142530895371754,198.990857437699,0.0,0.0,0.0,0.029112668315018676,7.810053149984156e-05,0.0001529206939434619,0.0006980298092519246,0.0955706706663854,0.08124639698296304,0.014324273683422357,0.09557064428780407,0.08124639698296218,0.014324273683422206,0.4276942522502229,0.4276942522502229,0.0754053071835733,0.0,4.812745278088926,4.779653918674569,5.000527537591324,4.814255963245444,4.781421553843813,5.00057942079161,24775.8901204595,21059.506602390575,0.85,0.9190217294858842,0.6947868943963673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519931590265729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.417003759781,1534.2914776811226,0.4276942522502229,0.0754053071835733,6.112851554438009,3.4321941442832005
3783.0,-30.082855097376495,5.034243467659103,35.00245913590915,24.078148241993063,4.986629381342894,-26.57592073116835,-40.08491666810585,1.479695015134735,-0.20367548108231404,-5.018240519828147,40.00481865238578,47875.203743739985,15451.207701248046,15451.207701248046,63326.41144498803,87592.52701879815,87592.52701879815,15451.207701248046,103043.7347200462,103043.7347200462,103043.7347200462,127819.60449590278,103682.45915589354,63965.135880835354,44130.35919450909,24775.86977585658,0.0,68906.22897036567,21059.489309478093,1534.2898637505607,0.0,0.8868084599078048,2.8172996457788946,0.0014959080323721466,354403.9118803014,1554741.0047599645,4.386918294753677,1554741.0047599645,4.386918294753677,0.85,0.09557052995835849,4.564652377983593,1.2669788969727236,1.0,0.0,4.564652377985195,1.2848212571483575,1.2851180935824644,3.5527528460377233,19307.075979669768,1968.7738401665981,2034.6934298245008,2034.6934298245008,7.593875064795766,5.034243467659103,0.5548658231059207,4.479377644553182,3.432248236501597,3.432248236501597,0.9806423532861706,0.0,0.0,0.00023102122544330347,0.9982452917634586,0.00023142731285533138,198.99078937555427,0.0,0.0,0.0,0.029112668315018676,7.81012654388537e-05,0.00015291996000444977,0.0006980264590754676,0.09557052995835856,0.08124625844433753,0.01432427151402103,0.09557051534037674,0.08124625844433747,0.014324271514021021,0.4276936358173405,0.4276936358173405,0.07540531566095025,0.0,4.813099288137153,4.780060277897064,5.000584049281372,4.8145650387458545,4.78173557735073,5.0008601144310205,24775.86977585658,21059.489309478093,0.85,0.9190230316075294,0.6947877493677611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926621753647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.415902633102,1534.2898637505607,0.4276936358173405,0.07540531566095025,6.112851554438009,3.432248236501597
3784.0,-30.082771845355726,5.034233468625225,35.00245547213833,24.078162910323613,4.98666037375562,-26.575842705023167,-40.08482963601125,1.4797312334230421,-0.20336252728822046,-5.018203305934445,40.00481155636131,47875.17655687402,15451.199884065316,15451.199884065316,63326.37644093934,87592.45201848194,87592.45201848194,15451.199884065316,103043.65190254725,103043.65190254725,103043.65190254725,127819.49462887633,103682.36017908553,63965.084717477344,44130.30606845354,24775.842726329076,0.0,68906.14879478261,21059.466317379713,1534.287614804883,0.0,0.8868086749982632,2.8172998742315047,0.0014959080323721466,354404.4260216081,1554740.698769031,4.386911067172277,1554740.698769031,4.386911067172277,0.8499999999999999,0.09557038335900002,4.564652377983593,1.2669785821205006,1.0,0.0,4.564652377982265,1.2848210877055717,1.2851179241005317,3.5527533145763743,19307.057548849665,1968.7719607459903,2034.6934298245008,2034.6934298245008,7.593871222849545,5.034233468625225,0.5549286332055132,4.479304835419712,3.4323022896945754,3.4323022896945754,0.980657797055593,0.0,0.0,0.00023102122544330347,0.9982366362114136,0.000231429319524971,198.99072121998492,0.0,0.0,0.0,0.029112668315018676,7.810203521675599e-05,0.00015291919022654746,0.0006980229453069352,0.09557038335900389,0.08124611459041141,0.01432426876859248,0.0955704061839284,0.08124611459040812,0.014324268768591901,0.4276930204261065,0.4276930204261065,0.07540532622291941,0.0,4.813433507081243,4.780451847356062,5.000592372258609,4.814840778646214,4.782088665687638,5.000696428002584,24775.842726329076,21059.466317379713,0.85,0.9190235929385484,0.6947881632371682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451992165540816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414803553434,1534.287614804883,0.4276930204261065,0.07540532622291941,6.112851554438009,3.4323022896945754
3785.0,-30.082688492935205,5.034223456733528,35.00245183948761,24.078178591467463,4.9866848181965375,-26.575765243402635,-40.084746515471466,1.479761568663994,-0.2028898750649546,-5.0181721937309485,40.00480513526262,47875.16799169116,15451.20142700362,15451.20142700362,63326.36941869478,87592.4118237062,87592.4118237062,15451.20142700362,103043.61325070982,103043.61325070982,103043.61325070982,127819.43556931929,103682.29295712204,63965.04912510725,44130.27092446088,24775.822318609462,0.0,68906.09324307034,21059.44897081804,1534.2858901400048,0.0,0.886808856590689,2.817297288298903,0.0014959080323721466,354404.8558633707,1554740.4218819242,4.38690496521104,1554740.4218819242,4.38690496521104,0.85,0.09557024099226197,4.564652377983593,1.2669783156225458,1.0,0.0,4.564652377983412,1.2848209457859303,1.2851177821481023,3.5527537070088595,19307.04503121103,1968.770684302084,2034.6934298245008,2034.6934298245008,7.593871981164423,5.034223456733528,0.5549887184521785,4.47923473828135,3.4323563457654545,3.4323563457654545,0.9806732416472727,0.0,0.0,0.00023102122544330347,0.9982279703021082,0.00023143132863065956,198.99065298226847,0.0,0.0,0.0,0.029112668315018676,7.810277040444771e-05,0.00015291845503885576,0.00069801958943069,0.0955702409922654,0.0812459745373268,0.014324266454938585,0.09557023060324052,0.08124597453732389,0.014324266454938072,0.42769240524185176,0.42769240524185176,0.0754053355667882,0.0,4.813791503719017,4.780868348560375,5.000617925611664,4.815282318665993,4.782593330178145,5.000779300253555,24775.822318609462,21059.44897081804,0.85,0.9190242319399425,0.6947885990692965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991668224568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.413709532339,1534.2858901400048,0.42769240524185176,0.0754053355667882,6.112851554438009,3.4323563457654545
3786.0,-30.082605097513692,5.034213441802334,35.00244821499405,24.078194272611313,4.986709317720485,-26.575687737550023,-40.08466339493168,1.4797919577568006,-0.20241966770259978,-5.018140335479852,40.004798107554784,47875.15959329918,15451.201791743377,15451.201791743377,63326.36138504255,87592.37133260608,87592.37133260608,15451.201791743377,103043.57312434947,103043.57312434947,103043.57312434947,127819.37087747487,103682.22544448335,63965.01370517617,44130.23526589687,24775.797753125396,0.0,68906.03301902226,21059.428090156587,1534.2839089883519,0.0,0.886809044176284,2.8172948217095004,0.0014959080323721466,354405.2960128442,1554740.1188369896,4.386898661866056,1554740.1188369896,4.386898661866056,0.85,0.09557009763760603,4.564652377983593,1.2669780947314577,1.0,0.0,4.564652377982319,1.2848208036143813,1.285117639943707,3.5527541001379994,19307.03245944474,1968.7694023386928,2034.6934298245008,2034.6934298245008,7.593872160424726,5.034213441802334,0.5550491131917026,4.479164328610631,3.432410381292501,3.432410381292501,0.980688680369286,0.0,0.0,0.00023102122544330347,0.9982193000033263,0.00023143333878891507,198.99058470939548,0.0,0.0,0.0,0.029112668315018676,7.810350559853677e-05,0.0001529177198447667,0.0006980162335252431,0.0955700976376083,0.08124583368728357,0.014324263950324743,0.09557004374050276,0.08124583368728162,0.014324263950324401,0.4276917919967526,0.4276917919967526,0.07540534498703483,0.0,4.814165287602691,4.781302435845532,5.000649055888459,4.815720667777271,4.783099176842654,5.0008341568780565,24775.797753125396,21059.428090156587,0.85,0.9190249185809408,0.6947890844344895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519911703089108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412620297651,1534.2839089883519,0.4276917919967526,0.07540534498703483,6.112851554438009,3.432410381292501
3787.0,-30.082521626496458,5.034203479652634,35.00244462033763,24.07820370225238,4.986740101001677,-26.575609535256174,-40.08457636283708,1.4798280097614187,-0.20220470411226188,-5.018104081641958,40.00479172764165,47875.13328978259,15451.195457964033,15451.195457964033,63326.32874774662,87592.27329688621,87592.27329688621,15451.195457964033,103043.46875485024,103043.46875485024,103043.46875485024,127819.24394066092,103682.10323568388,63964.963228580535,44130.15556344816,24775.77518581068,0.0,68905.93074925884,21059.408907939076,1534.2819354843587,0.0,0.8868092517867474,2.817296227601548,0.0014959080323721466,354405.79689169815,1554739.8437259386,4.3868916856375435,1554739.8437259386,4.3868916856375435,0.85,0.09556995352033479,4.564652377983593,1.2669777820771562,1.0,0.0,4.564652377983779,1.284820634949652,1.2851174712400104,3.5527545665255187,19307.009702513664,1968.7670817775352,2034.6934298245008,2034.6934298245008,7.593869047533491,5.034203479652634,0.5551114773346688,4.479092002317965,3.4324643992161468,3.4324643992161468,0.9807041140617562,0.0,0.0,0.00023102122544330347,0.9982106219264892,0.0002314353507854342,198.99051637468185,0.0,0.0,0.0,0.029112668315018676,7.81042753968522e-05,0.00015291695004645127,0.000698012719663532,0.0955699535203378,0.08124569220413629,0.014324261316201516,0.09556999087691675,0.08124569220413372,0.014324261316201067,0.4276911816475343,0.4276911816475343,0.07540535482375267,0.0,4.814498389683536,4.781694460035055,5.000647348386735,4.815899377529718,4.783331278805747,5.0007094565680745,24775.77518581068,21059.408907939076,0.85,0.9190258089421101,0.6947897339054163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990672136724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41153470283,1534.2819354843587,0.4276911816475343,0.07540535482375267,6.112851554438009,3.4324643992161468
3788.0,-30.08243810510774,5.034193425886186,35.00244102589765,24.078210233151935,4.98675583462828,-26.575532792687273,-40.08449708400292,1.4798505222077911,-0.20171910480399902,-5.01807919462788,40.00478454463155,47875.14376711919,15451.206451973721,15451.206451973721,63326.350219092914,87592.23114228927,87592.23114228927,15451.206451973721,103043.43759426298,103043.43759426298,103043.43759426298,127819.19008363658,103682.02997963532,63964.94260446508,44130.09708352249,24775.75248937359,0.0,68905.84957289608,21059.38961596755,1534.2802201713844,0.0,0.8868094044550086,2.817292744172082,0.0014959080323721466,354406.1407281435,1554739.5339842339,4.386886555605247,1554739.5339842339,4.386886555605247,0.85,0.09556981408241819,4.564652377983593,1.2669775534933434,1.0,0.0,4.564652377983669,1.2848205296280506,1.2851173658940762,3.5527548577582566,19306.99606124679,1968.7656907554356,2034.6934298245008,2034.6934298245008,7.593874450809253,5.034193425886186,0.5551687235688654,4.479024702317321,3.4325184163706575,3.4325184163706575,0.9807195475344735,0.0,0.0,0.00023102122544330347,0.9982019386942276,0.00023143736401224385,198.99044799877788,0.0,0.0,0.0,0.029112668315018676,7.810497662373324e-05,0.0001529162488195702,0.0006980095188065819,0.0955698140824209,0.08124555496510502,0.014324259117315878,0.09556978231649987,0.08124555496510272,0.014324259117315472,0.4276905713525843,0.4276905713525843,0.07540536302224242,0.0,4.814861324048195,4.78210882533557,5.000718008172953,4.816360089823888,4.783813464998843,5.001047971278467,24775.75248937359,21059.38961596755,0.85,0.9190272032289426,0.694790704473815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519901735132994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.410453402292,1534.2802201713844,0.4276905713525843,0.07540536302224242,6.112851554438009,3.4325184163706575
