time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3789.0,-30.082354503492603,5.034183427767197,35.0024374275142,24.07822507610547,4.986785532515498,-26.575454581357494,-40.08441008683292,1.479885610380395,-0.20138110881788407,-5.0180427909700756,40.00477724088877,47875.11805644875,15451.199774278624,15451.199774278624,63326.31783072738,87592.16299630103,87592.16299630103,15451.199774278624,103043.36277057965,103043.36277057965,103043.36277057965,127819.08678742727,103681.93710283756,63964.89216298529,44130.04993316919,24775.72401684761,0.0,68905.7739500168,21059.365414320466,1534.2779063685882,0.0,0.8868096161725296,2.8172925484746107,0.0014959080323721466,354406.64367783425,1554739.21903641,4.386879441373318,1554739.21903641,4.386879441373318,0.8499999999999999,0.09556966901932223,4.564652377983593,1.2669772567739712,1.0,0.0,4.564652377984437,1.2848203654725567,1.285117201700657,3.5527553116771418,19306.978766331085,1968.7639271648409,2034.6934298245008,2034.6934298245008,7.593871168892179,5.034183427767197,0.5552310882309301,4.478952339536267,3.432572389283867,3.432572389283867,0.9807349683668191,0.0,0.0,0.00023102122544330347,0.9981932472028798,0.00023143937918901697,198.99037955724253,0.0,0.0,0.0,0.029112668315018676,7.810574612653851e-05,0.00015291547931676496,0.0006980060062937721,0.09556966901932204,0.08124541249412728,0.014324256525194754,0.09556965436834092,0.08124541249412745,0.014324256525194784,0.4276899627177593,0.4276899627177593,0.07540537429929352,0.0,4.815207622951505,4.782511716586271,5.0007427243997995,4.816661682152187,4.784192288719964,5.000910812449376,24775.72401684761,21059.365414320466,0.85,0.9190277418067073,0.6947910938664826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896745893182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409375893229,1534.2779063685882,0.4276899627177593,0.07540537429929352,6.112851554438009,3.432572389283867
3790.0,-30.08227083868402,5.034173408888121,35.002433853279584,24.078235623333626,4.986809014039386,-26.575376934878975,-40.08432693136854,1.47991511023435,-0.2009915605074184,-5.018012374585087,40.00477074751154,47875.110796997935,15451.202265489159,15451.202265489159,63326.3130624871,87592.10376625572,87592.10376625572,15451.202265489159,103043.30603174488,103043.30603174488,103043.30603174488,127819.0090221669,103681.85026049272,63964.85729123481,44129.992188064345,24775.702990422014,0.0,68905.69517848636,21059.34754185871,1534.2761577357471,0.0,0.8868097944841552,2.8172909749902053,0.0014959080323721466,354407.06390832644,1554738.9390327479,4.386873449663826,1554738.9390327479,4.386873449663826,0.85,0.09556952865229702,4.564652377983593,1.26697696225252,1.0,0.0,4.564652377985205,1.284820227461324,1.285117063657539,3.552755693302625,19306.96259511212,1968.7622781594246,2034.6934298245008,2034.6934298245008,7.593872393258713,5.034173408888121,0.5552907720814027,4.478882636806718,3.4326263622277824,3.4326263622277824,0.9807503892079378,0.0,0.0,0.00023102122544330347,0.9981845492234677,0.00023144139590522132,198.9903110640202,0.0,0.0,0.0,0.029112668315018676,7.810648165544184e-05,0.00015291474378786163,0.0006980026488600144,0.09556952865230205,0.08124527408601769,0.014324254566284366,0.09556951128634486,0.08124527408601341,0.014324254566283612,0.4276893549911854,0.4276893549911854,0.0754053852990576,0.0,4.815558758961288,4.782917297902884,5.000784469582072,4.817020814077694,4.784597282343157,5.0010092884569985,24775.702990422014,21059.34754185871,0.85,0.9190287232202361,0.6947917827835142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989175186439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.408302775417,1534.2761577357471,0.4276893549911854,0.0754053852990576,6.112851554438009,3.4326263622277824
3791.0,-30.082187115572925,5.034163414844372,35.00243029509967,24.078256089147203,4.986836586167759,-26.575298826824042,-40.08423989927394,1.4799482974188993,-0.20050638632000073,-5.0179783930615205,40.00476406667056,47875.085714703266,15451.199285249882,15451.199285249882,63326.284999953146,87592.07104199924,87592.07104199924,15451.199285249882,103043.27032724912,103043.27032724912,103043.27032724912,127818.94943798418,103681.79177417074,63964.80644687474,44129.98369699555,24775.679110735065,0.0,68905.66280773061,21059.327244124805,1534.2741656664891,0.0,0.8868099916185332,2.817288559542216,0.0014959080323721466,354407.5333949689,1554738.65094542,4.386866825465428,1554738.65094542,4.386866825465428,0.85,0.09556938640493018,4.564652377983593,1.2669766963040456,1.0,0.0,4.564652377984371,1.2848200721994296,1.285116908359774,3.5527561226293387,19306.95170416806,1968.7611675922012,2034.6934298245008,2034.6934298245008,7.593870928547009,5.034163414844372,0.5553520346615608,4.478811380182811,3.4326803122455396,3.4326803122455396,0.9807658034987256,0.0,0.0,0.00023102122544330347,0.9981758452646364,0.0002314434140429987,198.99024252311503,0.0,0.0,0.0,0.029112668315018676,7.810725148087508e-05,0.00015291397396242839,0.0006979991348745199,0.09556938640493534,0.08124513397871463,0.014324252426220707,0.09556932650785939,0.08124513397871025,0.014324252426219933,0.42768874842300386,0.42768874842300386,0.07540539712655953,0.0,4.815928554099173,4.78334820228207,5.000807041170788,4.817472006741525,4.785136237741597,5.000961944864514,24775.679110735065,21059.327244124805,0.85,0.9190287477047314,0.6947917451761614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519886754064113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.407233710297,1534.2741656664891,0.42768874842300386,0.07540539712655953,6.112851554438009,3.4326803122455396
3792.0,-30.082103301146045,5.034153426306986,35.00242676234091,24.07826097859072,4.986862725120275,-26.575220779929765,-40.08415670888496,1.479980203904026,-0.20028396565913908,-5.017945923630295,40.00475769075846,47875.07886601841,15451.198624486291,15451.198624486291,63326.277490504704,87591.97354150815,87591.97354150815,15451.198624486291,103043.17216599445,103043.17216599445,103043.17216599445,127818.82987425725,103681.6678120471,63964.77313655748,44129.882972766245,24775.657708262806,0.0,68905.54068102906,21059.309052023385,1534.2723433485503,0.0,0.8868101799529655,2.8172894252702405,0.0014959080323721466,354407.98199109227,1554738.3760070987,4.386860496968648,1554738.3760070987,4.386860496968648,0.85,0.0955692459014412,4.564652377983593,1.2669764039805163,1.0,0.0,4.564652377983006,1.2848199229291553,1.2851167590550132,3.552756535388257,19306.92862074432,1968.7588137380574,2034.6934298245008,2034.6934298245008,7.593870603798532,5.034153426306986,0.5554126161652189,4.478740810141767,3.4327342530571556,3.4327342530571556,0.9807812151591874,0.0,0.0,0.00023102122544330347,0.998167131894515,0.000231445434398172,198.9901739075004,0.0,0.0,0.0,0.029112668315018676,7.810798733180716e-05,0.0001529132381114963,0.000697995775970813,0.09556924590143948,0.08124499550815596,0.014324250393283519,0.09556926266030016,0.08124499550815742,0.014324250393283774,0.42768814458818954,0.42768814458818954,0.07540540848088384,0.0,4.816262953767023,4.783737677344675,5.000828476781294,4.817661957971154,4.785357128286023,5.000975961235099,24775.657708262806,21059.309052023385,0.85,0.9190302675897815,0.6947928772177719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881752784527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.406168602001,1534.2723433485503,0.42768814458818954,0.07540540848088384,6.112851554438009,3.4327342530571556
3793.0,-30.082019441600274,5.034143463513669,35.0024232560777,24.07828130470591,4.986890908379252,-26.575142487977264,-40.084069676790364,1.4800139547562436,-0.19981574648255673,-5.017911861647021,40.00475139698238,47875.05428300546,15451.195535198121,15451.195535198121,63326.249818203585,87591.93755698885,87591.93755698885,15451.195535198121,103043.13309218697,103043.13309218697,103043.13309218697,127818.76903531674,103681.6062832236,63964.72300924033,44129.87030442586,24775.63594312977,0.0,68905.50624755563,21059.290551660306,1534.270469512233,0.0,0.8868103760947403,2.8172872423749045,0.0014959080323721466,354408.4525903182,1554738.1046106312,4.386853906128039,1554738.1046106312,4.386853906128039,0.85,0.09556910456249469,4.564652377983593,1.2669761292403567,1.0,0.0,4.564652377983308,1.2848197650302906,1.2851166011196686,3.5527569720068692,19306.917163245336,1968.7576453983102,2034.6934298245008,2034.6934298245008,7.593869085492082,5.034143463513669,0.5554739055606479,4.478669557953021,3.432788178873118,3.432788178873118,0.9807966225351766,0.0,0.0,0.00023102122544330347,0.9981584139159159,0.00023144745585720677,198.990105254996,0.0,0.0,0.0,0.029112668315018676,7.81087571709603e-05,0.00015291246827234316,0.0006979922619226919,0.09556910456249851,0.08124485639609093,0.014324248166407585,0.09556909302838427,0.08124485639608768,0.014324248166407013,0.4276875407139601,0.4276875407139601,0.07540541940279777,0.0,4.8166167005676925,4.78415242737799,5.000835608586954,4.818096115164451,4.785875998059225,5.000928906078343,24775.63594312977,21059.290551660306,0.85,0.919030325249951,0.6947928676556787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987674605355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.405108113833,1534.270469512233,0.4276875407139601,0.07540541940279777,6.112851554438009,3.432788178873118
3794.0,-30.081935559903666,5.034133462451026,35.00241976015658,24.07828696249055,4.986912324651565,-26.575064852830092,-40.083986486401386,1.4800416175779676,-0.19947799568268465,-5.017882843682146,40.0047446856911,47875.048026203054,15451.200127517173,15451.200127517173,63326.248153720226,87591.86516020694,87591.86516020694,15451.200127517173,103043.06528772412,103043.06528772412,103043.06528772412,127818.67905835662,103681.5052270642,63964.68809306032,44129.79681555987,24775.613770632495,0.0,68905.41058619236,21059.27170503762,1534.268683711121,0.0,0.8868105480774154,2.8172861872370385,0.0014959080323721466,354408.8535019402,1554737.8152103617,4.386848127093558,1554737.8152103617,4.386848127093558,0.85,0.09556896544352207,4.564652377983593,1.2669758638413624,1.0,0.0,4.564652377984652,1.2848196356134947,1.2851164716729733,3.552757329867546,19306.898345221885,1968.7557264939492,2034.6934298245008,2034.6934298245008,7.593871342499936,5.034133462451026,0.555532916312421,4.478600546138605,3.4328420958076458,3.4328420958076458,0.9808120273736131,0.0,0.0,0.00023102122544330347,0.9981496937167098,0.000231449477866464,198.99003658440503,0.0,0.0,0.0,0.029112668315018676,7.810949303500663e-05,0.00015291173240829684,0.0006979889029591229,0.0955689654435239,0.08124471941511188,0.014324246028412016,0.09556896453286762,0.08124471941511033,0.014324246028411744,0.4276869386011968,0.4276869386011968,0.07540542912530965,0.0,4.816963357126724,4.784553072408414,5.0008754794834545,4.8184048479994885,4.786210662146402,5.001090142008081,24775.613770632495,21059.27170503762,0.85,0.9190315769834464,0.6947937414336591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987173663081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404051323361,1534.268683711121,0.4276869386011968,0.07540542912530965,6.112851554438009,3.4328420958076458
3795.0,-30.081851549456704,5.034123488958806,35.00241627231641,24.078302119765453,4.986939975759898,-26.57498647826827,-40.083903226163216,1.4800749045714603,-0.199097039186654,-5.017848681530091,40.00473792922436,47875.04185118435,15451.196819066316,15451.196819066316,63326.23867025067,87591.8078632384,87591.8078632384,15451.196819066316,103043.00468230472,103043.00468230472,103043.00468230472,127818.59368102229,103681.42207246643,63964.65606041212,44129.74001339368,24775.58899871757,0.0,68905.32901211125,21059.250648909932,1534.2666319897137,0.0,0.8868107464038071,2.8172851644250176,0.0014959080323721466,354409.3254860064,1554737.5238621044,4.38684146284828,1554737.5238621044,4.38684146284828,0.85,0.09556882377731096,4.564652377983593,1.266975596244447,1.0,0.0,4.564652377981797,1.284819479884801,1.285116315908301,3.5527577604854397,19306.882860711292,1968.754147513299,2034.6934298245008,2034.6934298245008,7.593869716480599,5.034123488958806,0.5555942057816319,4.478529283177174,3.432895984592938,3.432895984592938,0.9808274241694109,0.0,0.0,0.00023102122544330347,0.9981409602151934,0.00023145150299562562,198.98996780845877,0.0,0.0,0.0,0.029112668315018676,7.81102295233242e-05,0.00015291099591997927,0.0006979855411459728,0.09556882377731629,0.08124458012576904,0.014324243651547254,0.09556882340886191,0.0812445801257645,0.014324243651546453,0.4276863373184029,0.4276863373184029,0.07540543987922593,0.0,4.817308090331096,4.784954950274539,5.000895508160966,4.818751642343443,4.786627222392838,5.0010405836251834,24775.58899871757,21059.250648909932,0.85,0.919032527355323,0.6947944743543641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866725888333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402997771964,1534.2666319897137,0.4276863373184029,0.07540543987922593,6.112851554438009,3.432895984592938
3796.0,-30.081767517151388,5.0341135187457775,35.00241280864771,24.07831228282305,4.986965962786728,-26.574908250471204,-40.08381619406862,1.4801066961065812,-0.19877514765414617,-5.017816420394158,40.00473165759238,47875.01810476264,15451.196425563474,15451.196425563474,63326.21453032611,87591.7352823956,87591.7352823956,15451.196425563474,103042.93170795907,103042.93170795907,103042.93170795907,127818.49966008232,103681.32286034516,63964.60568271251,44129.685752925165,24775.56795212325,0.0,68905.25370504841,21059.23275930476,1534.2648358064382,0.0,0.8868109332995271,2.8172846968422296,0.0014959080323721466,354409.77120609884,1554737.2534206358,4.3868351827030025,1554737.2534206358,4.3868351827030025,0.8499999999999999,0.0955686840485972,4.564652377983593,1.2669753061188382,1.0,0.0,4.564652377983026,1.2848193311524418,1.2851161671415798,3.5527581717573047,19306.86438607268,1968.7522636244469,2034.6934298245008,2034.6934298245008,7.5938695230839715,5.0341135187457775,0.5556546405135547,4.478458878232223,3.43294986502687,3.43294986502687,0.9808428185791057,0.0,0.0,0.00023102122544330347,0.9981322245238058,0.00023145352866802823,198.9898990146655,0.0,0.0,0.0,0.029112668315018676,7.811099938290855e-05,0.00015291022606039493,0.0006979820270045904,0.09556868404859845,0.08124444256902168,0.014324241479576765,0.09556871580503165,0.08124444256902062,0.014324241479576578,0.4276857370414733,0.4276857370414733,0.07540545028108504,0.0,4.817642523779739,4.785344388002045,5.000917391164762,4.819041272740037,4.786963296118756,5.001066269065234,24775.56795212325,21059.23275930476,0.85,0.9190331814377524,0.6947948890761435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519861707458313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.401949595922,1534.2648358064382,0.4276857370414733,0.07540545028108504,6.112851554438009,3.43294986502687
3797.0,-30.081683432602716,5.0341035916104495,35.00240937674974,24.07833229461687,4.986996134412738,-26.574829557170453,-40.083732863981254,1.4801422589804742,-0.19835887017433151,-5.017781022838194,40.00472565564785,47875.01205024763,15451.191256239319,15451.191256239319,63326.20330648695,87591.68870807311,87591.68870807311,15451.191256239319,103042.87996431242,103042.87996431242,103042.87996431242,127818.4270242541,103681.25155079707,63964.574892971716,44129.64073091705,24775.547059941677,0.0,68905.18779085873,21059.215000950426,1534.2629788347974,0.0,0.8868111351806409,2.81728335354919,0.0014959080323721466,354410.2602595,1554736.9946084959,4.386828399014504,1554736.9946084959,4.386828399014504,0.85,0.09556854305267913,4.564652377983593,1.266975048412569,1.0,0.0,4.564652377982236,1.2848191647764298,1.2851160007271294,3.552758631817174,19306.85110727051,1968.7509095634607,2034.6934298245008,2034.6934298245008,7.593866982492803,5.0341035916104495,0.5557164799477645,4.478387111662685,3.4330037298275378,3.4330037298275378,0.9808582085221537,0.0,0.0,0.00023102122544330347,0.998123483483934,0.0002314555556161524,198.9898301781504,0.0,0.0,0.0,0.029112668315018676,7.811173650223017e-05,0.0001529094889410733,0.0006979786623111261,0.09556854305268164,0.0812443039692311,0.01432423908345054,0.09556857632356955,0.08124430396922896,0.014324239083450164,0.4276851370824519,0.4276851370824519,0.07540546052714667,0.0,4.817985056715656,4.785747814986905,5.00091393875465,4.81942215266389,4.7874286260359895,5.000967438957616,24775.547059941677,21059.215000950426,0.85,0.9190338976898932,0.6947954658444301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856687726034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.400904658123,1534.2629788347974,0.4276851370824519,0.07540546052714667,6.112851554438009,3.4330037298275378
3798.0,-30.081599271105787,5.034093631091625,35.00240596403717,24.078343051392608,4.987018509179381,-26.57475157436019,-40.08364967359228,1.4801708124337598,-0.1979488755344505,-5.017751631998244,40.00471935066854,47875.006837678564,15451.195262258994,15451.195262258994,63326.20209993756,87591.63532212308,87591.63532212308,15451.195262258994,103042.83058438207,103042.83058438207,103042.83058438207,127818.35740844788,103681.16981682637,63964.541332381734,44129.587204938485,24775.5268240658,0.0,68905.11402900428,21059.19780045593,1534.2612959519295,0.0,0.8868113075888141,2.8172813913128834,0.0014959080323721466,354410.66632438527,1554736.7227291127,4.386822605688995,1554736.7227291127,4.386822605688995,0.8500000000000001,0.09556840482668782,4.564652377983593,1.2669748104875906,1.0,0.0,4.564652377981577,1.284819031193059,1.2851158671128964,3.5527590011995245,19306.835887299887,1968.74935755838,2034.6934298245008,2034.6934298245008,7.593868951349448,5.034093631091625,0.5557756196736126,4.478318011418012,3.43305759100629,3.43305759100629,0.9808735974303685,0.0,0.0,0.00023102122544330347,0.9981147345275596,0.0002314575844355743,198.98976127868866,0.0,0.0,0.0,0.029112668315018676,7.811247239222596e-05,0.0001529087530510775,0.0006979753032291067,0.09556840482669236,0.08124416802899234,0.014324236797700016,0.09556842351393752,0.08124416802898848,0.014324236797699336,0.4276845384860639,0.4276845384860639,0.07540546912614386,0.0,4.818337481331923,4.786157061342124,5.000943503112808,4.819802756463787,4.787849764668124,5.001117648424781,24775.5268240658,21059.19780045593,0.85,0.9190348639911055,0.6947961339636779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851664876435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399863568011,1534.2612959519295,0.4276845384860639,0.07540546912614386,6.112851554438009,3.43305759100629
3799.0,-30.081515035412746,5.034083685184758,35.002402557273626,24.078358383290492,4.9870449916670365,-26.5746731139396,-40.08356260657308,1.4802030701938742,-0.19754229888394548,-5.017718501854555,40.00471269852074,47874.98386412657,15451.193508823993,15451.193508823993,63326.17737295056,87591.5842201473,87591.5842201473,15451.193508823993,103042.7777289713,103042.7777289713,103042.7777289713,127818.28046873957,103681.09221770756,63964.491861686445,44129.555951134564,24775.502739768264,0.0,68905.05869090284,21059.177328803024,1534.2593061668572,0.0,0.8868115002841895,2.8172799108550968,0.0014959080323721466,354411.12405206024,1554736.435879385,4.386816130666955,1554736.435879385,4.386816130666955,0.85,0.09556826444938506,4.564652377983593,1.266974471458234,1.0,0.0,4.564652377984686,1.2848188802796356,1.285115716164607,3.5527594185027187,19306.821437294606,1968.747884067914,2034.6934298245008,2034.6934298245008,7.593868089580802,5.034083685184758,0.5558364063978019,4.478247278786956,3.4331114255691286,3.4331114255691286,0.9808889787340368,0.0,0.0,0.00023102122544330347,0.998105977941014,0.0002314596150599915,198.98969231853343,0.0,0.0,0.0,0.029112668315018676,7.81132425811894e-05,0.00015290798286211405,0.0006979717875842233,0.09556826444938629,0.0812440301983363,0.014324234251049986,0.09556827011684883,0.08124403019833526,0.014324234251049802,0.4276839416017757,0.4276839416017757,0.07540547840820519,0.0,4.818692692048103,4.78657092970451,5.000965431582472,4.820176202970629,4.788289209462732,5.00111614374805,24775.502739768264,21059.177328803024,0.85,0.9190352432180886,0.6947963585501923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984663743376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.398826822244,1534.2593061668572,0.4276839416017757,0.07540547840820519,6.112851554438009,3.4331114255691286
3800.0,-30.081430765970854,5.034073696571593,35.00239915213271,24.078369384538405,4.987065774552465,-26.574595193157744,-40.08347938125951,1.4802302017394107,-0.1970969267231908,-5.017689899944695,40.00470593225621,47874.9791893812,15451.198633579757,15451.198633579757,63326.177822960955,87591.53928905343,87591.53928905343,15451.198633579757,103042.73792263318,103042.73792263318,103042.73792263318,127818.21773414777,103681.01815874878,63964.45805907669,44129.511221857865,24775.47981151458,0.0,68904.99103337244,21059.157839787393,1534.2574865756228,0.0,0.8868116703470814,2.817277390948762,0.0014959080323721466,354411.51921781054,1554736.1441088305,4.3868104161516746,1554736.1441088305,4.3868104161516746,0.8500000000000001,0.09556812676682439,4.564652377983593,1.2669742566114293,1.0,0.0,4.564652377983964,1.2848187533485182,1.2851155892041641,3.5527597694905304,19306.80764651499,1968.7464777997575,2034.6934298245008,2034.6934298245008,7.593870608267741,5.034073696571593,0.5558951388059405,4.478178557765652,3.4331652479390433,3.4331652479390433,0.9809043565540124,0.0,0.0,0.00023102122544330347,0.9980972179290709,0.0002314616465143988,198.9896233307973,0.0,0.0,0.0,0.029112668315018676,7.811397879324802e-05,0.00015290724665005545,0.0006979684270320993,0.0955681267668291,0.08124389469666793,0.014324232070161175,0.0955680896217682,0.08124389469666392,0.01432423207016047,0.42768334664040003,0.42768334664040003,0.07540548779318348,0.0,4.819061931888086,4.7869955289121435,5.001020115791107,4.820592973221494,4.788748149406388,5.001293240431266,24775.47981151458,21059.157839787393,0.85,0.9190361521459378,0.6947969729245611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519841605562414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397794368258,1534.2574865756228,0.42768334664040003,0.07540548779318348,6.112851554438009,3.4331652479390433
3801.0,-30.081346455178842,5.034063758583962,35.00239576170336,24.07838412271815,4.987096057713409,-26.574516285062295,-40.08339227931572,1.4802658875968637,-0.19678912865725806,-5.017653985744115,40.004699550482066,47874.95625216756,15451.192558515757,15451.192558515757,63326.14881068332,87591.46797389248,87591.46797389248,15451.192558515757,103042.66053240823,103042.66053240823,103042.66053240823,127818.11649991974,103680.92205583536,63964.41033411057,44129.45746858309,24775.455967511505,0.0,68904.91343609459,21059.137572384778,1534.2554436187181,0.0,0.8868118762317552,2.817277535590499,0.0014959080323721466,354412.0154111092,1554735.8689180624,4.386803497941815,1554735.8689180624,4.386803497941815,0.85,0.09556798653549936,4.564652377983593,1.2669739500014114,1.0,0.0,4.564652377982896,1.2848185863972947,1.2851154222143695,3.552760231141379,19306.789750852924,1968.7446529500824,2034.6934298245008,2034.6934298245008,7.593867622528506,5.034063758583962,0.5559571272216326,4.478106631362329,3.4332190408493797,3.4332190408493797,0.9809197259569656,0.0,0.0,0.00023102122544330347,0.9980884537016781,0.0002314636789820576,198.98955430925747,0.0,0.0,0.0,0.029112668315018676,7.811474930489097e-05,0.00015290647613841251,0.0006979649099142962,0.09556798653549826,0.08124375676188467,0.014324229773613603,0.09556798946093759,0.0812437567618856,0.014324229773613766,0.4276827541442712,0.4276827541442712,0.07540549926229584,0.0,4.819408927576944,4.78740087041075,5.001035599269358,4.82086485708686,4.789090320411788,5.001165825448936,24775.455967511505,21059.137572384778,0.85,0.9190367660706046,0.6947974224881492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836571678548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.396765398229,1534.2554436187181,0.4276827541442712,0.07540549926229584,6.112851554438009,3.4332190408493797
3802.0,-30.081262107010335,5.034053781197528,35.002392390401624,24.078389675729,4.987117888904963,-26.574438188606244,-40.08330905400214,1.480293970500844,-0.19647278295127535,-5.017625141235738,40.00469332675747,47874.95181760303,15451.197286372026,15451.197286372026,63326.149103975054,87591.39333332649,87591.39333332649,15451.197286372026,103042.59061969852,103042.59061969852,103042.59061969852,127818.02667309134,103680.81873220373,63964.37721648015,44129.37946191509,24775.436053392834,0.0,68904.81551530791,21059.120645383908,1534.2537874024258,0.0,0.8868120455643542,2.8172767419580076,0.0014959080323721466,354412.41392940335,1554735.600542641,4.386797807969374,1554735.600542641,4.386797807969374,0.85,0.09556785052121336,4.564652377983593,1.266973678008653,1.0,0.0,4.564652377983142,1.2848184550154413,1.2851152908021626,3.5527605944364593,19306.77051059548,1968.7426909898368,2034.6934298245008,2034.6934298245008,7.593869946149451,5.034053781197528,0.5560159413076846,4.4780378398898435,3.4332728323840636,3.4332728323840636,0.9809350949668753,0.0,0.0,0.00023102122544330347,0.9980796856720132,0.00023146571236719988,198.9894852571671,0.0,0.0,0.0,0.029112668315018676,7.811548553007771e-05,0.00015290573991322574,0.0006979615493022466,0.09556785052122063,0.08124362255195132,0.014324227969269314,0.09556787762264977,0.08124362255194513,0.014324227969268223,0.427682162735105,0.427682162735105,0.07540551005699392,0.0,4.819746705514774,4.787789942023096,5.001081903770682,4.821152358284451,4.7894009113039715,5.001321970844458,24775.436053392834,21059.120645383908,0.85,0.9190380763722747,0.6947983455084807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519831535328103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.395740065565,1534.2537874024258,0.427682162735105,0.07540551005699392,6.112851554438009,3.4332728323840636
3803.0,-30.08117765827511,5.034043863691507,35.002389041230366,24.078414716664724,4.987149420973952,-26.574359031473836,-40.08322568899018,1.480330794172679,-0.19600062733258028,-5.017588510171953,40.00468722875324,47874.94711442076,15451.190100722519,15451.190100722519,63326.13721514327,87591.36362597588,87591.36362597588,15451.190100722519,103042.5537266984,103042.5537266984,103042.5537266984,127817.96709786082,103680.76474680223,63964.34823524725,44129.35167950554,24775.41337116242,0.0,68904.76505066796,21059.101365488055,1534.2517979587335,0.0,0.8868122540692585,2.8172748075154352,0.0014959080323721466,354412.92002794635,1554735.3375884858,4.386790801717643,1554735.3375884858,4.386790801717643,0.85,0.09556771070705322,4.564652377983593,1.266973441732116,1.0,0.0,4.564652377982388,1.2848182827411954,1.2851151184881153,3.552761070806667,19306.760457783686,1968.7416658883194,2034.6934298245008,2034.6934298245008,7.593866414585725,5.034043863691507,0.5560782287104908,4.477965634981016,3.4333265954701297,3.4333265954701297,0.9809504558486085,0.0,0.0,0.00023102122544330347,0.9980709072716273,0.00023146774819319578,198.98941612279526,0.0,0.0,0.0,0.029112668315018676,7.811622299749132e-05,0.00015290500244581216,0.0006979581830198635,0.09556771070705601,0.08124348489954553,0.01432422580751049,0.09556771055062568,0.08124348489954315,0.01432422580751007,0.4276815714786968,0.4276815714786968,0.07540552219229164,0.0,4.820101079571941,4.788206372972013,5.001083699745493,4.821587882839367,4.789941540778443,5.001160539012915,24775.41337116242,21059.101365488055,0.85,0.9190385769195709,0.6947987861103179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826496748451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394718292035,1534.2517979587335,0.4276815714786968,0.07540552219229164,6.112851554438009,3.4333265954701297
3804.0,-30.081093185531092,5.034033888338728,35.002385708837245,24.078415310382866,4.987169464881684,-26.574281001635523,-40.083138656895585,1.4803572809860994,-0.19574097630589904,-5.017561127615569,40.00468101911057,47874.92552448194,15451.1970423335,15451.1970423335,63326.122566815444,87591.27434826859,87591.27434826859,15451.1970423335,103042.47139060209,103042.47139060209,103042.47139060209,127817.86538338377,103680.64590882837,63964.297085041726,44129.27647087405,24775.393992781683,0.0,68904.67046365573,21059.08489386443,1534.250203557265,0.0,0.8868124159101678,2.817274589197561,0.0014959080323721466,354413.29834853066,1554735.0698203656,4.386785363486661,1554735.0698203656,4.386785363486661,0.85,0.09556757588736108,4.564652377983593,1.266973148859106,1.0,0.0,4.56465237798256,1.2848181588264818,1.2851149945447733,3.5527614134538874,19306.738328545922,1968.7394093340665,2034.6934298245008,2034.6934298245008,7.593869826210733,5.034033888338728,0.5561363636680632,4.477897524670665,3.4333803599911428,3.4333803599911428,0.9809658171403265,0.0,0.0,0.00023102122544330347,0.9980621264588616,0.00023146978461448088,198.98934696881656,0.0,0.0,0.0,0.029112668315018676,7.811699291168807e-05,0.0001529042325316154,0.0006979546686291944,0.09556757588736353,0.08124335180901934,0.014324224078344182,0.09556762127128166,0.08124335180901726,0.014324224078343816,0.4276809822636758,0.4276809822636758,0.07540553273075482,0.0,4.820434539847213,4.788590077314154,5.001131649583954,4.82182015130968,4.790176806687839,5.001375518041868,24775.393992781683,21059.08489386443,0.85,0.9190396259164648,0.6947994265458961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198214521649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.393701344796,1534.250203557265,0.4276809822636758,0.07540553273075482,6.112851554438009,3.4333803599911428
3805.0,-30.081008668621116,5.034023914142915,35.00238236920186,24.0784361952916,4.98719419141032,-26.574202463723093,-40.083055396657414,1.480387986512286,-0.19520230994027088,-5.017529165660923,40.004674143375915,47874.92156011839,15451.19690349758,15451.19690349758,63326.11846361597,87591.25668900083,87591.25668900083,15451.19690349758,103042.45359249841,103042.45359249841,103042.45359249841,127817.82198871666,103680.60081771975,63964.26568883742,44129.2612543137,24775.368396218248,0.0,68904.62965053195,21059.06313678551,1534.2481540835481,0.0,0.8868126034683594,2.817271234167305,0.0014959080323721466,354413.7399390156,1554734.773329504,4.386779061096867,1554734.773329504,4.386779061096867,0.85,0.09556743776959398,4.564652377983593,1.2669729230226947,1.0,0.0,4.564652377983623,1.2848180151751618,1.2851148508602652,3.5527618106765764,19306.729931971735,1968.7385531217833,2034.6934298245008,2034.6934298245008,7.593869757976414,5.034023914142915,0.5561965052796802,4.477827408863234,3.4334340905325402,3.4334340905325402,0.9809811687235829,0.0,0.0,0.00023102122544330347,0.9980533411384996,0.0002314718221170152,198.98927777872925,0.0,0.0,0.0,0.029112668315018676,7.811772946538383e-05,0.00015290349597791962,0.0006979513065176155,0.09556743776959488,0.08124321566656878,0.014324222103026097,0.09556740001365817,0.08124321566656802,0.01432422210302596,0.4276803929739711,0.4276803929739711,0.07540554479294871,0.0,4.82080091214101,4.789013577048706,5.001173432293172,4.8223268557206325,4.790768170339902,5.001401340121049,24775.368396218248,21059.06313678551,0.85,0.9190401107268281,0.6947997805507223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519816406150678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392687693493,1534.2481540835481,0.4276803929739711,0.07540554479294871,6.112851554438009,3.4334340905325402
3806.0,-30.080924089661856,5.0340139559175165,35.00237904788098,24.078451422415696,4.987221362658653,-26.57412362549532,-40.082972031645454,1.4804208984921021,-0.19482561411177812,-5.01749604542989,40.004667997557114,47874.917673702075,15451.194987047815,15451.194987047815,63326.11266074989,87591.20189727712,87591.20189727712,15451.194987047815,103042.39688432493,103042.39688432493,103042.39688432493,127817.7435785337,103680.51968732808,63964.235463753044,44129.20469286115,24775.346694208773,0.0,68904.55138706992,21059.044690077455,1534.2462974094512,0.0,0.886812794278102,2.8172701458588896,0.0014959080323721466,354414.1975328513,1554734.5083136288,4.386772649449286,1554734.5083136288,4.386772649449286,0.85,0.09556730083295453,4.564652377983593,1.2669726614700632,1.0,0.0,4.564652377982611,1.284817861201307,1.2851146968508373,3.5527622364430975,19306.71482439569,1968.7370125777602,2034.6934298245008,2034.6934298245008,7.593868816090163,5.0340139559175165,0.5562571545928154,4.477756801324701,3.4334878047973674,3.4334878047973674,0.9809965156563907,0.0,0.0,0.00023102122544330347,0.998044549451786,0.00023147386113195114,198.9892085378933,0.0,0.0,0.0,0.029112668315018676,7.811846695238293e-05,0.00015290275849092052,0.0006979479401458313,0.09556730083295921,0.08124308046095342,0.01432422037200578,0.09556726800760212,0.08124308046094945,0.014324220372005082,0.4276798062945761,0.4276798062945761,0.07540555773195458,0.0,4.821162285797357,4.789433766843047,5.001200630292374,4.822670431318102,4.79117731621335,5.001372401727906,24775.346694208773,21059.044690077455,0.85,0.9190410703788888,0.6948005133182813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811357501693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.391677742737,1534.2462974094512,0.4276798062945761,0.07540555773195458,6.112851554438009,3.4334878047973674
3807.0,-30.08083947397449,5.034003996825233,35.00237574843738,24.07845634678381,4.987247089464187,-26.57404489867854,-40.08288496462626,1.4804525141682243,-0.19461258522255775,-5.017464251063286,40.004661992139674,47874.89625974067,15451.195091074018,15451.195091074018,63326.09135081469,87591.10652318444,87591.10652318444,15451.195091074018,103042.30161425845,103042.30161425845,103042.30161425845,127817.6279674538,103680.39729490025,63964.18703145648,44129.12251493752,24775.326353195334,0.0,68904.44886813285,21059.027400216033,1534.2445445621977,0.0,0.8868129778315839,2.817271056407392,0.0014959080323721466,354414.63680879097,1554734.2493520777,4.386766481630574,1554734.2493520777,4.386766481630574,0.85,0.09556716523053664,4.564652377983593,1.2669723323313522,1.0,0.0,4.564652377983789,1.284817713292053,1.2851145489074114,3.5527626454399583,19306.69203327053,1968.7346885297763,2034.6934298245008,2034.6934298245008,7.593868867216392,5.034003996825233,0.5563171999089436,4.47768679691629,3.4335415072562774,3.4335415072562774,0.9810118592160793,0.0,0.0,0.00023102122544330347,0.998035754030894,0.00023147590104888392,198.9891392670379,0.0,0.0,0.0,0.029112668315018676,7.811923719599043e-05,0.00015290198824731302,0.0006979444242515167,0.09556716523053674,0.08124294647647323,0.014324218754063507,0.09556720949195115,0.08124294647647315,0.014324218754063495,0.427679221784959,0.427679221784959,0.07540557051545942,0.0,4.8214881344713945,4.7898122090318225,5.00122763166172,4.822851665840744,4.791386253521068,5.0013960953886,24775.326353195334,21059.027400216033,0.85,0.9190421284989327,0.6948012362940763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980630514969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.390671852268,1534.2445445621977,0.427679221784959,0.07540557051545942,6.112851554438009,3.4335415072562774
3808.0,-30.080754736260175,5.033994056411006,35.00237247173527,24.07847150405871,4.9872747744358366,-26.573965866206798,-40.082797792833276,1.4804859043824543,-0.19425001922274987,-5.01743092681576,40.00465605564859,47874.875195225,15451.19284970722,15451.19284970722,63326.068044932224,87591.04898727708,87591.04898727708,15451.19284970722,103042.2418369843,103042.2418369843,103042.2418369843,127817.54749125263,103680.31358314912,63964.13979109718,44129.08199116882,24775.305654268315,0.0,68904.38764543713,21059.009806128066,1534.2427396542998,0.0,0.8868131689211378,2.8172701778831524,0.0014959080323721466,354415.0972222641,1554733.9933627537,4.3867600605843675,1554733.9933627537,4.3867600605843675,0.8499999999999999,0.09556702877522594,4.564652377983593,1.266972063085996,1.0,0.0,4.564652377983697,1.2848175570809224,1.2851143926601907,3.5527630773931698,19306.67644501045,1968.7330989696227,2034.6934298245008,2034.6934298245008,7.593867765641695,5.033994056411006,0.5563779194024789,4.4776161370085275,3.433595192856634,3.433595192856634,0.9810271979590384,0.0,0.0,0.00023102122544330347,0.9980269460096551,0.00023147794392424002,198.98906989633323,0.0,0.0,0.0,0.029112668315018676,7.812000837351994e-05,0.00015290121706978353,0.0006979409040941729,0.09556702877522964,0.08124281177132962,0.014324217003900023,0.09556708785678782,0.08124281177132647,0.014324217003899466,0.4276786367586026,0.4276786367586026,0.07540558318076657,0.0,4.82181408136131,4.790193121544917,5.001241266447721,4.823180907592985,4.791779947782288,5.001359172919479,24775.305654268315,21059.009806128066,0.85,0.9190426068480662,0.6948015479300945,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801250607234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389669516884,1534.2427396542998,0.4276786367586026,0.07540558318076657,6.112851554438009,3.433595192856634
3809.0,-30.080669977236532,5.0339840904746405,35.002369208481895,24.078492633439623,4.987297858636832,-26.573887274661516,-40.082718269526936,1.4805151560618026,-0.19367589776322802,-5.01740108844972,40.004649893967986,47874.890077213786,15451.195912363912,15451.195912363912,63326.085989577696,87591.0400401748,87591.0400401748,15451.195912363912,103042.23595253871,103042.23595253871,103042.23595253871,127817.52090902136,103680.2763394501,63964.12637648907,44129.05551440114,24775.284956482643,0.0,68904.34047088378,21058.992213010246,1534.2410192252628,0.0,0.8868133430854237,2.8172661083232824,0.0014959080323721466,354415.509474603,1554733.7276629966,4.386754208267534,1554733.7276629966,4.386754208267534,0.85,0.09556689370994367,4.564652377983593,1.2669718608772382,1.0,0.0,4.564652377984172,1.2848174202313405,1.285114255778992,3.552763455808137,19306.669509730047,1968.732391767836,2034.6934298245008,2034.6934298245008,7.593869270859458,5.0339840904746405,0.5564370598330521,4.477547030641588,3.4336488674930514,3.4336488674930514,0.9810425335694433,0.0,0.0,0.00023102122544330347,0.9980181358572994,0.0002314799873299455,198.98900050823195,0.0,0.0,0.0,0.029112668315018676,7.812071189377537e-05,0.0001529005135495281,0.000697937692768766,0.0955668937099494,0.08124267839087322,0.014324215319076185,0.09556686141401652,0.08124267839086835,0.014324215319075328,0.42767805172101603,0.42767805172101603,0.0754055949586104,0.0,4.8221850170452285,4.790623428843162,5.001274881136567,4.823725190686503,4.792401228437598,5.001466078728868,24775.284956482643,21058.992213010246,0.85,0.9190434964882477,0.6948022395982993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796188778995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.388672446628,1534.2410192252628,0.42767805172101603,0.0754055949586104,6.112851554438009,3.4336488674930514
3810.0,-30.080585219705,5.0339740788484635,35.00236593336692,24.078498465847247,4.987317978601378,-26.573808980872265,-40.08263123743234,1.480541739768637,-0.19332738886367906,-5.017372890404763,40.00464302196432,47874.86961186245,15451.201395141217,15451.201395141217,63326.071007003666,87590.97446460498,87590.97446460498,15451.201395141217,103042.1758597462,103042.1758597462,103042.1758597462,127817.43645782136,103680.18110801448,63964.07625527196,44129.00539193614,24775.260598075154,0.0,68904.26599001129,21058.97150836388,1534.2391198952218,0.0,0.8868135114735332,2.817264816029181,0.0014959080323721466,354415.8990643111,1554733.4313332154,4.386748550044869,1554733.4313332154,4.386748550044869,0.85,0.09556675913508172,4.564652377983593,1.2669715663557874,1.0,0.0,4.564652377984842,1.284817295863492,1.2851141313824106,3.552763799708821,19306.651776348932,1968.7305834662125,2034.6934298245008,2034.6934298245008,7.593871965504868,5.0339740788484635,0.5564954194630705,4.477478659385393,3.4337025178629323,3.4337025178629323,0.9810578622465521,0.0,0.0,0.00023102122544330347,0.9980093259439318,0.0002314820307162964,198.98893112140064,0.0,0.0,0.0,0.029112668315018676,7.812148184887522e-05,0.00015289974359442823,0.0006979341781913884,0.09556675913507956,0.08124254543706941,0.014324213698010152,0.09556671741526002,0.08124254543707125,0.014324213698010476,0.4276774699250039,0.4276774699250039,0.07540560724768756,0.0,4.822546449871311,4.791037631205313,5.001336473913966,4.824045501541093,4.792747901326493,5.00163646487988,24775.260598075154,21058.97150836388,0.85,0.9190442724719502,0.6948026936213592,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791125681363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387678627858,1534.2391198952218,0.4276774699250039,0.07540560724768756,6.112851554438009,3.4337025178629323
3811.0,-30.080500403149724,5.03396410210661,35.0023626660747,24.078513483423762,4.987346594450503,-26.573729784326854,-40.08254787242038,1.480575975627627,-0.1929933330465019,-5.017338392716347,40.00463669959087,47874.86656865092,15451.197209022386,15451.197209022386,63326.063777673306,87590.91197312177,87590.91197312177,15451.197209022386,103042.10918214415,103042.10918214415,103042.10918214415,127817.3459505123,103680.09283173813,63964.047427267265,44128.93933830097,24775.236768368144,0.0,68904.17610666911,21058.951253112922,1534.2371064668262,0.0,0.8868137099314224,2.8172644497771624,0.0014959080323721466,354416.3756915836,1554733.1587042455,4.3867418814112265,1554733.1587042455,4.3867418814112265,0.85,0.0955666227315554,4.564652377983593,1.2669712833734228,1.0,0.0,4.564652377984512,1.284817135696243,1.2851139711781576,3.5527642426017345,19306.635338112526,1968.728907232595,2034.6934298245008,2034.6934298245008,7.593869908134075,5.03396410210661,0.5565565740377183,4.477407528068892,3.4337561378398265,3.4337561378398265,0.9810731822399504,0.0,0.0,0.00023102122544330347,0.9980005099794538,0.0002314840755422656,198.9888616862979,0.0,0.0,0.0,0.029112668315018676,7.812221936862527e-05,0.0001528990060746782,0.0006979308116701077,0.09556662273155853,0.08124241063913512,0.0143242120924234,0.09556660096286995,0.08124241063913247,0.014324212092422933,0.42767689003209003,0.42767689003209003,0.07540562166549855,0.0,4.822893118763545,4.791440423709048,5.001364259323736,4.824345059669838,4.793116996169658,5.0015409996860285,24775.236768368144,21058.951253112922,0.85,0.9190453664178432,0.6948035558038869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519786062676399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.3866876045,1534.2371064668262,0.42767689003209003,0.07540562166549855,6.112851554438009,3.4337561378398265
3812.0,-30.080415510777083,5.0339541009617434,35.00235941874688,24.078529269341402,4.987370000152754,-26.57365104062219,-40.082464542333014,1.4806055299978624,-0.19253347254539221,-5.017308553747246,40.00463074651392,47874.86418488096,15451.200137384008,15451.200137384008,63326.06432226497,87590.87717634809,87590.87717634809,15451.200137384008,103042.0773137321,103042.0773137321,103042.0773137321,127817.29438377665,103680.02982466991,63964.0168332029,44128.90332385223,24775.217070044557,0.0,68904.1203938968,21058.934509537874,1534.2354392328914,0.0,0.8868138833427652,2.8172618839097137,0.0014959080323721466,354416.7879534222,1554732.9019998524,4.386736054399819,1554732.9019998524,4.386736054399819,0.85,0.09556648962700849,4.564652377983593,1.2669710762193427,1.0,0.0,4.564652377983533,1.2848169974306582,1.2851138328806289,3.5527646249324683,19306.623605344386,1968.7277108232054,2034.6934298245008,2034.6934298245008,7.593871347349229,5.0339541009617434,0.5566156323691178,4.477338468592626,3.4338097516541155,3.4338097516541155,0.9810885004726044,0.0,0.0,0.00023102122544330347,0.9979916862185177,0.00023148612221276526,198.9887921891758,0.0,0.0,0.0,0.029112668315018676,7.812295658583512e-05,0.00015289826885746835,0.0006979274465298176,0.09556648962701632,0.08124227872678477,0.014324210900231551,0.0955664287607752,0.08124227872677811,0.014324210900230379,0.42767631124559163,0.42767631124559163,0.07540563577637814,0.0,4.8232582248912195,4.791862427014848,5.001406093198739,4.824775081201835,4.79360701242706,5.001630168740405,24775.217070044557,21058.934509537874,0.85,0.9190461174202014,0.6948040829953254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780996149172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.385700588833,1534.2354392328914,0.42767631124559163,0.07540563577637814,6.112851554438009,3.4338097516541155
3813.0,-30.080330580611466,5.033944126005306,35.002356189493106,24.078539083153032,4.987398232595778,-26.573571780177577,-40.08237737054003,1.4806394321618788,-0.19229233497486575,-5.017274759406351,40.00462477830503,47874.84384613606,15451.196994772525,15451.196994772525,63326.04084090858,87590.79258458366,87590.79258458366,15451.196994772525,103041.98957935619,103041.98957935619,103041.98957935619,127817.18508749553,103679.91922003611,63963.97048158848,44128.831931608474,24775.195508139335,0.0,68904.0274397478,21058.916181918434,1534.2335687943487,0.0,0.8868140769382762,2.8172626582230276,0.0014959080323721466,354417.2548640119,1554732.6446429845,4.3867295491567635,1554732.6446429845,4.3867295491567635,0.85,0.0955663548823732,4.564652377983593,1.2669707981823013,1.0,0.0,4.564652377983851,1.2848168388246242,1.2851136742379514,3.5527650635085286,19306.603009265884,1968.7256106076882,2034.6934298245008,2034.6934298245008,7.593869802835725,5.033944126005306,0.5566764426293807,4.477267683375925,3.433863341478925,3.433863341478925,0.9811038118511214,0.0,0.0,0.00023102122544330347,0.9979828586135763,0.00023148816981109692,198.98872266116305,0.0,0.0,0.0,0.029112668315018676,7.812372779730988e-05,0.00015289749764599357,0.0006979239262175253,0.09556635488237597,0.08124214538523744,0.014324209497138524,0.09556635938108643,0.08124214538523508,0.014324209497138111,0.4276757347782093,0.4276757347782093,0.07540565051250978,0.0,4.82359027828403,4.792249829631601,5.001423662912373,4.824982424431482,4.793863509412176,5.001558203013474,24775.195508139335,21058.916181918434,0.85,0.9190470164647949,0.6948047251374322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977592509653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38471791926,1534.2335687943487,0.4276757347782093,0.07540565051250978,6.112851554438009,3.433863341478925
