time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.080245582021846,5.033934168779308,35.00235299393202,24.078559409268223,4.987426325386247,-26.573492472146675,-40.08229393567888,1.4806732155110616,-0.19185073309108702,-5.017241615826553,40.004619301172234,47874.841561201225,15451.194867119726,15451.194867119726,63326.03642832095,87590.75698882547,87590.75698882547,15451.194867119726,103041.9518559452,103041.9518559452,103041.9518559452,127817.12893466034,103679.85751580441,63963.94208818003,44128.794919582644,24775.177078715154,0.0,68903.9719982978,21058.90051690788,1534.231897699313,0.0,0.8868142654435709,2.817260718648144,0.0014959080323721466,354417.7127840018,1554732.40846198,4.386723214958233,1554732.40846198,4.386723214958233,0.85,0.09556622110105863,4.564652377983593,1.2669705228926613,1.0,0.0,4.564652377982496,1.2848166807744859,1.2851135161512983,3.552765500547538,19306.59151910352,1968.7244389372029,2034.6934298245008,2034.6934298245008,7.59386875714856,5.033934168779308,0.5567369628800458,4.477197205899262,3.4339169225353356,3.4339169225353356,0.9811191207243816,0.0,0.0,0.00023102122544330347,0.9979740239810049,0.00023149021907578293,198.9886530771837,0.0,0.0,0.0,0.029112668315018676,7.81244659546286e-05,0.00015289675948867488,0.0006979205567859652,0.09556622110106108,0.0812420130161393,0.014324208084921788,0.09556620981009051,0.0812420130161372,0.01432420808492142,0.42767515834834685,0.42767515834834685,0.07540566430470651,0.0,4.823937859021271,4.79265757823805,5.001429409146681,4.825390882735462,4.794351409413764,5.00151541783697,24775.177078715154,21058.90051690788,0.85,0.9190476919078824,0.694805251029417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519770851789866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.383738836552,1534.231897699313,0.42767515834834685,0.07540566430470651,6.112851554438009,3.4339169225353356
3815.0,-30.080160548331232,5.033924173359259,35.00234980978236,24.078564962279074,4.9874481792174805,-26.573413756444463,-40.08220686865968,1.4807013873307084,-0.191551928454885,-5.017212886159547,40.004613242431695,47874.822072200965,15451.199450405853,15451.199450405853,63326.02152260682,87590.68217239685,87590.68217239685,15451.199450405853,103041.8816228027,103041.8816228027,103041.8816228027,127817.03859878331,103679.75371223358,63963.89361203769,44128.733444662095,24775.156975980608,0.0,68903.89042064271,21058.883429583515,1534.2302272610177,0.0,0.8868144335913696,2.8172601425550283,0.0014959080323721466,354418.109720644,1554732.1472013327,4.386717564818538,1554732.1472013327,4.386717564818538,0.85,0.0955660888383302,4.564652377983593,1.2669702910119671,1.0,0.0,4.564652377983867,1.2848165489770442,1.285113384323407,3.5527658649928777,19306.572189474908,1968.7224678636342,2034.6934298245008,2034.6934298245008,7.593871009716964,5.033924173359259,0.5567954834786688,4.47712868988059,3.4339704923155017,3.4339704923155017,0.9811344263758576,0.0,0.0,0.00023102122544330347,0.9979651857844848,0.00023149226920346055,198.9885834645176,0.0,0.0,0.0,0.029112668315018676,7.812523625292135e-05,0.00015289598919038212,0.0006979170406420315,0.09556608883833402,0.08124188221726567,0.014324206621068357,0.09556610433782975,0.08124188221726242,0.014324206621067785,0.4276745834410921,0.4276745834410921,0.07540567663617738,0.0,4.824271612335167,4.793043948432057,5.001464199033478,4.825660957704656,4.794643898144557,5.001657989176351,24775.156975980608,21058.883429583515,0.85,0.919048563673484,0.6948057907896923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976577439944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38276395561,1534.2302272610177,0.4276745834410921,0.07540567663617738,6.112851554438009,3.4339704923155017
3816.0,-30.08007548075824,5.033914185719418,35.002346629235106,24.07858563764023,4.987474140320173,-26.57333459948027,-40.082123468723125,1.4807332590421982,-0.19105844584083798,-5.017180583198902,40.004606979059986,47874.82020760935,15451.198516780947,15451.198516780947,63326.0187243903,87590.65790465684,87590.65790465684,15451.198516780947,103041.85642143778,103041.85642143778,103041.85642143778,127816.99037420782,103679.70232642266,63963.864629375305,44128.70855227484,24775.133952770037,0.0,68903.84250504487,21058.86385985453,1534.22831212076,0.0,0.8868146206649538,2.8172574221353632,0.0014959080323721466,354418.5560272681,1554731.8771167642,4.386711278732107,1554731.8771167642,4.386711278732107,0.85,0.09556595443639898,4.564652377983593,1.266970046493225,1.0,0.0,4.56465237798512,1.2848163998702713,1.2851132351821855,3.5527662773019464,19306.562620742032,1968.7214921244292,2034.6934298245008,2034.6934298245008,7.593870550864099,5.033914185719418,0.5568555716137134,4.4770586141057045,3.434024033978419,3.434024033978419,0.981149723993834,0.0,0.0,0.00023102122544330347,0.9979563441507989,0.000231494320164765,198.98851382416254,0.0,0.0,0.0,0.029112668315018676,7.81259741144284e-05,0.00015289525132887506,0.0006979136725607486,0.0955659544364007,0.08124174950888517,0.014324204927515535,0.09556591292374485,0.0812417495088837,0.014324204927515275,0.4276740087267989,0.4276740087267989,0.07540568956487997,0.0,4.8246294954193445,4.7934602732182725,5.001490052521945,4.826122137358084,4.795186816548892,5.0016548917915316,24775.133952770037,21058.86385985453,0.85,0.9190491621676079,0.6948062468955072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760694915809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.381792611144,1534.22831212076,0.4276740087267989,0.07540568956487997,6.112851554438009,3.434024033978419
3817.0,-30.0799903867935,5.033904224572332,35.00234347630682,24.078600585367553,4.987502873769589,-26.573255141526523,-40.082036262005545,1.4807676285025968,-0.19073381084700713,-5.017146805586713,40.00460142243028,47874.80048420148,15451.195337650286,15451.195337650286,63325.995821851764,87590.59476544887,87590.59476544887,15451.195337650286,103041.79010309916,103041.79010309916,103041.79010309916,127816.90465926587,103679.61332900805,63963.819047760546,44128.660312497224,24775.114556166707,0.0,68903.77486866392,21058.8473727417,1534.226567040494,0.0,0.8868148126840204,2.817257095801429,0.0014959080323721466,354419.0227085574,1554731.637507839,4.386704826468391,1554731.637507839,4.386704826468391,0.85,0.0955658207580976,4.564652377983593,1.266969761312939,1.0,0.0,4.564652377983532,1.2848162390782132,1.285113074352979,3.552766721923196,19306.54604821993,1968.7198021974814,2034.6934298245008,2034.6934298245008,7.593868988402347,5.033904224572332,0.5569163160337709,4.476987908538561,3.4340775613293326,3.4340775613293326,0.9811650175226665,0.0,0.0,0.00023102122544330347,0.9979474998585891,0.0002314963717791162,198.98844416225072,0.0,0.0,0.0,0.029112668315018676,7.812674566243393e-05,0.00015289447978086954,0.0006979101507123104,0.09556582075809765,0.08124161748580122,0.014324203272296434,0.09556581384681219,0.08124161748580117,0.014324203272296424,0.4276734362417003,0.4276734362417003,0.0754057024524197,0.0,4.824973413851808,4.793863464672029,5.001497224793525,4.826412994739712,4.795540270040988,5.001590143236456,24775.114556166707,21058.8473727417,0.85,0.9190497319276941,0.6948066426760312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755613411771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380824779913,1534.226567040494,0.4276734362417003,0.0754057024524197,6.112851554438009,3.4340775613293326
3818.0,-30.079905253191647,5.03389420010768,35.00234032801749,24.078611831087642,4.987522084610803,-26.57317660021844,-40.08195296684278,1.4807934316375897,-0.19027492260062218,-5.017120110046785,40.004595251692216,47874.79934613041,15451.202935758243,15451.202935758243,63326.00228188865,87590.55812249787,87590.55812249787,15451.202935758243,103041.76105825612,103041.76105825612,103041.76105825612,127816.85539784757,103679.54644039266,63963.7876640252,44128.62086263051,24775.09433959145,0.0,68903.71520222197,21058.830188652733,1534.2249392393087,0.0,0.8868149708846962,2.8172541756531264,0.0014959080323721466,354419.3915422228,1554731.3714178158,4.3866995105785485,1554731.3714178158,4.3866995105785485,0.85,0.09556569002455077,4.564652377983593,1.2669695261353628,1.0,0.0,4.564652377983095,1.2848161183623732,1.2851129536092498,3.552767055725997,19306.533592655218,1968.7185320833535,2034.6934298245008,2034.6934298245008,7.5938727226788965,5.03389420010768,0.5569738609911203,4.4769203391165595,3.4341310800261606,3.4341310800261606,0.981180308578903,0.0,0.0,0.00023102122544330347,0.9979386515312719,0.00023149842436588305,198.98837446793888,0.0,0.0,0.0,0.029112668315018676,7.812748261013915e-05,0.0001528937428331643,0.0006979067868022154,0.09556569002456192,0.08124148818765649,0.014324201836905434,0.09556563044450668,0.08124148818764701,0.014324201836903763,0.42767286502075175,0.42767286502075175,0.07540571419093765,0.0,4.825337672863384,4.794282444695,5.001550582920515,4.8268451874461675,4.796008979664634,5.001814778118671,24775.09433959145,21058.830188652733,0.85,0.9190506215236207,0.6948072278196483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750530334783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37986031298,1534.2249392393087,0.42767286502075175,0.07540571419093765,6.112851554438009,3.4341310800261606
3819.0,-30.079820041335182,5.033884231844159,35.00233719166986,24.078621190879517,4.987553068049795,-26.57309681112968,-40.0818657252006,1.4808298378442868,-0.19010703707294851,-5.017084057861338,40.004589302942286,47874.77993559893,15451.196191622505,15451.196191622505,63325.97612722143,87590.45888166632,87590.45888166632,15451.196191622505,103041.65507328883,103041.65507328883,103041.65507328883,127816.72648685299,103679.42231972165,63963.7433736541,44128.53216229728,24775.07141356416,0.0,68903.60357586143,21058.810701529535,1534.2229348028707,0.0,0.8868151758986744,2.817256177630954,0.0014959080323721466,354419.88965061493,1554731.1149002353,4.386692621660935,1554731.1149002353,4.386692621660935,0.85,0.09556555527997758,4.564652377983593,1.266969207986258,1.0,0.0,4.564652377984272,1.2848159480417973,1.285112783249324,3.5527675266956575,19306.51047970781,1968.7161752186332,2034.6934298245008,2034.6934298245008,7.593869408107943,5.033884231844159,0.5570355690404085,4.47684866280375,3.4341845630202776,3.4341845630202776,0.981195589434365,0.0,0.0,0.00023102122544330347,0.9979297951553391,0.00023150047885617283,198.98830470961312,0.0,0.0,0.0,0.029112668315018676,7.812825448091451e-05,0.00015289297096238895,0.0006979032634804451,0.09556555527997705,0.08124135523859385,0.014324200041383196,0.09556559559274534,0.0812413552385943,0.014324200041383276,0.42767229603775747,0.42767229603775747,0.07540572781696157,0.0,4.82565189819951,4.794650706662026,5.001557790483048,4.826977020788377,4.796192105549494,5.001655175268468,24775.07141356416,21058.810701529535,0.85,0.9190517308358315,0.6948080717271891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974544489364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.378899476578,1534.2229348028707,0.42767229603775747,0.07540572781696157,6.112851554438009,3.4341845630202776
3820.0,-30.079734790913978,5.033874259130392,35.00233409123942,24.078636557701998,4.9875792160788235,-26.573017470942293,-40.08178229033945,1.480861896107139,-0.18972177977991578,-5.017052745780811,40.00458407641596,47874.77878358638,15451.19672565198,15451.19672565198,63325.97550923836,87590.40947572164,87590.40947572164,15451.19672565198,103041.60620137362,103041.60620137362,103041.60620137362,127816.6610354324,103679.34579742655,63963.71510529129,44128.47854681695,24775.054834058774,0.0,68903.53338087573,21058.796608949957,1534.2214081555524,0.0,0.8868153541742987,2.8172547656273856,0.0014959080323721466,354420.3222686645,1554730.8895258692,4.386686631212197,1554730.8895258692,4.386686631212197,0.85,0.09556542385647591,4.564652377983593,1.2669689601706344,1.0,0.0,4.564652377982775,1.2848157980624137,1.2851126332352905,3.5527679414180513,19306.49623022166,1968.7147221754278,2034.6934298245008,2034.6934298245008,7.59386967056983,5.033874259130392,0.5570951619766369,4.476779097153755,3.434238046260962,3.434238046260962,0.9812108703602748,0.0,0.0,0.00023102122544330347,0.9979209348560697,0.00023150253429308376,198.9882349197654,0.0,0.0,0.0,0.029112668315018676,7.812899267777491e-05,0.00015289223276552854,0.0006978998938683909,0.09556542385648076,0.08124122528670093,0.014324198569779838,0.09556547181321118,0.0812412252866968,0.01432419856977911,0.42767172604755116,0.42767172604755116,0.07540574018876145,0.0,4.825975865064208,4.795029206232698,5.001571927397492,4.827330966000886,4.796602570227378,5.001688016096864,24775.054834058774,21058.796608949957,0.85,0.9190526581444454,0.6948087628387732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740354781538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377943045663,1534.2214081555524,0.42767172604755116,0.07540574018876145,6.112851554438009,3.434238046260962
3821.0,-30.07964947402601,5.033864289986213,35.00233100922623,24.07865716321396,4.987605479133698,-26.572938059410316,-40.081698855478294,1.4808940645180149,-0.18924004106588654,-5.017020819483425,40.00457841199723,47874.77788736763,15451.1962973014,15451.1962973014,63325.97418466903,87590.38358239109,87590.38358239109,15451.1962973014,103041.5798796925,103041.5798796925,103041.5798796925,127816.61507722168,103679.2928101253,63963.68711510172,44128.45077224843,24775.035197529185,0.0,68903.48596977761,21058.779917899807,1534.2196939025089,0.0,0.8868155371610346,2.8172521558274743,0.0014959080323721466,354420.76337336353,1554730.6452690633,4.386680482461567,1554730.6452690633,4.386680482461567,0.85,0.09556529130356982,4.564652377983593,1.2669687107065695,1.0,0.0,4.564652377982542,1.2848156475677557,1.285112482705863,3.5527683575653777,19306.48636326963,1968.7137160263321,2034.6934298245008,2034.6934298245008,7.593869460046431,5.033864289986213,0.5571550117416555,4.476709278244558,3.4342915115453825,3.4342915115453825,0.9812261461558236,0.0,0.0,0.00023102122544330347,0.9979120677336928,0.0002315045913493801,198.98816507555398,0.0,0.0,0.0,0.029112668315018676,7.812973088108471e-05,0.00015289149456221876,0.0006978965242268974,0.0955652913035737,0.08124109446979662,0.014324196833777085,0.095565296224586,0.08124109446979332,0.014324196833776502,0.4276711561181645,0.4276711561181645,0.07540575198236782,0.0,4.826324767629387,4.795437106954864,5.001585653817074,4.827780778417548,4.79712924130348,5.001701268472914,24775.035197529185,21058.779917899807,0.85,0.9190532713024856,0.6948092279157897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973526236935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376990227724,1534.2196939025089,0.4276711561181645,0.07540575198236782,6.112851554438009,3.4342915115453825
3822.0,-30.079564136837178,5.03385426396693,35.0023279235937,24.078663100395374,4.987625062002566,-26.572859297661722,-40.08161556031553,1.4809202228271365,-0.18889158668036998,-5.016993681798895,40.00457214254793,47874.77753141579,15451.203122313947,15451.203122313947,63325.98065372974,87590.32081545866,87590.32081545866,15451.203122313947,103041.52393777261,103041.52393777261,103041.52393777261,127816.53784286983,103679.19987485294,63963.65659081019,44128.38142671417,24775.013905097225,0.0,68903.39533181139,21058.76181933264,1534.2179900867336,0.0,0.886815697968407,2.817250740531394,0.0014959080323721466,354421.1383172803,1554730.3749226187,4.386675078987002,1554730.3749226187,4.386675078987002,0.85,0.09556516073170157,4.564652377983593,1.2669685112452136,1.0,0.0,4.564652377982462,1.2848155251904034,1.2851123603002375,3.5527686959628957,19306.46905746516,1968.7119513253926,2034.6934298245008,2034.6934298245008,7.5938728143662715,5.03385426396693,0.55721268069553,4.4766415832714,3.434344961285439,3.434344961285439,0.9812414175101255,0.0,0.0,0.00023102122544330347,0.9979031985864343,0.000231506648911992,198.98809521477247,0.0,0.0,0.0,0.029112668315018676,7.813046785482185e-05,0.00015289075758848162,0.0006978931601979756,0.09556516073170424,0.08124096547355739,0.014324195258146854,0.09556515941538384,0.08124096547355511,0.014324195258146454,0.42767058827343646,0.42767058827343646,0.07540576329794063,0.0,4.826669969133491,4.79583351479846,5.001639914211125,4.828102095118538,4.797470599502731,5.001908559201183,24775.013905097225,21058.76181933264,0.85,0.9190545741436538,0.6948101367264976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973016599036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.376041583017,1534.2179900867336,0.42767058827343646,0.07540576329794063,6.112851554438009,3.434344961285439
3823.0,-30.079478762951222,5.033844288119914,35.00232484854232,24.078677768725925,4.987655469669405,-26.5727794203257,-40.08152828374875,1.4809561270438802,-0.18861364266922465,-5.016958165638728,40.004566279483434,47874.75880329999,15451.197101641925,15451.197101641925,63325.95590494192,87590.24875226524,87590.24875226524,15451.197101641925,103041.44585390716,103041.44585390716,103041.44585390716,127816.43725352988,103679.10259330462,63963.61264433951,44128.32216551679,24774.991399622704,0.0,68903.31356513948,21058.742689679297,1534.2160234152666,0.0,0.88681589994314,2.817251231708087,0.0014959080323721466,354421.6290216712,1554730.1221000215,4.3866682922022155,1554730.1221000215,4.3866682922022155,0.85,0.09556502682730916,4.564652377983593,1.266968201338314,1.0,0.0,4.564652377984347,1.284815357218461,1.2851121922894881,3.5527691604385536,19306.450942325337,1968.7101040952148,2034.6934298245008,2034.6934298245008,7.593869855359312,5.033844288119914,0.5572740753864647,4.476570212733449,3.4343983772529323,3.4343983772529323,0.9812566792151235,0.0,0.0,0.00023102122544330347,0.9978943257103016,0.000231508707376267,198.98802532399816,0.0,0.0,0.0,0.029112668315018676,7.813124006187226e-05,0.0001528899853814312,0.0006978896353412266,0.09556502682730836,0.08124083334285784,0.014324193484450513,0.09556507533965566,0.08124083334285853,0.014324193484450637,0.42767002167113455,0.42767002167113455,0.07540577669929867,0.0,4.826991438292168,4.7962094184973125,5.001652113953014,4.82834452296953,4.797780369826455,5.001768448147175,24774.991399622704,21058.742689679297,0.85,0.9190553055924535,0.6948106894458767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972506840229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375096188898,1534.2160234152666,0.42767002167113455,0.07540577669929867,6.112851554438009,3.4343983772529323
3824.0,-30.079393335507977,5.033834279856651,35.00232179644824,24.078698933031433,4.987678458932508,-26.572700236708645,-40.081444883812196,1.4809853601331564,-0.18805614720730546,-5.016929131252412,40.00456079806346,47874.75857098664,15451.200991591471,15451.200991591471,63325.95956257811,87590.24025579264,87590.24025579264,15451.200991591471,103041.44124738411,103041.44124738411,103041.44124738411,127816.41511026722,103679.06544994895,63963.58376514283,44128.3129831179,24774.973862883115,0.0,68903.28684600102,21058.727783450646,1534.2144964929778,0.0,0.886816067549305,2.8172472873299155,0.0014959080323721466,354422.0301718762,1554729.8857344377,4.386662660276718,1554729.8857344377,4.386662660276718,0.85,0.09556489693410097,4.564652377983593,1.2669679996790362,1.0,0.0,4.564652377982539,1.2848152204563181,1.2851120554957485,3.5527695386130307,19306.444025730227,1968.7093987987976,2034.6934298245008,2034.6934298245008,7.593871767170443,5.033834279856651,0.5573325620962803,4.476501717760371,3.4344517916456945,3.4344517916456945,0.9812719404701984,0.0,0.0,0.00023102122544330347,0.9978854473531629,0.00023151076714874916,198.98795538942858,0.0,0.0,0.0,0.029112668315018676,7.81319779758025e-05,0.00015288924746750097,0.0006978862670206503,0.09556489693410924,0.08124070475929686,0.014324192174812393,0.09556486449178356,0.08124070475928982,0.014324192174811153,0.42766945508312726,0.42766945508312726,0.07540578925377892,0.0,4.827356763932471,4.796632668718871,5.0016883617958,4.82887298404512,4.7983807201851505,5.001888563134912,24774.973862883115,21058.727783450646,0.85,0.9190557150649685,0.6948109555061839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719968625708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.374154374518,1534.2144964929778,0.42766945508312726,0.07540578925377892,6.112851554438009,3.4344517916456945
3825.0,-30.079307881061837,5.0338242928529455,35.00231875782105,24.07870878176766,4.987706262865172,-26.57262054726606,-40.08135764217002,1.4810189290694047,-0.1878161482293308,-5.016895907717398,40.0045550861276,47874.74034166695,15451.19844044472,15451.19844044472,63325.93878211167,87590.15789984689,87590.15789984689,15451.19844044472,103041.3563402916,103041.3563402916,103041.3563402916,127816.30940010544,103678.95664397388,63963.53908579393,44128.24173131106,24774.953059813834,0.0,68903.1947911249,21058.71010084176,1534.212677943265,0.0,0.8868162573088916,2.817248010027105,0.0014959080323721466,354422.48920140153,1554729.6394287548,4.386656283950637,1554729.6394287548,4.386656283950637,0.8500000000000001,0.09556476511727566,4.564652377983593,1.266967727136798,1.0,0.0,4.56465237798348,1.2848150634096727,1.28511189841282,3.5527699728782833,19306.423764586303,1968.7073327371022,2034.6934298245008,2034.6934298245008,7.593870513346787,5.0338242928529455,0.5573928995962127,4.476431393256733,3.434505179633143,3.434505179633143,0.981287194180898,0.0,0.0,0.00023102122544330347,0.9978765662748981,0.0002315128275892001,198.98788543280256,0.0,0.0,0.0,0.029112668315018676,7.813274988763822e-05,0.00015288847555566524,0.0006978827435114537,0.09556476511728043,0.08124057450219187,0.01432419061508856,0.09556479617958258,0.08124057450218782,0.014324190615087848,0.4276688916295139,0.4276688916295139,0.07540580259780821,0.0,4.82768879062553,4.797020090458545,5.001705670941533,4.829079759488081,4.798632768749769,5.0018380832351,24774.953059813834,21058.71010084176,0.85,0.9190566413368744,0.6948116192115009,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714865653484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373216478867,1534.212677943265,0.4276688916295139,0.07540580259780821,6.112851554438009,3.434505179633143
3826.0,-30.079222406302133,5.03381430293048,35.00231574277863,24.078729457128816,4.987732166792577,-26.572541029573188,-40.08127424223346,1.481050790063637,-0.1873334520604999,-5.01686458379775,40.0045496958324,47874.74009641055,15451.198790695833,15451.198790695833,63325.93888710638,87590.13390310621,87590.13390310621,15451.198790695833,103041.33269380205,103041.33269380205,103041.33269380205,127816.26756025582,103678.90531601138,63963.51150931587,44128.2153407728,24774.93486645377,0.0,68903.15020722657,21058.694636485703,1534.211058158986,0.0,0.8868164362363091,2.8172453173547427,0.0014959080323721466,354422.9219855154,1554729.406992638,4.386650271610189,1554729.406992638,4.386650271610189,0.85,0.09556463487790964,4.564652377983593,1.2669674826180564,1.0,0.0,4.564652377984664,1.2848149143533836,1.285111749322094,3.5527703850487073,19306.41420662558,1968.706358096351,2034.6934298245008,2034.6934298245008,7.59387068548629,5.03381430293048,0.5574523780465643,4.476361924883916,3.4345585573534527,3.4345585573534527,0.9813024449581293,0.0,0.0,0.00023102122544330347,0.9978676831707756,0.00023151488853634554,198.98781545959613,0.0,0.0,0.0,0.029112668315018676,7.813348781475158e-05,0.00015288773762855187,0.0006978793751307009,0.09556463487790587,0.08124044568328558,0.014324189194620288,0.09556462322715387,0.0812404456832888,0.014324189194620855,0.42766832879198785,0.42766832879198785,0.07540581544869435,0.0,4.8280454065825325,4.797435999873358,5.00172544244748,4.829531131737269,4.7991590289388455,5.001864091991536,24774.93486645377,21058.694636485703,0.85,0.9190572375378092,0.694812065231082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709761071848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.372281971753,1534.211058158986,0.42766832879198785,0.07540581544869435,6.112851554438009,3.4345585573534527
3827.0,-30.0791369296386,5.033804275187947,35.00231273063373,24.078735010139667,4.987753901567644,-26.572461927097162,-40.081190842296905,1.4810788990261994,-0.1870458901931329,-5.016836037025359,40.0045437501431,47874.74014558521,15451.20332910402,15451.20332910402,63325.94347468923,87590.05968380366,87590.05968380366,15451.20332910402,103041.26301290767,103041.26301290767,103041.26301290767,127816.17745285119,103678.80185172353,63963.48231350509,44128.13282024271,24774.91443994352,0.0,68903.04726018623,21058.67727395199,1534.209368130925,0.0,0.8868166030413194,2.817244867947793,0.0014959080323721466,354423.3163997858,1554729.15060728,4.386644666609805,1554729.15060728,4.386644666609805,0.85,0.09556450571326452,4.564652377983593,1.2669672100758183,1.0,0.0,4.564652377983124,1.2848147828503707,1.2851116177886996,3.552770748680895,19306.394940176047,1968.7043934652556,2034.6934298245008,2034.6934298245008,7.59387291599833,5.033804275187947,0.5575105803460101,4.476293694841937,3.4346119175482643,3.4346119175482643,0.9813176907280755,0.0,0.0,0.00023102122544330347,0.9978587999541058,0.0002315169495462973,198.9877454848804,0.0,0.0,0.0,0.029112668315018676,7.813422574830827e-05,0.00015288699969499521,0.0006978760067205367,0.09556450571327028,0.08124031788635432,0.01432418782691597,0.0955645206875057,0.08124031788634942,0.014324187826915104,0.42766776843386517,0.42766776843386517,0.07540582806598858,0.0,4.828383555646894,4.797825809071071,5.001770081340169,4.829790146832238,4.799439171714255,5.002002919679796,24774.91443994352,21058.67727395199,0.85,0.9190586772681159,0.6948131040533578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704655280377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.37135072007,1534.209368130925,0.42766776843386517,0.07540582806598858,6.112851554438009,3.4346119175482643
3828.0,-30.0790513556878,5.0337942671119,35.002309726694556,24.078755441028648,4.987781361440793,-26.572382164502397,-40.08110360065473,1.4811121702553862,-0.1866045874919564,-5.0168030065723475,40.00453796486323,47874.72241402566,15451.200969125684,15451.200969125684,63325.92338315134,87590.02740653092,87590.02740653092,15451.200969125684,103041.2283756566,103041.2283756566,103041.2283756566,127816.1212904016,103678.74291175487,63963.43791924974,44128.11665833904,24774.892914745,0.0,68903.00957308404,21058.65897753325,1534.2075161667203,0.0,0.8868167920831073,2.8172429193073274,0.0014959080323721466,354423.77276291244,1554728.9011390011,4.3866383144084935,1554728.9011390011,4.3866383144084935,0.85,0.09556437471883941,4.564652377983593,1.266966943028383,1.0,0.0,4.56465237798375,1.2848146271966039,1.2851114620989716,3.552771179094853,19306.383964756846,1968.7032742839651,2034.6934298245008,2034.6934298245008,7.593871756129079,5.0337942671119,0.5575707620914523,4.476223505020448,3.4346652496841505,3.4346652496841505,0.9813329284811859,0.0,0.0,0.00023102122544330347,0.9978499067122334,0.0002315190129189709,198.98767543057056,0.0,0.0,0.0,0.029112668315018676,7.81349976806742e-05,0.00015288622776262926,0.0006978724831176268,0.09556437471884324,0.08124018833762184,0.014324186381221397,0.09556435960139724,0.08124018833761859,0.014324186381220825,0.4276672087531249,0.4276672087531249,0.07540584201821175,0.0,4.82873402868637,4.798233700988021,5.001794352878846,4.830198419080375,4.799927895695646,5.001954247597723,24774.892914745,21058.65897753325,0.85,0.9190588883636904,0.6948132267465894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699549378775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.370422355687,1534.2075161667203,0.4276672087531249,0.07540584201821175,6.112851554438009,3.4346652496841505
3829.0,-30.07896575378496,5.033784218378025,35.00230673181323,24.078766267653577,4.987803050484029,-26.572302953881902,-40.08102020071817,1.4811402505809421,-0.1862211865806671,-5.016774735274859,40.00453222081481,47874.722963257045,15451.20584806506,15451.20584806506,63325.928811322105,87589.97754977214,87589.97754977214,15451.20584806506,103041.1833978372,103041.1833978372,103041.1833978372,127816.05702351661,103678.66373157926,63963.40914506403,44128.06065168358,24774.87362567941,0.0,68902.93427736299,21058.6425818275,1534.2058993086332,0.0,0.8868169567556741,2.817241176673749,0.0014959080323721466,354424.16337183915,1554728.6534487018,4.38663278106572,1554728.6534487018,4.38663278106572,0.85,0.09556424674181076,4.564652377983593,1.2669667127961297,1.0,0.0,4.564652377983178,1.284814495827623,1.2851113306996402,3.5527715423565773,19306.369220337405,1968.7017707716097,2034.6934298245008,2034.6934298245008,7.593874154003522,5.033784218378025,0.5576287898636574,4.476155428514367,3.4347185710398564,3.4347185710398564,0.9813481631542447,0.0,0.0,0.00023102122544330347,0.9978410106509962,0.00023152107698257875,198.98760535342745,0.0,0.0,0.0,0.029112668315018676,7.81357356274149e-05,0.00015288548981588857,0.0006978691146472821,0.0955642467418161,0.08124006143035682,0.014324185311459273,0.0955642175218578,0.08124006143035228,0.014324185311458472,0.4276666509711817,0.4276666509711817,0.07540585583251787,0.0,4.8290872381009535,4.798640420119909,5.001843553877563,4.8305535486941835,4.8003209014393065,5.002094116838862,24774.87362567941,21058.6425818275,0.85,0.9190599714724613,0.6948139939953988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694437669366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.369498789512,1534.2058993086332,0.4276666509711817,0.07540585583251787,6.112851554438009,3.4347185710398564
3830.0,-30.078880124455495,5.033774187748054,35.00230374534318,24.078776186238997,4.987830359170875,-26.572223156570796,-40.080932959075994,1.481173391286183,-0.1859776351286655,-5.016741883045103,40.00452647604921,47874.70546175863,15451.20367559656,15451.20367559656,63325.90913735519,87589.89781274945,87589.89781274945,15451.20367559656,103041.101488346,103041.101488346,103041.101488346,127815.95377685806,103678.55723706105,63963.364886070376,44127.99150110075,24774.852288512066,0.0,68902.84378961282,21058.624445235255,1534.2040564371368,0.0,0.8868171447432852,2.8172418092875913,0.0014959080323721466,354424.61727340537,1554728.4057275085,4.386626464290377,1554728.4057275085,4.386626464290377,0.85,0.0955641168402313,4.564652377983593,1.2669664473971354,1.0,0.0,4.5646523779829895,1.2848143407845596,1.2851111756207565,3.55277197108201,19306.349389618,1968.6997486010005,2034.6934298245008,2034.6934298245008,7.59387308629059,5.033774187748054,0.5576888386398826,4.476085349108171,3.4347718634503237,3.4347718634503237,0.9813633895572353,0.0,0.0,0.00023102122544330347,0.9978321118250806,0.00023152314172446812,198.98753525388116,0.0,0.0,0.0,0.029112668315018676,7.813650757357217e-05,0.0001528847178697313,0.0006978655909814196,0.09556411684023652,0.0812399327069631,0.014324184133273426,0.09556414444785355,0.08123993270695866,0.014324184133272641,0.42766609490905516,0.42766609490905516,0.0754058710650586,0.0,4.829410208137858,4.799015419104933,5.001870920019371,4.83076424791642,4.800577703729118,5.002042854271508,24774.852288512066,21058.624445235255,0.85,0.9190608929105136,0.694814652468318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968932429386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.368578635776,1534.2040564371368,0.42766609490905516,0.0754058710650586,6.112851554438009,3.4347718634503237
3831.0,-30.078794489334406,5.033764134678837,35.00230077461018,24.07879721084612,4.98785406240108,-26.572143714629476,-40.08084952421484,1.4812032876961319,-0.18544925336863116,-5.0167122280678935,40.00452096148588,47874.70600408066,15451.206368306039,15451.206368306039,63325.9123723867,87589.88550351236,87589.88550351236,15451.206368306039,103041.0918718184,103041.0918718184,103041.0918718184,127815.92545574442,103678.51651330829,63963.33701387646,44127.977221590925,24774.833583926025,0.0,68902.81080551696,21058.60854633712,1534.202444419982,0.0,0.8868173156261342,2.8172383206240332,0.0014959080323721466,354425.0270006466,1554728.1679329409,4.386620722272259,1554728.1679329409,4.386620722272259,0.85,0.09556398897913335,4.564652377983593,1.2669662347482515,1.0,0.0,4.564652377982523,1.284814200919403,1.2851110357232864,3.552772357837548,19306.341806304536,1968.6989753182318,2034.6934298245008,2034.6934298245008,7.5938744096887145,5.033764134678837,0.5577474387146637,4.476016695964173,3.434825144574246,3.434825144574246,0.9813786127354989,0.0,0.0,0.00023102122544330347,0.9978232124828843,0.000231525206622978,198.987465149643,0.0,0.0,0.0,0.029112668315018676,7.813724584252552e-05,0.00015288397960077794,0.0006978622210402861,0.09556398897912977,0.08123980573570225,0.014324183243427525,0.09556394411180481,0.08123980573570529,0.014324183243428061,0.42766553856957246,0.42766553856957246,0.0754058861403397,0.0,4.829769542010467,4.799431302968344,5.001908987779643,4.831262974699257,4.80115106737253,5.002117648853869,24774.833583926025,21058.60854633712,0.85,0.9190613798198821,0.6948149929501483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684209283648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.367661884886,1534.202444419982,0.42766553856957246,0.0754058861403397,6.112851554438009,3.434825144574246
3832.0,-30.078708850091036,5.033754074164824,35.00229781108865,24.07880227491262,4.9878788721257825,-26.57206415830201,-40.08076231749726,1.4812341803367697,-0.18524575006301802,-5.016681429784589,40.00451523006965,47874.6887137877,15451.207261681599,15451.207261681599,63325.8959754693,87589.79492242492,87589.79492242492,15451.207261681599,103041.00218410652,103041.00218410652,103041.00218410652,127815.8152458214,103678.39802359935,63963.29181496201,44127.89578737482,24774.81306171488,0.0,68902.7088490897,21058.59110245765,1534.2006934519459,0.0,0.8868174931122795,2.817239240296796,0.0014959080323721466,354425.4525247412,1554727.9207874476,4.386614758371276,1554727.9207874476,4.386614758371276,0.85,0.09556386072528462,4.564652377983593,1.2669659171486276,1.0,0.0,4.564652377983747,1.2848140563935864,1.2851108911640796,3.5527727574808456,19306.31974191841,1968.6967253770056,2034.6934298245008,2034.6934298245008,7.593874848760047,5.033754074164824,0.5578065198452249,4.475947554319599,3.434878402211279,3.434878402211279,0.9813938292032225,0.0,0.0,0.00023102122544330347,0.9978143127979305,0.00023152727163785238,198.9873950420796,0.0,0.0,0.0,0.029112668315018676,7.813801749344403e-05,0.00015288320794985943,0.0006978586987220859,0.0955638607252912,0.08123967841453829,0.01432418231075292,0.09556388536805693,0.0812396784145327,0.014324182310751932,0.42766498473855336,0.42766498473855336,0.07540590175728873,0.0,4.8300911165561615,4.799803275426541,5.001944219751124,4.831435679721551,4.801349560517565,5.002143711701308,24774.81306171488,21058.59110245765,0.85,0.9190625017975026,0.6948157701410921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679093931075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.366748104327,1534.2006934519459,0.42766498473855336,0.07540590175728873,6.112851554438009,3.434878402211279
3833.0,-30.078623101814003,5.033744043918352,35.00229487323958,24.078822426404827,4.987908059856436,-26.57198406604061,-40.08067877786232,1.4812690240830662,-0.18485430343588405,-5.016647673755441,40.004510050794444,47874.68932759964,15451.203629576607,15451.203629576607,63325.89295717625,87589.7534444912,87589.7534444912,15451.203629576607,103040.9570740678,103040.9570740678,103040.9570740678,127815.75157843996,103678.33059567634,63963.26647878503,44127.84901876812,24774.794504372156,0.0,68902.64352314027,21058.57532871633,1534.198992256962,0.0,0.8868176836511127,2.8172380324857755,0.0014959080323721466,354425.9189149546,1554727.6974509568,4.386608355874836,1554727.6974509568,4.386608355874836,0.85,0.09556373170119692,4.564652377983593,1.266965712741949,1.0,0.0,4.564652377984512,1.2848138933832518,1.2851107281160843,3.5527732082377055,19306.307185927326,1968.6954450222377,2034.6934298245008,2034.6934298245008,7.5938730636729534,5.033744043918352,0.557866915273272,4.47587712864508,3.4349316408473496,3.4349316408473496,0.9814090402420999,0.0,0.0,0.00023102122544330347,0.9978054018679037,0.00023152933929885422,198.98732484530657,0.0,0.0,0.0,0.029112668315018676,7.813875670269382e-05,0.00015288246874060966,0.0006978553244888262,0.09556373170119936,0.08123955038147294,0.014324181319726414,0.09556375896453738,0.08123955038147088,0.014324181319726048,0.42766443052760256,0.42766443052760256,0.07540591766091273,0.0,4.830418792269029,4.800187241441051,5.0019521053986296,4.831793370319531,4.801787108960411,5.0020478362184235,24774.794504372156,21058.57532871633,0.85,0.9190633293468468,0.6948164377977951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673978335872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.365837260859,1534.198992256962,0.42766443052760256,0.07540591766091273,6.112851554438009,3.4349316408473496
3834.0,-30.078537348024057,5.0337340050860195,35.00229196332757,24.0788378630765,4.987933648395068,-26.571904328768767,-40.08059530807657,1.4813006291397584,-0.18447316837159633,-5.016616966357595,40.004504988825396,47874.69021095234,15451.204659879953,15451.204659879953,63325.8948708323,87589.70697244655,87589.70697244655,15451.204659879953,103040.9116323265,103040.9116323265,103040.9116323265,127815.68954131471,103678.25651964592,63963.23975815143,44127.79640166054,24774.77790898821,0.0,68902.57431064875,21058.56122263998,1534.1974726683784,0.0,0.886817858250352,2.81723660427369,0.0014959080323721466,354426.3431841679,1554727.4791728684,4.386602488983153,1554727.4791728684,4.386602488983153,0.85,0.09556360440011602,4.564652377983593,1.266965472069569,1.0,0.0,4.56465237798414,1.2848137455245925,1.2851105802232645,3.552773617097188,19306.293391968742,1968.6940384299169,2034.6934298245008,2034.6934298245008,7.593873570040802,5.0337340050860195,0.5579259394043872,4.475808065681632,3.4349848718466056,3.4349848718466056,0.9814242490990301,0.0,0.0,0.00023102122544330347,0.9977964904508241,0.00023153140710980406,198.98725464407,0.0,0.0,0.0,0.029112668315018676,7.813949530033126e-05,0.0001528817301429722,0.000697851953047364,0.09556360440012279,0.08123942405937248,0.014324180340750312,0.095563634679239,0.08123942405936672,0.014324180340749297,0.42766387698829705,0.42766387698829705,0.0754059321583544,0.0,4.830752174294275,4.800576848791422,5.0019660711318465,4.832143797986021,4.802193502341936,5.002080325209192,24774.77790898821,21058.56122263998,0.85,0.9190642803173962,0.694817148559766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668856231236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.364931456339,1534.1974726683784,0.42766387698829705,0.0754059321583544,6.112851554438009,3.4349848718466056
3835.0,-30.078451572262747,5.033723950062726,35.00228906346465,24.078853579144948,4.987957812995019,-26.571824714103407,-40.08050806643439,1.4813309548356999,-0.18405723816988484,-5.016586885164707,40.00449946170205,47874.673506672385,15451.206602795162,15451.206602795162,63325.880109467544,87589.66806931859,87589.66806931859,15451.206602795162,103040.87467211376,103040.87467211376,103040.87467211376,127815.6333213158,103678.18934920352,63963.1947865573,44127.77173627357,24774.758649202053,0.0,68902.53038547562,21058.544851821745,1534.195814798456,0.0,0.8868180313467984,2.8172346450994947,0.0014959080323721466,354426.75880179857,1554727.240836806,4.3865966725899375,1554727.240836806,4.3865966725899375,0.85,0.09556347678007548,4.564652377983593,1.2669651643605904,1.0,0.0,4.56465237798297,1.2848136036512277,1.2851104383171223,3.552774009406194,19306.280883924028,1968.692762964318,2034.6934298245008,2034.6934298245008,7.5938745249341455,5.033723950062726,0.5579846556919286,4.475739294370798,3.435038083538716,3.435038083538716,0.9814394524396332,0.0,0.0,0.00023102122544330347,0.9977875768364008,0.00023153347546757655,198.98718442489638,0.0,0.0,0.0,0.029112668315018676,7.814026728082901e-05,0.00015288095816247445,0.0006978484292247491,0.09556347678007651,0.08123929761970496,0.014324179160371556,0.09556348360785648,0.08123929761970408,0.014324179160371401,0.4276633245845262,0.4276633245845262,0.0754059459049658,0.0,4.831096286832405,4.800977319451022,5.0019900171681115,4.8325296469948285,4.802636239720357,5.002143001722459,24774.758649202053,21058.544851821745,0.85,0.9190646519828883,0.6948173490703061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519663733800903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.36402862054,1534.195814798456,0.4276633245845262,0.0754059459049658,6.112851554438009,3.435038083538716
3836.0,-30.07836576409847,5.033713833764078,35.00228615151873,24.078864824865036,4.987976723957502,-26.571745595657966,-40.08042470142243,1.4813565555170145,-0.1836127102741898,-5.0165604024666175,40.00449331003092,47874.67506525594,15451.213955837824,15451.213955837824,63325.88902109377,87589.63296613861,87589.63296613861,15451.213955837824,103040.84692197644,103040.84692197644,103040.84692197644,127815.58397792409,103678.12355336966,63963.16565248711,44127.73100098062,24774.737055947655,0.0,68902.46805692828,21058.526497555507,1534.1941053408973,0.0,0.8868181883915379,2.8172318893384034,0.0014959080323721466,354427.12470104324,1554726.97556954,4.386591395568105,1554726.97556954,4.386591395568105,0.85,0.09556335050018619,4.564652377983593,1.2669649742404,1.0,0.0,4.5646523779831,1.284813483883026,1.2851103185212502,3.5527743405899486,19306.268631850013,1968.6915136004664,2034.6934298245008,2034.6934298245008,7.5938781387673435,5.033713833764078,0.5580417132866344,4.4756721204774434,3.4350912736151655,3.4350912736151655,0.981454649604333,0.0,0.0,0.00023102122544330347,0.9977786599406776,0.00023153554462373318,198.9871141792461,0.0,0.0,0.0,0.029112668315018676,7.814100496453708e-05,0.0001528802204787664,0.000697845061955057,0.09556335050019044,0.08123917236907517,0.014324178131115271,0.09556330057246591,0.08123917236907155,0.014324178131114633,0.4276627740079621,0.4276627740079621,0.07540595966569522,0.0,4.83145655069228,4.801390126083106,5.002051774163931,4.83294769219242,4.803091568613979,5.002349160075312,24774.737055947655,21058.526497555507,0.85,0.9190656126972541,0.6948180002159161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658610061745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.363129083355,1534.1941053408973,0.4276627740079621,0.07540595966569522,6.112851554438009,3.4350912736151655
3837.0,-30.078279921192372,5.033703749796352,35.00228324299605,24.078874568827473,4.988005210886869,-26.571665488283596,-40.08033742485566,1.4813907779780773,-0.18340645745712436,-5.016526609861558,40.00448758584925,47874.65832982761,15451.210076127087,15451.210076127087,63325.868405954694,87589.54694745291,87589.54694745291,15451.210076127087,103040.75702358,103040.75702358,103040.75702358,127815.47191236535,103678.01121987292,63963.12260224748,44127.65401958382,24774.714888785347,0.0,68902.36890836916,21058.507655467543,1534.192189940276,0.0,0.8868183810884888,2.817233122607147,0.0014959080323721466,354427.5915983365,1554726.7287361508,4.386584920561382,1554726.7287361508,4.386584920561382,0.85,0.09556322178814433,4.564652377983593,1.2669646912580355,1.0,0.0,4.5646523779832915,1.284813323779408,1.285110158380643,3.5527747833095376,19306.24771383385,1968.6893805564441,2034.6934298245008,2034.6934298245008,7.593876231988326,5.033703749796352,0.558102008896654,4.475601740899698,3.4351444284485115,3.4351444284485115,0.9814698366995748,0.0,0.0,0.00023102122544330347,0.9977697395207077,0.00023153761463469283,198.98704390520456,0.0,0.0,0.0,0.029112668315018676,7.814177726786918e-05,0.0001528794481754343,0.0006978415366588155,0.09556322178814694,0.08123904474655963,0.014324177041587312,0.09556324386282573,0.08123904474655741,0.014324177041586922,0.4276622259085261,0.4276622259085261,0.07540597574754794,0.0,4.831776481460452,4.8017617107740875,5.002078240706396,4.833120152404433,4.803312123302476,5.002248364686523,24774.714888785347,21058.507655467543,0.85,0.9190666360131906,0.6948187571532474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653484390644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.362233054504,1534.192189940276,0.4276622259085261,0.07540597574754794,6.112851554438009,3.4351444284485115
3838.0,-30.07819407727091,5.0336936417799505,35.00228035533484,24.07889555851,4.988028967593171,-26.57158585307848,-40.08025395506991,1.4814207434007443,-0.18288823252356678,-5.016497248867469,40.00448237644141,47874.659696709954,15451.212961968196,15451.212961968196,63325.87265867815,87589.5343369895,87589.5343369895,15451.212961968196,103040.74729895769,103040.74729895769,103040.74729895769,127815.44491155457,103677.97012361107,63963.09548333166,44127.638489199344,24774.697612596887,0.0,68902.33610179623,21058.492970707353,1534.190663908759,0.0,0.8868185493688051,2.817229733378986,0.0014959080323721466,354427.9972664369,1554726.5041004352,4.386579266004453,1554726.5041004352,4.386579266004453,0.85,0.095563096236153,4.564652377983593,1.2669644775101911,1.0,0.0,4.564652377983698,1.284813183591609,1.285110018160456,3.552775170957861,19306.240061154152,1968.688600200288,2034.6934298245008,2034.6934298245008,7.593877650305735,5.0336936417799505,0.5581603093389074,4.475533332441043,3.435197576174521,3.435197576174521,0.9814850217641489,0.0,0.0,0.00023102122544330347,0.9977608190812612,0.0002315396846871858,198.98697363038147,0.0,0.0,0.0,0.029112668315018676,7.814251589190412e-05,0.00015287870955139936,0.0006978381650968581,0.09556309623615776,0.08123891984271918,0.014324176393438576,0.09556305197594227,0.08123891984271514,0.014324176393437863,0.4276616775651993,0.4276616775651993,0.07540599158651647,0.0,4.8321318796276955,4.802173050940098,5.002115835585926,4.833609016343928,4.803874085109442,5.002322046094491,24774.697612596887,21058.492970707353,0.85,0.9190671353308048,0.6948191078163154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648356647894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.36134058192,1534.190663908759,0.4276616775651993,0.07540599158651647,6.112851554438009,3.435197576174521
