time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3839.0,-30.078108226744547,5.033683538714388,35.00227748048945,24.078905686642997,4.9880552237465405,-26.571505961954394,-40.08017048528416,1.4814529589563723,-0.1826302907300601,-5.016465639498126,40.004476974407595,47874.660917712834,15451.212367867505,15451.212367867505,63325.87328558034,87589.46017807549,87589.46017807549,15451.212367867505,103040.672545943,103040.672545943,103040.672545943,127815.35069409233,103677.86862276027,63963.06936239761,44127.55473373629,24774.678148149324,0.0,68902.2328818856,21058.476425926925,1534.1889539475872,0.0,0.8868187297883422,2.817230031535369,0.0014959080323721466,354428.4339997698,1554726.2711584896,4.386573203546924,1554726.2711584896,4.386573203546924,0.85,0.09556296970540892,4.564652377983593,1.2669642269471661,1.0,0.0,4.564652377984175,1.2848130328770053,1.2851098674110322,3.5527755877150766,19306.221160323155,1968.6866728519074,2034.6934298245008,2034.6934298245008,7.593877358320376,5.033683538714388,0.5582195892377788,4.475463949476609,3.4352506998392336,3.4352506998392336,0.9815001999540668,0.0,0.0,0.00023102122544330347,0.9977518980414869,0.0002315417549160077,198.98690335020095,0.0,0.0,0.0,0.029112668315018676,7.81432545223933e-05,0.00015287797092091018,0.0006978347935054391,0.09556296970541167,0.08123879409651705,0.01432417560889462,0.09556297501995373,0.08123879409651472,0.014324175608894209,0.4276611316863151,0.4276611316863151,0.07540600792394112,0.0,4.832460611788065,4.802555157252925,5.002141341865922,4.833835348768048,4.804143518044441,5.00230347329267,24774.678148149324,21058.476425926925,0.85,0.9190685212500379,0.6948201664201666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643228848114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.360450991106,1534.1889539475872,0.4276611316863151,0.07540600792394112,6.112851554438009,3.4352506998392336
3840.0,-30.07802229053655,5.033673442304496,35.00227462894143,24.07892618738117,4.9880820687624725,-26.571425934841116,-40.08008317379279,1.481485713067028,-0.1821904587589529,-5.01643390373172,40.00447190330496,47874.644665405416,15451.211569186928,15451.211569186928,63325.85623459234,87589.43114047467,87589.43114047467,15451.211569186928,103040.6427096616,103040.6427096616,103040.6427096616,127815.30321418824,103677.81247403547,63963.02599896608,44127.54052785488,24774.660504526644,0.0,68902.20103238152,21058.461428847648,1534.187349798999,0.0,0.8868189096526584,2.8172279512000302,0.0014959080323721466,354428.87247990194,1554726.0524867063,4.386567159747596,1554726.0524867063,4.386567159747596,0.85,0.09556284366005459,4.564652377983593,1.266963968141936,1.0,0.0,4.564652377982443,1.2848128796429066,1.2851097141415313,3.55277601143932,19306.210704671303,1968.6856066721361,2034.6934298245008,2034.6934298245008,7.593876965789215,5.033673442304496,0.5582789129007528,4.475394529403744,3.4353038081507554,3.4353038081507554,0.9815153737573586,0.0,0.0,0.00023102122544330347,0.9977429681844031,0.00023154382722806227,198.98683299992825,0.0,0.0,0.0,0.029112668315018676,7.814402715533537e-05,0.0001528771982879681,0.0006978312667046427,0.09556284366005766,0.0812386688263949,0.014324174833662755,0.09556282391451784,0.08123866882639229,0.014324174833662296,0.42766058627969133,0.42766058627969133,0.07540602395181888,0.0,4.832805168498339,4.80295762354632,5.002156930255069,4.834243444972742,4.804627664931104,5.00227963042903,24774.660504526644,21058.461428847648,0.85,0.9190686986157598,0.694820251720349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519638100657417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.359564394075,1534.187349798999,0.42766058627969133,0.07540602395181888,6.112851554438009,3.4353038081507554
3841.0,-30.077936389318086,5.033663305667757,35.00227178525259,24.078936979081504,4.9881038058006055,-26.571346450039965,-40.07999973893163,1.481513866522491,-0.1818235464127156,-5.016405880416046,40.004466429123944,47874.64639849895,15451.216396408774,15451.216396408774,63325.86279490773,87589.38100430385,87589.38100430385,15451.216396408774,103040.59740071264,103040.59740071264,103040.59740071264,127815.23934033758,103677.73289912725,63962.998293322475,44127.48289533864,24774.641939624948,0.0,68902.12483496359,21058.445648681205,1534.1857751704727,0.0,0.8868190720835591,2.8172263967074116,0.0014959080323721466,354429.2596669706,1554725.816433742,4.386561701747187,1554725.816433742,4.386561701747187,0.85,0.0955627192151011,4.564652377983593,1.2669636950502174,1.0,0.0,4.564652377983183,1.2848127479321583,1.2851095824003533,3.552776375647091,19306.195886747308,1968.684095664402,2034.6934298245008,2034.6934298245008,7.59387933824581,5.033663305667757,0.5583365453706,4.475326760297157,3.435356901631629,3.435356901631629,0.9815305433233226,0.0,0.0,0.00023102122544330347,0.9977340420493299,0.00023154589871343824,198.9867626783489,0.0,0.0,0.0,0.029112668315018676,7.814476548997386e-05,0.0001528764599533296,0.0006978278964636795,0.09556271921510529,0.08123854510438462,0.014324174110720664,0.0955626906063527,0.08123854510438105,0.014324174110720034,0.4276600427407856,0.4276600427407856,0.07540603914737794,0.0,4.833149999591399,4.80335617197278,5.002196593742383,4.834582334003358,4.805003503451189,5.002408535034363,24774.641939624948,21058.445648681205,0.85,0.9190698102066912,0.6948210452605015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632967352247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.358682375218,1534.1857751704727,0.4276600427407856,0.07540603914737794,6.112851554438009,3.435356901631629
3842.0,-30.077850394370667,5.033653159253143,35.00226894078061,24.078947386611276,4.988128106666941,-26.571266624458996,-40.07991246236486,1.48154433675525,-0.18152106560779657,-5.016375514145028,40.00446071893515,47874.63055425956,15451.217569753624,15451.217569753624,63325.84812401318,87589.31722941816,87589.31722941816,15451.217569753624,103040.53479917179,103040.53479917179,103040.53479917179,127815.15566439604,103677.64081898206,63962.95414382349,44127.429639065085,24774.620865224253,0.0,68902.05050428933,21058.427735440615,1534.184001053287,0.0,0.8868192472920386,2.81722596365835,0.0014959080323721466,354429.6792261026,1554725.5702038798,4.386555814396312,1554725.5702038798,4.386555814396312,0.85,0.09556259355044079,4.564652377983593,1.2669634725106884,1.0,0.0,4.564652377984136,1.2848126053828253,1.2851094398180867,3.5527767698259,19306.17874017909,1968.6823472010412,2034.6934298245008,2034.6934298245008,7.593879914914918,5.033653159253143,0.5583951865401007,4.475257972713043,3.4354099661500532,3.4354099661500532,0.9815457046143009,0.0,0.0,0.00023102122544330347,0.9977251062610107,0.00023154797247616516,198.9866922800897,0.0,0.0,0.0,0.029112668315018676,7.814553782766794e-05,0.0001528756876156355,0.0006978243710105875,0.09556259355044476,0.08123842025890601,0.014324173291538747,0.09556258428949194,0.08123842025890264,0.014324173291538152,0.4276595007266813,0.4276595007266813,0.07540605514803025,0.0,4.833479398685654,4.803737046017375,5.00223355390807,4.8348544485372145,4.805318121788673,5.002439137113299,24774.620865224253,21058.427735440615,0.85,0.9190705887638421,0.6948215648717049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627836140767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.357802519944,1534.184001053287,0.4276595007266813,0.07540605514803025,6.112851554438009,3.4354099661500532
3843.0,-30.077764358992535,5.033643083201978,35.002266136074546,24.078966804686956,4.9881617314386295,-26.57118583007672,-40.07982885288072,1.4815832025227897,-0.18125133616990752,-5.016338839124703,40.00445618826379,47874.63200150216,15451.209126139778,15451.209126139778,63325.84112764194,87589.25213774998,87589.25213774998,15451.209126139778,103040.46126388975,103040.46126388975,103040.46126388975,127815.06545835103,103677.55168144971,63962.931545201754,44127.35570694217,24774.604194461277,0.0,68901.95990140345,21058.413565292085,1534.1823348894218,0.0,0.8868194503346424,2.817226698429045,0.0014959080323721466,354430.1859513251,1554725.3748361794,4.386548991765882,1554725.3748361794,4.386548991765882,0.85,0.09556246645821115,4.564652377983593,1.2669632032653317,1.0,0.0,4.564652377983048,1.2848124235565856,1.2851092579498393,3.552777272613722,19306.162141565168,1968.6806546134683,2034.6934298245008,2034.6934298245008,7.5938757650937605,5.033643083201978,0.5584566554908559,4.475186427711122,3.4354630108244244,3.4354630108244244,0.9815608602355498,0.0,0.0,0.00023102122544330347,0.9977161663578933,0.00023155004723100103,198.98662184878245,0.0,0.0,0.0,0.029112668315018676,7.814627772081628e-05,0.00015287494772248719,0.0006978209936555686,0.09556246645821147,0.08123829412982049,0.01432417232839098,0.09556252730963154,0.08123829412982021,0.014324172328390929,0.4276589591258712,0.4276589591258712,0.075406071655198,0.0,4.833787135691011,4.80410219795715,5.002215135288395,4.835087502954821,4.805632346273967,5.002211199524709,24774.604194461277,21058.413565292085,0.85,0.9190716957581359,0.6948224995342551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622699334125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.356927405746,1534.1823348894218,0.4276589591258712,0.075406071655198,6.112851554438009,3.4354630108244244
3844.0,-30.07767833706676,5.033632904961312,35.00226334245071,24.078983812965475,4.988177684069265,-26.57110681513238,-40.07974548786876,1.4816061621348897,-0.18064550109761512,-5.016315732405867,40.0044509016443,47874.63461158469,15451.221388879916,15451.221388879916,63325.856000464606,87589.25687538343,87589.25687538343,15451.221388879916,103040.47826426335,103040.47826426335,103040.47826426335,127815.06688494812,103677.52427081804,63962.90200701917,44127.35807088764,24774.58862068477,0.0,68901.9466915724,21058.400327582054,1534.1810491539422,0.0,0.8868195870653902,2.8172214260563027,0.0014959080323721466,354430.50520862517,1554725.1468711575,4.386544397345296,1554725.1468711575,4.386544397345296,0.85,0.09556234500512797,4.564652377983593,1.2669630142441024,1.0,0.0,4.564652377983834,1.2848123161443499,1.2851091505127876,3.5527775696312283,19306.15703733488,1968.6801341268304,2034.6934298245008,2034.6934298245008,7.593881791918225,5.033632904961312,0.5585120285049632,4.475120876456349,3.435516059814412,3.435516059814412,0.981576017089832,0.0,0.0,0.00023102122544330347,0.9977072279389934,0.00023155212167855487,198.98655142853755,0.0,0.0,0.0,0.029112668315018676,7.81470154569828e-05,0.00015287420998632065,0.0006978176261464216,0.09556234500513577,0.08123817325723826,0.014324171747897511,0.09556228311362885,0.08123817325723164,0.014324171747896344,0.4276584171558048,0.4276584171558048,0.07540608523257186,0.0,4.834155017024386,4.804524905157507,5.002271565004548,4.8356702313082565,4.806259551666415,5.002541222195418,24774.58862068477,21058.400327582054,0.85,0.9190720878167898,0.6948226706262332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617560116043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.35605596801,1534.1810491539422,0.4276584171558048,0.07540608523257186,6.112851554438009,3.435516059814412
3845.0,-30.077592249973335,5.033622781024995,35.002260548378466,24.078998481296026,4.988208202476612,-26.57102628481588,-40.079658141452796,1.4816422373191722,-0.18039949012018042,-5.016280395171395,40.004445301335075,47874.618704924156,15451.21487235801,15451.21487235801,63325.83357728217,87589.18416568462,87589.18416568462,15451.21487235801,103040.39903804264,103040.39903804264,103040.39903804264,127814.96485967671,103677.42606644049,63962.860605680406,44127.29495640009,24774.56582163407,0.0,68901.86077803416,21058.38094838896,1534.1790600778497,0.0,0.8868197871723922,2.817222316662292,0.0014959080323721466,354430.99345103756,1554724.9053795065,4.386537673360335,1554724.9053795065,4.386537673360335,0.85,0.09556221739690456,4.564652377983593,1.2669627015898008,1.0,0.0,4.564652377984107,1.2848121473734073,1.2851089817028534,3.5527780363186117,19306.138750351776,1968.6782693735147,2034.6934298245008,2034.6934298245008,7.593878589213675,5.033622781024995,0.5585728307039535,4.475049950321042,3.435569061183814,3.435569061183814,0.9815911603382326,0.0,0.0,0.00023102122544330347,0.9976982828350918,0.00023155419771479015,198.9864809549943,0.0,0.0,0.0,0.029112668315018676,7.814778843337217e-05,0.0001528734370099313,0.0006978140977779078,0.09556221739690571,0.08123804689727286,0.01432417049963285,0.09556221098966791,0.08123804689727188,0.014324170499632678,0.42765787862545385,0.42765787862545385,0.07540610099463059,0.0,4.8344868175657325,4.804913918569184,5.002278362665834,4.835880905051226,4.80653697791081,5.002372748181585,24774.56582163407,21058.38094838896,0.85,0.9190729083686863,0.6948233061390199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612421705153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.355187128622,1534.1790600778497,0.42765787862545385,0.07540610099463059,6.112851554438009,3.435569061183814
3846.0,-30.07750617040665,5.033612582381712,35.00225776446974,24.07900452325123,4.98822671362944,-26.570946962122807,-40.07957474151624,1.4816675053455455,-0.18005795057212026,-5.016255203971878,40.00444000922623,47874.62136755117,15451.223837193957,15451.223837193957,63325.84520474513,87589.12703664106,87589.12703664106,15451.223837193957,103040.35087383502,103040.35087383502,103040.35087383502,127814.90009309204,103677.33793663529,63962.832267545265,44127.22852121114,24774.549219257024,0.0,68901.77774046815,21058.36683636847,1534.1776604146942,0.0,0.8868199345305026,2.817220765270873,0.0014959080323721466,354431.3415094979,1554724.6771778313,4.386532721842175,1554724.6771778313,4.386532721842175,0.85,0.09556209581225797,4.564652377983593,1.2669625164149334,1.0,0.0,4.564652377983738,1.2848120291617402,1.2851088634638754,3.5527783631989682,19306.12233939028,1968.6765959211639,2034.6934298245008,2034.6934298245008,7.59388299520222,5.033612582381712,0.5586290715387303,4.474983510842982,3.435622061971294,3.435622061971294,0.9816063034203697,0.0,0.0,0.00023102122544330347,0.9976893385997769,0.00023155627358665965,198.98641048766254,0.0,0.0,0.0,0.029112668315018676,7.814852649179496e-05,0.0001528726989515085,0.0006978107287977732,0.09556209581226388,0.08123792588410683,0.014324169928157045,0.09556208706106703,0.08123792588410181,0.01432416992815616,0.42765734108459014,0.42765734108459014,0.0754061155310457,0.0,4.8348193762377605,4.805294966904285,5.002335438075818,4.836197253399746,4.806866929116666,5.002611641751855,24774.549219257024,21058.36683636847,0.85,0.9190741847514319,0.6948241821550697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196072794052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.354322462157,1534.1776604146942,0.42765734108459014,0.0754061155310457,6.112851554438009,3.435622061971294
3847.0,-30.077420035474848,5.033602451122794,35.00225499593123,24.079029424488567,4.988259098868524,-26.570866202073088,-40.07948732525108,1.4817052654667424,-0.17966344918875166,-5.016218887030952,40.0044348891007,47874.60552214511,15451.21575107017,15451.21575107017,63325.82127321528,87589.09265671854,87589.09265671854,15451.21575107017,103040.3084077887,103040.3084077887,103040.3084077887,127814.83713614327,103677.27889657393,63962.791762000496,44127.20792730382,24774.528728354562,0.0,68901.73665565837,21058.349419101378,1534.175784574947,0.0,0.8868201378840581,2.8172198165676154,0.0014959080323721466,354431.8432891138,1554724.4563922926,4.386525888770349,1554724.4563922926,4.386525888770349,0.85,0.0955619688825248,4.564652377983593,1.2669622235419227,1.0,0.0,4.56465237798388,1.2848118525082184,1.2851086867695407,3.5527788516835734,19306.11134533246,1968.6754748392634,2034.6934298245008,2034.6934298245008,7.593879021078321,5.033602451122794,0.5586902646001715,4.474912186522623,3.4356750233489453,3.4356750233489453,0.9816214352425557,0.0,0.0,0.00023102122544330347,0.9976803886982303,0.0002315583508108635,198.98633997505726,0.0,0.0,0.0,0.029112668315018676,7.814930010014943e-05,0.00015287192534315405,0.0006978071975445583,0.09556196888252597,0.08123780000826102,0.01432416887426495,0.09556195994959489,0.08123780000826003,0.014324168874264777,0.42765680411144386,0.42765680411144386,0.0754061321416611,0.0,4.8351528397438415,4.8056874635398685,5.002333568062568,4.8365554378422075,4.8073263141342295,5.002395145806645,24774.528728354562,21058.349419101378,0.85,0.9190743854496854,0.694824366494593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602137558487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.353460514478,1534.175784574947,0.42765680411144386,0.0754061321416611,6.112851554438009,3.4356750233489453
3848.0,-30.077333891278357,5.033592240144869,35.00225224322813,24.079040774982445,4.988277370405547,-26.570786845177896,-40.07940392531452,1.4817303243050663,-0.17921997145111845,-5.0161941301108275,40.004429813264935,47874.608457637994,15451.225317351085,15451.225317351085,63325.83377498908,87589.06092594856,87589.06092594856,15451.225317351085,103040.28624329965,103040.28624329965,103040.28624329965,127814.7996640352,103677.2160254387,63962.763557128004,44127.169409234106,24774.513420735566,0.0,68901.68282996968,21058.33640762523,1534.1744708953702,0.0,0.886820282248705,2.8172168732366107,0.0014959080323721466,354432.18534792087,1554724.2375166018,4.386521037840962,1554724.2375166018,4.386521037840962,0.85,0.09556184829068817,4.564652377983593,1.2669620422134176,1.0,0.0,4.564652377984634,1.2848117352752517,1.2851085695094895,3.552779175857764,19306.099637876883,1968.6742810110368,2034.6934298245008,2034.6934298245008,7.593883722661749,5.033592240144869,0.5587462677487691,4.4748459723961,3.4357279880564744,3.4357279880564744,0.9816365680161355,0.0,0.0,0.00023102122544330347,0.9976714379206517,0.00023156042827566383,198.98626945491753,0.0,0.0,0.0,0.029112668315018676,7.815003817177142e-05,0.00015287118727153206,0.0006978038285041739,0.09556184829069456,0.08123767986362819,0.014324168427066372,0.0955617938388438,0.08123767986362276,0.014324168427065416,0.427656268541034,0.427656268541034,0.07540614687366468,0.0,4.8355077394148225,4.8060954454495,5.0023869189089964,4.8369741586597,4.807774320011674,5.002647398505701,24774.513420735566,21058.33640762523,0.85,0.9190752848701786,0.6948249518923841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596992408264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.352602545265,1534.1744708953702,0.427656268541034,0.07540614687366468,6.112851554438009,3.4357279880564744
3849.0,-30.07724777304019,5.033582061990269,35.00224949224883,24.079050518944882,4.988305903106042,-26.5707064854237,-40.079316578898556,1.481764615489558,-0.17902996428807683,-5.016160589581005,40.00442435806738,47874.5928110003,15451.22137855199,15451.22137855199,63325.81418955229,87588.9746416213,87588.9746416213,15451.22137855199,103040.19602017329,103040.19602017329,103040.19602017329,127814.68797992026,103677.10332099424,63962.721490373384,44127.09092291206,24774.491959746974,0.0,68901.58288265903,21058.318165784927,1534.1725967280522,0.0,0.88682047268596,2.817218290867955,0.0014959080323721466,354432.6487675948,1554724.0022824323,4.3865146387851,1554724.0022824323,4.3865146387851,0.85,0.09556172305913707,4.564652377983593,1.2669617581320929,1.0,0.0,4.56465237798262,1.2848115748505597,1.285108409047734,3.552779619466396,19306.07865078524,1968.6721409232755,2034.6934298245008,2034.6934298245008,7.593881786842312,5.033582061990269,0.5588061595270561,4.474775902463213,3.435780911830005,3.435780911830005,0.9816516890942871,0.0,0.0,0.00023102122544330347,0.9976624899268403,0.00023156250513161472,198.98619895607803,0.0,0.0,0.0,0.029112668315018676,7.815081117580199e-05,0.00015287041426750148,0.0006978003000094876,0.09556172305913849,0.08123755554280869,0.014324167516329799,0.09556174570730809,0.08123755554280748,0.014324167516329585,0.42765573529391765,0.42765573529391765,0.07540616345159759,0.0,4.83581962077119,4.806459069228424,5.002404854759732,4.8371306252929,4.8079771639924616,5.002540376552986,24774.491959746974,21058.318165784927,0.85,0.9190763338107574,0.6948257327053259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591846708269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.35174763282,1534.1725967280522,0.42765573529391765,0.07540616345159759,6.112851554438009,3.435780911830005
3850.0,-30.0771615609867,5.033571928301576,35.00224678835866,24.07907028626653,4.988337381052142,-26.570625746750117,-40.07922919755799,1.481801566815544,-0.1787155242924996,-5.0161261028082,40.00442022768677,47874.57733395165,15451.216042643135,15451.216042643135,63325.79337659479,87588.92094969426,87588.92094969426,15451.216042643135,103040.1369923374,103040.1369923374,103040.1369923374,127814.61507361864,103677.02451701734,63962.680901274594,44127.048461936385,24774.478081281235,0.0,68901.52654321762,21058.30636908905,1534.1711393478733,0.0,0.8868206631415488,2.8172181818222994,0.0014959080323721466,354433.12526172603,1554723.8241758586,4.386508239115052,1554723.8241758586,4.386508239115052,0.85,0.09556159917744977,4.564652377983593,1.26696147789713,1.0,0.0,4.5646523779826875,1.2848114019809538,1.2851082361381894,3.5527800974880046,19306.063976419082,1968.670644554367,2034.6934298245008,2034.6934298245008,7.593879164379008,5.033571928301576,0.5588664889502111,4.474705439351365,3.435833828486942,3.435833828486942,0.9816668081391262,0.0,0.0,0.00023102122544330347,0.9976535322719854,0.00023156458426723767,198.9861283804887,0.0,0.0,0.0,0.029112668315018676,7.815158449598403e-05,0.00015286964094731945,0.0006977967700716797,0.09556159917745433,0.08123743245631217,0.01432416672114216,0.09556167175301607,0.0812374324563083,0.014324166721141477,0.42765520148636416,0.42765520148636416,0.07540617939333147,0.0,4.836124757313939,4.806820613508876,5.002389567174646,4.837410578515687,4.808332184632036,5.002393994468548,24774.478081281235,21058.30636908905,0.85,0.919076783253481,0.6948260762252186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586702562504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.350895071813,1534.1711393478733,0.42765520148636416,0.07540617939333147,6.112851554438009,3.435833828486942
3851.0,-30.077075402535066,5.033561725424791,35.0022440990534,24.07908149706202,4.988356709131071,-26.57054627136595,-40.07914953455327,1.4818275779619603,-0.1782983920027732,-5.01610056001184,40.00441524472202,47874.59802592994,15451.224345214187,15451.224345214187,63325.822371144124,87588.88360043558,87588.88360043558,15451.224345214187,103040.10794564977,103040.10794564977,103040.10794564977,127814.57073094463,103676.95650562171,63962.67093111594,44126.98397167307,24774.46278529487,0.0,68901.44675696794,21058.29336750064,1534.169806772618,0.0,0.8868208111686383,2.8172156769556174,0.0014959080323721466,354433.4781797504,1554723.609304935,4.386503265124575,1554723.609304935,4.386503265124575,0.85,0.09556147832481117,4.564652377983593,1.266961281183176,1.0,0.0,4.564652377983744,1.2848112802928824,1.285108114422004,3.5527804339817486,19306.051311777508,1968.6693531203325,2034.6934298245008,2034.6934298245008,7.593883244881225,5.033561725424791,0.5589227927196525,4.474638932705139,3.43588674159417,3.43588674159417,0.9816819261697629,0.0,0.0,0.00023102122544330347,0.9976445802731786,0.00023156666212735243,198.9860578488293,0.0,0.0,0.0,0.029112668315018676,7.815228951547204e-05,0.00015286893592783143,0.0006977935519027972,0.09556147832481517,0.0812373123411191,0.014324165983696074,0.09556151973307156,0.0812373123411157,0.014324165983695472,0.42765466734672053,0.42765466734672053,0.07540619282250825,0.0,4.836450576687298,4.807197379117326,5.002425969560704,4.837802168009091,4.808752878153541,5.002620149565018,24774.46278529487,21058.29336750064,0.85,0.9190782683346201,0.6948271811301034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581552816472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.350047260852,1534.169806772618,0.42765466734672053,0.07540619282250825,6.112851554438009,3.43588674159417
3852.0,-30.076989186149667,5.033551576929833,35.002241421806715,24.079106572922342,4.98838779435644,-26.570465568016523,-40.0790621532127,1.481864176223309,-0.17787445172859861,-5.016065348995438,40.00441021734418,47874.58259294366,15451.217819395002,15451.217819395002,63325.80041233866,87588.85612572292,87588.85612572292,15451.217819395002,103040.07394511791,103040.07394511791,103040.07394511791,127814.51688951046,103676.90373691528,63962.63020413627,44126.97059197667,24774.44294439255,0.0,68901.41353636922,21058.276502733668,1534.167992497804,0.0,0.8868210085571023,2.8172142118027654,0.0014959080323721466,354433.96468145325,1554723.3925188936,4.3864966325002115,1554723.3925188936,4.3864966325002115,0.85,0.09556135246690176,4.564652377983593,1.266961006992497,1.0,0.0,4.564652377983741,1.2848111090750989,1.2851079431646635,3.5527809074359293,19306.041485530783,1968.6683511220226,2034.6934298245008,2034.6934298245008,7.593880037607297,5.033551576929833,0.5589833938481865,4.474568183081646,3.435939616940176,3.435939616940176,0.9816970334114788,0.0,0.0,0.00023102122544330347,0.9976356223416966,0.0002315687414018354,198.98598726979387,0.0,0.0,0.0,0.029112668315018676,7.815306284917783e-05,0.00015286816259412562,0.000697790021903258,0.09556135246690438,0.08123718781636224,0.01432416465054213,0.09556137829545645,0.08123718781636002,0.014324164650541737,0.4276541341058615,0.4276541341058615,0.07540620736730588,0.0,4.836785310252083,4.807592375838112,5.002418401157797,4.838190897266827,4.80923913173541,5.002455082308757,24774.44294439255,21058.276502733668,0.85,0.9190783927663908,0.694827292152335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576406275911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.349201249799,1534.167992497804,0.4276541341058615,0.07540620736730588,6.112851554438009,3.435939616940176
3853.0,-30.07690295050532,5.033541305291032,35.00223873761891,24.07910821437838,4.988401059221908,-26.57038662950268,-40.07897878820074,1.4818847382192304,-0.17750808205266821,-5.016044118656209,40.00440466067396,47874.5862356366,15451.232596656086,15451.232596656086,63325.81883229269,87588.80274753408,87588.80274753408,15451.232596656086,103040.03534419017,103040.03534419017,103040.03534419017,127814.46123497015,103676.81687924832,63962.600367350446,44126.90723544208,24774.425890779985,0.0,68901.33312622206,21058.262007162986,1534.166655416676,0.0,0.8868211367153274,2.817211871159131,0.0014959080323721466,354434.2580159302,1554723.152909211,4.38649232614341,1554723.152909211,4.38649232614341,0.85,0.0955612335223473,4.564652377983593,1.266960809729062,1.0,0.0,4.564652377983545,1.2848110128798564,1.2851078469471968,3.5527811734366233,19306.02531145863,1968.6667018256624,2034.6934298245008,2034.6934298245008,7.5938873002547655,5.033541305291032,0.5590376997415181,4.474503605549514,3.4359924916865716,3.4359924916865716,0.9817121404818776,0.0,0.0,0.00023102122544330347,0.9976266624959979,0.0002315708211579903,198.98591667504257,0.0,0.0,0.0,0.029112668315018676,7.815380064456358e-05,0.00015286742479873988,0.000697786654123796,0.09556123352235053,0.0812370695105413,0.014324164011809238,0.09556122942453513,0.08123706951053855,0.014324164011808754,0.4276536029412281,0.4276536029412281,0.07540622016130726,0.0,4.837127428210522,4.8079807395503735,5.002497787806817,4.838536036603557,4.809574455186237,5.002855704831347,24774.425890779985,21058.262007162986,0.85,0.9190797326995771,0.6948281559071428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519571256278425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.348359271302,1534.166655416676,0.4276536029412281,0.07540622016130726,6.112851554438009,3.4359924916865716
3854.0,-30.07681672104551,5.033531074735581,35.002236037879385,24.079133674409263,4.988429668760872,-26.570306161940223,-40.078895213641204,1.4819191096556168,-0.1770281169849568,-5.016010072871797,40.00439883931971,47874.588797597426,15451.227666654137,15451.227666654137,63325.81646425156,87588.78843430865,87588.78843430865,15451.227666654137,103040.01610096279,103040.01610096279,103040.01610096279,127814.41762613511,103676.77613024469,63962.5764935336,44126.88848523454,24774.401525172325,0.0,68901.29001040687,21058.241296396474,1534.1646084688994,0.0,0.8868213310482994,2.8172095328119586,0.0014959080323721466,354434.7284187213,1554722.901886094,4.386485796192575,1554722.901886094,4.386485796192575,0.85,0.09556110813426749,4.564652377983593,1.2669606130151077,1.0,0.0,4.564652377983438,1.284810852079902,1.285107686110092,3.5527816180834364,19306.01772344311,1968.6659280634174,2034.6934298245008,2034.6934298245008,7.593884877284367,5.033531074735581,0.5590976812446851,4.474433393490896,3.436045312370416,3.436045312370416,0.9817272321058332,0.0,0.0,0.00023102122544330347,0.9976177033796588,0.0002315729007821995,198.9858460854042,0.0,0.0,0.0,0.029112668315018676,7.815454030094656e-05,0.0001528666851423569,0.0006977832778495285,0.09556110813426827,0.081236945145505,0.014324162988763262,0.09556104354574986,0.08123694514550435,0.01432416298876315,0.4276530732985038,0.4276530732985038,0.07540623682489916,0.0,4.837485445277139,4.808396097754496,5.002530088195044,4.838981955886823,4.810122091675112,5.002724028898228,24774.401525172325,21058.241296396474,0.85,0.9190802734562272,0.6948286278873216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566105134187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.347520552505,1534.1646084688994,0.4276530732985038,0.07540623682489916,6.112851554438009,3.436045312370416
3855.0,-30.076730513441277,5.0335208472262964,35.00223337140753,24.079148936457955,4.9884565852319325,-26.570225883431043,-40.07881167400626,1.4819519552217013,-0.17670835522648076,-5.015978997837211,40.004394408838145,47874.59138933319,15451.22730111413,15451.22730111413,63325.81869044732,87588.73486528383,87588.73486528383,15451.22730111413,103039.96216639795,103039.96216639795,103039.96216639795,127814.34902255106,103676.69535833359,63962.55188238294,44126.826084389606,24774.38685615311,0.0,68901.21294054271,21058.22882773014,1534.1631816657382,0.0,0.8868215052272665,2.8172089553017106,0.0014959080323721466,354435.1577757704,1554722.710838938,4.386479943455599,1554722.710838938,4.386479943455599,0.85,0.09556098722936741,4.564652377983593,1.2669603525614366,1.0,0.0,4.564652377983124,1.2848106984184675,1.285107532413157,3.5527820429907946,19306.002682620994,1968.6643943264005,2034.6934298245008,2034.6934298245008,7.593884697630766,5.0335208472262964,0.5591563357051248,4.474364511521172,3.4360981283283403,3.4360981283283403,0.9817423223795257,0.0,0.0,0.00023102122544330347,0.9976087466208297,0.0002315749798965123,198.98577551370744,0.0,0.0,0.0,0.029112668315018676,7.81552796547057e-05,0.00015286594578859777,0.0006977799029566338,0.0955609872293752,0.081236824633171,0.014324162596204197,0.09556095385166063,0.08123682463316438,0.014324162596203028,0.42765254676988185,0.42765254676988185,0.07540625378052145,0.0,4.837830723219042,4.808798177895881,5.002552710598309,4.839270642610757,4.810465426619771,5.002702290349305,24774.38685615311,21058.22882773014,0.85,0.9190813338089331,0.6948294427072839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560954363029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.346684584332,1534.1631816657382,0.42765254676988185,0.07540625378052145,6.112851554438009,3.4360981283283403
3856.0,-30.076644229501312,5.0335106259993365,35.0022307319736,24.07915888996797,4.988483622328373,-26.570145524151354,-40.078724327590294,1.4819849169784118,-0.17649136797143683,-5.015947677851886,40.00438986343336,47874.576502831114,15451.226547235201,15451.226547235201,63325.803050066315,87588.6565192129,87588.6565192129,15451.226547235201,103039.8830664481,103039.8830664481,103039.8830664481,127814.25433159154,103676.58982972316,63962.50981334147,44126.75557375743,24774.37126514343,0.0,68901.12683890086,21058.215575371913,1534.1616931212989,0.0,0.8868216810686331,2.817209758618555,0.0014959080323721466,354435.59051766485,1554722.5148361858,4.386474034860502,1554722.5148361858,4.386474034860502,0.8499999999999999,0.09556086631758008,4.564652377983593,1.2669600899098445,1.0,0.0,4.564652377982746,1.2848105442134952,1.285107378172558,3.5527824694012557,19305.983031766682,1968.6623904969265,2034.6934298245008,2034.6934298245008,7.593884327118472,5.0335106259993365,0.5592150857779057,4.474295540221431,3.4361509281542655,3.4361509281542655,0.9817574080440759,0.0,0.0,0.00023102122544330347,0.9975997820177648,0.0002315770608690746,198.98570487957048,0.0,0.0,0.0,0.029112668315018676,7.815605270666773e-05,0.00015286517273663573,0.0006977763742431569,0.09556086631758172,0.08123670422447364,0.01432416209310808,0.0955609073291386,0.08123670422447225,0.014324162093107834,0.4276520222039113,0.4276520222039113,0.07540627040417053,0.0,4.838143985999011,4.8091644528150255,5.002564833506824,4.839456309880461,4.810688944181379,5.00267288102134,24774.37126514343,21058.215575371913,0.85,0.9190822553327709,0.6948300949383258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555804901028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.345851052638,1534.1616931212989,0.4276520222039113,0.07540627040417053,6.112851554438009,3.4361509281542655
3857.0,-30.076557909603235,5.0335003469516275,35.00222809526625,24.079169995989673,4.988503530418581,-26.570065845437362,-40.07863708594812,1.4820114662526909,-0.17609892501468494,-5.015921431918398,40.00438466398183,47874.56224961018,15451.233485725028,15451.233485725028,63325.79573533521,87588.61607314636,87588.61607314636,15451.233485725028,103039.84955887138,103039.84955887138,103039.84955887138,127814.20333554913,103676.51891368222,63962.46509014575,44126.72647059607,24774.353776677748,0.0,68901.08024727381,21058.200710176086,1534.1602154101183,0.0,0.8868218334566158,2.8172076608071475,0.0014959080323721466,354435.9531527319,1554722.290630259,4.386468914343759,1554722.290630259,4.386468914343759,0.85,0.09556074692902046,4.564652377983593,1.2669598426437005,1.0,0.0,4.564652377983212,1.2848104200080632,1.2851072539384305,3.5527828128565035,19305.96982624087,1968.6610439080494,2034.6934298245008,2034.6934298245008,7.5938877372095055,5.0335003469516275,0.5592715286961285,4.474228818255499,3.43620371282951,3.43620371282951,0.98177248937986,0.0,0.0,0.00023102122544330347,0.9975908137657208,0.0002315791427261054,198.98563421604746,0.0,0.0,0.0,0.029112668315018676,7.815682483839462e-05,0.00015286440060490884,0.0006977728497302337,0.09556074692902544,0.08123658524449791,0.014324161684527534,0.09556076054669271,0.08123658524449368,0.014324161684526786,0.4276514973039319,0.4276514973039319,0.07540628614035332,0.0,4.8384697602548385,4.8095392392172585,5.0026121751665755,4.839822506903715,4.81108815613311,5.00285144934287,24774.353776677748,21058.200710176086,0.85,0.9190827706629578,0.6948303579246773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550650882904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.345021923787,1534.1602154101183,0.4276514973039319,0.07540628614035332,6.112851554438009,3.43620371282951
3858.0,-30.07647160732945,5.033490115322534,35.00222547244918,24.079189903009706,4.988533982675794,-26.56998512809729,-40.07855347646398,1.482047503443657,-0.17576888223817377,-5.015886953055202,40.004379795153085,47874.564973506225,15451.227795491153,15451.227795491153,63325.79276899738,87588.5678272464,87588.5678272464,15451.227795491153,103039.79562273755,103039.79562273755,103039.79562273755,127814.13032291166,103676.44504391935,63962.442190179165,44126.66983748909,24774.334700174102,0.0,68901.00453766319,21058.184495147987,1534.1584569627084,0.0,0.8868220265436901,2.817207345626323,0.0014959080323721466,354436.42954106396,1554722.0806811622,4.386462426264331,1554722.0806811622,4.386462426264331,0.85,0.09556062390200655,4.564652377983593,1.266959619005211,1.0,0.0,4.564652377983821,1.2848102514153632,1.2851070853067799,3.5527832790523846,19305.956070692093,1968.6596412324386,2034.6934298245008,2034.6934298245008,7.5938849406044815,5.033490115322534,0.5593316289469934,4.474158486375541,3.4362564630267833,3.4362564630267833,0.9817875608647952,0.0,0.0,0.00023102122544330347,0.9975818474317133,0.00023158122417530998,198.9855635670023,0.0,0.0,0.0,0.029112668315018676,7.8157564830343e-05,0.00015286366061296048,0.0006977694719242269,0.09556062390200878,0.08123646295382302,0.014324160948185768,0.09556066113069392,0.08123646295382111,0.014324160948185432,0.42765097289729204,0.42765097289729204,0.07540630331124924,0.0,4.838786369294837,4.809911074210049,5.002615080118346,4.840118070817027,4.811463796265855,5.002692262482526,24774.334700174102,21058.184495147987,0.85,0.9190837375147667,0.6948311609497169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545494720545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.344196391427,1534.1584569627084,0.42765097289729204,0.07540630331124924,6.112851554438009,3.4362564630267833
3859.0,-30.076385295503012,5.033479859524686,35.00222287866237,24.079205619078152,4.98855818466525,-26.56990502725931,-40.078469971753634,1.482077916421557,-0.17538465948615567,-5.015858089119739,40.00437539509022,47874.56816545163,15451.23069574181,15451.23069574181,63325.79886119344,87588.52868190611,87588.52868190611,15451.23069574181,103039.75937764792,103039.75937764792,103039.75937764792,127814.08021475955,103676.37740235645,63962.41688590184,44126.62279606068,24774.320837111634,0.0,68900.94363317231,21058.17271154489,1534.1571270491472,0.0,0.8868221893596311,2.8172056617803447,0.0014959080323721466,354436.8283493229,1554721.890945768,4.386456955351937,1554721.890945768,4.386456955351937,0.85,0.09556050450584372,4.564652377983593,1.2669593975646425,1.0,0.0,4.564652377983398,1.2848101091344393,1.2851069429929844,3.552783672490515,19305.943474918375,1968.658356820971,2034.6934298245008,2034.6934298245008,7.593886366003812,5.033479859524686,0.5593892117102106,4.474090647814475,3.436309210396926,3.436309210396926,0.9818026315419789,0.0,0.0,0.00023102122544330347,0.9975728801921729,0.00023158330587214784,198.9854929101873,0.0,0.0,0.0,0.029112668315018676,7.815830390144758e-05,0.00015286292154185587,0.0006977660983215518,0.09556050450585216,0.08123634400791178,0.014324160497940375,0.09556053871999311,0.08123634400790461,0.01432416049793911,0.42765044895612914,0.42765044895612914,0.07540631896564984,0.0,4.8391128579426095,4.810291787967913,5.002633550341784,4.840473429633562,4.811869379078871,5.002762316850294,24774.320837111634,21058.17271154489,0.85,0.919084638351822,0.6948318214672818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540339614603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.343373383326,1534.1571270491472,0.42765044895612914,0.07540631896564984,6.112851554438009,3.436309210396926
3860.0,-30.07629891066386,5.033469589167568,35.00222029184628,24.079221265297406,4.988582445567812,-26.569824854790262,-40.07838643211869,1.4821083896942457,-0.1750021367634531,-5.015828510023454,40.00437041055275,47874.571643026546,15451.232442854158,15451.232442854158,63325.80408588071,87588.48921745246,87588.48921745246,15451.232442854158,103039.72166030662,103039.72166030662,103039.72166030662,127814.02466694402,103676.30943534094,63962.391860915166,44126.5750826953,24774.303006637398,0.0,68900.87808933269,21058.15755564179,1534.1555525030956,0.0,0.8868223579309097,2.8172040838470522,0.0014959080323721466,354437.2370392067,1554721.676007228,4.386451291051142,1554721.676007228,4.386451291051142,0.85,0.09556038396040328,4.564652377983593,1.2669591755745935,1.0,0.0,4.564652377982611,1.28480996657147,1.2851068003970785,3.5527840667086505,19305.930818540975,1968.6570662296479,2034.6934298245008,2034.6934298245008,7.593887224665033,5.033469589167568,0.5594470800370166,4.474022509130552,3.436361933423446,3.436361933423446,0.9818176952638417,0.0,0.0,0.00023102122544330347,0.9975639054541539,0.00023158538934718982,198.98542219365265,0.0,0.0,0.0,0.029112668315018676,7.815904328812357e-05,0.0001528621821551799,0.0006977627232784031,0.09556038396040582,0.08123622416110408,0.014324159799301735,0.09556040528428666,0.08123622416110193,0.014324159799301357,0.427649926173883,0.427649926173883,0.07540633435308394,0.0,4.839444366008763,4.810677537781828,5.002656947925232,4.840826373259972,4.812276629620726,5.002806783775441,24774.303006637398,21058.15755564179,0.85,0.9190855884851905,0.6948325329171464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535183941714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.342553443337,1534.1555525030956,0.427649926173883,0.07540633435308394,6.112851554438009,3.436361933423446
3861.0,-30.076212522912652,5.03345933795492,35.00221772511436,24.079241591412597,4.988610478424854,-26.569744302486118,-40.078299085702724,1.4821422579983312,-0.17461505510294728,-5.015796299381512,40.00436582191756,47874.55709966006,15451.230145517859,15451.230145517859,63325.78724517792,87588.45382788709,87588.45382788709,15451.230145517859,103039.68397340494,103039.68397340494,103039.68397340494,127813.97033411945,103676.24727254942,63962.35054432227,44126.55192025239,24774.286360714505,0.0,68900.83828096688,21058.143406607327,1534.1539857048797,0.0,0.8868225384601012,2.817202753313695,0.0014959080323721466,354437.68208917754,1554721.4781404347,4.386445224944402,1554721.4781404347,4.386445224944402,0.85,0.09556026289535255,4.564652377983593,1.2669588986365126,1.0,0.0,4.564652377982848,1.2848098081255785,1.2851066419145807,3.552784504846681,19305.919242988577,1968.6558858518024,2034.6934298245008,2034.6934298245008,7.593886095582755,5.03345933795492,0.5595061085286215,4.473953229426298,3.4364146349649234,3.4364146349649234,0.981832752847121,0.0,0.0,0.00023102122544330347,0.997554930500679,0.0002315874729097399,198.98535147478444,0.0,0.0,0.0,0.029112668315018676,7.81598163745015e-05,0.00015286140906880196,0.0006977591944078295,0.09556026289535428,0.08123610389914127,0.014324158996213013,0.09556028201164155,0.0812361038991398,0.014324158996212753,0.42764940487810005,0.42764940487810005,0.07540634983818485,0.0,4.8397795481124035,4.811070835342093,5.002662034153104,4.841181244278573,4.812705108531645,5.002743628487451,24774.286360714505,21058.143406607327,0.85,0.9190858750795633,0.6948327232890125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530023911211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.341737843099,1534.1539857048797,0.42764940487810005,0.07540634983818485,6.112851554438009,3.4364146349649234
3862.0,-30.076126165504018,5.033449035742269,35.00221516720968,24.079257796425395,4.988631332601699,-26.569664495408645,-40.07821558099238,1.482169662506354,-0.17415191228815274,-5.015769624415538,40.00436094556559,47874.560702727416,15451.236265518115,15451.236265518115,63325.79696824553,87588.43247823944,87588.43247823944,15451.236265518115,103039.66874375756,103039.66874375756,103039.66874375756,127813.93897174943,103676.19586976322,63962.32409425133,44126.52419501321,24774.27022799187,0.0,68900.79442300508,21058.12969379309,1534.1525760143668,0.0,0.8868226918605668,2.817199775501914,0.0014959080323721466,354438.0506538138,1554721.2678670115,4.3864400704131405,1554721.2678670115,4.3864400704131405,0.85,0.09556014458798909,4.564652377983593,1.2669587260996922,1.0,0.0,4.564652377985613,1.2848096799192552,1.2851065136786373,3.5527848593656777,19305.909671094672,1968.654909790262,2034.6934298245008,2034.6934298245008,7.593889103407011,5.033449035742269,0.5595626318998699,4.473886403842399,3.436467325164387,3.436467325164387,0.9818478071898248,0.0,0.0,0.00023102122544330347,0.997545958786601,0.00023158955575772568,198.98528078080554,0.0,0.0,0.0,0.029112668315018676,7.816055546529065e-05,0.00015286066997801282,0.0006977558207153014,0.09556014458799279,0.0812359861999863,0.014324158388006497,0.09556010972568116,0.08123598619998315,0.014324158388005942,0.4276488854865509,0.4276488854865509,0.07540636430612868,0.0,4.840137086961249,4.811484509835452,5.002700718840799,4.841617712127402,4.813189795291578,5.0029061808543815,24774.27022799187,21058.12969379309,0.85,0.9190866012294028,0.6948332178698758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524863710433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.340925180693,1534.1525760143668,0.4276488854865509,0.07540636430612868,6.112851554438009,3.436467325164387
3863.0,-30.076039806229687,5.033438721905167,35.002212604860176,24.079268203955166,4.988655402429002,-26.56958436503793,-40.078128304425604,1.4821999612372532,-0.17386907433439092,-5.015739914546813,40.00435570029036,47874.54631895861,15451.237660452245,15451.237660452245,63325.78397941085,87588.36990222534,87588.36990222534,15451.237660452245,103039.60756267759,103039.60756267759,103039.60756267759,127813.85803090569,103676.10471533112,63962.28113206437,44126.47064807417,24774.2504682281,0.0,68900.72111630227,21058.112897993884,1534.1508838109078,0.0,0.8868228620407355,2.8171995244129695,0.0014959080323721466,354438.4611516723,1554721.0416852548,4.386434352055135,1554721.0416852548,4.386434352055135,0.85,0.09556002483458709,4.564652377983593,1.2669584183907139,1.0,0.0,4.564652377982307,1.2848095381729387,1.2851063718995728,3.552785251325849,19305.892696906747,1968.653178904799,2034.6934298245008,2034.6934298245008,7.593889788981608,5.033438721905167,0.5596204674421763,4.473818254462991,3.4365199828934956,3.4365199828934956,0.9818628522552845,0.0,0.0,0.00023102122544330347,0.997536986965725,0.0002315916386679718,198.9852100853496,0.0,0.0,0.0,0.029112668315018676,7.816132794726219e-05,0.00015285989749604128,0.000697752294603633,0.09556002483458792,0.08123586715929769,0.014324157675290234,0.09556001414166881,0.08123586715929698,0.014324157675290107,0.4276483691167877,0.4276483691167877,0.07540638000204423,0.0,4.840472592444996,4.811872612145123,5.00273745629238,4.841870840212437,4.81348136292803,5.002940900310534,24774.2504682281,21058.112897993884,0.85,0.919087390573444,0.6948337483746776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519705325776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.340114790015,1534.1508838109078,0.4276483691167877,0.07540638000204423,6.112851554438009,3.4365199828934956
