time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3864.0,-30.07595343884028,5.033428428096073,35.00221006355867,24.079288530070357,4.988683528654826,-26.569503821720833,-40.07804469494147,1.4822339115353922,-0.1734909045361519,-5.015707731742451,40.00435118866238,47874.54946101452,15451.235257091314,15451.235257091314,63325.78471810583,87588.33401789414,87588.33401789414,15451.235257091314,103039.56927498546,103039.56927498546,103039.56927498546,127813.80326397943,103676.04210996132,63962.25755308183,44126.427285421654,24774.23398899396,0.0,68900.66127441562,21058.098890644866,1534.1493255823175,0.0,0.8868230421487728,2.8171983079184226,0.0014959080323721466,354438.9058182208,1554720.8471391532,4.386428300104601,1554720.8471391532,4.386428300104601,0.85,0.09555990526861426,4.564652377983593,1.2669582282705232,1.0,0.0,4.564652377984272,1.2848093793435607,1.2851062130334998,3.552785690524598,19305.881038940282,1968.6519901230577,2034.6934298245008,2034.6934298245008,7.593888607790922,5.033428428096073,0.5596793937644504,4.473749034331623,3.43657261994554,3.43657261994554,0.9818778914130115,0.0,0.0,0.00023102122544330347,0.9975280143888454,0.00023159372179120506,198.9851393833007,0.0,0.0,0.0,0.029112668315018676,7.816206797862662e-05,0.00015285915746467686,0.0006977489166177057,0.09555990526862262,0.08123574816674653,0.0143241571018761,0.09555989522577273,0.08123574816673941,0.014324157101874842,0.4276478538888572,0.4276478538888572,0.07540639658799464,0.0,4.840809256076909,4.812266096149017,5.002751379154404,4.8422168272063,4.813901063328103,5.002868267094641,24774.23398899396,21058.098890644866,0.85,0.9190881995441768,0.6948343974572481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514546833339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.339307315293,1534.1493255823175,0.4276478538888572,0.07540639658799464,6.112851554438009,3.43657261994554
3865.0,-30.075867071605757,5.0334180762551455,35.002207530188905,24.079299566242867,4.9887036397435605,-26.569424080110977,-40.07796122515572,1.482260648248756,-0.1731146888683952,-5.015681709179284,40.00434633708799,47874.5531540405,15451.24222091135,15451.24222091135,63325.79537495185,87588.2924887029,87588.2924887029,15451.24222091135,103039.53470961424,103039.53470961424,103039.53470961424,127813.75271617463,103675.97018218276,63962.23084752023,44126.37703851392,24774.218006560386,0.0,68900.59504507431,21058.08530557633,1534.1479358599404,0.0,0.8868231921389901,2.81719639762626,0.0014959080323721466,354439.2653696609,1554720.6379342298,4.3864232601676925,1554720.6379342298,4.3864232601676925,0.8500000000000001,0.0955597887143338,4.564652377983593,1.2669579782569786,1.0,0.0,4.564652377984468,1.2848092542614598,1.2851060879225007,3.5527860364046555,19305.867645015245,1968.6506243228062,2034.6934298245008,2034.6934298245008,7.593892030331109,5.0334180762551455,0.5597355332913994,4.473682542963746,3.4366252458496387,3.4366252458496387,0.9818929273856111,0.0,0.0,0.00023102122544330347,0.9975190419151009,0.00023159580492796824,198.9850686814288,0.0,0.0,0.0,0.029112668315018676,7.816280677997624e-05,0.00015285841866332722,0.0006977455442463682,0.09555978871433625,0.08123563188168713,0.01432415683264912,0.09555976002682619,0.08123563188168503,0.014324156832648753,0.4276473401596171,0.4276473401596171,0.07540641252637946,0.0,4.841150962412883,4.812659390219778,5.002800048118047,4.842567020310867,4.8142819169924564,5.00304420671489,24774.218006560386,21058.08530557633,0.85,0.9190892376694938,0.6948351189524747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950938785983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.338502881787,1534.1479358599404,0.4276473401596171,0.07540641252637946,6.112851554438009,3.4366252458496387
3866.0,-30.075780644097232,5.033407705222104,35.00220498771577,24.07931014839562,4.9887267643119895,-26.56934398285751,-40.077877685520775,1.482290103072269,-0.17281424659785216,-5.015652702830735,40.004341005191655,47874.556878791576,15451.244523964979,15451.244523964979,63325.80140275655,87588.23493284028,87588.23493284028,15451.244523964979,103039.47945680526,103039.47945680526,103039.47945680526,127813.67720026245,103675.88358289818,63962.20552884947,44126.30894894302,24774.197743457193,0.0,68900.50669240022,21058.068081938614,1534.1462300012106,0.0,0.8868233590520628,2.8171958327763487,0.0014959080323721466,354439.66614813503,1554720.4080173476,4.386417651594236,1554720.4080173476,4.386417651594236,0.85,0.09555967033763303,4.564652377983593,1.266957772201859,1.0,0.0,4.564652377984367,1.2848091164632798,1.2851059500924848,3.5527864174476003,19305.851519057385,1968.648979932738,2034.6934298245008,2034.6934298245008,7.5938931622233135,5.033407705222104,0.559792955905106,4.473614749316998,3.436677837091119,3.436677837091119,0.9819079534546055,0.0,0.0,0.00023102122544330347,0.997510063266789,0.00023159788953579276,198.9849979302658,0.0,0.0,0.0,0.029112668315018676,7.816354620603453e-05,0.00015285767923726892,0.0006977421690234528,0.09555967033763793,0.08123551383043943,0.014324156507198496,0.09555965259739879,0.08123551383043527,0.014324156507197762,0.4276468278801294,0.4276468278801294,0.07540643006392388,0.0,4.841477482959874,4.813035037459656,5.002847498343272,4.842838456232869,4.814592634421729,5.003092455747151,24774.197743457193,21058.068081938614,0.85,0.9190905037239943,0.6948360640150733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504228899238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.337701324092,1534.1462300012106,0.4276468278801294,0.07540643006392388,6.112851554438009,3.436677837091119
3867.0,-30.07569418748468,5.033397404402001,35.002202482356076,24.079329601395898,4.988760321041517,-26.569262816163093,-40.07779023433102,1.4823289497199388,-0.17257432902522396,-5.0156166679566825,40.00433700125945,47874.542228161554,15451.236098412392,15451.236098412392,63325.77832657394,87588.17016883244,87588.17016883244,15451.236098412392,103039.40626724483,103039.40626724483,103039.40626724483,127813.58875716045,103675.79454856906,63962.16660789819,44126.25326741208,24774.182489915624,0.0,68900.43575732771,21058.05511642828,1534.1446498204616,0.0,0.8868235569237187,2.8171968851673035,0.0014959080323721466,354440.16403969756,1554720.2353636704,4.386411002759666,1554720.2353636704,4.386411002759666,0.85,0.09555955049962564,4.564652377983593,1.2669575029565023,1.0,0.0,4.564652377983667,1.2848089347274758,1.2851057683146938,3.5527869199880784,19305.834939661305,1968.6472893048397,2034.6934298245008,2034.6934298245008,7.593889021278805,5.033397404402001,0.5598535228794326,4.473543881522568,3.4367304052899104,3.4367304052899104,0.9819229729399744,0.0,0.0,0.00023102122544330347,0.9975010816821875,0.00023159997486289327,198.98492715532802,0.0,0.0,0.0,0.029112668315018676,7.81643202609759e-05,0.00015285690518232757,0.000697738635731724,0.09555955049962747,0.08123539434705052,0.01432415615257695,0.09555961118917478,0.08123539434704896,0.014324156152576675,0.4276463159520653,0.4276463159520653,0.07540644883930515,0.0,4.841776809664964,4.813389440625372,5.002833983297137,4.843042338931468,4.814875388422081,5.002848444391191,24774.182489915624,21058.05511642828,0.85,0.919091115034626,0.6948365667349208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499066341979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.33690385279,1534.1446498204616,0.4276463159520653,0.07540644883930515,6.112851554438009,3.4367304052899104
3868.0,-30.075607708247947,5.03338701655212,35.00219999560431,24.07934102173897,4.988778070602755,-26.56918320993782,-40.077706799469865,1.4823535722926289,-0.17214254273000051,-5.0155929903341345,40.004332532536,47874.5465280516,15451.246541985693,15451.246541985693,63325.793070037296,87588.14118612882,87588.14118612882,15451.246541985693,103039.38772811451,103039.38772811451,103039.38772811451,127813.55737492035,103675.73403225886,63962.1393741819,44126.21628675218,24774.169646805833,0.0,68900.385933558,21058.044199784956,1534.1434943832076,0.0,0.8868236935942503,2.8171939698979553,0.0014959080323721466,354440.49119220115,1554720.0426677335,4.38640641039136,1554720.0426677335,4.38640641039136,0.8499999999999999,0.09555943607009602,4.564652377983593,1.2669572870107366,1.0,0.0,4.564652377981943,1.2848088195360172,1.2851056530966223,3.5527872385185093,19305.823670705988,1968.6461401911956,2034.6934298245008,2034.6934298245008,7.593894154029098,5.03338701655212,0.5599085426967116,4.473478473855408,3.4367829773845493,3.4367829773845493,0.9819379935384427,0.0,0.0,0.00023102122544330347,0.997492097834529,0.00023160206075299345,198.98485636192004,0.0,0.0,0.0,0.029112668315018676,7.81650587728762e-05,0.00015285616667042728,0.0006977352646816223,0.09555943607010467,0.08123527987211546,0.014324156197989208,0.09555945505942212,0.08123527987210812,0.014324156197987912,0.4276458032667644,0.4276458032667644,0.0754064649380296,0.0,4.842102580232961,4.813764363558448,5.002880543243691,4.843450447604141,4.815308959375102,5.003111806782954,24774.169646805833,21058.044199784956,0.85,0.9190919936370691,0.6948371315977528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949390204993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.336109845459,1534.1434943832076,0.4276458032667644,0.0754064649380296,6.112851554438009,3.4367829773845493
3869.0,-30.075521218516354,5.033376670497614,35.00219751214615,24.079361103381984,4.988807580975805,-26.569102418065153,-40.07762318998573,1.4823887805245612,-0.1718023779384339,-5.015559251961371,40.00432765496504,47874.55006006567,15451.241526540685,15451.241526540685,63325.791586606356,87588.09793279394,87588.09793279394,15451.241526540685,103039.33945933463,103039.33945933463,103039.33945933463,127813.4893624609,103675.66463695705,63962.11676422864,44126.16430303157,24774.149903126265,0.0,68900.31420615784,21058.027417657326,1534.1417106035688,0.0,0.8868238829420906,2.817193435163984,0.0014959080323721466,354440.95735398727,1554719.832341892,4.386400047975162,1554719.832341892,4.386400047975162,0.85,0.09555931590984632,4.564652377983593,1.2669570765597746,1.0,0.0,4.564652377985465,1.2848086548218438,1.2851054883443944,3.552787693990545,19305.810748362368,1968.6448224788658,2034.6934298245008,2034.6934298245008,7.593891689065613,5.033376670497614,0.559968021450044,4.47340864904757,3.4368355060571716,3.4368355060571716,0.9819530017306205,0.0,0.0,0.00023102122544330347,0.9974831129839075,0.00023160414691354334,198.9847855599712,0.0,0.0,0.0,0.029112668315018676,7.816579883689863e-05,0.00015285542660640485,0.0006977318865466224,0.09555931590984755,0.08123516030911157,0.014324155600735978,0.09555934621541237,0.08123516030911052,0.014324155600735793,0.42764529145680863,0.42764529145680863,0.07540648253096811,0.0,4.842420665175268,4.814137654838362,5.002885054492253,4.843756874022915,4.815694801702136,5.002967253896372,24774.149903126265,21058.027417657326,0.85,0.9190929289107179,0.6948379062077915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488736410149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.335319173253,1534.1417106035688,0.42764529145680863,0.07540648253096811,6.112851554438009,3.4368355060571716
3870.0,-30.075434750986428,5.033366289258157,35.00219505050342,24.079376994073414,4.988830422392222,-26.569022313155482,-40.077539650350786,1.482417984561279,-0.17139844243729385,-5.015531561609549,40.004323323472626,47874.55396293061,15451.245748734882,15451.245748734882,63325.79971166549,87588.06600863104,87588.06600863104,15451.245748734882,103039.31175736593,103039.31175736593,103039.31175736593,127813.44779710947,103675.60352087945,63962.09147517918,44126.124495222524,24774.136039743546,0.0,68900.26053496607,21058.01563378201,1534.140403814263,0.0,0.8868240395353868,2.817191355033093,0.0014959080323721466,354441.33995086147,1554719.645563535,4.386394786169909,1554719.645563535,4.386394786169909,0.8499999999999999,0.09555919985079943,4.564652377983593,1.2669568749004974,1.0,0.0,4.564652377983937,1.2848085181970441,1.2851053516880298,3.552788071789182,19305.799367722255,1968.643661976542,2034.6934298245008,2034.6934298245008,7.5938937641665305,5.033366289258157,0.5600247823407978,4.473341506917359,3.436888030024983,3.436888030024983,0.9819680085785666,0.0,0.0,0.00023102122544330347,0.9974741305269408,0.00023160623255588663,198.98471477624733,0.0,0.0,0.0,0.029112668315018676,7.816653828912505e-05,0.0001528546871541784,0.0006977285112042585,0.09555919985080284,0.08123504447069711,0.014324155380105731,0.09555921113303383,0.08123504447069421,0.01432415538010522,0.42764478049809074,0.42764478049809074,0.0754064987993635,0.0,4.842752676250882,4.814523556058589,5.002910966863908,4.844133119172284,4.816119674947402,5.003067270316876,24774.136039743546,21058.01563378201,0.85,0.9190937627808881,0.6948385041103703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948357014716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.334531593935,1534.140403814263,0.42764478049809074,0.0754064987993635,6.112851554438009,3.436888030024983
3871.0,-30.075348290487614,5.033355903165603,35.0021925951152,24.07939250059428,4.988855578030532,-26.56894198310232,-40.07745230393482,1.482449270645205,-0.1710522422688996,-5.0155015318913865,40.0043185823627,47874.53990566279,15451.246331106517,15451.246331106517,63325.7862367693,87588.02178100476,87588.02178100476,15451.246331106517,103039.26811211128,103039.26811211128,103039.26811211128,127813.38669374911,103675.53116656393,63962.049291221665,44126.09097260252,24774.11858163783,0.0,68900.20955424035,21058.000794392156,1534.1388353425623,0.0,0.8868242095161094,2.8171903077456597,0.0014959080323721466,354441.75487106707,1554719.441122072,4.386389074525438,1554719.441122072,4.386389074525438,0.85,0.09555908222442278,4.564652377983593,1.2669566397229213,1.0,0.0,4.564652377982642,1.2848083718318668,1.2851052052890373,3.552788476522267,19305.785894370267,1968.6422880769956,2034.6934298245008,2034.6934298245008,7.593894050387356,5.033355903165603,0.560082553829945,4.473273349335658,3.4369405261352424,3.4369405261352424,0.9819830074672121,0.0,0.0,0.00023102122544330347,0.9974651488876165,0.00023160831804593947,198.98464399832963,0.0,0.0,0.0,0.029112668315018676,7.816731144404117e-05,0.00015285391399926228,0.0006977249820208321,0.09555908222442505,0.08123492730912642,0.014324154915298629,0.09555909622754537,0.08123492730912449,0.01432415491529829,0.427644271234227,0.427644271234227,0.07540651530946668,0.0,4.843080631538385,4.814905541634516,5.002932029492342,4.844449289622503,4.816490434106356,5.003073382319712,24774.11858163783,21058.000794392156,0.85,0.9190942472666546,0.694838814212524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478405214008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.333746452832,1534.1388353425623,0.427644271234227,0.07540651530946668,6.112851554438009,3.4369405261352424
3872.0,-30.075261815299516,5.033345516864164,35.00219015727789,24.07940790234136,4.988881623653402,-26.568861550846698,-40.07736876429988,1.4824813592006023,-0.17072941603692016,-5.015471155859361,40.004314182796065,47874.54361826289,15451.246356172676,15451.246356172676,63325.78997443557,87587.9728203764,87587.9728203764,15451.246356172676,103039.21917654907,103039.21917654907,103039.21917654907,127813.32216273874,103675.45448075885,63962.02527864548,44126.03244679263,24774.10298618966,0.0,68900.1354329823,21057.98753826121,1534.1373650298792,0.0,0.8868243800223361,2.817189608434228,0.0014959080323721466,354442.1745766744,1554719.2514083197,4.386383345224614,1554719.2514083197,4.386383345224614,0.85,0.09555896519378523,4.564652377983593,1.2669563913578168,1.0,0.0,4.564652377983917,1.2848082217125347,1.2851050551350225,3.552788891636542,19305.77161443635,1968.6408319289822,2034.6934298245008,2034.6934298245008,7.593894062706737,5.033345516864164,0.5601404599467497,4.473205056917414,3.4369930034794187,3.4369930034794187,0.9819980009941196,0.0,0.0,0.00023102122544330347,0.9974561658096198,0.00023161040390761142,198.9845732084374,0.0,0.0,0.0,0.029112668315018676,7.816805090949633e-05,0.00015285317453380713,0.0006977216066180839,0.0955589651937915,0.0812348107066734,0.014324154487118096,0.09555899929621053,0.08123481070666808,0.014324154487117154,0.427643763345965,0.427643763345965,0.07540653173599327,0.0,4.843401354270611,4.815280126391258,5.002946816658891,4.844741739822439,4.816836072329693,5.003063726135508,24774.10298618966,21057.98753826121,0.85,0.9190952902557242,0.6948396155887016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947324070452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.332964053126,1534.1373650298792,0.427643763345965,0.07540653173599327,6.112851554438009,3.4369930034794187
3873.0,-30.075175314871924,5.033335101611104,35.00218772959127,24.07942375810819,4.988904608193946,-26.568781401994794,-40.077285224664934,1.4825106953168052,-0.17033231341434885,-5.0154430667759895,40.004309602782264,47874.54764164407,15451.24983036717,15451.24983036717,63325.79747201124,87587.94013261673,87587.94013261673,15451.24983036717,103039.1899629839,103039.1899629839,103039.1899629839,127813.27714059888,103675.3926517576,63962.00016078508,44125.991656636135,24774.08717761497,0.0,68900.07883425111,21057.974100972722,1534.135936104495,0.0,0.8868245395439072,2.8171876648113763,0.0014959080323721466,354442.5626838607,1554719.0539135225,4.386377985028364,1554719.0539135225,4.386377985028364,0.85,0.09555884922511121,4.564652377983593,1.2669561875006186,1.0,0.0,4.56465237798459,1.2848080844699221,1.2851049178607024,3.552789271143828,19305.76010104021,1968.639657889311,2034.6934298245008,2034.6934298245008,7.593895770184843,5.033335101611104,0.56019731389339,4.473137787717714,3.4370454634504277,3.4370454634504277,0.982012989557265,0.0,0.0,0.00023102122544330347,0.9974471801970299,0.00023161249039540006,198.9845023979341,0.0,0.0,0.0,0.029112668315018676,7.816879038141891e-05,0.00015285243506188456,0.000697718231185814,0.09555884922511465,0.08123469510281048,0.014324154122304174,0.09555886155220585,0.08123469510280755,0.014324154122303657,0.4276432563638584,0.4276432563638584,0.07540654772898896,0.0,4.843732602545913,4.815664527549359,5.002976156866566,4.845110753361666,4.817255403052741,5.003146929850402,24774.08717761497,21057.974100972722,0.85,0.9190961540748075,0.6948402447668176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468075321276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.332184829713,1534.135936104495,0.4276432563638584,0.07540654772898896,6.112851554438009,3.4370454634504277
3874.0,-30.075088824777332,5.033324678108444,35.00218530783024,24.079439334478252,4.988929403779563,-26.56870108131795,-40.07720168502999,1.4825416603201549,-0.16998122656787018,-5.0154133918737696,40.004304920004564,47874.551499308,15451.250820319154,15451.250820319154,63325.80231962715,87587.89781688836,87587.89781688836,15451.250820319154,103039.14863720752,103039.14863720752,103039.14863720752,127813.21861948827,103675.32203053427,63961.97571295402,44125.94035286694,24774.069982280747,0.0,68900.01033514769,21057.959484938634,1534.1343898434932,0.0,0.8868247075072226,2.8171865118233708,0.0014959080323721466,354442.97270268714,1554718.8519874637,4.386372341176555,1554718.8519874637,4.386372341176555,0.85,0.09555873262350412,4.564652377983593,1.2669559572683649,1.0,0.0,4.56465237798381,1.2848079396069485,1.2851047729642606,3.5527896717232474,19305.74695041342,1968.6383168985762,2034.6934298245008,2034.6934298245008,7.593896256721032,5.033324678108444,0.5602548428201652,4.473069835288279,3.437097897377195,3.437097897377195,0.9820279706791986,0.0,0.0,0.00023102122544330347,0.9974381957451294,0.00023161457665125872,198.98443159593998,0.0,0.0,0.0,0.029112668315018676,7.81695298598087e-05,0.00015285169558349476,0.0006977148557240235,0.09555873262350849,0.08123457891745478,0.014324153706053703,0.09555874422752647,0.08123457891745108,0.014324153706053047,0.42764275095192766,0.42764275095192766,0.07540656426790256,0.0,4.844061281860036,4.816046481059118,5.0030022403209955,4.845432165305908,4.817630573320798,5.003163001749385,24774.069982280747,21057.959484938634,0.85,0.9190971381802974,0.6948409915533198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462908434089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.331408994434,1534.1343898434932,0.42764275095192766,0.07540656426790256,6.112851554438009,3.437097897377195
3875.0,-30.075002328925663,5.033314240136284,35.00218289731752,24.07945494577291,4.988953801520033,-26.568620795253626,-40.077114338614024,1.4825722678479538,-0.16962218044204747,-5.015384233611038,40.00430040411485,47874.537634264634,15451.252556659267,15451.252556659267,63325.7901909239,87587.85761591776,87587.85761591776,15451.252556659267,103039.11017257703,103039.11017257703,103039.11017257703,127813.1641147419,103675.25333885201,63961.93335719876,44125.91109072584,24774.05394216487,0.0,68899.9650328907,21057.945850840137,1534.1329215344244,0.0,0.8868248722370374,2.817185193788748,0.0014959080323721466,354443.3755834561,1554718.6572577995,4.386366805977252,1554718.6572577995,4.386366805977252,0.85,0.09555861687854711,4.564652377983593,1.2669557330803949,1.0,0.0,4.564652377981708,1.2848077964163778,1.2851046297406081,3.552790067678177,19305.734159093277,1968.6370125469225,2034.6934298245008,2034.6934298245008,7.593897110087974,5.033314240136284,0.5603121133026079,4.473002126833676,3.437150311456578,3.437150311456578,0.9820429461304508,0.0,0.0,0.00023102122544330347,0.9974292107824924,0.0002316166630633017,198.98436078928344,0.0,0.0,0.0,0.029112668315018676,7.817030304208209e-05,0.00015285092240122138,0.0006977113264157208,0.09555861687855219,0.08123446345740458,0.014324153421147614,0.0955586258115876,0.08123446345740026,0.014324153421146853,0.42764224690391434,0.42764224690391434,0.07540658106553425,0.0,4.844390398806183,4.81642866708097,5.003029926901718,4.845762053168983,4.818012709988466,5.003196118435085,24774.05394216487,21057.945850840137,0.85,0.9190975664602172,0.694841247182213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519457742167794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.3306358355,1534.1329215344244,0.42764224690391434,0.07540658106553425,6.112851554438009,3.437150311456578
3876.0,-30.07491583857503,5.033303808519555,35.00218050439077,24.07947548143568,4.988980466515085,-26.56854028740125,-40.077030764054484,1.4826049153413043,-0.1692217400683944,-5.015353462004499,40.00429609532041,47874.54136416839,15451.251794007472,15451.251794007472,63325.79315817586,87587.8294905818,87587.8294905818,15451.251794007472,103039.08128458928,103039.08128458928,103039.08128458928,127813.11963460792,103675.19776561383,63961.909639200414,44125.87569601491,24774.03835001865,0.0,68899.91404603356,21057.932597515854,1534.13144273327,0.0,0.8868250444267539,2.8171835196122763,0.0014959080323721466,354443.8007562441,1554718.4714583056,4.386361020114179,1554718.4714583056,4.386361020114179,0.85,0.09555850089355802,4.564652377983593,1.2669554759236052,1.0,0.0,4.564652377984806,1.2848076436823133,1.285104476971257,3.552790490023164,19305.72381060482,1968.6359572947767,2034.6934298245008,2034.6934298245008,7.593896735264042,5.033303808519555,0.5603700832131002,4.472933725306455,3.43720270379849,3.43720270379849,0.9820579153709971,0.0,0.0,0.00023102122544330347,0.9974202264785862,0.00023161874935996528,198.9842899871805,0.0,0.0,0.0,0.029112668315018676,7.817104284285429e-05,0.0001528501826004492,0.0006977079494823667,0.09555850089356228,0.08123434778009546,0.014324153113466825,0.09555849546569485,0.08123434778009184,0.014324153113466185,0.4276417442157764,0.4276417442157764,0.0754065981847857,0.0,4.844727013863576,4.81682197807902,5.003044527606164,4.8461317219361035,4.818453580951427,5.003161443403997,24774.03835001865,21057.932597515854,0.85,0.9190982896708186,0.6948418155091216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452575561296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.329865674903,1534.13144273327,0.4276417442157764,0.0754065981847857,6.112851554438009,3.43720270379849
3877.0,-30.07482934850995,5.033293310760996,35.00217811110212,24.079486727155768,4.988999423057782,-26.56846055069883,-40.07694352241231,1.4826306252466652,-0.16883118517802131,-5.015328427681951,40.004291298924436,47874.52785052355,15451.259731027152,15451.259731027152,63325.7875815507,87587.79408984462,87587.79408984462,15451.259731027152,103039.05382087178,103039.05382087178,103039.05382087178,127813.07599519193,103675.13138022304,63961.865140901835,44125.851377023566,24774.022174320162,0.0,68899.87355134373,21057.918848172136,1534.1300605478532,0.0,0.8868251891860554,2.817181305395605,0.0014959080323721466,354444.14665699494,1554718.2646329717,4.386356155960206,1554718.2646329717,4.386356155960206,0.85,0.09555838757701343,4.564652377983593,1.2669552423944697,1.0,0.0,4.564652377984031,1.2848075234042429,1.2851043566653984,3.552790822619897,19305.711448747334,1968.6346967361264,2034.6934298245008,2034.6934298245008,7.59390063610707,5.033293310760996,0.560425446351517,4.472867864409479,3.437255080661004,3.437255080661004,0.9820728801888583,0.0,0.0,0.00023102122544330347,0.9974112422916305,0.00023162083566705556,198.98421918536164,0.0,0.0,0.0,0.029112668315018676,7.817181511149441e-05,0.00015284941033180904,0.000697704424344482,0.09555838757701883,0.08123423451236195,0.014324153064656878,0.09555834986408714,0.08123423451235737,0.01432415306465607,0.42764124354524463,0.42764124354524463,0.07540661478591422,0.0,4.8450715864773315,4.81721785312277,5.003097701136596,4.846497242503915,4.8188488329221855,5.003357998793206,24774.022174320162,21057.918848172136,0.85,0.9190987489165817,0.69484202775565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944740928706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.329098287297,1534.1300605478532,0.42764124354524463,0.07540661478591422,6.112851554438009,3.437255080661004
3878.0,-30.074742852909424,5.033282802872761,35.00217570851444,24.079502408299618,4.989023366221333,-26.568380310293545,-40.076859982777364,1.4826608236054752,-0.16846703268828378,-5.0152990625574345,40.004286241491805,47874.53178845259,15451.260946588198,15451.260946588198,63325.792735040784,87587.75630577332,87587.75630577332,15451.260946588198,103039.01725236152,103039.01725236152,103039.01725236152,127813.01969400111,103675.0648971064,63961.84037978593,44125.80501924496,24774.002441639586,0.0,68899.80746088455,21057.90207539365,1534.1283742369071,0.0,0.8868253569286523,2.817179944380593,0.0014959080323721466,354444.55239703576,1554718.0465515002,4.386350519530519,1554718.0465515002,4.386350519530519,0.8500000000000001,0.09555827221879659,4.564652377983593,1.2669550248002635,1.0,0.0,4.564652377983635,1.2848073821279704,1.2851042153564862,3.5527912132816035,19305.69906869197,1968.6334343218093,2034.6934298245008,2034.6934298245008,7.593901233524365,5.033282802872761,0.5604826944803172,4.472800108392444,3.4373074201847045,3.4373074201847045,0.982087834338487,0.0,0.0,0.00023102122544330347,0.9974022576169821,0.000231622922124986,198.98414837906185,0.0,0.0,0.0,0.029112668315018676,7.817255461633804e-05,0.00015284867082696543,0.0006977010487619392,0.09555827221880007,0.08123411925434011,0.014324152964459961,0.09555821673607459,0.08123411925433716,0.014324152964459439,0.42764074490655724,0.42764074490655724,0.07540663332236294,0.0,4.845412559174179,4.817611222187054,5.003141063851729,4.8468320298691765,4.819240390816958,5.003370353342973,24774.002441639586,21057.90207539365,0.85,0.9190997053365031,0.6948427514203385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442243033558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.32833377698,1534.1283742369071,0.42764074490655724,0.07540663332236294,6.112851554438009,3.4373074201847045
3879.0,-30.0746563705197,5.033272288431058,35.002173319076064,24.07951794974508,4.98904850499203,-26.568299962238438,-40.07677644314242,1.4826920967107475,-0.1681353025437602,-5.015269442193986,40.00428181932026,47874.53559162655,15451.261733004412,15451.261733004412,63325.797324630956,87587.71216604466,87587.71216604466,15451.261733004412,103038.97389904907,103038.97389904907,103038.97389904907,127812.96029560168,103674.9926128456,63961.81603842763,44125.7517493533,24773.986396552602,0.0,68899.7381459059,21057.888437069712,1534.1268927114984,0.0,0.8868255236698653,2.8171790397395733,0.0014959080323721466,354444.96166410146,1554717.8558631325,4.3863449167504305,1554717.8558631325,4.3863449167504305,0.85,0.09555815824381576,4.564652377983593,1.266954789622687,1.0,0.0,4.564652377984291,1.2848072358237697,1.2851040690184845,3.5527916178467898,19305.68560838512,1968.6320617524966,2034.6934298245008,2034.6934298245008,7.593901620027906,5.033272288431058,0.5605400314757851,4.472732256955273,3.4373597391563555,3.4373597391563555,0.9821027826161016,0.0,0.0,0.00023102122544330347,0.9973932744018812,0.0002316250082815555,198.98407758362694,0.0,0.0,0.0,0.029112668315018676,7.817329412764941e-05,0.00015284793131565405,0.0006976976731498731,0.0955581582438193,0.0812340050620594,0.014324153181759905,0.09555811173604765,0.08123400506205639,0.014324153181759372,0.42764024800523265,0.42764024800523265,0.0754066528473274,0.0,4.845745662562138,4.81799714720097,5.0031741435120125,4.8471341396502226,4.819597023685503,5.003362786092566,24773.986396552602,21057.888437069712,0.85,0.9191006965879717,0.6948435056493942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943707645309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.327572260561,1534.1268927114984,0.42764024800523265,0.0754066528473274,6.112851554438009,3.4373597391563555
3880.0,-30.07456985393523,5.033261750396669,35.00217094128077,24.07953373566272,4.989071949582989,-26.56821975283403,-40.07669290350748,1.4827218484817597,-0.16776358525703472,-5.015241191640225,40.00427737957402,47874.5396470489,15451.26456412674,15451.26456412674,63325.80421117564,87587.67703102199,87587.67703102199,15451.26456412674,103038.94159514873,103038.94159514873,103038.94159514873,127812.91232306813,103674.92854026993,63961.791156296844,44125.70820441454,24773.970727919404,0.0,68899.67893233395,21057.875118731492,1534.125464596769,0.0,0.886825683503909,2.817177449043971,0.0014959080323721466,354445.35200473637,1554717.664416943,4.38633954606398,1554717.664416943,4.38633954606398,0.85,0.0955580452597097,4.564652377983593,1.266954579171725,1.0,0.0,4.564652377982304,1.2848070966368206,1.2851039297993785,3.5527920027312034,19305.673677205086,1968.6308451107245,2034.6934298245008,2034.6934298245008,7.593903011452424,5.033261750396669,0.5605967255737001,4.472665024822969,3.4374120386378957,3.4374120386378957,0.9821177253251131,0.0,0.0,0.00023102122544330347,0.9973842877221806,0.0002316270952803038,198.98400676025022,0.0,0.0,0.0,0.029112668315018676,7.817403364542884e-05,0.00015284719179787463,0.0006976942975082827,0.09555804525971404,0.08123389171468338,0.014324153545030647,0.09555798604781734,0.0812338917146797,0.014324153545029998,0.4276397523044386,0.4276397523044386,0.07540667256817425,0.0,4.846081358236631,4.818385628152782,5.0032100231015875,4.8474776063831655,4.819993131148578,5.003407260682479,24773.970727919404,21057.875118731492,0.85,0.9191015864292722,0.6948441616696975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943191066541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.326813362672,1534.125464596769,0.4276397523044386,0.07540667256817425,6.112851554438009,3.4374120386378957
3881.0,-30.074483317902928,5.033251269217133,35.00216859839602,24.079548159521096,4.989104073548618,-26.568138657948584,-40.07660545231772,1.4827594135942606,-0.16760600208789356,-5.015206626573506,40.00427364083197,47874.52540934591,15451.25774154428,15451.25774154428,63325.78315089019,87587.59574864311,87587.59574864311,15451.25774154428,103038.8534901874,103038.8534901874,103038.8534901874,127812.8100664321,103674.82229372754,63961.751954430074,44125.63371033052,24773.956576244702,0.0,68899.59028657523,21057.863089807997,1534.1239739247592,0.0,0.886825872932534,2.81717941303585,0.0014959080323721466,354445.8295940661,1554717.5031987515,4.38633318095268,1554717.5031987515,4.38633318095268,0.85,0.09555793023942578,4.564652377983593,1.2669543302571404,1.0,0.0,4.564652377984668,1.2848069208969592,1.2851037540189154,3.5527924886930733,19305.653892662136,1968.6288276488033,2034.6934298245008,2034.6934298245008,7.593899658326906,5.033251269217133,0.5606562368267864,4.4725950323903465,3.43746431347824,3.43746431347824,0.9821326609937829,0.0,0.0,0.00023102122544330347,0.9973752991097578,0.0002316291827655142,198.98393592100373,0.0,0.0,0.0,0.029112668315018676,7.81748077963875e-05,0.00015284641764691596,0.0006976907637782683,0.09555793023942871,0.08123377661915195,0.014324153620276767,0.09555798022600817,0.08123377661914946,0.014324153620276328,0.4276392579764126,0.4276392579764126,0.0754066926376425,0.0,4.846372122696664,4.818730411023012,5.003193973836289,4.847600624485608,4.820175095038394,5.003195503090922,24773.956576244702,21057.863089807997,0.85,0.9191024632729772,0.6948448490073829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426742838875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.326058032564,1534.1239739247592,0.4276392579764126,0.0754066926376425,6.112851554438009,3.43746431347824
3882.0,-30.074396789241362,5.033240711441323,35.00216627367591,24.07956471377986,4.989122747678174,-26.568058914771377,-40.07652198253197,1.4827848732082174,-0.1671165128448706,-5.015182554265841,40.0042694841468,47874.529840918476,15451.266933097222,15451.266933097222,63325.7967740157,87587.58597581465,87587.58597581465,15451.266933097222,103038.85290891188,103038.85290891188,103038.85290891188,127812.7971961368,103674.78138886948,63961.72525397358,44125.61792766211,24773.944287224924,0.0,68899.56221488703,21057.852644141185,1534.122837566395,0.0,0.8868260104794006,2.8171757849391237,0.0014959080323721466,354446.1622040881,1554717.3239584614,4.386328559154391,1554717.3239584614,4.386328559154391,0.85,0.09555781954193454,4.564652377983593,1.2669541011238477,1.0,0.0,4.564652377984019,1.284806801789955,1.2851036348843936,3.5527928180519073,19305.646275624415,1968.6280509271173,2034.6934298245008,2034.6934298245008,7.593904175741085,5.033240711441323,0.5607110333607448,4.472529678080578,3.437516587906408,3.437516587906408,0.982147596544688,0.0,0.0,0.00023102122544330347,0.9973663113503206,0.000231631270090251,198.98386508784148,0.0,0.0,0.0,0.029112668315018676,7.817554670906508e-05,0.0001528456787342384,0.0006976873908987575,0.09555781954194253,0.08123366562142859,0.014324153920513947,0.09555780120121474,0.08123366562142179,0.01432415392051275,0.4276387623545714,0.4276387623545714,0.07540670985957709,0.0,4.846701797906519,4.819111864008789,5.003229559043916,4.848066041420964,4.820683331977534,5.003417674020113,24773.944287224924,21057.852644141185,0.85,0.9191030354665009,0.694845196426724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421573854359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.325305975946,1534.122837566395,0.4276387623545714,0.07540670985957709,6.112851554438009,3.437516587906408
3883.0,-30.074310255753808,5.033230116736691,35.00216392809586,24.07958088386806,4.98914361452221,-26.567978947912998,-40.076438477821625,1.4828123066813812,-0.16668146788316562,-5.015155456069797,40.00426422711216,47874.53414063594,15451.271364555803,15451.271364555803,63325.80550519174,87587.56454459773,87587.56454459773,15451.271364555803,103038.83590915354,103038.83590915354,103038.83590915354,127812.75984189069,103674.72982973889,63961.699425776846,44125.589337735604,24773.923932737143,0.0,68899.51327047274,21057.835342826573,1534.1211673643948,0.0,0.886826167407901,2.8171732265518146,0.0014959080323721466,354446.53662347305,1554717.097270061,4.386323286102891,1554717.097270061,4.386323286102891,0.8500000000000001,0.09555770586795594,4.564652377983593,1.2669539280375468,1.0,0.0,4.564652377986278,1.2848066734487253,1.2851035065135128,3.552793172945611,19305.636674617068,1968.6270718968321,2034.6934298245008,2034.6934298245008,7.593906353690112,5.033230116736691,0.5607671160255192,4.472463000711172,3.4375688217594007,3.4375688217594007,0.9821625205026859,0.0,0.0,0.00023102122544330347,0.9973573231769711,0.00023163335754873787,198.98379425077903,0.0,0.0,0.0,0.029112668315018676,7.817628593737232e-05,0.00015284493950593113,0.0006976840165785069,0.09555770586795838,0.08123355199755761,0.014324153870400777,0.09555762729702656,0.08123355199755553,0.01432415387040041,0.42763826815218686,0.42763826815218686,0.07540672792527657,0.0,4.8470459792899305,4.819508339999402,5.003276717091978,4.84847398818664,4.821145638951577,5.003516877292213,24773.923932737143,21057.835342826573,0.85,0.9191038150966206,0.6948457524322283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519416405313796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.324556656202,1534.1211673643948,0.42763826815218686,0.07540672792527657,6.112851554438009,3.4375688217594007
3884.0,-30.074223764227817,5.033219555119709,35.002161598248556,24.07959052305671,4.989172635911768,-26.567898203343013,-40.076351061556466,1.482847075026985,-0.16654829444252073,-5.015122884401191,40.00425999420523,47874.51993963781,15451.2673940378,15451.2673940378,63325.78733367561,87587.47563181371,87587.47563181371,15451.2673940378,103038.74302585151,103038.74302585151,103038.74302585151,127812.65051930159,103674.61454972808,63961.658857552335,44125.50632463972,24773.90749345009,0.0,68899.41381808982,21057.821369432575,1534.1195895080498,0.0,0.8868263484811834,2.817175278856752,0.0014959080323721466,354446.98667096876,1554716.9147430493,4.386317201749227,1554716.9147430493,4.386317201749227,0.85,0.095557591508217,4.564652377983593,1.2669536362634974,1.0,0.0,4.564652377983231,1.2848065107930087,1.2851033438202173,3.552793622727049,19305.615207920142,1968.6248829029428,2034.6934298245008,2034.6934298245008,7.59390440228164,5.033219555119709,0.5608256243305387,4.4723939307891705,3.4376210268759055,3.4376210268759055,0.9821774362502588,0.0,0.0,0.00023102122544330347,0.9973483394494531,0.00023163544401229929,198.98372344811708,0.0,0.0,0.0,0.029112668315018676,7.817705979977657e-05,0.0001528441656435269,0.0006976804841656432,0.09555759150821978,0.08123343763005421,0.01432415387816558,0.09555761813974957,0.08123343763005184,0.014324153878165161,0.42763777625106536,0.42763777625106536,0.0754067473917971,0.0,4.847339368395694,4.819851756690241,5.003285948898679,4.848574589958673,4.8212871967132855,5.0033848119510935,24773.90749345009,21057.821369432575,0.85,0.9191048780308951,0.6948465492904986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411236488644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.323810317428,1534.1195895080498,0.42763777625106536,0.0754067473917971,6.112851554438009,3.4376210268759055
3885.0,-30.074137300045013,5.033208956105372,35.00215928978469,24.079611722286813,4.989195112890907,-26.567818137883805,-40.07626755684612,1.482875950729703,-0.16605701223505775,-5.015095857998167,40.00425595735115,47874.52385340536,15451.271881720446,15451.271881720446,63325.7957351258,87587.46977507627,87587.46977507627,15451.271881720446,103038.74165679672,103038.74165679672,103038.74165679672,127812.63615017293,103674.57933543308,63961.63341376206,44125.49546852336,24773.89449337621,0.0,68899.38996189958,21057.81031936978,1534.1183442827237,0.0,0.8868265006262114,2.8171719722579973,0.0014959080323721466,354447.36009906145,1554716.7406700423,4.386312089432766,1554716.7406700423,4.386312089432766,0.85,0.09555748007913026,4.564652377983593,1.2669534400990234,1.0,0.0,4.564652377982201,1.2848063757046997,1.2851032087006984,3.552793996278186,19305.60865054221,1968.6242142364836,2034.6934298245008,2034.6934298245008,7.593906607863359,5.033208956105372,0.5608816349511265,4.472327321154245,3.4376732243160104,3.4376732243160104,0.9821923498045744,0.0,0.0,0.00023102122544330347,0.9973393586492731,0.00023163752983355887,198.98365266788886,0.0,0.0,0.0,0.029112668315018676,7.817779904131118e-05,0.00015284342640199227,0.0006976771097850143,0.09555748007913512,0.08123332590770237,0.014324154171432749,0.09555744481219589,0.08123332590769823,0.01432415417143202,0.4276372832363407,0.4276372832363407,0.07540676570955453,0.0,4.847669034351384,4.820234518022687,5.003314049159485,4.849038845763118,4.821816822226992,5.003477841604479,24773.89449337621,21057.81031936978,0.85,0.9191053182059247,0.6948468466829578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519406070173622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.323066022474,1534.1183442827237,0.4276372832363407,0.07540676570955453,6.112851554438009,3.4376732243160104
3886.0,-30.074050794069397,5.033198326408975,35.00215697886631,24.079627717752032,4.989217269331173,-26.567738066835854,-40.0761878239922,1.4829045420976414,-0.1656575350839944,-5.0150683619665575,40.00425126892872,47874.545727932586,15451.275563567662,15451.275563567662,63325.82129150025,87587.44148965595,87587.44148965595,15451.275563567662,103038.7170532236,103038.7170532236,103038.7170532236,127812.59430862099,103674.52152634937,63961.62576462602,44125.43973524817,24773.87725539738,0.0,68899.31699064554,21057.795667087772,1534.1168422758649,0.0,0.886826657519908,2.817169928303378,0.0014959080323721466,354447.74001640396,1554716.538500805,4.38630681755469,1554716.538500805,4.38630681755469,0.85,0.09555736773187014,4.564652377983593,1.2669532483303922,1.0,0.0,4.564652377981856,1.284806241946613,1.2851030749117092,3.552794366151021,19305.59788570908,1968.6231165289964,2034.6934298245008,2034.6934298245008,7.593908417397497,5.033198326408975,0.5609378085336214,4.472260517875354,3.4377253928718847,3.4377253928718847,0.9822072551062527,0.0,0.0,0.00023102122544330347,0.9973303735954809,0.00023163961668032593,198.98358185349912,0.0,0.0,0.0,0.029112668315018676,7.81785048977923e-05,0.00015284272054551115,0.0006976738877955492,0.09555736773187586,0.08123321341650061,0.014324154315375242,0.09555729883039181,0.08123321341649575,0.014324154315374385,0.42763679194658627,0.42763679194658627,0.07540678425914223,0.0,4.848006984983499,4.820625438676643,5.00335114699925,4.849410826882547,4.822241271321843,5.003551822803331,24773.87725539738,21057.795667087772,0.85,0.9191066625536796,0.6948479000805263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519400905495539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.322324062796,1534.1168422758649,0.42763679194658627,0.07540678425914223,6.112851554438009,3.4377253928718847
3887.0,-30.07396424749905,5.0331877686560675,35.002154703269724,24.07964189713823,4.9892507981498575,-26.567656821969756,-40.07610037280244,1.482943372620567,-0.1655393276940913,-5.0150328075123785,40.00424767591976,47874.53143498921,15451.266930348913,15451.266930348913,63325.79836533812,87587.35273722101,87587.35273722101,15451.266930348913,103038.61966756992,103038.61966756992,103038.61966756992,127812.48287475991,103674.40844951794,63961.58714728627,44125.357002479635,24773.863207189985,0.0,68899.22020966961,21057.783726111487,1534.1153323711048,0.0,0.8868268514541958,2.817172525886948,0.0014959080323721466,354448.2312788137,1554716.3835668513,4.3863003010555035,1554716.3835668513,4.3863003010555035,0.85,0.09555725323382638,4.564652377983593,1.266952979085036,1.0,0.0,4.5646523779839825,1.2848060602870581,1.285102893210185,3.5527948684829007,19305.57682927394,1968.6209693701664,2034.6934298245008,2034.6934298245008,7.593904174390359,5.0331877686560675,0.5609975814641173,4.47219018719195,3.437777534506981,3.437777534506981,0.9822221527162803,0.0,0.0,0.00023102122544330347,0.9973213844126368,0.0002316417045237241,198.98351100592868,0.0,0.0,0.0,0.029112668315018676,7.817927908968657e-05,0.0001528419463536169,0.0006976703538786782,0.09555725323382959,0.08123309903646085,0.014324154197368742,0.09555731378694352,0.08123309903645812,0.01432415419736826,0.4276363027869811,0.4276363027869811,0.07540680355878077,0.0,4.848290818733346,4.8209635619110145,5.003326639926968,4.849493479818307,4.8223834854463234,5.003296219252832,24773.863207189985,21057.783726111487,0.85,0.9191076208501227,0.6948486686685358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519395738324765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.321585822507,1534.1153323711048,0.4276363027869811,0.07540680355878077,6.112851554438009,3.437777534506981
3888.0,-30.0738777243501,5.033177168225213,35.00215246395974,24.07966306144374,4.989273425323308,-26.567576688442347,-40.0760168331675,1.482972389415541,-0.16505322442714032,-5.015006238806434,40.004244181654315,47874.53557227553,15451.27205170261,15451.27205170261,63325.80762397814,87587.3460771513,87587.3460771513,15451.27205170261,103038.61812885391,103038.61812885391,103038.61812885391,127812.47161592197,103674.3724736512,63961.56196877528,44125.34500541769,24773.853487068063,0.0,68899.19849248575,21057.775464007853,1534.11428481233,0.0,0.8868269993051052,2.81716923401001,0.0014959080323721466,354448.59838384244,1554716.2328908222,4.386295333032114,1554716.2328908222,4.386295333032114,0.85,0.09555714300794921,4.564652377983593,1.2669527807226406,1.0,0.0,4.564652377984923,1.2848059245387768,1.2851027574305411,3.552795243859281,19305.570130081058,1968.6202862426067,2034.6934298245008,2034.6934298245008,7.593906691405268,5.033177168225213,0.5610533337282506,4.472123834496962,3.437829680128869,3.437829680128869,0.9822370514653912,0.0,0.0,0.00023102122544330347,0.9973123977498259,0.00023164379181943624,198.98344017758157,0.0,0.0,0.0,0.029112668315018676,7.81800186598092e-05,0.00015284120678349427,0.0006976669779981591,0.09555714300795384,0.08123298875556678,0.014324154252387067,0.09555715280855197,0.08123298875556284,0.014324154252386371,0.4276358123890657,0.4276358123890657,0.07540681974582722,0.0,4.848613201133901,4.821341383392792,5.003334164144576,4.8499530143793095,4.822903060811768,5.003414781997037,24773.853487068063,21057.775464007853,0.85,0.9191080449344348,0.6948489477348099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519390568732868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.320851278995,1534.11428481233,0.4276358123890657,0.07540681974582722,6.112851554438009,3.437829680128869
