time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3889.0,-30.073791199188687,5.033166518471167,35.00215021397465,24.079668858926766,4.989293530381826,-26.567496805272242,-40.07592955660073,1.4829991364653936,-0.16480072964702686,-5.014980262964886,40.00423939209557,47874.522118107096,15451.277970485458,15451.277970485458,63325.80008859256,87587.28043771953,87587.28043771953,15451.277970485458,103038.55840820499,103038.55840820499,103038.55840820499,127812.39454070598,103674.27636054115,63961.51804092871,44125.28702179159,24773.836132500983,0.0,68899.12315429258,21057.760712625834,1534.1128062160064,0.0,0.8868271488286363,2.817168946188879,0.0014959080323721466,354448.9572974356,1554716.026360539,4.386290308807144,1554716.026360539,4.386290308807144,0.85,0.09555703126253506,4.564652377983593,1.2669525301596152,1.0,0.0,4.5646523779834105,1.2848057994089919,1.285102632271847,3.552795589873056,19305.55223252024,1968.6184611993128,2034.6934298245008,2034.6934298245008,7.5939096003362945,5.033166518471167,0.561108764219779,4.472057754251388,3.4378817952799876,3.4378817952799876,0.9822519415085679,0.0,0.0,0.00023102122544330347,0.9973034109653467,0.00023164587918102564,198.9833693476375,0.0,0.0,0.0,0.029112668315018676,7.81807913196177e-05,0.00015284043412368576,0.0006976634510747269,0.09555703126253795,0.08123287732065339,0.014324153941884557,0.09555706705815635,0.08123287732065093,0.014324153941884127,0.4276353236342778,0.4276353236342778,0.07540683536969353,0.0,4.848916635599323,4.821691900131384,5.003370172762516,4.850179533317885,4.823143233622659,5.003563600939003,24773.836132500983,21057.760712625834,0.85,0.9191089405707075,0.6948495122484646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519385400543658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.320119151162,1534.1128062160064,0.4276353236342778,0.07540683536969353,6.112851554438009,3.4378817952799876
3890.0,-30.073704729952276,5.033155867870643,35.00214796217106,24.07968967398631,4.989318584864435,-26.56741647747027,-40.07584978882221,1.483030332382438,-0.16437501689773626,-5.014950531557528,40.004234839157775,47874.54364715013,15451.27807206286,15451.27807206286,63325.82171921299,87587.26087674139,87587.26087674139,15451.27807206286,103038.53894880426,103038.53894880426,103038.53894880426,127812.35746584513,103674.22862245649,63961.51139286523,44125.24136621251,24773.81851704087,0.0,68899.05988325339,21057.745739484737,1534.1112312028765,0.0,0.8868273166061316,2.8171668182203007,0.0014959080323721466,354449.36810281157,1554715.8300335961,4.386284671221745,1554715.8300335961,4.386284671221745,0.85,0.09555691805266653,4.564652377983593,1.2669523845473307,1.0,0.0,4.564652377984769,1.2848056534662584,1.285102486295396,3.5527959934396955,19305.543343043322,1968.617554724939,2034.6934298245008,2034.6934298245008,7.593909650259001,5.033155867870643,0.5611658331717146,4.471990034698928,3.4379338778845594,3.4379338778845594,0.9822668222527312,0.0,0.0,0.00023102122544330347,0.9972944300766852,0.00023164796521077483,198.98329856352427,0.0,0.0,0.0,0.029112668315018676,7.818149751026774e-05,0.00015283972793303573,0.0006976602275598968,0.09555691805267225,0.08123276443114932,0.014324153621522919,0.09555691485211355,0.08123276443114447,0.014324153621522066,0.42763483478938524,0.42763483478938524,0.0754068522760855,0.0,4.849237154569778,4.8220644099884,5.0033954054601395,4.850575514659795,4.823610839081596,5.003552871214197,24773.81851704087,21057.745739484737,0.85,0.9191100985487463,0.6948504628114167,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519380232237917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.319389947752,1534.1112312028765,0.42763483478938524,0.0754068522760855,6.112851554438009,3.4379338778845594
3891.0,-30.073618195097303,5.033145248240228,35.00214574089266,24.07970451693984,4.989347994625354,-26.567335655079003,-40.07576237255705,1.4830654546070587,-0.1641568732160863,-5.0149183016206775,40.00423122466655,47874.529590956554,15451.274355649794,15451.274355649794,63325.80394660635,87587.19402511603,87587.19402511603,15451.274355649794,103038.46838076581,103038.46838076581,103038.46838076581,127812.27391359543,103674.13556185646,63961.4711276971,44125.182704621504,24773.80553282962,0.0,68898.98823745112,21057.734702905178,1534.109859734373,0.0,0.8868274936998967,2.8171677127866515,0.0014959080323721466,354449.8134313389,1554715.6741733607,4.386278720596724,1554715.6741733607,4.386278720596724,0.85,0.0955568053138246,4.564652377983593,1.266952087278478,1.0,0.0,4.564652377983301,1.2848054891552616,1.285102321946438,3.5527964477990954,19305.526013901148,1968.6157876442157,2034.6934298245008,2034.6934298245008,7.593907823736632,5.033145248240228,0.5612240126283519,4.471921235611876,3.4379859424841865,3.4379859424841865,0.9822816978526248,0.0,0.0,0.00023102122544330347,0.9972854424600673,0.00023165005284086845,198.98322772574582,0.0,0.0,0.0,0.029112668315018676,7.818227142036591e-05,0.00015283895402293756,0.0006976566949293269,0.09555680531382876,0.08123265192066917,0.014324153393159598,0.09555687885122977,0.08123265192066563,0.014324153393158973,0.42763434744033596,0.42763434744033596,0.07540686957876457,0.0,4.8495298045433515,4.822409314779179,5.00339127226033,4.85076142840461,4.823850061312612,5.003436025358042,24773.80553282962,21057.734702905178,0.85,0.9191107963496135,0.6948509813520543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375067276354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.318662508149,1534.109859734373,0.42763434744033596,0.07540686957876457,6.112851554438009,3.4379859424841865
3892.0,-30.07353172424949,5.033134541682785,35.00214352254709,24.0797160769813,4.989364979368567,-26.56725613286981,-40.0756789376959,1.4830893879888831,-0.16373204417510578,-5.014895366756948,40.00422686753315,47874.533908759164,15451.28478689305,15451.28478689305,63325.81869565221,87587.16910942832,87587.16910942832,15451.28478689305,103038.45389632137,103038.45389632137,103038.45389632137,127812.24581748896,103674.07876558274,63961.44356491346,44125.15022296587,24773.791921167594,0.0,68898.94214413347,21057.723132992454,1534.1086690125042,0.0,0.8868276261827763,2.817164802648513,0.0014959080323721466,354450.1303279487,1554715.4862897154,4.386274268967661,1554715.4862897154,4.386274268967661,0.85,0.09555669619301609,4.564652377983593,1.2669518823223194,1.0,0.0,4.5646523779826165,1.284805377188636,1.2851022099539444,3.5527967574137937,19305.515437666934,1968.6147091684659,2034.6934298245008,2034.6934298245008,7.59391295042702,5.033134541682785,0.5612779975725086,4.471856544110277,3.4380379986754623,3.4380379986754623,0.9822965710501321,0.0,0.0,0.00023102122544330347,0.9972764615785924,0.00023165213894411904,198.98315694041426,0.0,0.0,0.0,0.029112668315018676,7.818301008906745e-05,0.00015283821535423602,0.0006976533231634819,0.09555669619301917,0.0812325427131152,0.014324153479903973,0.09555672024823166,0.08123254271311257,0.014324153479903512,0.4276338598615938,0.4276338598615938,0.075406885433764,0.0,4.849847829720261,4.8227740519329245,5.003443976554479,4.85116332258184,4.824276501185125,5.003698405005252,24773.791921167594,21057.723132992454,0.85,0.9191116253015534,0.6948515088752423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369898398957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.317939265411,1534.1086690125042,0.4276338598615938,0.075406885433764,6.112851554438009,3.4380379986754623
3893.0,-30.073445240302227,5.033123859984987,35.002141299835785,24.079741746559762,4.989392365289995,-26.56717555865682,-40.07559536313636,1.4831226836446136,-0.16326846204043477,-5.014863719006055,40.00422230368012,47874.53756261004,15451.281803735834,15451.281803735834,63325.81936634588,87587.16128121017,87587.16128121017,15451.281803735834,103038.443084946,103038.443084946,103038.443084946,127812.21625587725,103674.04382330559,63961.42010470573,44125.13746511096,24773.773170931254,0.0,68898.91063604222,21057.707195291565,1534.1069850643146,0.0,0.8868278037507928,2.8171624003560147,0.0014959080323721466,354450.56761301204,1554715.2894921487,4.386268302409891,1554715.2894921487,4.386268302409891,0.85,0.09555658262451486,4.564652377983593,1.2669517031917348,1.0,0.0,4.564652377985502,1.284805221422874,1.2851020541521951,3.552797188143748,19305.508930942407,1968.6140456672165,2034.6934298245008,2034.6934298245008,7.593911484281224,5.033123859984987,0.5613358305790861,4.471788029405901,3.438090010944368,3.438090010944368,0.9823114316983909,0.0,0.0,0.00023102122544330347,0.9972674794238501,0.00023165422538070832,198.9830861444098,0.0,0.0,0.0,0.029112668315018676,7.818375000102031e-05,0.00015283747544228316,0.0006976499457226268,0.0955565826245174,0.08123242939081982,0.014324153233697581,0.09555655300703259,0.08123242939081765,0.014324153233697201,0.42763337353219727,0.42763337353219727,0.07540690357600557,0.0,4.85018533099435,4.823167587157911,5.0034632473785905,4.851595256965595,4.824801753551128,5.003600509570276,24773.773170931254,21057.707195291565,0.85,0.9191120553540225,0.6948518796691401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364733348494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.317217624894,1534.1069850643146,0.42763337353219727,0.07540690357600557,6.112851554438009,3.438090010944368
3894.0,-30.073358703907335,5.0331131577151,35.00213909849576,24.079757427703612,4.989416407695504,-26.567095271647567,-40.075511823501415,1.4831529754357118,-0.1629237023273049,-5.014835646497881,40.0042184807448,47874.541654688874,15451.28427238651,15451.28427238651,63325.825927075384,87587.12296616548,87587.12296616548,15451.28427238651,103038.407238552,103038.407238552,103038.407238552,127812.16765003395,103673.97683587109,63961.39552439436,44125.09034608526,24773.760411481962,0.0,68898.85075756721,21057.696349759666,1534.105723249014,0.0,0.8868279604429233,2.8171611436689887,0.0014959080323721466,354450.95549838647,1554715.124643651,4.386263037315267,1554715.124643651,4.386263037315267,0.85,0.09555647273242898,4.564652377983593,1.2669514839490876,1.0,0.0,4.564652377981933,1.2848050797100077,1.2851019124065886,3.5527975800141425,19305.496456976245,1968.612773676663,2034.6934298245008,2034.6934298245008,7.593912697560161,5.0331131577151,0.5613920496904017,4.471721108024698,3.438142012868336,3.438142012868336,0.9823262893909532,0.0,0.0,0.00023102122544330347,0.997258491909295,0.0002316563130999298,198.983015305522,0.0,0.0,0.0,0.029112668315018676,7.818448961024497e-05,0.0001528367358330585,0.0006976465696636206,0.09555647273243661,0.08123231930536319,0.014324153427073424,0.09555644866863128,0.08123231930535671,0.01432415342707228,0.4276328901925183,0.4276328901925183,0.07540692155487987,0.0,4.850520025807725,4.823556821360796,5.003488196829096,4.851911944170581,4.825167003484978,5.0036413751331,24773.760411481962,21057.696349759666,0.85,0.9191129493567098,0.6948525429421735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359567519257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.316499129161,1534.105723249014,0.4276328901925183,0.07540692155487987,6.112851554438009,3.438142012868336
3895.0,-30.073272188075777,5.03310243927629,35.00213690676207,24.07976787015798,4.98944041885592,-26.56701500625773,-40.07542828386647,1.4831832370378808,-0.162678680625163,-5.014807266502947,40.00421435786975,47874.545667242724,15451.286212657162,15451.286212657162,63325.83187989989,87587.06068937843,87587.06068937843,15451.286212657162,103038.34690203558,103038.34690203558,103038.34690203558,127812.09249367012,103673.88588184807,63961.37085971261,44125.01669126162,24773.745591634543,0.0,68898.76228289616,21057.68375288936,1534.1043330358334,0.0,0.8868281197855001,2.817161235002246,0.0014959080323721466,354451.3476327271,1554714.9468614922,4.3862576831628965,1554714.9468614922,4.3862576831628965,0.85,0.09555636269402902,4.564652377983593,1.2669512647064405,1.0,0.0,4.5646523779812425,1.284804938138404,1.285101770802277,3.5527979714939977,19305.479520107197,1968.6110465966665,2034.6934298245008,2034.6934298245008,7.593913651153769,5.03310243927629,0.5614483722980612,4.471654066978229,3.4381939907835624,3.4381939907835624,0.982341140223875,0.0,0.0,0.00023102122544330347,0.9972495066177415,0.00023165840034038428,198.98294448351783,0.0,0.0,0.0,0.029112668315018676,7.818522922593708e-05,0.0001528359962173664,0.0006976431935750929,0.09555636269403395,0.081232209127072,0.014324153566961945,0.0955563823422154,0.08123220912706781,0.014324153566961205,0.42763240924604157,0.42763240924604157,0.07540693976041088,0.0,4.850830993317345,4.823918085080777,5.0035135025652835,4.852128585877779,4.825416967755075,5.0036686906999535,24773.745591634543,21057.68375288936,0.85,0.9191142160128509,0.6948534934585812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935439856091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.315784566928,1534.1043330358334,0.42763240924604157,0.07540693976041088,6.112851554438009,3.4381939907835624
3896.0,-30.07318569233741,5.033091704698665,35.002134724562616,24.07978882491591,4.989464412538875,-26.566934760698935,-40.07534470930693,1.483213480900372,-0.16223706221899192,-5.014778919241357,40.0042102521082,47874.54960119782,15451.288149315029,15451.288149315029,63325.837750512845,87587.04676621847,87587.04676621847,15451.288149315029,103038.3349155335,103038.3349155335,103038.3349155335,127812.06566661374,103673.84328265571,63961.346117634814,44124.99685002322,24773.73075108023,0.0,68898.72760110346,21057.671138418194,1534.1029469086623,0.0,0.8868282788993597,2.817158736209385,0.0014959080323721466,354451.73931512184,1554714.7698172983,4.3862523366970825,1554714.7698172983,4.3862523366970825,0.8499999999999999,0.09555625283310029,4.564652377983593,1.2669510465627538,1.0,0.0,4.564652377982176,1.2848047966498222,1.2851016292810067,3.552798362744363,19305.471587561515,1968.610237702122,2034.6934298245008,2034.6934298245008,7.593914602971786,5.033091704698665,0.561504648243945,4.47158705645472,3.4382459459840464,3.4382459459840464,0.9823559845668705,0.0,0.0,0.00023102122544330347,0.997240523500309,0.00023166048711339987,198.98287367801234,0.0,0.0,0.0,0.029112668315018676,7.818596915730647e-05,0.000152835256285997,0.0006976398160456079,0.09555625283310192,0.08123209907778624,0.014324153755315679,0.09555622839020243,0.08123209907778485,0.014324153755315434,0.4276319287767401,0.4276319287767401,0.0754069581855149,0.0,4.851162433797185,4.824303408182345,5.003538927837383,4.852541857022345,4.825898467376362,5.0036945318695984,24773.73075108023,21057.671138418194,0.85,0.919114763876984,0.6948539003270515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519349230834528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.315072477291,1534.1029469086623,0.4276319287767401,0.0754069581855149,6.112851554438009,3.4382459459840464
3897.0,-30.073099231159347,5.033080929069417,35.00213254293337,24.07980499500411,4.989485620333532,-26.566854824847866,-40.075261204596586,1.4832412140220754,-0.16182785527769283,-5.01475257605571,40.00420590431726,47874.55358967313,15451.293075509822,15451.293075509822,63325.84666518295,87587.0235280975,87587.0235280975,15451.293075509822,103038.31660360732,103038.31660360732,103038.31660360732,127812.03182066629,103673.79010611592,63961.32016769166,44124.96659824918,24773.71521705897,0.0,68898.68181530814,21057.657934500123,1534.1015654143227,0.0,0.8868284286913143,2.8171564297502254,0.0014959080323721466,354452.10330691823,1554714.5823365927,4.3862473034625316,1554714.5823365927,4.3862473034625316,0.85,0.09555614412474893,4.564652377983593,1.2669508685311306,1.0,0.0,4.564652377984615,1.28480466690716,1.2851014995083696,3.5527987215144776,19305.461685370705,1968.6092279596708,2034.6934298245008,2034.6934298245008,7.593917024071064,5.033080929069417,0.5615599863933287,4.471520942676088,3.4382978784519236,3.4382978784519236,0.9823708224148353,0.0,0.0,0.00023102122544330347,0.9972315440594103,0.0002316625730699312,198.9828029008483,0.0,0.0,0.0,0.029112668315018676,7.818670847672829e-05,0.00015283451696657517,0.0006976364413094511,0.09555614412475658,0.0812319900353483,0.014324154089408283,0.09555608024624415,0.08123199003534179,0.014324154089407137,0.4276314503896238,0.4276314503896238,0.07540697681039968,0.0,4.851504919174204,4.824698836813013,5.003580730919964,4.852924720777992,4.826330518028556,5.003798035460591,24773.71521705897,21057.657934500123,0.85,0.9191155040518206,0.6948544199728971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934406431202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.31436286898,1534.1015654143227,0.4276314503896238,0.07540697681039968,6.112851554438009,3.4382978784519236
3898.0,-30.073012753335135,5.0330701774597015,35.00213037587974,24.079820012580626,4.989513633273059,-26.566774193458123,-40.07517382325602,1.4832750733960447,-0.16158841686785763,-5.0147211558445255,40.004201965606796,47874.53940283533,15451.290193165853,15451.290193165853,63325.82959600119,87586.96410760598,87586.96410760598,15451.290193165853,103038.25430077183,103038.25430077183,103038.25430077183,127811.95422289113,103673.70386198777,63961.27915721713,44124.916338634044,24773.699922119293,0.0,68898.61626075333,21057.6449338014,1534.1000771972942,0.0,0.8868286028370613,2.8171569496420545,0.0014959080323721466,354452.53744990134,1554714.412495825,4.3862414519054465,1554714.412495825,4.3862414519054465,0.85,0.09555603397565089,4.564652377983593,1.2669505915930501,1.0,0.0,4.564652377984439,1.2848045085043531,1.2851013410689665,3.552799159536983,19305.445625547778,1968.6075903134893,2034.6934298245008,2034.6934298245008,7.5939156074724155,5.0330701774597015,0.5616175669085983,4.471452610551103,3.438349780644931,3.438349780644931,0.9823856516128374,0.0,0.0,0.00023102122544330347,0.9972225629769663,0.00023166465944537555,198.98273211010815,0.0,0.0,0.0,0.029112668315018676,7.818748212530225e-05,0.00015283374331800123,0.0006976329098726484,0.0955560339756539,0.08123187965134626,0.014324154324307645,0.09555602394683997,0.0812318796513437,0.014324154324307193,0.4276309745382065,0.4276309745382065,0.0754069966056464,0.0,4.851818584876128,4.82506598612764,5.003590647472208,4.853132738976683,4.826594178015114,5.003690059863857,24773.699922119293,21057.6449338014,0.85,0.9191161308136958,0.694854875192988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338899857526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.313655451502,1534.1000771972942,0.4276309745382065,0.0754069966056464,6.112851554438009,3.438349780644931
3899.0,-30.072926297056604,5.033059390942152,35.002128228356256,24.07983597312125,4.989536184349109,-26.566694127695964,-40.075090318545676,1.4833040149884735,-0.16121579558875965,-5.014694378541035,40.00419820035874,47874.54327930627,15451.294382105976,15451.294382105976,63325.837661412246,87586.93372802324,87586.93372802324,15451.294382105976,103038.22811012922,103038.22811012922,103038.22811012922,127811.91569034792,103673.64416250223,63961.25371378513,44124.87827635233,24773.687580218702,0.0,68898.56585657103,21057.634443185896,1534.0988674111582,0.0,0.8868287527286038,2.817155175204671,0.0014959080323721466,354452.9074406921,1554714.250134927,4.386236415327092,1554714.250134927,4.386236415327092,0.85,0.09555592658008943,4.564652377983593,1.2669503943296152,1.0,0.0,4.564652377983679,1.2848043731082162,1.2851012056415485,3.5527995339405045,19305.43450869626,1968.6064567101162,2034.6934298245008,2034.6934298245008,7.593917666229794,5.033059390942152,0.5616730501912821,4.47138634075087,3.4384016721244492,3.4384016721244492,0.9824004777498426,0.0,0.0,0.00023102122544330347,0.997213584219348,0.00023166674531831068,198.98266133705556,0.0,0.0,0.0,0.029112668315018676,7.818822145795026e-05,0.0001528330039853532,0.0006976295350761184,0.09555592658009253,0.08123177178123166,0.014324154798860874,0.09555590455486737,0.08123177178122902,0.014324154798860409,0.42763049926335556,0.42763049926335556,0.0754070154306019,0.0,4.852140447597719,4.825439989363929,5.003616387041177,4.8534785829522775,4.8269867920941465,5.00377026293927,24773.687580218702,21057.634443185896,0.85,0.9191169202743673,0.6948554397920077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933373441241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.312951249543,1534.0988674111582,0.42763049926335556,0.0754070154306019,6.112851554438009,3.4384016721244492
3900.0,-30.072839852779282,5.03304858819093,35.002126085226585,24.07985172411429,4.98955992291001,-26.566613953963937,-40.07500681383533,1.483334024094674,-0.16087298211203915,-5.014666183630238,40.00419403329035,47874.547026351334,15451.296330146666,15451.296330146666,63325.843356498,87586.89703590443,87586.89703590443,15451.296330146666,103038.1933660511,103038.1933660511,103038.1933660511,127811.86546947004,103673.57870091178,63961.22869135867,44124.833343947896,24773.672103418943,0.0,68898.50544736684,21057.621287906102,1534.0974441618332,0.0,0.8868289112884203,2.8171539584803416,0.0014959080323721466,354453.29701935564,1554714.0704471855,4.38623108748312,1554714.0704471855,4.38623108748312,0.85,0.09555581801790855,4.564652377983593,1.2669501794828104,1.0,0.0,4.564652377983972,1.284804232718008,1.2851010652189054,3.5527999221539406,19305.42231886289,1968.605213693044,2034.6934298245008,2034.6934298245008,7.593918623642184,5.03304858819093,0.5617291267190785,4.471319461471851,3.438453535154088,3.438453535154088,0.9824152957583109,0.0,0.0,0.00023102122544330347,0.9972046067952687,0.0002316688309190025,198.98259057387753,0.0,0.0,0.0,0.029112668315018676,7.818896079706182e-05,0.00015283226464624165,0.0006976261602500847,0.09555581801791169,0.08123166292059811,0.014324155097313577,0.09555579171798424,0.08123166292059544,0.014324155097313107,0.4276300251103286,0.4276300251103286,0.07540703444586512,0.0,4.852460323486014,4.825811852047707,5.003641013466677,4.853793201518215,4.8273527812878,5.003793132395288,24773.672103418943,21057.621287906102,0.85,0.9191178088017319,0.6948561034161156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932857025792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.312249498544,1534.0974441618332,0.4276300251103286,0.07540703444586512,6.112851554438009,3.438453535154088
3901.0,-30.07275341368883,5.033037787197787,35.002123958240446,24.07986185224729,4.989585849597619,-26.566533566075048,-40.07491943249477,1.4833660019838413,-0.16068358274833372,-5.0146366020584665,40.004190217247924,47874.53282919284,15451.296119177126,15451.296119177126,63325.82894836996,87586.82458101772,87586.82458101772,15451.296119177126,103038.12070019485,103038.12070019485,103038.12070019485,127811.7788661873,103673.47848291013,63961.18673108511,44124.768613138905,24773.658165992452,0.0,68898.42677913136,21057.609441093584,1534.096073687138,0.0,0.8868290756333176,2.8171549219157086,0.0014959080323721466,354453.7057583463,1554713.905896016,4.3862255652532625,1554713.905896016,4.3862255652532625,0.85,0.09555570946135031,4.564652377983593,1.2669499327661469,1.0,0.0,4.564652377982882,1.2848040831173682,1.285100915583703,3.552800335836578,19305.403656915747,1968.6033107040373,2034.6934298245008,2034.6934298245008,7.59391851995603,5.033037787197787,0.5617857980106455,4.471251989187142,3.4385053753090395,3.4385053753090395,0.9824301072311542,0.0,0.0,0.00023102122544330347,0.9971956299970357,0.0002316709164118481,198.98251981499578,0.0,0.0,0.0,0.029112668315018676,7.818973446623976e-05,0.00015283149097706372,0.0006976226287192319,0.09555570946135614,0.08123155407726082,0.014324155384095323,0.09555575674105779,0.08123155407725587,0.014324155384094449,0.4276295519742361,0.4276295519742361,0.07540705356300355,0.0,4.852747661643889,4.826147659350966,5.003653067409516,4.853953019310154,4.827546996043452,5.003757533130511,24773.658165992452,21057.609441093584,0.85,0.919118649129311,0.6948566907436782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932340682395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.311550388999,1534.096073687138,0.4276295519742361,0.07540705356300355,6.112851554438009,3.4385053753090395
3902.0,-30.072666953571147,5.033026998681342,35.002121859418644,24.079887486901157,4.989613289317875,-26.56645300796931,-40.07483585793523,1.483399343716049,-0.16023476130885683,-5.014606186476676,40.00418678362512,47874.53638426626,15451.294621973431,15451.294621973431,63325.83100623969,87586.81646866258,87586.81646866258,15451.294621973431,103038.11109063601,103038.11109063601,103038.11109063601,127811.75716581199,103673.44329192689,63961.16320753043,44124.755649329396,24773.646075175973,0.0,68898.40172450537,21057.599163899577,1534.0947964989975,0.0,0.8868292428373963,2.8171525700209092,0.0014959080323721466,354454.12602153316,1554713.757835134,4.386219946952133,1554713.757835134,4.386219946952133,0.85,0.09555560071140001,4.564652377983593,1.2669497113255783,1.0,0.0,4.56465237798174,1.284803927136363,1.2851007595666608,3.552800767162601,19305.397103878782,1968.6026424802337,2034.6934298245008,2034.6934298245008,7.593917784118542,5.033026998681342,0.5618428292237407,4.471184169457601,3.43855719798976,3.43855719798976,0.98244491371136,0.0,0.0,0.00023102122544330347,0.9971866511022939,0.00023167300242931625,198.98244903895156,0.0,0.0,0.0,0.029112668315018676,7.819047443702662e-05,0.00015283075100627685,0.0006976192510098199,0.09555560071140387,0.08123144514482042,0.014324155566583457,0.0955556154293541,0.08123144514481713,0.014324155566582878,0.42762907771223985,0.42762907771223985,0.07540707201532913,0.0,4.853060896528689,4.8265167770516655,5.003648945278769,4.8543714251678125,4.828050938387548,5.003690292546025,24773.646075175973,21057.599163899577,0.85,0.91911901323128,0.6948569950242914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318243703472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.310854057017,1534.0947964989975,0.42762907771223985,0.07540707201532913,6.112851554438009,3.43855719798976
3903.0,-30.072580576097575,5.033016168678866,35.00211977392914,24.079898313526087,4.989634987082551,-26.566373098463533,-40.07475235322488,1.4834275094485345,-0.15994088919575233,-5.014580035624541,40.004182974313316,47874.540006477124,15451.299600297009,15451.299600297009,63325.839606774134,87586.76650273989,87586.76650273989,15451.299600297009,103038.0661030369,103038.0661030369,103038.0661030369,127811.6996263976,103673.36365075134,63961.13715448873,44124.69610695846,24773.633523360706,0.0,68898.32963031916,21057.588494856598,1534.0935859298784,0.0,0.8868293897000017,2.817151758416558,0.0014959080323721466,354454.4873577073,1554713.5935742187,4.3862150121553904,1554713.5935742187,4.3862150121553904,0.8499999999999999,0.09555549368171593,4.564652377983593,1.2669495261507113,1.0,0.0,4.564652377983209,1.284803795370015,1.2851006277698707,3.552801131529194,19305.38227361492,1968.6011302141833,2034.6934298245008,2034.6934298245008,7.593920230837789,5.033016168678866,0.5618979245804372,4.471118244098429,3.4386090064326282,3.4386090064326282,0.982459716123608,0.0,0.0,0.00023102122544330347,0.9971776808772408,0.00023167508647011496,198.98237833060983,0.0,0.0,0.0,0.029112668315018676,7.819121379583447e-05,0.000152830011647469,0.0006976158760938795,0.09555549368171984,0.08123133795610818,0.014324155725611663,0.09555552832091446,0.08123133795610485,0.014324155725611075,0.42762860479422293,0.42762860479422293,0.07540708896249193,0.0,4.853366646509414,4.826872742076205,5.0036695093292,4.854639146428781,4.828346204264392,5.003801491879187,24773.633523360706,21057.588494856598,0.85,0.9191200998130902,0.6948577746855799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313079330687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.310161027586,1534.0935859298784,0.42762860479422293,0.07540708896249193,6.112851554438009,3.4386090064326282
3904.0,-30.072494176124945,5.033005267274989,35.00211766762247,24.07990980371835,4.989652381653553,-26.566293599029343,-40.07467272514475,1.4834518045579403,-0.15954194093677643,-5.014556315505807,40.004178196986096,47874.56178704266,15451.308168465324,15451.308168465324,63325.86995550798,87586.7394138746,87586.7394138746,15451.308168465324,103038.04758233993,103038.04758233993,103038.04758233993,127811.66363149905,103673.30490198525,63961.12727515315,44124.641807591215,24773.61604915911,0.0,68898.25785675032,21057.573641785242,1534.0921505042618,0.0,0.886829527698163,2.8171492806349994,0.0014959080323721466,354454.8151077726,1554713.3875716364,4.386210375217849,1554713.3875716364,4.386210375217849,0.8499999999999999,0.09555538661103358,4.564652377983593,1.2669493569107728,1.0,0.0,4.564652377983723,1.284803681711433,1.2851005140850296,3.552801445823389,19305.37133380022,1968.6000146635417,2034.6934298245008,2034.6934298245008,7.593924441874298,5.033005267274989,0.5619518681255355,4.471053399149453,3.438660784379684,3.438660784379684,0.9824745098227669,0.0,0.0,0.00023102122544330347,0.9971687084027466,0.00023167717107103232,198.98230760390075,0.0,0.0,0.0,0.029112668315018676,7.819191883660192e-05,0.00015282930660670156,0.0006976126578278638,0.09555538661103792,0.08123123070050192,0.014324155910535999,0.0955553697361482,0.08123123070049823,0.014324155910535347,0.4276281323995389,0.4276281323995389,0.07540710620040475,0.0,4.853687214369927,4.827239383887502,5.0037283938391965,4.855014374569009,4.828750943764135,5.004009036306343,24773.61604915911,21057.573641785242,0.85,0.919121497776792,0.6948588146681584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519307919898006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.30946922452,1534.0921505042618,0.4276281323995389,0.07540710620040475,6.112851554438009,3.438660784379684
3905.0,-30.072407727858394,5.032994415225044,35.00211556997697,24.079935054201655,4.989682495376127,-26.566212784132716,-40.07458530887959,1.4834875516504655,-0.15916225148112062,-5.014523155197381,40.004174236650314,47874.547337869626,15451.302245993415,15451.302245993415,63325.84958386304,87586.71708560038,87586.71708560038,15451.302245993415,103038.0193315938,103038.0193315938,103038.0193315938,127811.61873786712,103673.25672762137,63961.086979890606,44124.63305303418,24773.599406273326,0.0,68898.2324593075,21057.559495332327,1534.090546816358,0.0,0.8868297107753863,2.81714815879587,0.0014959080323721466,354455.2732969926,1554713.2167984638,4.386204223560228,1554713.2167984638,4.386204223560228,0.85,0.09555527637764867,4.564652377983593,1.2669490964571017,1.0,0.0,4.564652377983461,1.2848035144776535,1.2851003468126136,3.552801908266406,19305.36236308221,1968.5990999048822,2034.6934298245008,2034.6934298245008,7.593921531130192,5.032994415225044,0.5620100006054258,4.470984414619618,3.4387125227373128,3.4387125227373128,0.9824892922106608,0.0,0.0,0.00023102122544330347,0.9971597310001916,0.0002316792568544458,198.98223683770877,0.0,0.0,0.0,0.029112668315018676,7.819269284207196e-05,0.0001528285326012315,0.0006976091247619543,0.0955552763776582,0.08123112037824662,0.014324155999411588,0.0955552515204281,0.08123112037823851,0.01432415599941016,0.4276276613085563,0.4276276613085563,0.0754071260094015,0.0,4.854009392748594,4.827617230872136,5.00373443315334,4.855360903716246,4.8291915160803,5.003821645352957,24773.599406273326,21057.559495332327,0.85,0.9191215409083882,0.6948588610911778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302759125097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.308780751435,1534.090546816358,0.4276276613085563,0.0754071260094015,6.112851554438009,3.4387125227373128
3906.0,-30.072321365006644,5.032983478633911,35.00211348223716,24.079941305704438,4.98969978194519,-26.566133328945423,-40.074505645874865,1.4835117458839742,-0.15886458203743814,-5.014500531426849,40.00417032988439,47874.568978463576,15451.312390936022,15451.312390936022,63325.8813693996,87586.66644438781,87586.66644438781,15451.312390936022,103037.97883532383,103037.97883532383,103037.97883532383,127811.56643281225,103673.17439381336,63961.07692788899,44124.55273991596,24773.58759748843,0.0,68898.14033740439,21057.549457865163,1534.0894585864557,0.0,0.8868298400425118,2.817146885317125,0.0014959080323721466,354455.5858989286,1554713.0483352847,4.38619988000021,1554713.0483352847,4.38619988000021,0.85,0.09555517218724444,4.564652377983593,1.2669489288656042,1.0,0.0,4.5646523779841575,1.2848034012910432,1.2851002335998534,3.552802221255619,19305.34703141377,1968.597536509794,2034.6934298245008,2034.6934298245008,7.5939265171111066,5.032983478633911,0.5620633930105177,4.470920085623393,3.4387642578143707,3.4387642578143707,0.9825040736612488,0.0,0.0,0.00023102122544330347,0.9971507625547593,0.00023168134059428828,198.9821661414872,0.0,0.0,0.0,0.029112668315018676,7.819339820440394e-05,0.00015282782723889953,0.0006976059050281083,0.09555517218724771,0.08123101542833225,0.014324156758915463,0.09555515447003668,0.08123101542832946,0.01432415675891497,0.4276271921847432,0.4276271921847432,0.07540714470857986,0.0,4.854326142414152,4.827979889598055,5.003790435766803,4.855635949389409,4.829473438139189,5.004057465905589,24773.58759748843,21057.549457865163,0.85,0.9191232311827777,0.6948601042642766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297595471206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.308096125838,1534.0894585864557,0.4276271921847432,0.07540714470857986,6.112851554438009,3.4387642578143707
3907.0,-30.072234963202252,5.032972573913388,35.00211139681616,24.079961596895032,4.989727917116515,-26.56605275373076,-40.0744182994589,1.4835457076450387,-0.15853868234859192,-5.014468827051768,40.00416622194508,47874.55448094819,15451.308566462742,15451.308566462742,63325.86304741093,87586.63050973332,87586.63050973332,15451.308566462742,103037.93907619607,103037.93907619607,103037.93907619607,127811.50959823941,103673.11172657023,63961.0356977851,44124.52892087238,24773.57052204335,0.0,68898.09944291573,21057.534943736846,1534.0878611118726,0.0,0.8868300162450957,2.817146301055133,0.0014959080323721466,354456.0239716743,1554712.8711973464,4.386193959343143,1554712.8711973464,4.386193959343143,0.85,0.09555506326350977,4.564652377983593,1.26694869698491,1.0,0.0,4.564652377982052,1.2848032424095563,1.2851000746816597,3.5528026606026573,19305.33536192566,1968.5963465531715,2034.6934298245008,2034.6934298245008,7.593924637479891,5.032972573913388,0.5621208007432399,4.470851773170148,3.4388159493014205,3.4388159493014205,0.9825188426575487,0.0,0.0,0.00023102122544330347,0.9971417901513158,0.0002316834252912478,198.9820954134295,0.0,0.0,0.0,0.029112668315018676,7.81941716049373e-05,0.00015282705383836618,0.0006976023747235247,0.09555506326351262,0.08123090613364864,0.01432415712986398,0.09555505413477748,0.08123090613364621,0.014324157129863551,0.4276267239651427,0.4276267239651427,0.07540716555503653,0.0,4.854634935860759,4.8283406387843115,5.00380416304148,4.855930144703166,4.829843771546052,5.00391935861586,24773.57052204335,21057.534943736846,0.85,0.919123510799865,0.6948603062790402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292436922906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.307412670707,1534.0878611118726,0.4276267239651427,0.07540716555503653,6.112851554438009,3.4388159493014205
3908.0,-30.07214857710744,5.0329616862025945,35.00210935176017,24.079976614471548,4.989756167042965,-26.56597218122316,-40.074330918118335,1.4835797711587007,-0.15831551986974546,-5.014438273290233,40.004163226825696,47874.539913155,15451.306525295184,15451.306525295184,63325.846438450186,87586.56983665556,87586.56983665556,15451.306525295184,103037.87636195074,103037.87636195074,103037.87636195074,127811.4370653427,103673.02438055992,63960.994457059336,44124.47769277842,24773.560703391962,0.0,68898.03839617038,21057.526597883167,1534.0867038336405,0.0,0.8868301825635333,2.817146933915,0.0014959080323721466,354456.44614630827,1554712.7420451886,4.386188370808901,1554712.7420451886,4.386188370808901,0.85,0.09555495674206592,4.564652377983593,1.2669484167499467,1.0,0.0,4.564652377983813,1.284803083052085,1.2850999152873714,3.5528031012660213,19305.319096917367,1968.5946879839055,2034.6934298245008,2034.6934298245008,7.593923634298025,5.0329616862025945,0.5621776962404521,4.470783989962142,3.4388676321751195,3.4388676321751195,0.9825336091928912,0.0,0.0,0.00023102122544330347,0.997132819466305,0.00023168550962644359,198.98202469828183,0.0,0.0,0.0,0.029112668315018676,7.819494532178334e-05,0.0001528262801215201,0.0006975988429750834,0.09555495674207107,0.08123079903606259,0.014324157706008471,0.09555502143704492,0.08123079903605822,0.014324157706007699,0.42762625659483927,0.42762625659483927,0.07540718559194703,0.0,4.8549209287813255,4.828678249339703,5.003797011799804,4.856122753420493,4.83008664487528,5.0038265053466375,24773.560703391962,21057.526597883167,0.85,0.9191240841186283,0.6948607105164848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287276051591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.306732874687,1534.0867038336405,0.42762625659483927,0.07540718559194703,6.112851554438009,3.4388676321751195
3909.0,-30.072062256376537,5.0329507326924965,35.00210731500789,24.079998372495197,4.989775215204242,-26.565892587767745,-40.07425125511361,1.4836055465954607,-0.15776653575056798,-5.014414258447231,40.004159378575864,47874.56126517143,15451.314421211764,15451.314421211764,63325.875686383195,87586.58222158866,87586.58222158866,15451.314421211764,103037.89664280042,103037.89664280042,103037.89664280042,127811.44498568655,103673.0059005281,63960.98494411103,44124.46772935229,24773.54834288613,0.0,68898.01607223842,21057.51609145321,1534.0855574233747,0.0,0.8868303186968911,2.817142516915849,0.0014959080323721466,354456.7779701333,1554712.576105313,4.386183796537003,1554712.576105313,4.386183796537003,0.85,0.09555485201266091,4.564652377983593,1.2669482705881823,1.0,0.0,4.5646523779825445,1.2848029624682962,1.2850997946757237,3.5528034347105035,19305.31565568554,1968.5943370759169,2034.6934298245008,2034.6934298245008,7.593927514939925,5.0329507326924965,0.5622316317253127,4.470719100967184,3.4389193020055524,3.4389193020055524,0.9825483720015864,0.0,0.0,0.00023102122544330347,0.9971238556558977,0.00023168759240178855,198.98195403669087,0.0,0.0,0.0,0.029112668315018676,7.819565070290034e-05,0.00015282557474040313,0.0006975956231554904,0.0955548520126636,0.08123069375574794,0.014324158256915664,0.09555481487734396,0.08123069375574565,0.01432415825691526,0.42762578874072943,0.42762578874072943,0.07540720372374214,0.0,4.855257197489493,4.8290679575274,5.003829801750669,4.856647722696664,4.830672343772733,5.00400662625816,24773.54834288613,21057.51609145321,0.85,0.9191248064383606,0.6948612455687513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282116122294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.306055644014,1534.0855574233747,0.42762578874072943,0.07540720372374214,6.112851554438009,3.4389193020055524
3910.0,-30.071975939206446,5.032939750923074,35.002105264419086,24.08000392550605,4.989796923237486,-26.565812731471997,-40.07416778532786,1.4836337155030221,-0.15758078947976628,-5.014387373335559,40.00415490205043,47874.56464691877,15451.317812330695,15451.317812330695,63325.882459249464,87586.50807644408,87586.50807644408,15451.317812330695,103037.82588877478,103037.82588877478,103037.82588877478,127811.35683810222,103672.9021126761,63960.95868315082,44124.38158836143,24773.530949327433,0.0,68897.91253768886,21057.501306928316,1534.0840471754266,0.0,0.8868304717102643,2.817143213510726,0.0014959080323721466,354457.149454033,1554712.3830736652,4.386178655074031,1554712.3830736652,4.386178655074031,0.85,0.09555474544934148,4.564652377983593,1.2669480387074872,1.0,0.0,4.564652377983534,1.284802830687293,1.2850996628642748,3.5528037991181693,19305.29632898399,1968.5923663008255,2034.6934298245008,2034.6934298245008,7.593929181588512,5.032939750923074,0.5622867910157305,4.470652959907343,3.4389709338403436,3.4389709338403436,0.9825631239543838,0.0,0.0,0.00023102122544330347,0.9971148923021679,0.00023168967510846713,198.98188337806494,0.0,0.0,0.0,0.029112668315018676,7.8196389797713e-05,0.00015282483564559046,0.0006975922494445962,0.09555474544934639,0.08123058685742697,0.014324158591919427,0.09555476092211879,0.08123058685742279,0.014324158591918691,0.4276253238852379,0.4276253238852379,0.07540722274977645,0.0,4.855556895707593,4.829413844561145,5.003867170637648,4.856806583855814,4.830848388801144,5.00406776878026,24773.530949327433,21057.501306928316,0.85,0.9191262859322283,0.6948623388369017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276960100913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.305379983418,1534.0840471754266,0.4276253238852379,0.07540722274977645,6.112851554438009,3.4389709338403436
3911.0,-30.0718895804702,5.032928834906736,35.00210324654205,24.08002879181879,4.989829515721079,-26.56573174929249,-40.07408410599453,1.4836716845433509,-0.15726914211228404,-5.014353108698078,40.00415175367844,47874.56744447575,15451.30992196051,15451.30992196051,63325.87736643627,87586.47257652477,87586.47257652477,15451.30992196051,103037.78249848528,103037.78249848528,103037.78249848528,127811.30086946972,103672.84194493457,63960.936812885695,44124.33903560986,24773.518370984446,0.0,68897.85740659431,21057.490615336777,1534.0826481463648,0.0,0.8868306574659148,2.8171431157965716,0.0014959080323721466,354457.622904664,1554712.2473131523,4.386172413426449,1554712.2473131523,4.386172413426449,0.85,0.09555463712281165,4.564652377983593,1.2669478304544466,1.0,0.0,4.564652377984978,1.2848026530589263,1.28509948519487,3.5528042903054615,19305.285124936872,1968.591223805976,2034.6934298245008,2034.6934298245008,7.593925303672525,5.032928834906736,0.562345243373553,4.470583591533183,3.4390225388943887,3.4390225388943887,0.9825778682555396,0.0,0.0,0.00023102122544330347,0.9971059247191062,0.00023169175883533562,198.98181268546347,0.0,0.0,0.0,0.029112668315018676,7.819713075447578e-05,0.0001528240946888277,0.000697588867234547,0.09555463712281578,0.08123047829631108,0.014324158826504696,0.09555469048016955,0.08123047829630757,0.014324158826504075,0.427624859029963,0.427624859029963,0.07540724279085087,0.0,4.855849330695605,4.829761607667592,5.0038454083718875,4.857083966585776,4.831217652732164,5.0038235140856955,24773.518370984446,21057.490615336777,0.85,0.9191269474858191,0.6948629354603647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519271804295883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.304707128846,1534.0826481463648,0.427624859029963,0.07540724279085087,6.112851554438009,3.4390225388943887
3912.0,-30.07180326533985,5.032917876435227,35.0021012632499,24.080044752359413,4.989851840017614,-26.565651833265278,-40.07400063620878,1.4837004079430098,-0.15690221740959487,-5.014327330178117,40.00414872528606,47874.57077564057,15451.315016581064,15451.315016581064,63325.885792221634,87586.44341407434,87586.44341407434,15451.315016581064,103037.7584306554,103037.7584306554,103037.7584306554,127811.26854296241,103672.7834231852,63960.91078475117,44124.30293159337,24773.510112307013,0.0,68897.81304390039,21057.48359546096,1534.081691738091,0.0,0.886830799605044,2.817141299790684,0.0014959080323721466,354457.97909893974,1554712.116726273,4.386167637355701,1554712.116726273,4.386167637355701,0.85,0.09555453319678127,4.564652377983593,1.266947636487894,1.0,0.0,4.56465237798383,1.2848025186839387,1.2850993507888373,3.552804661886327,19305.274227395763,1968.5901125660407,2034.6934298245008,2034.6934298245008,7.593927807548773,5.032917876435227,0.5623998962484666,4.47051798018676,3.4390741454809985,3.4390741454809985,0.982592612994571,0.0,0.0,0.00023102122544330347,0.9970969617510455,0.00023169384152730446,198.98174202860764,0.0,0.0,0.0,0.029112668315018676,7.81978698622211e-05,0.00015282335558108238,0.0006975854934646199,0.09555453319678617,0.08123037392998705,0.014324159266799112,0.0955545846257541,0.08123037392998289,0.014324159266798378,0.4276243945192679,0.4276243945192679,0.07540726008158004,0.0,4.856154727353214,4.830119483519411,5.003852782656622,4.85742511276851,4.831599885082255,5.003931298061445,24773.510112307013,21057.48359546096,0.85,0.9191276615974961,0.6948634312258328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266646011733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.304037984222,1534.081691738091,0.4276243945192679,0.07540726008158004,6.112851554438009,3.4390741454809985
3913.0,-30.071716960870027,5.032906860557938,35.00209926699684,24.0800559980795,4.98987082311189,-26.56557226091941,-40.07391716642303,1.4837261231612848,-0.1565515593440523,-5.014302800986649,40.00414438118346,47874.57429435922,15451.321905274644,15451.321905274644,63325.89619963386,87586.40788721584,87586.40788721584,15451.321905274644,103037.72979249049,103037.72979249049,103037.72979249049,127811.22409769564,103672.71700911692,63960.88341626016,44124.259547618625,24773.494305205146,0.0,68897.75385282378,21057.470159424374,1534.0803295632898,0.0,0.8868309401502719,2.8171395518655786,0.0014959080323721466,354458.3180309006,1554711.9294048513,4.3861629148432515,1554711.9294048513,4.3861629148432515,0.85,0.09555442800284626,4.564652377983593,1.2669474029587584,1.0,0.0,4.564652377983119,1.2848023983819727,1.2850992304590776,3.5528049945517908,19305.261860198138,1968.588851462848,2034.6934298245008,2034.6934298245008,7.593931193166224,5.032906860557938,0.5624539303812535,4.470452930176685,3.4391257210669375,3.4391257210669375,0.9826073488762679,0.0,0.0,0.00023102122544330347,0.9970879999768713,0.00023169592397929,198.9816713805286,0.0,0.0,0.0,0.029112668315018676,7.81986089764256e-05,0.00015282261646687787,0.0006975821196652086,0.09555442800285133,0.08123026858996128,0.01432415941289004,0.09555445563457123,0.08123026858995698,0.014324159412889281,0.42762393112958536,0.42762393112958536,0.07540727692514224,0.0,4.856464744280004,4.830477212839639,5.00389183190299,4.857751241642575,4.831954658970631,5.004094671614325,24773.494305205146,21057.470159424374,0.85,0.919128602289528,0.694864079264858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261490335862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.303370844653,1534.0803295632898,0.42762393112958536,0.07540727692514224,6.112851554438009,3.4391257210669375
