time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3914.0,-30.07163069148632,5.032895845689666,35.00209726742019,24.080071539524965,4.989895726456282,-26.56549212809169,-40.07383366171268,1.4837571630616855,-0.15624968248357618,-5.014273741574615,40.00414029187127,47874.57726631687,15451.32178419266,15451.32178419266,63325.89905050953,87586.3650164461,87586.3650164461,15451.32178419266,103037.68680063877,103037.68680063877,103037.68680063877,127811.16486748804,103672.64598362274,63960.85823349364,44124.208611254566,24773.47806684927,0.0,68897.68667810384,21057.45635682188,1534.0788379588635,0.0,0.8868311028250151,2.8171389747606788,0.0014959080323721466,354458.71955948626,1554711.7530702297,4.386157448750005,1554711.7530702297,4.386157448750005,0.85,0.09555432123261334,4.564652377983593,1.2669471716275442,1.0,0.0,4.564652377982325,1.2848022531698948,1.285099085213451,3.5528053961001183,19305.248634290652,1968.5875027956185,2034.6934298245008,2034.6934298245008,7.593931133657513,5.032895845689666,0.5625099453942068,4.470385900295459,3.439177261071348,3.439177261071348,0.9826220745918137,0.0,0.0,0.00023102122544330347,0.9970790419328507,0.00023169800560190876,198.98160076122093,0.0,0.0,0.0,0.029112668315018676,7.819934840634537e-05,0.0001528218770369581,0.0006975787444246669,0.09555432123261696,0.08123016168868576,0.014324159543931209,0.0955543606789573,0.08123016168868268,0.014324159543930666,0.42762346886640706,0.42762346886640706,0.07540729533750137,0.0,4.856765602484586,4.830826865818835,5.003915578227577,4.858024059091065,4.832280598836405,5.0040658204920305,24773.47806684927,21057.45635682188,0.85,0.9191295398113117,0.6948647998878565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256335300417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.302706368684,1534.0788379588635,0.42762346886640706,0.07540729533750137,6.112851554438009,3.439177261071348
3915.0,-30.07154445492866,5.032884793229141,35.002095274454526,24.080092913378053,4.989917273641105,-26.565412360463288,-40.07375019192693,1.4837851791757501,-0.1557688404884061,-5.014247747089156,40.004136485278046,47874.58033894101,15451.326295262927,15451.326295262927,63325.90663420393,87586.36412160461,87586.36412160461,15451.326295262927,103037.69041686754,103037.69041686754,103037.69041686754,127811.15517601019,103672.6154091175,63960.83162645417,44124.20420295925,24773.46475914265,0.0,68897.6689621019,21057.44504527125,1534.077588698518,0.0,0.8868312488800633,2.817135685474156,0.0014959080323721466,354459.07873873564,1554711.5889267002,4.386152541102342,1554711.5889267002,4.386152541102342,0.85,0.09555421678619246,4.564652377983593,1.2669469892000782,1.0,0.0,4.564652377983605,1.284802122103841,1.2850989541171165,3.552805758531169,19305.242940904325,1968.5869222317842,2034.6934298245008,2034.6934298245008,7.593933350733655,5.032884793229141,0.5625645571803739,4.470320236048767,3.4392287830203485,3.4392287830203485,0.982636795148671,0.0,0.0,0.00023102122544330347,0.9970700873841724,0.00023170008644968074,198.9815301688344,0.0,0.0,0.0,0.029112668315018676,7.820008753346964e-05,0.00015282113790983381,0.0006975753705662815,0.09555421678619894,0.0812300567244279,0.014324160061771032,0.09555418703341621,0.08123005672442239,0.01432416006177006,0.4276230072529537,0.4276230072529537,0.07540731410255365,0.0,4.857098421410171,4.831211641558582,5.003953341002273,4.8584789066007374,4.83280005389355,5.004153821104467,24773.46475914265,21057.44504527125,0.85,0.9191298862235412,0.6948650231588397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519251182364352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.302044066644,1534.077588698518,0.4276230072529537,0.07540731410255365,6.112851554438009,3.4392287830203485
3916.0,-30.071458198545404,5.032873766678651,35.002093299064256,24.08010793095457,4.9899453675044025,-26.565331920276925,-40.073666617367394,1.4838190892359029,-0.15555013816492647,-5.01421679598957,40.00413301126985,47874.58303960972,15451.323186058868,15451.323186058868,63325.90622566859,87586.30428879391,87586.30428879391,15451.323186058868,103037.62747485278,103037.62747485278,103037.62747485278,127811.0787629333,103672.52889140119,63960.80764221701,44124.13472131575,24773.45128808053,0.0,68897.58600939628,21057.43359486845,1534.0762099800536,0.0,0.886831418952615,2.817136423456564,0.0014959080323721466,354459.50640645757,1554711.4391245334,4.386146826435375,1554711.4391245334,4.386146826435375,0.85,0.09555411090602695,4.564652377983593,1.266946799629368,1.0,0.0,4.564652377982242,1.2848019634645396,1.2850987954411641,3.5528061972093776,19305.22683013558,1968.585279390575,2034.6934298245008,2034.6934298245008,7.593931822639047,5.032873766678651,0.5626213589446412,4.47025240773401,3.4392802752709066,3.4392802752709066,0.9826515072202591,0.0,0.0,0.00023102122544330347,0.9970611308636432,0.00023170216779305744,198.98145956026897,0.0,0.0,0.0,0.029112668315018676,7.820082759483945e-05,0.00015282039784846402,0.00069757199244339,0.09555411090603183,0.08122995043803859,0.01432416046799324,0.0955541445126796,0.08122995043803444,0.01432416046799251,0.4276225485231631,0.4276225485231631,0.07540733401592262,0.0,4.857400346091538,4.83156590331987,5.00395805153596,4.858666657824642,4.8330416600858825,5.004035747663238,24773.45128808053,21057.43359486845,0.85,0.919130986926482,0.694865898974756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519246031392667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.301383982633,1534.0762099800536,0.4276225485231631,0.07540733401592262,6.112851554438009,3.4392802752709066
3917.0,-30.071371966759575,5.032862696481829,35.0020913411131,24.080124066118174,4.989966781300908,-26.56525217029103,-40.073583147581644,1.4838469848323577,-0.1551683888096136,-5.0141913254621855,40.004129568442146,47874.58610236549,15451.32842361861,15451.32842361861,63325.914525984095,87586.27997398138,87586.27997398138,15451.32842361861,103037.6083976,103037.6083976,103037.6083976,127811.04864338518,103672.47483787365,63960.780966258026,44124.104301795145,24773.44024578518,0.0,68897.54454758033,21057.4242089174,1534.0750993718086,0.0,0.8868315610241571,2.8171343765266625,0.0014959080323721466,354459.85834651673,1554711.2906669045,4.386142052641213,1554711.2906669045,4.386142052641213,0.8499999999999999,0.09555400802335247,4.564652377983593,1.2669466188503429,1.0,0.0,4.564652377984004,1.2848018329623545,1.2850986649088287,3.5528065580813504,19305.21676463779,1968.584252995446,2034.6934298245008,2034.6934298245008,7.593934396766267,5.032862696481829,0.5626756864662079,4.470187010015621,3.4393317569168906,3.4393317569168906,0.9826662162619687,0.0,0.0,0.00023102122544330347,0.9970521769839565,0.00023170424856012406,198.9813889718888,0.0,0.0,0.0,0.029112668315018676,7.820156673488896e-05,0.0001528196587084145,0.0006975686185260053,0.09555400802335565,0.0812298468914737,0.014324161131881953,0.09555402121373148,0.08122984689147099,0.014324161131881476,0.42762209050563854,0.42762209050563854,0.07540735286795083,0.0,4.857715220938076,4.831931515391318,5.003984795039571,4.859022936652593,4.833442279118856,5.00414020168688,24773.44024578518,21057.4242089174,0.85,0.9191316605231339,0.6948663615915008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240879240443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.300727170346,1534.0750993718086,0.42762209050563854,0.07540735286795083,6.112851554438009,3.4393317569168906
3918.0,-30.071285760468754,5.032851616779285,35.002089386541925,24.080145020876103,4.989990893950821,-26.565172173328072,-40.0734996428713,1.4838773068101003,-0.15475545353075404,-5.0141632262438405,40.0041257509883,47874.5888781202,15451.32956430524,15451.32956430524,63325.91844242544,87586.26544175074,87586.26544175074,15451.32956430524,103037.59500605598,103037.59500605598,103037.59500605598,127811.02067765247,103672.43181703967,63960.75525340872,44124.085070701054,24773.42567159649,0.0,68897.51074229754,21057.411820857018,1534.0737263195135,0.0,0.8868317178279514,2.817132226392597,0.0014959080323721466,354460.2466089399,1554711.1260550953,4.38613678382484,1554711.1260550953,4.38613678382484,0.85,0.0955539034788693,4.564652377983593,1.2669463996076957,1.0,0.0,4.564652377984382,1.2848016911090152,1.2850985230227165,3.5528069503422555,19305.20875357674,1968.5834360945623,2034.6934298245008,2034.6934298245008,7.593934957384697,5.032851616779285,0.5627311467655156,4.47012047001377,3.439383207018647,3.439383207018647,0.982680916291042,0.0,0.0,0.00023102122544330347,0.9970432258382446,0.0002317063287292052,198.98131840442863,0.0,0.0,0.0,0.029112668315018676,7.820230619066509e-05,0.00015281891925263838,0.0006975652431674384,0.09555390347887283,0.08122974189553926,0.014324161583333564,0.09555387965460721,0.08122974189553626,0.014324161583333035,0.42762163398268677,0.42762163398268677,0.07540737221071366,0.0,4.858043090372689,4.832313633053104,5.004004608756873,4.859407772713098,4.8338954057651335,5.004137294733653,24773.42567159649,21057.411820857018,0.85,0.9191321683491304,0.6948667428231053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923572856109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.300072740503,1534.0737263195135,0.42762163398268677,0.07540737221071366,6.112851554438009,3.439383207018647
3919.0,-30.071199577186725,5.032840508130912,35.002087439534805,24.080160981416725,4.990013297203527,-26.565092368029006,-40.07341617308555,1.483906088045844,-0.15440167543715688,-5.014136690668062,40.00412206216613,47874.59168015544,15451.333037804783,15451.333037804783,63325.924717960224,87586.23587021975,87586.23587021975,15451.333037804783,103037.56890802454,103037.56890802454,103037.56890802454,127810.98139065527,103672.37298310903,63960.72879304485,44124.04910007131,24773.412482630738,0.0,68897.46158270205,21057.400610236127,1534.072466579721,0.0,0.8868318662092762,2.8171306718315146,0.0014959080323721466,354460.6132659562,1554710.9669900036,4.386131798015834,1554710.9669900036,4.386131798015834,0.85,0.09555380045983004,4.564652377983593,1.2669462045421827,1.0,0.0,4.564652377982837,1.2848015564636581,1.285098388346252,3.552807322671319,19305.19779790325,1968.5823189267742,2034.6934298245008,2034.6934298245008,7.593936664521258,5.032840508130912,0.5627858735421603,4.4700546345887515,3.4394346358025163,3.4394346358025163,0.9826956102292904,0.0,0.0,0.00023102122544330347,0.9970342771682699,0.0002317084083602814,198.9812478558532,0.0,0.0,0.0,0.029112668315018676,7.820304534363477e-05,0.0001528181800996687,0.0006975618691910777,0.09555380045983401,0.08122963826749705,0.01432416219233697,0.09555376444716304,0.08122963826749367,0.014324162192336374,0.42762117990047377,0.42762117990047377,0.07540739154348612,0.0,4.858371427603288,4.832694885348303,5.004032458155564,4.8597350152309104,4.834270231073219,5.004194313585174,24773.412482630738,21057.400610236127,0.85,0.9191329152518348,0.6948672792928444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230579408227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.299420674306,1534.072466579721,0.42762117990047377,0.07540739154348612,6.112851554438009,3.4394346358025163
3920.0,-30.071113411354926,5.032829367404527,35.002085492576505,24.08017177311706,4.990035051038466,-26.565012643376022,-40.073336475156225,1.4839342830595783,-0.1541328290909405,-5.014110453939092,40.00411816957346,47874.61223059332,15451.33688716623,15451.33688716623,63325.94911775955,87586.18562333676,87586.18562333676,15451.33688716623,103037.52251050298,103037.52251050298,103037.52251050298,127810.92062555953,103672.29318388253,63960.71979113909,44123.9704363816,24773.398115056552,0.0,68897.36855143815,21057.38839779807,1534.0711434425416,0.0,0.8868320138074993,2.817130199606837,0.0014959080323721466,354460.9757939301,1554710.7991381723,4.386126838521205,1554710.7991381723,4.386126838521205,0.85,0.09555369778548757,4.564652377983593,1.2669460188178348,1.0,0.0,4.564652377983146,1.2848014245608121,1.2850982564129318,3.5528076874167094,19305.18293820816,1968.580803659574,2034.6934298245008,2034.6934298245008,7.59393855638437,5.032829367404527,0.5628404221901642,4.469988945214363,3.4394860373882223,3.4394860373882223,0.982710296396635,0.0,0.0,0.00023102122544330347,0.9970253303968294,0.00023171048758746575,198.9811773216124,0.0,0.0,0.0,0.029112668315018676,7.820375110157876e-05,0.00015281747434172472,0.0006975586476514004,0.09555369778549481,0.08122953491428517,0.014324162871209651,0.09555368191806644,0.081229534914279,0.014324162871208565,0.42762072797309797,0.42762072797309797,0.07540741136897346,0.0,4.858682732751504,4.833054776767767,5.004067842511404,4.85997762484817,4.834544111711693,5.0042592695334065,24773.398115056552,21057.38839779807,0.85,0.9191345104926754,0.6948685158396226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225431633342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.298771020707,1534.0711434425416,0.42762072797309797,0.07540741136897346,6.112851554438009,3.4394860373882223
3921.0,-30.07102722686486,5.032818250081811,35.00208356422425,24.080192134156846,4.990062859887922,-26.564932296399903,-40.07324912874026,1.4839679294229706,-0.15381684724007982,-5.014079887851997,40.004114817600275,47874.59689224723,15451.334078725908,15451.334078725908,63325.93097097314,87586.15144122059,87586.15144122059,15451.334078725908,103037.4855199465,103037.4855199465,103037.4855199465,127810.87060300274,103672.23221905701,63960.67767008377,44123.949498859154,24773.38508305624,0.0,68897.33458191539,21057.377320597803,1534.0697991628365,0.0,0.8868321814781251,2.8171296129924297,0.0014959080323721466,354461.3981435024,1554710.6545983125,4.386121204568779,1554710.6545983125,4.386121204568779,0.85,0.09555359388067489,4.564652377983593,1.2669457457261162,1.0,0.0,4.564652377983941,1.2848012671553173,1.2850980989710712,3.5528081226835995,19305.171585733227,1968.5796460292993,2034.6934298245008,2034.6934298245008,7.593937176107479,5.032818250081811,0.5628968816794968,4.469921368402314,3.4395374107826475,3.4395374107826475,0.9827249745093278,0.0,0.0,0.00023102122544330347,0.9970163817746724,0.00023171256728208374,198.9811067721481,0.0,0.0,0.0,0.029112668315018676,7.820452459677979e-05,0.00015281670084652367,0.0006975551169146916,0.09555359388068008,0.08122943039402068,0.01432416348665939,0.09555359635482984,0.08122943039401627,0.014324163486658614,0.427620276727867,0.427620276727867,0.07540743206431967,0.0,4.858987217206902,4.833412257046632,5.004071381655763,4.860263040611926,4.834900159196593,5.004143660085617,24773.38508305624,21057.377320597803,0.85,0.9191347002790342,0.6948686358153202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922028490442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.298123890296,1534.0697991628365,0.427620276727867,0.07540743206431967,6.112851554438009,3.4395374107826475
3922.0,-30.07094110063205,5.032807070128483,35.00208164616165,24.08020858364182,4.990082075538182,-26.564852861237533,-40.07316950066013,1.4839938361436444,-0.15338917995910606,-5.01405610762944,40.00411126060418,47874.61746012194,15451.341594399357,15451.341594399357,63325.9590545213,87586.13882187578,87586.13882187578,15451.341594399357,103037.48041627514,103037.48041627514,103037.48041627514,127810.85405523502,103672.18890085729,63960.66753910346,44123.912624170924,24773.37363895987,0.0,68897.2862631308,21057.36759311589,1534.0687032634564,0.0,0.8868323153611252,2.8171267646883402,0.0014959080323721466,354461.7267290736,1554710.5012177064,4.386116705925831,1554710.5012177064,4.386116705925831,0.85,0.0955534932747728,4.564652377983593,1.2669455973664303,1.0,0.0,4.56465237798254,1.284801145957693,1.285097977745446,3.552808457826439,19305.163519298654,1968.5788234818879,2034.6934298245008,2034.6934298245008,7.593940869869564,5.032807070128483,0.5629502749432937,4.469856795185189,3.4395887726693024,3.4395887726693024,0.9827396493340864,0.0,0.0,0.00023102122544330347,0.9970074392879793,0.00023171464558809017,198.9810362704224,0.0,0.0,0.0,0.029112668315018676,7.820522974850798e-05,0.0001528159956947955,0.0006975518981421787,0.0955534932747773,0.08122932889214152,0.014324164382635786,0.09555344590839006,0.08122932889213769,0.014324164382635113,0.42761982612200367,0.42761982612200367,0.07540745154719974,0.0,4.859314156823643,4.8337901709811035,5.00410885174,4.860666927670309,4.835346937728389,5.004303950586859,24773.37363895987,21057.36759311589,0.85,0.9191357524978325,0.6948694216675008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519215137064676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.29748000587,1534.0687032634564,0.42761982612200367,0.07540745154719974,6.112851554438009,3.4395887726693024
3923.0,-30.07085497215494,5.032795867261005,35.00207971922892,24.08022457910704,4.99010430422298,-26.564773122700423,-40.07308603087438,1.4840224547684517,-0.15303725243933286,-5.014029281649376,40.00410716611569,47874.620056425854,15451.34434409722,15451.34434409722,63325.96440052307,87586.11018292634,87586.11018292634,15451.34434409722,103037.45452702355,103037.45452702355,103037.45452702355,127810.81206000778,103672.13094464954,63960.64081814908,44123.87791833385,24773.357532984228,0.0,68897.23545131808,21057.353903036594,1534.067267906253,0.0,0.8868324666881897,2.817125268432699,0.0014959080323721466,354462.0973999859,1554710.324659997,4.386111621140734,1554710.324659997,4.386111621140734,0.85,0.09555339072781939,4.564652377983593,1.2669454050483187,1.0,0.0,4.564652377984375,1.2848010120731816,1.2850978438300031,3.5528088280518824,19305.152727069035,1968.577722980736,2034.6934298245008,2034.6934298245008,7.593942221276033,5.032795867261005,0.5630049734436806,4.469790893817325,3.4396400971335184,3.4396400971335184,0.9827543134667195,0.0,0.0,0.00023102122544330347,0.996998496654788,0.00023171672396542727,198.98096576690955,0.0,0.0,0.0,0.029112668315018676,7.820596892702523e-05,0.00015281525651627824,0.0006975485240492021,0.09555339072782376,0.08122922562069383,0.014324165107129933,0.09555332205735809,0.08122922562069011,0.01432416510712928,0.42761937750559637,0.42761937750559637,0.07540747212094336,0.0,4.859639573078027,4.834166655375668,5.0041442658015285,4.860992029210024,4.83572348117093,5.004336932109311,24773.357532984228,21057.353903036594,0.85,0.9191365079556553,0.6948699718184406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920999270831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.29683782717,1534.067267906253,0.42761937750559637,0.07540747212094336,6.112851554438009,3.4396400971335184
3924.0,-30.070768833360983,5.032784676247855,35.002077809472304,24.080234637390845,4.990130865677275,-26.564692941598654,-40.07299871938301,1.4840549739149291,-0.15289278263929873,-5.013999752038095,40.00410381254434,47874.60462239564,15451.342921578018,15451.342921578018,63325.947543973656,87586.03437747843,87586.03437747843,15451.342921578018,103037.37729905645,103037.37729905645,103037.37729905645,127810.72207811906,103672.02780511076,63960.59805002784,44123.81083898102,24773.3447790626,0.0,68897.15561804362,21057.34306220321,1534.065958010139,0.0,0.886832629089964,2.817126816911374,0.0014959080323721466,354462.50542896957,1554710.1800512564,4.386106164232379,1554710.1800512564,4.386106164232379,0.85,0.09555328834741064,4.564652377983593,1.2669451495399704,1.0,0.0,4.564652377984435,1.2848008599411662,1.28509769166284,3.552809248736507,19305.13352109217,1968.5757645161368,2034.6934298245008,2034.6934298245008,7.593941522144074,5.032784676247855,0.5630608555642258,4.46972382068363,3.4396913960520434,3.4396913960520434,0.9827689703005839,0.0,0.0,0.00023102122544330347,0.9969895530369401,0.0002317188026089013,198.98089525500146,0.0,0.0,0.0,0.029112668315018676,7.820674213322219e-05,0.00015281448331008128,0.0006975449946316965,0.09555328834741797,0.08122912241604555,0.014324165931372429,0.0955533104877627,0.08122912241603931,0.01432416593137133,0.4276189306459711,0.4276189306459711,0.0754074934676258,0.0,4.8599218683624485,4.834496792155505,5.004154870327966,4.861106969398804,4.835873354398302,5.004253439414299,24773.3447790626,21057.34306220321,0.85,0.9191373283251928,0.6948705529703705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204848221543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.296198564309,1534.065958010139,0.4276189306459711,0.0754074934676258,6.112851554438009,3.4396913960520434
3925.0,-30.07068271300473,5.032773479618058,35.002075926907246,24.080255382601194,4.990156163721673,-26.564612903450527,-40.07291898652909,1.4840863541674827,-0.15251935200700473,-5.013971604235332,40.00410078504605,47874.62474816482,15451.343595575734,15451.343595575734,63325.96834374055,87586.01354978299,87586.01354978299,15451.343595575734,103037.35714535872,103037.35714535872,103037.35714535872,127810.69164643771,103671.97907204104,63960.59027042272,44123.765335131466,24773.334501078985,0.0,68897.09983621046,21057.334325917138,1534.0648273273503,0.0,0.8868327832797435,2.8171251921930414,0.0014959080323721466,354462.89436499006,1554710.0495030626,4.386100983258856,1554710.0495030626,4.386100983258856,0.85,0.09555318685986403,4.564652377983593,1.2669449594197797,1.0,0.0,4.564652377984378,1.2848007131371915,1.2850975448249486,3.5528096546878065,19305.124446335576,1968.5748391484938,2034.6934298245008,2034.6934298245008,7.593941853396788,5.032773479618058,0.5631161039864745,4.469657375631583,3.4397426798751782,3.4397426798751782,0.9827836228214795,0.0,0.0,0.00023102122544330347,0.9969806114199585,0.00023172088082462248,198.98082475823614,0.0,0.0,0.0,0.029112668315018676,7.820744823129596e-05,0.0001528137772120075,0.0006975417715394449,0.09555318685986638,0.08122902007689584,0.014324166782970556,0.09555320156533868,0.08122902007689382,0.0143241667829702,0.4276184826310058,0.4276184826310058,0.0754075139511569,0.0,4.860217285240026,4.834843556510577,5.004158702561824,4.861452252228332,4.836284008850271,5.004227554922693,24773.334501078985,21057.334325917138,0.85,0.9191383743914592,0.6948714076786612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199703122192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.295562379077,1534.0648273273503,0.4276184826310058,0.0754075139511569,6.112851554438009,3.4397426798751782
3926.0,-30.070596636804762,5.0327622702138886,35.00207406286561,24.080271028820448,4.990180448447944,-26.56453300637968,-40.07283548181874,1.4841168180228885,-0.1522189826896465,-5.013944044753918,40.00409755945125,47874.626995340535,15451.345128500298,15451.345128500298,63325.97212384083,87585.97398365012,87585.97398365012,15451.345128500298,103037.31911215042,103037.31911215042,103037.31911215042,127810.64235512042,103671.91115585716,63960.56416754743,44123.7188758997,24773.323242969993,0.0,68897.0421188697,21057.324756524493,1534.063651729953,0.0,0.8868329351928947,2.817124459839303,0.0014959080323721466,354463.27517212596,1554709.9104127935,4.3860958787841495,1554709.9104127935,4.3860958787841495,0.85,0.09555308523226955,4.564652377983593,1.2669447374297307,1.0,0.0,4.564652377983752,1.2848005706203638,1.2850974022751949,3.552810048784114,19305.111799423717,1968.573549522387,2034.6934298245008,2034.6934298245008,7.59394260679017,5.0327622702138886,0.5631710627552113,4.469591207458677,3.439793943352269,3.439793943352269,0.9827982695292198,0.0,0.0,0.00023102122544330347,0.9969716744740306,0.0002317229579919436,198.98075429766635,0.0,0.0,0.0,0.029112668315018676,7.820818773848816e-05,0.0001528130377048153,0.0006975383959461816,0.09555308523227535,0.08122891780408807,0.014324167428187274,0.09555311986785382,0.08122891780408314,0.014324167428186407,0.42761803492059924,0.42761803492059924,0.07540753334038418,0.0,4.860508403647259,4.8351852384043355,5.00416268880997,4.861725062064295,4.836604245081503,5.004231038506134,24773.323242969993,21057.324756524493,0.85,0.9191391992501367,0.6948720224119537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194559127775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.294928695766,1534.063651729953,0.42761803492059924,0.07540753334038418,6.112851554438009,3.439793943352269
3927.0,-30.070510623018166,5.032751025473106,35.002072204317166,24.080287129059457,4.990202042269657,-26.564453434577462,-40.07275204695759,1.484144853828992,-0.15185217324471978,-5.013918299776376,40.004093991368705,47874.62917995486,15451.34936889399,15451.34936889399,63325.978548848856,87585.94872935502,87585.94872935502,15451.34936889399,103037.29809824901,103037.29809824901,103037.29809824901,127810.60872501237,103671.85634552198,63960.53679612196,44123.68838822225,24773.310626763352,0.0,68896.9990149856,21057.314032748847,1534.0624409964369,0.0,0.8868330791128234,2.817122641605833,0.0014959080323721466,354463.6309073819,1554709.7565541859,4.386091042892966,1554709.7565541859,4.386091042892966,0.8499999999999999,0.09555298392806486,4.564652377983593,1.2669445544527846,1.0,0.0,4.564652377984334,1.2848004394625294,1.2850972710870587,3.552810411469912,19305.101592998115,1968.572508756621,2034.6934298245008,2034.6934298245008,7.593944690835674,5.032751025473106,0.5632251717864518,4.469525853686654,3.439845184314708,3.439845184314708,0.9828129098042023,0.0,0.0,0.00023102122544330347,0.9969627440945469,0.00023172503367025979,198.980683888237,0.0,0.0,0.0,0.029112668315018676,7.820892663356076e-05,0.0001528122988097427,0.0006975350231470314,0.09555298392806713,0.0812288159503788,0.01432416797768833,0.09555299828901391,0.08122881595037687,0.01432416797768799,0.4276175873766799,0.4276175873766799,0.07540755186606676,0.0,4.860810199520699,4.835536669629391,5.004182622452959,4.8620661265316585,4.83699123246214,5.004311311440063,24773.310626763352,21057.314032748847,0.85,0.9191398675445209,0.6948724888516811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918941777447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.29429699854,1534.0624409964369,0.4276175873766799,0.07540755186606676,6.112851554438009,3.439845184314708
3928.0,-30.07042456466525,5.032739782000667,35.002070354381466,24.080307909194403,4.990227253876709,-26.564373460860466,-40.07266854224724,1.4841761500719248,-0.15147652142712786,-5.013889721434594,40.004090525137194,47874.63129238267,15451.349216692583,15451.349216692583,63325.98050907525,87585.92836625568,87585.92836625568,15451.349216692583,103037.27758294827,103037.27758294827,103037.27758294827,127810.57492816707,103671.80806590988,63960.51099203687,44123.66341541445,24773.297345218805,0.0,68896.96076063326,21057.302743435983,1534.0611274253654,0.0,0.8868332370812513,2.8171210379900153,0.0014959080323721466,354464.02579341957,1554709.6070874901,4.386085734955709,1554709.6070874901,4.386085734955709,0.85,0.09555288146069668,4.564652377983593,1.2669443192752081,1.0,0.0,4.564652377984645,1.2848002930516667,1.2850971246423701,3.552810816334419,19305.092602681463,1968.571591999456,2034.6934298245008,2034.6934298245008,7.593944616032555,5.032739782000667,0.5632805126172622,4.469459269383405,3.4398963959349285,3.4398963959349285,0.9828275416956939,0.0,0.0,0.00023102122544330347,0.9969538091743184,0.00023172711044119112,198.98061344237624,0.0,0.0,0.0,0.029112668315018676,7.820966615367698e-05,0.00015281155928962648,0.0006975316474947742,0.09555288146070537,0.08122871308990949,0.014324168370795884,0.0955528790979381,0.08122871308990211,0.01432416837079458,0.42761714078519764,0.42761714078519764,0.07540757067104638,0.0,4.861119975552015,4.835899647537019,5.004190297536184,4.862413200007438,4.837405772002853,5.0042753399270055,24773.297345218805,21057.302743435983,0.85,0.9191404063393579,0.6948729053334026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184280152766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.29366692017,1534.0611274253654,0.42761714078519764,0.07540757067104638,6.112851554438009,3.4398963959349285
3929.0,-30.070338564436106,5.032728513644942,35.002068517976085,24.080318526271753,4.9902501221478,-26.564293773812985,-40.07258507246149,1.4842053315246735,-0.15124211949910205,-5.013863223972678,40.00408721936673,47874.63333536578,15451.352202687,15451.352202687,63325.98553805278,87585.87220762912,87585.87220762912,15451.352202687,103037.22441031612,103037.22441031612,103037.22441031612,127810.51033147486,103671.72294219483,63960.484069931365,44123.598746959404,24773.285921158742,0.0,68896.88466811815,21057.29303298493,1534.0599641682866,0.0,0.88683338388014,2.8171210493680525,0.0014959080323721466,354464.3919268578,1554709.4645400126,4.386080802330126,1554709.4645400126,4.386080802330126,0.85,0.09555278061792943,4.564652377983593,1.2669441176159308,1.0,0.0,4.564652377983315,1.284800156534298,1.2850969880934615,3.5528111938408986,19305.076751494606,1968.5699756282324,2034.6934298245008,2034.6934298245008,7.5939460835727655,5.032728513644942,0.5633348949881896,4.469393618656753,3.439947589196531,3.439947589196531,0.9828421683418661,0.0,0.0,0.00023102122544330347,0.9969448803750233,0.0002317291858266022,198.98054304414447,0.0,0.0,0.0,0.029112668315018676,7.821040537096008e-05,0.0001528108200723434,0.0006975282732248452,0.09555278061793483,0.08122861174067889,0.014324168877255945,0.0955528228444597,0.08122861174067429,0.014324168877255135,0.4276166958904513,0.4276166958904513,0.07540758896906676,0.0,4.861410166797668,4.836238046802805,5.004206730142926,4.86262110447359,4.837641909178842,5.00432284581251,24773.285921158742,21057.29303298493,0.85,0.919141494468134,0.6948737024320004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179139872744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.29304060174,1534.0599641682866,0.4276166958904513,0.07540758896906676,6.112851554438009,3.439947589196531
3930.0,-30.070252612126016,5.03271720407729,35.0020666794459,24.080340039823227,4.990270776649439,-26.564214351264756,-40.072501672524936,1.484232515788191,-0.1507566252697643,-5.013838063375329,40.00408348466549,47874.63534046602,15451.357148118224,15451.357148118224,63325.99248858424,87585.87608195831,87585.87608195831,15451.357148118224,103037.23323007654,103037.23323007654,103037.23323007654,127810.5055492076,103671.69685775813,63960.456116265836,44123.600823880326,24773.27231913106,0.0,68896.87314301138,21057.2814712614,1534.0587122596078,0.0,0.8868335254292382,2.8171176017316646,0.0014959080323721466,354464.73958820535,1554709.3034967072,4.386076046105093,1554709.3034967072,4.386076046105093,0.85,0.09555267987680868,4.564652377983593,1.2669439489254728,1.0,0.0,4.564652377984883,1.2848000293602537,1.2850968608900357,3.5528115455106977,19305.071894219753,1968.5694803240408,2034.6934298245008,2034.6934298245008,7.593948514126253,5.03271720407729,0.5633886333242355,4.469328570753055,3.4399987562125554,3.4399987562125554,0.9828567874893015,0.0,0.0,0.00023102122544330347,0.996935956637012,0.00023173126007272615,198.98047268518812,0.0,0.0,0.0,0.029112668315018676,7.821114397610313e-05,0.00015281008146720033,0.0006975249017491225,0.09555267987680895,0.08122851045981716,0.014324169416991788,0.09555264317854666,0.08122851045981694,0.014324169416991746,0.4276162511039747,0.4276162511039747,0.07540760739792622,0.0,4.861734893616983,4.8366140423370325,5.004240330133143,4.863081438105553,4.83816575545228,5.004422573316447,24773.27231913106,21057.2814712614,0.85,0.9191417491057469,0.6948738477737756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174003068105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.292415987507,1534.0587122596078,0.4276162511039747,0.07540760739792622,6.112851554438009,3.4399987562125554
3931.0,-30.070166674403488,5.032705848912632,35.002064829385766,24.08035114584493,4.99029057486991,-26.564135027469607,-40.07242204444481,1.4842589279360363,-0.15045034840761673,-5.0138133159746285,40.004079471768996,47874.6551195979,15451.362619758942,15451.362619758942,63326.01773935684,87585.83625100263,87585.83625100263,15451.362619758942,103037.19887076158,103037.19887076158,103037.19887076158,127810.45604573407,103671.62668188247,63960.44555047773,44123.53459044971,24773.25717497249,0.0,68896.7917654222,21057.268598726616,1534.0573763900395,0.0,0.8868336658828502,2.8171164632853953,0.0014959080323721466,354465.0815403901,1554709.1304574136,4.386071326690778,1554709.1304574136,4.386071326690778,0.85,0.09555257963489402,4.564652377983593,1.266943745617755,1.0,0.0,4.5646523779848724,1.2847999057983628,1.285096737299598,3.552811887192006,19305.058826522727,1968.5681477897883,2034.6934298245008,2034.6934298245008,7.593951203298319,5.032705848912632,0.5634421313723088,4.469263717540323,3.440049892015722,3.440049892015722,0.9828713977187776,0.0,0.0,0.00023102122544330347,0.9969270344996636,0.00023173333398391398,198.9804023382226,0.0,0.0,0.0,0.029112668315018676,7.821184918301084e-05,0.00015280937626029262,0.0006975216827247343,0.09555257963490232,0.0812284094903328,0.014324170144569513,0.09555253648942798,0.08122840949032575,0.01432417014456827,0.42761580891055373,0.42761580891055373,0.07540762698389997,0.0,4.862051137895264,4.836977403543926,5.004289008188948,4.863362967567014,4.8384777954184415,5.004530778012452,24773.25717497249,21057.268598726616,0.85,0.9191432012533679,0.6948749556089656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519168869129306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.291793279972,1534.0573763900395,0.42761580891055373,0.07540762698389997,6.112851554438009,3.440049892015722
3932.0,-30.070080735780877,5.032694517034305,35.002062991313714,24.080366338044428,4.990317878287298,-26.564054952316027,-40.072334732953436,1.4842920948224512,-0.1502325770611037,-5.013783197263041,40.00407612082974,47874.63883960039,15451.359825399168,15451.359825399168,63325.998664999555,87585.7806464971,87585.7806464971,15451.359825399168,103037.14047189627,103037.14047189627,103037.14047189627,127810.3841596203,103671.54417558471,63960.402368688265,44123.49089655161,24773.24368772402,0.0,68896.73458427563,21057.257134565418,1534.0560106688297,0.0,0.8868338312712185,2.817117116377475,0.0014959080323721466,354465.49771209253,1554708.9859622547,4.386065769439247,1554708.9859622547,4.386065769439247,0.85,0.09555247813662389,4.564652377983593,1.2669435263751079,1.0,0.0,4.5646523779831965,1.2847997506363389,1.2850965821017264,3.5528123162561323,19305.04346273436,1968.5665811193794,2034.6934298245008,2034.6934298245008,7.593949829941653,5.032694517034305,0.5634979993029452,4.46919651773136,3.4401009952145123,3.4401009952145123,0.9828859986327178,0.0,0.0,0.00023102122544330347,0.9969181123549817,0.0002317354079339283,198.98033199057005,0.0,0.0,0.0,0.029112668315018676,7.82126224429564e-05,0.00015280860300034707,0.000697518153061885,0.0955524781366267,0.08122830719640076,0.014324170940225943,0.09555249139392538,0.08122830719639837,0.014324170940225521,0.4276153682757584,0.4276153682757584,0.0754076484327011,0.0,4.862339625830259,4.837314432529126,5.004301846379008,4.86355062020192,4.838719683362001,5.00441047023088,24773.24368772402,21057.257134565418,0.85,0.9191436872459919,0.6948752960278449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163736065455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.291173145277,1534.0560106688297,0.4276153682757584,0.0754076484327011,6.112851554438009,3.4401009952145123
3933.0,-30.069994858008158,5.032683163158682,35.002061178054525,24.080387397576146,4.990341357693197,-26.56397531437271,-40.07225129809228,1.4843218140577055,-0.14982297740357353,-5.013756644260382,40.00407316741615,47874.6403543096,15451.362465074819,15451.362465074819,63326.00281938442,87585.76950762354,87585.76950762354,15451.362465074819,103037.13197269836,103037.13197269836,103037.13197269836,127810.36601294734,103671.50440816565,63960.375254851584,44123.47683701563,24773.23404024898,0.0,68896.71087726462,21057.24893421163,1534.0549512229225,0.0,0.8868339770763923,2.8171148297244497,0.0014959080323721466,354465.8646141716,1554708.8586087273,4.386060870208177,1554708.8586087273,4.386060870208177,0.85,0.09555237908459507,4.564652377983593,1.2669433164736255,1.0,0.0,4.564652377984682,1.2847996116032212,1.2850964430364875,3.552812700719646,19305.036057503163,1968.565825995948,2034.6934298245008,2034.6934298245008,7.593951127275008,5.032683163158682,0.5635522560467079,4.469130907111974,3.4401520865127377,3.4401520865127377,0.9829005961464965,0.0,0.0,0.00023102122544330347,0.996909196613778,0.00023173748043253892,198.9802616927777,0.0,0.0,0.0,0.029112668315018676,7.821336137676463e-05,0.00015280786406653884,0.0006975147800859201,0.09555237908459976,0.08122820708414033,0.014324172000459432,0.09555236355368224,0.08122820708413635,0.01432417200045873,0.42761492753261626,0.42761492753261626,0.075407669229931,0.0,4.86264837838263,4.837674719950314,5.0043179620989235,4.863933666856781,4.839166241956207,5.0044329158250775,24773.23404024898,21057.24893421163,0.85,0.9191440638174428,0.6948755571161506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158602951472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.290555893202,1534.0549512229225,0.42761492753261626,0.075407669229931,6.112851554438009,3.4401520865127377
3934.0,-30.069908997691083,5.032671820370233,35.00205938612758,24.080402694549434,4.990367896901449,-26.56389538611985,-40.072171565238364,1.484354285330204,-0.14958768703485248,-5.013727519856492,40.004070162246286,47874.659362145954,15451.361134613866,15451.361134613866,63326.02049675982,87585.7179725409,87585.7179725409,15451.361134613866,103037.07910715476,103037.07910715476,103037.07910715476,127810.30203089223,103671.42565657385,63960.36704617891,44123.39845599438,24773.222923737463,0.0,68896.62137973183,21057.239485176844,1534.0537440342011,0.0,0.8868341361531101,2.817115136254502,0.0014959080323721466,354466.26704750693,1554708.7290234366,4.386055525038349,1554708.7290234366,4.386055525038349,0.85,0.09555227877094566,4.564652377983593,1.2669431499810888,1.0,0.0,4.564652377983007,1.2847994596955024,1.285096291093673,3.552813120784948,19305.02139289182,1968.5643306217537,2034.6934298245008,2034.6934298245008,7.59395047338733,5.032671820370233,0.5636076370733951,4.469064183296838,3.4402031522886487,3.4402031522886487,0.9829151863681853,0.0,0.0,0.00023102122544330347,0.9969002827708001,0.00023173955252695836,198.98019140932382,0.0,0.0,0.0,0.029112668315018676,7.82140675300886e-05,0.00015280715791321487,0.0006975115567414706,0.09555227877095426,0.08122810599418873,0.014324172776765537,0.09555231589780601,0.08122810599418141,0.014324172776764248,0.42761448833849447,0.42761448833849447,0.07540768971329952,0.0,4.862935637644512,4.838013241336398,5.004314134637525,4.86413983282165,4.839422576309971,5.004354205144807,24773.222923737463,21057.239485176844,0.85,0.9191455143748052,0.6948767356570236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153473475674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.289940286724,1534.0537440342011,0.42761448833849447,0.07540768971329952,6.112851554438009,3.4402031522886487
3935.0,-30.0698231379089,5.032660450574711,35.002057612791816,24.080423858854942,4.990390680288132,-26.563815833975628,-40.07208813037721,1.4843833763548417,-0.1491613232365694,-5.013701408047729,40.00406711990185,47874.66085324742,15451.364375462686,15451.364375462686,63326.0252287101,87585.7105356592,87585.7105356592,15451.364375462686,103037.07491112188,103037.07491112188,103037.07491112188,127810.28767816024,103671.38928003842,63960.33959762654,44123.388536013204,24773.21276703837,0.0,68896.60130305158,21057.230851982615,1534.052665135176,0.0,0.8868342800349446,2.81711257758499,0.0014959080323721466,354466.6278539024,1554708.597835155,4.386050690436073,1554708.597835155,4.386050690436073,0.85,0.095552179810161,4.564652377983593,1.266942950519733,1.0,0.0,4.564652377984508,1.284799323601353,1.2850961549680813,3.5528134971216025,19305.014619089005,1968.5636398860984,2034.6934298245008,2034.6934298245008,7.593952066181989,5.032660450574711,0.5636616467150857,4.468998803859625,3.4402542024860643,3.4402542024860643,0.9829297721388756,0.0,0.0,0.00023102122544330347,0.9968913690693172,0.0002317416246255411,198.9801211263575,0.0,0.0,0.0,0.029112668315018676,7.82148064765192e-05,0.00015280641896678427,0.000697508183707889,0.09555217981016534,0.08122800629300403,0.014324173517161306,0.09555217741233915,0.08122800629300034,0.014324173517160655,0.42761404930330776,0.42761404930330776,0.0754077087464364,0.0,4.863246638214605,4.838377650532038,5.0043218714797035,4.8645400848111535,4.839884823367754,5.004402470708271,24773.21276703837,21057.230851982615,0.85,0.9191458508985298,0.694876959788827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519148345046127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.289327193143,1534.052665135176,0.42761404930330776,0.0754077087464364,6.112851554438009,3.4402542024860643
3936.0,-30.06973731069711,5.032649022695457,35.0020558313096,24.08042986588555,4.990409386005678,-26.56373671890357,-40.07200476536525,1.4844087942121575,-0.14893159747867912,-5.013677801239344,40.0040633359451,47874.66249565189,15451.371345510453,15451.371345510453,63326.033841162345,87585.65239263528,87585.65239263528,15451.371345510453,103037.02373814574,103037.02373814574,103037.02373814574,127810.22291595257,103671.30034149268,63960.31044450955,44123.32210775903,24773.199177806837,0.0,68896.52128556586,21057.21930113581,1534.051441066263,0.0,0.8868344138551308,2.817112312908788,0.0014959080323721466,354466.9540470816,1554708.434667982,4.386046193918206,1554708.434667982,4.386046193918206,0.85,0.09555208133081403,4.564652377983593,1.2669427213864402,1.0,0.0,4.564652377982622,1.284799204691104,1.2850960360303603,3.5528138259402504,19304.998057529087,1968.5619510769823,2034.6934298245008,2034.6934298245008,7.593955491782953,5.032649022695457,0.5637144826122702,4.468934540083187,3.440305225631699,3.440305225631699,0.9829443501804854,0.0,0.0,0.00023102122544330347,0.9968824588351078,0.0002317436959551479,198.98005087010216,0.0,0.0,0.0,0.029112668315018676,7.821554481077135e-05,0.0001528056806325321,0.000697504813468689,0.09555208133081587,0.08122790713033229,0.01432417420048358,0.09555210660931744,0.08122790713033072,0.0143241742004833,0.42761361219147714,0.42761361219147714,0.07540772731840409,0.0,4.863537612979485,4.838713277272291,5.004359277207868,4.86474620376066,4.84010056798661,5.0045537887718865,24773.199177806837,21057.21930113581,0.85,0.9191470434143595,0.6948777906683926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143216652155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.288716950856,1534.051441066263,0.42761361219147714,0.07540772731840409,6.112851554438009,3.440305225631699
3937.0,-30.06965151012633,5.032637606611807,35.00205405217258,24.0804505761713,4.990435153062331,-26.563656921628933,-40.07192506743593,1.4844405645649106,-0.14858051936300853,-5.013648759987658,40.00405984129054,47874.68131934707,15451.369930038016,15451.369930038016,63326.05124938509,87585.62909725039,87585.62909725039,15451.369930038016,103036.9990272884,103036.9990272884,103036.9990272884,127810.18395542742,103671.24950278451,63960.301724881196,44123.27530878146,24773.18492813902,0.0,68896.46023692048,21057.207188918168,1534.0500580474106,0.0,0.8868345742803425,2.8171110866946316,0.0014959080323721466,354467.35533240973,1554708.2839757572,4.3860408034409675,1554708.2839757572,4.3860408034409675,0.85,0.09555198059999524,4.564652377983593,1.2669425664329905,1.0,0.0,4.564652377984562,1.284799056062535,1.285095887367453,3.552814236938089,19304.98859067414,1968.5609857264346,2034.6934298245008,2034.6934298245008,7.5939547961142955,5.032637606611807,0.5637697062963891,4.468867900315418,3.440356212305749,3.440356212305749,0.9829589178016426,0.0,0.0,0.00023102122544330347,0.9968735514525298,0.00023174576665885643,198.97998063570415,0.0,0.0,0.0,0.029112668315018676,7.821625067300213e-05,0.00015280497477030135,0.0006975015914529789,0.09555198060000142,0.08122780582282182,0.014324174777179592,0.0955519961584002,0.08122780582281658,0.014324174777178665,0.42761317511513525,0.42761317511513525,0.07540774732650674,0.0,4.863832737944847,4.839058148581671,5.004371922180326,4.865068240624623,4.8404927264962225,5.004477724295214,24773.18492813902,21057.207188918168,0.85,0.9191481105360142,0.6948786796116387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519138090207226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.288108918068,1534.0500580474106,0.42761317511513525,0.07540774732650674,6.112851554438009,3.440356212305749
3938.0,-30.06956574237221,5.0326261906527945,35.002052299538285,24.080466047767572,4.990460763928405,-26.563577169542157,-40.07183782579375,1.484472191098343,-0.1483255256757161,-5.013620642487253,40.004057054968506,47874.66447737001,15451.36991508156,15451.36991508156,63326.03439245157,87585.58250537812,87585.58250537812,15451.36991508156,103036.95242045968,103036.95242045968,103036.95242045968,127810.12779565362,103671.17531082933,63960.257282821236,44123.24225334233,24773.17537519394,0.0,68896.41762853626,21057.199068914848,1534.048963208135,0.0,0.8868347274405235,2.8171110164751,0.0014959080323721466,354467.7438538947,1554708.1638273888,4.386035657078608,1554708.1638273888,4.386035657078608,0.85,0.09555188159078547,4.564652377983593,1.2669423257606107,1.0,0.0,4.564652377983408,1.2847989081068178,1.285095739377553,3.552814646075406,19304.974775128794,1968.5595769328768,2034.6934298245008,2034.6934298245008,7.593954788763578,5.0326261906527945,0.563824502958882,4.4688016876939125,3.4404071834916734,3.4404071834916734,0.9829734809976209,0.0,0.0,0.00023102122544330347,0.9968646475626189,0.0002317478365876062,198.97991042821872,0.0,0.0,0.0,0.029112668315018676,7.821702335453601e-05,0.00015280420208876747,0.0006974980644303779,0.09555188159079071,0.08122770605500239,0.014324175535788325,0.09555194208420115,0.08122770605499793,0.014324175535787539,0.4276127388517727,0.4276127388517727,0.07540776700630199,0.0,4.864114563609519,4.8393892217709435,5.004374100552923,4.865295116811524,4.840766854794822,5.00443627971373,24773.17537519394,21057.199068914848,0.85,0.9191484343044058,0.6948788648996572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132965357178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.287503212478,1534.048963208135,0.4276127388517727,0.07540776700630199,6.112851554438009,3.4404071834916734
