time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3939.0,-30.069479958125335,5.032614752681489,35.00205056361949,24.08049238091337,4.990483874074814,-26.5634976526906,-40.071758162789024,1.4845015686400829,-0.1478117298256052,-5.013594290151812,40.00405403657546,47874.683419048604,15451.37255655663,15451.37255655663,63326.05597560523,87585.5974668712,87585.5974668712,15451.37255655663,103036.97002342783,103036.97002342783,103036.97002342783,127810.13502989332,103671.16151730297,63960.24746948039,44123.23783091398,24773.165006465497,0.0,68896.40283737949,21057.190255495672,1534.0478678125398,0.0,0.8868348724588946,2.817107335893859,0.0014959080323721466,354468.10798501904,1554708.0336719472,4.386030784291754,1554708.0336719472,4.386030784291754,0.85,0.0955517830243531,4.564652377983593,1.2669421680597592,1.0,0.0,4.5646523779840305,1.2847987706723976,1.2850956019113808,3.5528150261185947,19304.97220658766,1968.5593150145728,2034.6934298245008,2034.6934298245008,7.593956086981298,5.032614752681489,0.5638784827082421,4.468736269973247,3.440458135688391,3.440458135688391,0.9829880387681118,0.0,0.0,0.00023102122544330347,0.9968557420463356,0.0002317499069314336,198.9798402072822,0.0,0.0,0.0,0.029112668315018676,7.821772891977857e-05,0.0001528034965235249,0.0006974948437703156,0.09555178302435707,0.08122760680840647,0.014324176215950597,0.09555176464041003,0.0812276068084031,0.014324176215950004,0.42761230263162187,0.42761230263162187,0.07540778579690759,0.0,4.8644381822412015,4.8397682261851855,5.004383241731318,4.865782560326181,4.8413342375579305,5.004469915627965,24773.165006465497,21057.190255495672,0.85,0.9191489449032296,0.694879289010926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127842470878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.286899709483,1534.0478678125398,0.42761230263162187,0.07540778579690759,6.112851554438009,3.440458135688391
3940.0,-30.069394254794812,5.032603231361395,35.00204881181479,24.080493638198845,4.990499759721411,-26.563418931134862,-40.07167483270166,1.4845244360614578,-0.14761577319018215,-5.013572827885442,40.00405010202339,47874.68476367097,15451.382558411357,15451.382558411357,63326.06732208233,87585.53019785663,87585.53019785663,15451.382558411357,103036.91275626798,103036.91275626798,103036.91275626798,127810.06394447156,103671.06221567225,63960.216781486706,44123.161593539495,24773.15118820358,0.0,68896.31278174308,21057.178509973044,1534.046677523746,0.0,0.8868349959114795,2.8171072649657596,0.0014959080323721466,354468.40454639576,1554707.8640110327,4.386026636141388,1554707.8640110327,4.386026636141388,0.85,0.09555168624335132,4.564652377983593,1.2669419334316632,1.0,0.0,4.56465237798313,1.284798663693732,1.2850954949079998,3.5528153219434744,19304.953715281175,1968.5574294260707,2034.6934298245008,2034.6934298245008,7.593961002638168,5.032603231361395,0.5639302151486749,4.46867301621272,3.440509062218135,3.440509062218135,0.9830025892051815,0.0,0.0,0.00023102122544330347,0.9968468450159178,0.00023175197533941585,198.97977005263144,0.0,0.0,0.0,0.029112668315018676,7.821846697020881e-05,0.00015280275847309467,0.0006974914748266642,0.09555168624335773,0.08122750921609388,0.014324177027263853,0.09555170139607103,0.08122750921608843,0.014324177027262892,0.42761186957458347,0.42761186957458347,0.07540780430002392,0.0,4.864733831766102,4.8401061899757565,5.004438593671409,4.865957054695286,4.841498761830962,5.0047008122684815,24773.15118820358,21057.178509973044,0.85,0.9191503110288826,0.6948802168170216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122718603088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.286299395815,1534.046677523746,0.42761186957458347,0.07540780430002392,6.112851554438009,3.440509062218135
3941.0,-30.069308552541443,5.032591744918206,35.00204706055286,24.08051927285271,4.990527578375392,-26.563339017161038,-40.071591327991314,1.484558042994976,-0.1472216831561468,-5.013542142109375,40.004046614224656,47874.68528266501,15451.378373182624,15451.378373182624,63326.06365584763,87585.52013221977,87585.52013221977,15451.378373182624,103036.8985054024,103036.8985054024,103036.8985054024,127810.0344850139,103671.02559321543,63960.190743660554,44123.149832838746,24773.135979611492,0.0,68896.28581245024,21057.165582669768,1534.0452017851037,0.0,0.8868351646791062,2.81710566509766,0.0014959080323721466,354468.82855675556,1554707.7136144785,4.386020965354215,1554707.7136144785,4.386020965354215,0.85,0.09555158564227319,4.564652377983593,1.2669417493557558,1.0,0.0,4.564652377984182,1.2847985064733751,1.2850953376513197,3.552815756700279,19304.946895684476,1968.5567340207388,2034.6934298245008,2034.6934298245008,7.593958945704836,5.032591744918206,0.5639860261436391,4.468605718774567,3.4405599445410426,3.4405599445410426,0.9830171270117265,0.0,0.0,0.00023102122544330347,0.9968379481829766,0.00023175404373840903,198.97969989891183,0.0,0.0,0.0,0.029112668315018676,7.821920657372524e-05,0.00015280201886957821,0.000697488098793714,0.0955515856422761,0.08122740796818285,0.014324177674093249,0.09555157339512452,0.08122740796818037,0.014324177674092812,0.42761143681090685,0.42761143681090685,0.07540782538269583,0.0,4.865039532174023,4.840463984620328,5.004448494428971,4.866320458953226,4.841953376840934,5.004546446726465,24773.135979611492,21057.165582669768,0.85,0.9191506176143386,0.6948804963592621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911759957202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2857003206,1534.0452017851037,0.42761143681090685,0.07540782538269583,6.112851554438009,3.4405599445410426
3942.0,-30.06922288606055,5.032580205918664,35.00204532550902,24.080530343949818,4.990547610445002,-26.563259914134115,-40.07151176976038,1.4845846385185786,-0.14693468875356075,-5.01351833852754,40.00404358408951,47874.70396866234,15451.384679945084,15451.384679945084,63326.08864860742,87585.47907988586,87585.47907988586,15451.384679945084,103036.86375983094,103036.86375983094,103036.86375983094,127809.9902692611,103670.95442753505,63960.17931631165,44123.08345691489,24773.126509430167,0.0,68896.20996634505,21057.15753301564,1534.0442095486796,0.0,0.8868352967705427,2.8171046701512257,0.0014959080323721466,354469.15747050615,1554707.5829527373,4.386016526930408,1554707.5829527373,4.386016526930408,0.85,0.09555148974228088,4.564652377983593,1.2669415894569829,1.0,0.0,4.564652377981838,1.2847983820539068,1.2850952132031064,3.5528161007538315,19304.933643672426,1968.5553826915846,2034.6934298245008,2034.6934298245008,7.5939620453179595,5.032580205918664,0.564038737032651,4.468541468886013,3.4406108181829493,3.4406108181829493,0.9830316623379856,0.0,0.0,0.00023102122544330347,0.996829055149199,0.00023175611129104347,198.9796297745241,0.0,0.0,0.0,0.029112668315018676,7.821991122917913e-05,0.00015280131421412433,0.0006974848822865207,0.09555148974228676,0.08122731087005036,0.014324178872236398,0.09555149207655828,0.08122731087004537,0.014324178872235516,0.42761100571030064,0.42761100571030064,0.07540784580854178,0.0,4.865339342330856,4.840810528526674,5.004482926910612,4.866583649773986,4.8422418627706065,5.0046659196125916,24773.126509430167,21057.15753301564,0.85,0.9191519922437161,0.694881532555253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112480608898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.285104080584,1534.0442095486796,0.42761100571030064,0.07540784580854178,6.112851554438009,3.4406108181829493
3943.0,-30.06913721432443,5.032568700654381,35.00204360755686,24.080555873829894,4.990575959744776,-26.563179974576087,-40.071428230125434,1.4846187199964342,-0.14655696288008357,-5.0134877970429566,40.004040611834846,47874.70432992124,15451.380631713913,15451.380631713913,63326.08496163515,87585.46619541226,87585.46619541226,15451.380631713913,103036.84682712617,103036.84682712617,103036.84682712617,127809.96116439108,103670.91524363683,63960.1533781458,44123.06873943448,24773.114337264917,0.0,68896.1830766994,21057.147186675178,1534.042910300452,0.0,0.886835462937119,2.8171032687023345,0.0014959080323721466,354469.5794877752,1554707.4547868548,4.386010943544092,1554707.4547868548,4.386010943544092,0.85,0.09555139058047933,4.564652377983593,1.2669413559278473,1.0,0.0,4.56465237798197,1.284798222613601,1.2850950537259644,3.552816541649589,19304.926347100696,1968.5546386483352,2034.6934298245008,2034.6934298245008,7.593960055715443,5.032568700654381,0.5640944289239576,4.4684742717304236,3.4406616568262844,3.4406616568262844,0.9830461876646527,0.0,0.0,0.00023102122544330347,0.9968201616554784,0.00023175817898750444,198.979559645884,0.0,0.0,0.0,0.029112668315018676,7.822065115465528e-05,0.00015280057428864819,0.0006974815047839366,0.09555139058048207,0.08122721086779428,0.014324179712687795,0.09555138151859381,0.08122721086779194,0.014324179712687386,0.42761057549613574,0.42761057549613574,0.07540786720378537,0.0,4.86564607021279,4.841172346316341,5.004476858328985,4.866930834162872,4.842677558092703,5.004510658860511,24773.114337264917,21057.147186675178,0.85,0.9191522974667076,0.6948818090056488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910736378606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.284509980665,1534.042910300452,0.42761057549613574,0.07540786720378537,6.112851554438009,3.4406616568262844
3944.0,-30.069051608265333,5.032557160442334,35.002041914077616,24.08056663060563,4.990598034073832,-26.563100721697744,-40.07134483018888,1.4846471475062448,-0.14632223727318205,-5.013462657477078,40.004037888759285,47874.70486236973,15451.384825445703,15451.384825445703,63326.08968781543,87585.41428985047,87585.41428985047,15451.384825445703,103036.79911529616,103036.79911529616,103036.79911529616,127809.90510655835,103670.83418946949,63960.124761988634,44123.01047497873,24773.10599126219,0.0,68896.11646624091,21057.14009257286,1534.041950041275,0.0,0.8868356007145386,2.8171031173230685,0.0014959080323721466,354469.92686250556,1554707.3373657714,4.386006314066871,1554707.3373657714,4.386006314066871,0.85,0.09555129482391408,4.564652377983593,1.2669411663571375,1.0,0.0,4.564652377985431,1.2847980896237745,1.285094920705413,3.5528169094026696,19304.911253718652,1968.5530995516974,2034.6934298245008,2034.6934298245008,7.593962116827812,5.032557160442334,0.5641476886165115,4.468409471825822,3.4407124864147574,3.4407124864147574,0.9830607104042164,0.0,0.0,0.00023102122544330347,0.9968112750650955,0.00023176024511582387,198.97948957105484,0.0,0.0,0.0,0.029112668315018676,7.822138984925273e-05,0.00015279983559405072,0.0006974781328998856,0.09555129482392087,0.08122711408129399,0.014324180742626884,0.09555133141683105,0.08122711408128822,0.014324180742625864,0.42761014714876877,0.42761014714876877,0.07540788694043757,0.0,4.865935419443986,4.841510793670238,5.004487417303096,4.867140420203896,4.842912276164043,5.0045774562676115,24773.10599126219,21057.14009257286,0.85,0.9191532547243821,0.6948824885627382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519102246652933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.283918841576,1534.041950041275,0.42761014714876877,0.07540788694043757,6.112851554438009,3.4407124864147574
3945.0,-30.068966049749935,5.03254562160391,35.00204023275458,24.080587445665174,4.990623113623702,-26.563021211042926,-40.07126143025232,1.4846782749167151,-0.14596365453053295,-5.013434707014882,40.004034855876576,47874.70499922475,15451.384660610765,15451.384660610765,63326.08965983552,87585.39466932972,87585.39466932972,15451.384660610765,103036.77932994049,103036.77932994049,103036.77932994049,127809.87375796563,103670.78682116204,63960.097151057096,44122.98852233882,24773.094428025135,0.0,68896.08295036395,21057.130263821364,1534.0407436886758,0.0,0.8868357539162273,2.817101665083578,0.0014959080323721466,354470.31307809096,1554707.2065855768,4.386001166317897,1554707.2065855768,4.386001166317897,0.85,0.09555119702981225,4.564652377983593,1.2669409339269624,1.0,0.0,4.564652377983711,1.2847979440032806,1.285094775051276,3.552817312083072,19304.90243309925,1968.5522000988362,2034.6934298245008,2034.6934298245008,7.593962035815637,5.03254562160391,0.5642021696167916,4.468343451987119,3.4407632862852133,3.4407632862852133,0.9830752246529181,0.0,0.0,0.00023102122544330347,0.9968023934955211,0.00023176231011361583,198.97941953519293,0.0,0.0,0.0,0.029112668315018676,7.822212855029927e-05,0.0001527990968930042,0.0006974747609863971,0.09555119702981482,0.08122701562375334,0.01432418140606148,0.09555122352549887,0.08122701562375116,0.014324181406061096,0.4276097191182455,0.4276097191182455,0.07540790635490931,0.0,4.866231958278149,4.8418597784420285,5.004486170071232,4.867471052484348,4.84330874326298,5.004534329114733,24773.094428025135,21057.130263821364,0.85,0.9191537014587414,0.6948828285886149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097133446273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.283329242482,1534.0407436886758,0.4276097191182455,0.07540790635490931,6.112851554438009,3.4407632862852133
3946.0,-30.06888049942578,5.032534030633075,35.002038555544736,24.08060386022555,4.990642702656588,-26.56294225684278,-40.07118183709679,1.4847044600735995,-0.14556976126152676,-5.013410999056635,40.004031613035686,47874.72325449616,15451.390916500264,15451.390916500264,63326.11417099642,87585.38011145612,87585.38011145612,15451.390916500264,103036.77102795639,103036.77102795639,103036.77102795639,127809.8543875573,103670.74200005087,63960.08514309093,44122.95206328882,24773.083359600903,0.0,68896.03542288972,21057.120855660767,1534.0396631181425,0.0,0.8868358862905862,2.8170992529136147,0.0014959080323721466,354470.6406716077,1554707.0667518366,4.385996718391592,1554707.0667518366,4.385996718391592,0.85,0.09555110126555133,4.564652377983593,1.2669407811714337,1.0,0.0,4.564652377983699,1.2847978215037013,1.285094652523395,3.5528176508279072,19304.89408680224,1968.551349013398,2034.6934298245008,2034.6934298245008,7.593965110425994,5.032534030633075,0.5642547153320381,4.468279315301037,3.4408140673363596,3.4408140673363596,0.9830897335246742,0.0,0.0,0.00023102122544330347,0.9967935128615986,0.00023176437493065827,198.97934950608544,0.0,0.0,0.0,0.029112668315018676,7.822283353943196e-05,0.0001527983919038715,0.0006974715429560759,0.0955511012655582,0.08122691907976108,0.014324182185797124,0.09555108866563841,0.08122691907975524,0.014324182185796093,0.42760929220609883,0.42760929220609883,0.07540792480243283,0.0,4.866544836119942,4.842223071327112,5.004512789688363,4.867841237795119,4.84372122148153,5.004664349021766,24773.083359600903,21057.120855660767,0.85,0.9191546913011083,0.6948835729173245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092023082967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.282741544466,1534.0396631181425,0.42760929220609883,0.07540792480243283,6.112851554438009,3.4408140673363596
3947.0,-30.06879496513746,5.032522455710193,35.00203688646589,24.080624465737515,4.990668980187563,-26.56286264817702,-40.07110217409206,1.484736663227136,-0.1452433562271267,-5.013381983978252,40.004028495449674,47874.74098573557,15451.388990745785,15451.388990745785,63326.12997648135,87585.3541235796,87585.3541235796,15451.388990745785,103036.74311432539,103036.74311432539,103036.74311432539,127809.81380018573,103670.68882521977,63960.07568737589,44122.9034864932,24773.070685860333,0.0,68895.97417235353,21057.110082981282,1534.0383672800483,0.0,0.8868360452157191,2.8170983482835372,0.0014959080323721466,354471.04159855103,1554706.9323191897,4.385991378330818,1554706.9323191897,4.385991378330818,0.85,0.09555100333365306,4.564652377983593,1.2669406190747399,1.0,0.0,4.564652377983409,1.2847976708507214,1.2850945018356092,3.552818067424682,19304.88418492961,1968.5503393033923,2034.6934298245008,2034.6934298245008,7.593964163966716,5.032522455710193,0.5643095957639321,4.468212859946261,3.4408648134294975,3.4408648134294975,0.9831042324084278,0.0,0.0,0.00023102122544330347,0.99678463397762,0.00023176643937760621,198.9792794901538,0.0,0.0,0.0,0.029112668315018676,7.82235391531291e-05,0.00015279768629017436,0.0006974683220748354,0.0955510033336566,0.0812268206019587,0.014324182731697905,0.09555099439120118,0.08122682060195568,0.014324182731697374,0.4276088672893355,0.4276088672893355,0.07540794416615514,0.0,4.866852602251356,4.8425847585518795,5.004514402299833,4.8681386277511365,4.84408655364399,5.0045760250690705,24773.070685860333,21057.110082981282,0.85,0.9191557378673769,0.6948844480516349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519086913212518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2821565343,1534.0383672800483,0.4276088672893355,0.07540794416615514,6.112851554438009,3.4408648134294975
3948.0,-30.068709493908496,5.0325107812049925,35.00203520945315,24.08062593257057,4.990683470004119,-26.562784275115952,-40.07101891385389,1.4847582512115496,-0.14502391073403942,-5.01336210233887,40.004024926198746,47874.74150484628,15451.400940624097,15451.400940624097,63326.142445470374,87585.29429457965,87585.29429457965,15451.400940624097,103036.69523520375,103036.69523520375,103036.69523520375,127809.75443223598,103670.5964295885,63960.04363985496,44122.83643303728,24773.059197032228,0.0,68895.89563006951,21057.100317477394,1534.037344821329,0.0,0.8868361593019618,2.8170977838348414,0.0014959080323721466,354471.3163209132,1554706.778410422,4.3859875449073025,1554706.778410422,4.3859875449073025,0.85,0.09555090989543785,4.564652377983593,1.2669404053268956,1.0,0.0,4.564652377984074,1.284797569857707,1.2850944008192622,3.552818346698098,19304.866979613616,1968.5485848494254,2034.6934298245008,2034.6934298245008,7.5939700370275585,5.0325107812049925,0.5643603433757409,4.468150437829252,3.4409155450454834,3.4409155450454834,0.9831187271558524,0.0,0.0,0.00023102122544330347,0.9967757617247236,0.00023176850231948544,198.97920952588987,0.0,0.0,0.0,0.029112668315018676,7.822427663554951e-05,0.00015279694880775395,0.0006974649557239513,0.09555090989544703,0.08122672611753454,0.014324183777912485,0.09555092385205799,0.08122672611752674,0.01432418377791111,0.427608444113664,0.427608444113664,0.07540796276349121,0.0,4.867142194115502,4.8429146973596175,5.004574871442401,4.868338191604835,4.844272172201272,5.004854553246105,24773.059197032228,21057.100317477394,0.85,0.9191569667008113,0.69488524776433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081804303482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.281574054563,1534.037344821329,0.427608444113664,0.07540796276349121,6.112851554438009,3.4409155450454834
3949.0,-30.06862404253439,5.032499144314733,35.002033529368404,24.080646293610357,4.9907112493994585,-26.56270459085566,-40.07093544406814,1.4847917977207448,-0.14473741887013603,-5.013331518546181,40.00402148269463,47874.74103042991,15451.39642683111,15451.39642683111,63326.13745726102,87585.26032844714,87585.26032844714,15451.39642683111,103036.65675527825,103036.65675527825,103036.65675527825,127809.70053191794,103670.53600374474,63960.016705727496,44122.79922001916,24773.043776639697,0.0,68895.84299665886,21057.08721014374,1534.0358540739921,0.0,0.886836327388825,2.817097587422885,0.0014959080323721466,354471.73892480886,1554706.6299239632,4.385981897004631,1554706.6299239632,4.385981897004631,0.85,0.09555081127642531,4.564652377983593,1.2669401800399651,1.0,0.0,4.564652377985087,1.2847974129202948,1.2850942438455923,3.5528187806732223,19304.855727504375,1968.547437453603,2034.6934298245008,2034.6934298245008,7.59396781861327,5.032499144314733,0.5644158235071304,4.468083320807603,3.4409662273292647,3.4409662273292647,0.9831332078083613,0.0,0.0,0.00023102122544330347,0.9967668916180007,0.000231770564799056,198.97913957792778,0.0,0.0,0.0,0.029112668315018676,7.822501598050147e-05,0.000152796209462802,0.0006974615808712582,0.09555081127642692,0.08122662674290025,0.014324184533526664,0.0955508424458778,0.08122662674289889,0.014324184533526423,0.4276080206459202,0.4276080206459202,0.07540798431942292,0.0,4.867420988065533,4.843240647173957,5.004585900390282,4.868594099676045,4.844602467849484,5.004688171449288,24773.043776639697,21057.08721014374,0.85,0.9191575964943496,0.6948857717402721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076699164524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.28099316268,1534.0358540739921,0.4276080206459202,0.07540798431942292,6.112851554438009,3.4409662273292647
3950.0,-30.068538623154392,5.032487468192564,35.00203187100911,24.080662428773962,4.990732626955757,-26.562625575661453,-40.07085207905618,1.4848195794628232,-0.14439353179585623,-5.013306977020852,40.00401875532856,47874.74086961981,15451.401134660278,15451.401134660278,63326.14200428009,87585.23627208827,87585.23627208827,15451.401134660278,103036.63740674854,103036.63740674854,103036.63740674854,127809.67270500318,103670.48256476728,63959.987162298814,44122.77266940941,24773.035298254632,0.0,68895.80796766403,21057.080003516436,1534.0349010830057,0.0,0.886836462137864,2.8170959303982226,0.0014959080323721466,354472.0780375229,1554706.512317918,4.385977369290406,1554706.512317918,4.385977369290406,0.85,0.09555071695353164,4.564652377983593,1.266940001458861,1.0,0.0,4.564652377982772,1.284797282951668,1.2850941138469385,3.5528191400723155,19304.845776444126,1968.5464227278558,2034.6934298245008,2034.6934298245008,7.593970132391402,5.032487468192564,0.564468585319557,4.468018882873007,3.4410169015027114,3.4410169015027114,0.9831476861436318,0.0,0.0,0.00023102122544330347,0.9967580249174469,0.00023177262652330992,198.97906965620425,0.0,0.0,0.0,0.029112668315018676,7.822575440385443e-05,0.00015279547103944904,0.0006974582102253442,0.09555071695353831,0.08122653110870737,0.014324185844830941,0.09555074140178718,0.08122653110870169,0.014324185844829942,0.4276075969224788,0.4276075969224788,0.07540800528317208,0.0,4.86771018531897,4.843576251494881,5.004611583747135,4.868913445225019,4.84496522863742,5.004760983057849,24773.035298254632,21057.080003516436,0.85,0.9191581298241245,0.6948861227099569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071595215078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.280414722076,1534.0349010830057,0.4276075969224788,0.07540800528317208,6.112851554438009,3.4410169015027114
3951.0,-30.06845326204947,5.03247576955536,35.00203021457033,24.08068369785326,4.990754801448044,-26.562546533192382,-40.07077248590065,1.4848480725909639,-0.1439710662093603,-5.013281179220366,40.004015494548256,47874.758195729024,15451.403836464593,15451.403836464593,63326.16203219362,87585.23211292352,87585.23211292352,15451.403836464593,103036.63594938812,103036.63594938812,103036.63594938812,127809.65886436749,103670.44941548981,63959.97549829557,44122.74879688249,24773.022914979378,0.0,68895.77171186187,21057.06947773247,1534.0336967690255,0.0,0.8868366052102263,2.8170933865441112,0.0014959080323721466,354472.43450961553,1554706.3717106632,4.385972561904499,1554706.3717106632,4.385972561904499,0.85,0.09555062128914055,4.564652377983593,1.2669398113386707,1.0,0.0,4.564652377984659,1.28479714965506,1.2850939805195345,3.5528195086742698,19304.839603600387,1968.5457932729717,2034.6934298245008,2034.6934298245008,7.593971460259413,5.03247576955536,0.5645218622352051,4.467953907320155,3.441067544446382,3.441067544446382,0.9831621555561092,0.0,0.0,0.00023102122544330347,0.9967491643509583,0.00023177468685788656,198.97899978223205,0.0,0.0,0.0,0.029112668315018676,7.822645942319826e-05,0.0001527947660201052,0.0006974549920571197,0.09555062128914461,0.08122643428291706,0.01432418700622755,0.09555059552069961,0.08122643428291361,0.014324187006226941,0.4276071737974859,0.4276071737974859,0.07540802666956199,0.0,4.868020399757768,4.843936828532492,5.004635838914339,4.869310113011011,4.845428080684826,5.0047819142754975,24773.022914979378,21057.06947773247,0.85,0.919158904221849,0.6948867398706613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190664931802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.279838488905,1534.0336967690255,0.4276071737974859,0.07540802666956199,6.112851554438009,3.441067544446382
3952.0,-30.068367879990166,5.032464074656093,35.00202857363551,24.080704477988206,4.9907800122785595,-26.56246716821523,-40.07068908596409,1.4848793005035938,-0.14362548181674129,-5.01325335106026,40.00401263325878,47874.757622854115,15451.403387912022,15451.403387912022,63326.16101076614,87585.21180871077,87585.21180871077,15451.403387912022,103036.61519662279,103036.61519662279,103036.61519662279,127809.62721563017,103670.40150470313,63959.947318846615,44122.7268731739,24773.012019007387,0.0,68895.73889218128,21057.06021615628,1534.0325292601499,0.0,0.8868367571672202,2.8170920910687105,0.0014959080323721466,354472.81903738185,1554706.2483297559,4.3859674559865205,1554706.2483297559,4.3859674559865205,0.85,0.09555052561273905,4.564652377983593,1.2669396651769058,1.0,0.0,4.564652377982541,1.2847970035646101,1.2850938343953329,3.55281991265482,19304.830681964013,1968.544883519246,2034.6934298245008,2034.6934298245008,7.593971239807247,5.032464074656093,0.5645760178399337,4.467888056816159,3.4411181611378128,3.4411181611378128,0.9831766174679465,0.0,0.0,0.00023102122544330347,0.9967403016943844,0.0002317767477151115,198.97892989115633,0.0,0.0,0.0,0.029112668315018676,7.82271981685064e-05,0.00015279402727479707,0.0006974516199415924,0.09555052561274406,0.0812263374667015,0.01432418814604256,0.09555049523210701,0.08122633746669725,0.01432418814604181,0.42760675288999955,0.42760675288999955,0.07540804832454322,0.0,4.868331351844972,4.844301536699675,5.004641576729796,4.869627869243516,4.845813165349853,5.004717443377558,24773.012019007387,21057.06021615628,0.85,0.919159327253442,0.6948870625769171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061394629633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.279263935601,1534.0325292601499,0.42760675288999955,0.07540804832454322,6.112851554438009,3.4411181611378128
3953.0,-30.068282562911982,5.032452311765918,35.002026933617266,24.080715933255874,4.990797739120468,-26.562388610168597,-40.07060956265775,1.4849037863770391,-0.14329520822110453,-5.0132312024888,40.00400937808526,47874.775080241605,15451.411546821008,15451.411546821008,63326.18662706261,87585.18304092294,87585.18304092294,15451.411546821008,103036.59458774395,103036.59458774395,103036.59458774395,127809.59568242161,103670.34172625268,63959.9337655712,44122.67551186831,24773.001094677657,0.0,68895.67660654597,21057.05093047601,1534.0314888072103,0.0,0.8868368816506107,2.8170903336671476,0.0014959080323721466,354473.12508518354,1554706.1079642887,4.385963273211973,1554706.1079642887,4.385963273211973,0.8500000000000001,0.09555043269740812,4.564652377983593,1.2669394514290615,1.0,0.0,4.564652377983391,1.2847968890147972,1.285093719819055,3.552820229416839,19304.819550408167,1968.5437484164488,2034.6934298245008,2034.6934298245008,7.593975249703219,5.032452311765918,0.564627590790959,4.467824720974959,3.441168759459126,3.441168759459126,0.9831910741311789,0.0,0.0,0.00023102122544330347,0.9967314458677519,0.0002317788070207587,198.9788600533211,0.0,0.0,0.0,0.029112668315018676,7.82279025811579e-05,0.00015279332286214557,0.0006974484045427076,0.09555043269741147,0.0812262432062368,0.014324189491174668,0.09555038422974015,0.08122624320623395,0.014324189491174167,0.427606334247525,0.427606334247525,0.07540806908718162,0.0,4.868643893758588,4.8446620873114625,5.0046815214815865,4.869935994267678,4.846146311601387,5.004883416192683,24773.001094677657,21057.05093047601,0.85,0.9191605300389171,0.6948879441833203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519056294831059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.278692647455,1534.0314888072103,0.427606334247525,0.07540806908718162,6.112851554438009,3.441168759459126
3954.0,-30.06819727190529,5.03244059394738,35.00202530737701,24.08073611967268,4.990826821986868,-26.56230893989957,-40.0705261277966,1.4849384899811353,-0.14304829905120187,-5.013200220217083,40.004006499364344,47874.77387939718,15451.406138224489,15451.406138224489,63326.18001762167,87585.14215757648,87585.14215757648,15451.406138224489,103036.54829580097,103036.54829580097,103036.54829580097,127809.53687173064,103670.2750547738,63959.90677659449,44122.63142019923,24772.98857592968,0.0,68895.61999612891,21057.04028954023,1534.0301529340243,0.0,0.8868370497194296,2.8170907044709215,0.0014959080323721466,354473.55319694075,1554705.9838317411,4.385957625921862,1554705.9838317411,4.385957625921862,0.85,0.09555033612114802,4.564652377983593,1.2669392492203042,1.0,0.0,4.564652377983703,1.284796726664432,1.2850935574311815,3.5528206783607454,19304.807135277202,1968.5424824254158,2034.6934298245008,2034.6934298245008,7.59397259151578,5.03244059394738,0.5646830780457401,4.46775751590164,3.44121931777835,3.44121931777835,0.9832055193652429,0.0,0.0,0.00023102122544330347,0.9967225928321477,0.00023178086571396542,198.97879023687622,0.0,0.0,0.0,0.029112668315018676,7.822864164843021e-05,0.00015279258379487324,0.0006974450309575255,0.09555033612115378,0.08122614566456592,0.014324190456587865,0.09555033170722609,0.08122614566456102,0.014324190456587001,0.42760591740797355,0.42760591740797355,0.07540809121499177,0.0,4.868933760206403,4.8450048753567785,5.0046709118014405,4.870151921165871,4.8464348067684,5.004687385997613,24772.98857592968,21057.04028954023,0.85,0.9191611893641399,0.6948884977315998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051198917328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.278122903588,1534.0301529340243,0.42760591740797355,0.07540809121499177,6.112851554438009,3.44121931777835
3955.0,-30.068112014713194,5.032428802018666,35.002023695506786,24.080742301326268,4.990844461224369,-26.562230444532002,-40.07044283263383,1.4849628910431665,-0.14281686804622495,-5.013178616188327,40.00400366544276,47874.77333192492,15451.415031445671,15451.415031445671,63326.18836337059,87585.08973084987,87585.08973084987,15451.415031445671,103036.50476229555,103036.50476229555,103036.50476229555,127809.48512790434,103670.19160457017,63959.87520564523,44122.57377658326,24772.980365608786,0.0,68895.55414219205,21057.033310767467,1534.0292777646773,0.0,0.8868371699066845,2.8170901835756506,0.0014959080323721466,354473.85172076226,1554705.8616309827,4.385953587503844,1554705.8616309827,4.385953587503844,0.85,0.09555024451895275,4.564652377983593,1.2669390365714208,1.0,0.0,4.564652377982546,1.2847966125114332,1.2850934432518095,3.5528209940255993,19304.791595720806,1968.5408978316557,2034.6934298245008,2034.6934298245008,7.593976962307489,5.032428802018666,0.5647343461208578,4.467694455897808,3.441269870089368,3.441269870089368,0.9832199628826765,0.0,0.0,0.00023102122544330347,0.9967137433912004,0.00023178292360781654,198.97872044815983,0.0,0.0,0.0,0.029112668315018676,7.822937948469122e-05,0.00015279184595861224,0.0006974416629914822,0.09555024451896019,0.08122605268311578,0.014324191835844411,0.09555027247698455,0.08122605268310945,0.014324191835843294,0.427605501173532,0.427605501173532,0.07540811139460028,0.0,4.869211177714703,4.84532546158573,5.004703200532219,4.870361748142102,4.846648794509747,5.0048734356608975,24772.980365608786,21057.033310767467,0.85,0.9191621890822307,0.6948891539955859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046104564401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.277555481325,1534.0292777646773,0.427605501173532,0.07540811139460028,6.112851554438009,3.441269870089368
3956.0,-30.06802680317943,5.032417012349671,35.00202208034062,24.080763256084197,4.990868703461521,-26.562151329875586,-40.0703632394783,1.4849932301576632,-0.14245105141640124,-5.0131510854310894,40.00400034569972,47874.78992184629,15451.414760279335,15451.414760279335,63326.20468212562,87585.07459019401,87585.07459019401,15451.414760279335,103036.48935047335,103036.48935047335,103036.48935047335,127809.45590064151,103670.14849123707,63959.86382288948,44122.53852038621,24772.96655016816,0.0,68895.50507055437,21057.021567642936,1534.0279487700052,0.0,0.8868373220095178,2.817088587285469,0.0014959080323721466,354474.232140226,1554705.7184812576,4.385948476689932,1554705.7184812576,4.385948476689932,0.85,0.09555014896425826,4.564652377983593,1.2669389046961443,1.0,0.0,4.564652377984019,1.2847964705790773,1.2850933012866625,3.552821386508195,19304.783567435163,1968.5400791743525,2034.6934298245008,2034.6934298245008,7.593976829036143,5.032417012349671,0.5647882100199384,4.467628802329733,3.4413203805141177,3.4413203805141177,0.9832343944326051,0.0,0.0,0.00023102122544330347,0.9967048987741337,0.00023178498041641097,198.97865069686677,0.0,0.0,0.0,0.029112668315018676,7.82300845342401e-05,0.00015279114090906338,0.0006974384446853824,0.09555014896426339,0.08122595615620344,0.014324192808059947,0.0955501519426405,0.08122595615619908,0.014324192808059176,0.4276050843047936,0.4276050843047936,0.07540813261107795,0.0,4.869498519581782,4.845661210680021,5.004715686789723,4.870700034014703,4.847056438936704,5.004817981669703,24772.96655016816,21057.021567642936,0.85,0.9191630806287675,0.6948898897369106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041012234764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.276990224676,1534.0279487700052,0.4276050843047936,0.07540813261107795,6.112851554438009,3.4413203805141177
3957.0,-30.067941600289856,5.032405235361522,35.002020492564114,24.080789100285642,4.9908951522254315,-26.56207200236229,-40.07027983954174,1.4850255542978457,-0.14204203928517245,-5.013122744917763,40.003997913153796,47874.78855243173,15451.413238577878,15451.413238577878,63326.20179100961,87585.071848276,87585.071848276,15451.413238577878,103036.48508685388,103036.48508685388,103036.48508685388,127809.44282055106,103670.11879289636,63959.83549705197,44122.53699538265,24772.95773369719,0.0,68895.49472907984,21057.01407364261,1534.0268892824827,0.0,0.8868374750204903,2.8170865174283435,0.0014959080323721466,354474.6237492184,1554705.6135881194,4.385943335362796,1554705.6135881194,4.385943335362796,0.85,0.09555005442119074,4.564652377983593,1.2669386997399856,1.0,0.0,4.5646523779845065,1.284796319360415,1.2850931500330638,3.552821804670116,19304.778037202523,1968.539515247564,2034.6934298245008,2034.6934298245008,7.59397608115863,5.032405235361522,0.5648424216188728,4.467562813742649,3.4413708719673357,3.4413708719673357,0.983248820562096,0.0,0.0,0.00023102122544330347,0.9966960551389535,0.0002317870370331664,198.97858095269842,0.0,0.0,0.0,0.029112668315018676,7.823082331119849e-05,0.000152790402132105,0.0006974350724253825,0.09555005442119566,0.08122586056367226,0.014324193857523395,0.09555003223054147,0.08122586056366808,0.01432419385752266,0.4276046680622223,0.4276046680622223,0.07540815347722674,0.0,4.869804219782566,4.8460222368610175,5.004707273186455,4.8710807056326075,4.84752011064694,5.004727508334383,24772.95773369719,21057.01407364261,0.85,0.9191631766348357,0.6948899741658208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035922635823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.276426895245,1534.0268892824827,0.4276046680622223,0.07540815347722674,6.112851554438009,3.4413708719673357
3958.0,-30.067856455688236,5.032393358837047,35.00201889865131,24.080790602043294,4.990909469275441,-26.56199394054291,-40.07020038608459,1.4850469541301237,-0.14182933676858056,-5.013103272193565,40.00399455886551,47874.805559726214,15451.425182936988,15451.425182936988,63326.2307426632,87585.01296427296,87585.01296427296,15451.425182936988,103036.43814720995,103036.43814720995,103036.43814720995,127809.38527434216,103670.02741285154,63959.820008304676,44122.45267171874,24772.94712713221,0.0,68895.39979885095,21057.00505806238,1534.0259239335337,0.0,0.8868375862466101,2.8170859939736976,0.0014959080323721466,354474.89282336656,1554705.4689487945,4.385939598050737,1554705.4689487945,4.385939598050737,0.85,0.09554996343279606,4.564652377983593,1.2669384887395432,1.0,0.0,4.564652377984514,1.2847962192478255,1.285093049897345,3.5528220815094977,19304.76102100245,1968.5377800780543,2034.6934298245008,2034.6934298245008,7.593981951506931,5.032393358837047,0.5648926177346851,4.467500741102362,3.4414213475964934,3.4414213475964934,0.9832632421704267,0.0,0.0,0.00023102122544330347,0.9966872176383186,0.00023178909225977178,198.97851125629145,0.0,0.0,0.0,0.029112668315018676,7.82315271352797e-05,0.00015278969830802378,0.0006974318597131164,0.09554996343280076,0.08122576830589064,0.014324195126910114,0.09554996633101202,0.08122576830588665,0.014324195126909411,0.42760425407789404,0.42760425407789404,0.0754081728035117,0.0,4.870090791223959,4.846350271306619,5.004758400038156,4.871273935424995,4.847699354672272,5.004999935020919,24772.94712713221,21057.00505806238,0.85,0.9191648633660933,0.6948911785039772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519030833556759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.275866233027,1534.0259239335337,0.42760425407789404,0.0754081728035117,6.112851554438009,3.4414213475964934
3959.0,-30.06777131788386,5.032381531463187,35.00201730622668,24.080810823384695,4.990938314972746,-26.561914431860167,-40.07011695122344,1.4850814289490786,-0.14157965867730127,-5.013072190046856,40.00399141438698,47874.80376690309,15451.419284863161,15451.419284863161,63326.223051766254,87584.9733543025,87584.9733543025,15451.419284863161,103036.39263916567,103036.39263916567,103036.39263916567,127809.32536065373,103669.96197628282,63959.79238888328,44122.410652666156,24772.93272148806,0.0,68895.34337415421,21056.992813264853,1534.0244764975953,0.0,0.8868377557848541,2.8170863400490993,0.0014959080323721466,354475.3223168743,1554705.3333566277,4.385933901392543,1554705.3333566277,4.385933901392543,0.85,0.09554986685089818,4.564652377983593,1.2669382903771478,1.0,0.0,4.564652377983898,1.2847960579679307,1.285092888580189,3.5528225274937206,19304.748835828465,1968.5365375361073,2034.6934298245008,2034.6934298245008,7.59397905275386,5.032381531463187,0.5649479554639658,4.467433575999221,3.4414717735705462,3.4414717735705462,0.9832776495915846,0.0,0.0,0.00023102122544330347,0.9966783809277096,0.0002317911473390931,198.97844156549723,0.0,0.0,0.0,0.029112668315018676,7.823226623421038e-05,0.00015278895920909307,0.0006974284859834248,0.09554986685089986,0.08122567091100222,0.014324195939897642,0.09554990617909513,0.08122567091100079,0.01432419593989739,0.4276038401393457,0.4276038401393457,0.07540819450441745,0.0,4.87035936178421,4.846666953253816,5.004753797015667,4.87149253136954,4.847992650310914,5.004794487705965,24772.93272148806,21056.992813264853,0.85,0.9191655045226585,0.6948917215914932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025747962737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.275307243204,1534.0244764975953,0.4276038401393457,0.07540819450441745,6.112851554438009,3.4414717735705462
3960.0,-30.067686232280344,5.032369629942751,35.002015727411816,24.080827587191038,4.990955769933149,-26.561836109346373,-40.0700374628417,1.4851056469992177,-0.14114962962099753,-5.013050806249822,40.00398862595288,47874.82032399328,15451.428182452351,15451.428182452351,63326.24850644563,87584.97018029881,87584.97018029881,15451.428182452351,103036.39836275116,103036.39836275116,103036.39836275116,127809.32298237874,103669.92777299699,63959.77791669184,44122.38872922795,24772.924619627574,0.0,68895.31334885552,21056.98592668344,1534.0236166177037,0.0,0.8868378746861971,2.817083181316574,0.0014959080323721466,354475.6177986971,1554705.21311736,4.385929906186835,1554705.21311736,4.385929906186835,0.8500000000000001,0.09554977580979422,4.564652377983593,1.266938168941997,1.0,0.0,4.5646523779834824,1.2847959446712154,1.2850927752572985,3.552822840791038,19304.742466714117,1968.5358880671909,2034.6934298245008,2034.6934298245008,7.593983425692335,5.032369629942751,0.5649989328571499,4.4673706970856015,3.441522194577493,3.441522194577493,0.9832920555935695,0.0,0.0,0.00023102122544330347,0.9966695497196334,0.0002317932011751443,198.97837191748164,0.0,0.0,0.0,0.029112668315018676,7.82329703796729e-05,0.00015278825506363056,0.0006974252718041649,0.09554977580980165,0.08122557844762661,0.014324197362175035,0.09554975829256718,0.0812255784476203,0.014324197362173921,0.4276034257673927,0.4276034257673927,0.07540821475815872,0.0,4.870659627733403,4.8470135807421,5.00479082216998,4.871901176628796,4.84844066261104,5.004979584205159,24772.924619627574,21056.98592668344,0.85,0.9191662745735606,0.6948922647550244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020662778266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.274750955361,1534.0236166177037,0.4276034257673927,0.07540821475815872,6.112851554438009,3.441522194577493
3961.0,-30.067601180215714,5.032357753062116,35.00201415362848,24.080848157778405,4.9909823534386,-26.561756904072393,-40.06995406290514,1.4851380772952631,-0.14084635456350725,-5.01302172477282,40.00398561487706,47874.8183464871,15451.425225676268,15451.425225676268,63326.243572163374,87584.94260469422,87584.94260469422,15451.425225676268,103036.3678303705,103036.3678303705,103036.3678303705,127809.27960000993,103669.87337212163,63959.74911391463,44122.36028689666,24772.911769639446,0.0,68895.27205653611,21056.97500419353,1534.022304987216,0.0,0.8868380335612022,2.8170825887926725,0.0014959080323721466,354476.0196475565,1554705.0832776292,4.385924567826676,1554705.0832776292,4.385924567826676,0.85,0.09554968076087415,4.564652377983593,1.26693791563157,1.0,0.0,4.564652377983522,1.2847957929560592,1.285092623507091,3.5528232603262473,19304.732336535468,1968.53485507645,2034.6934298245008,2034.6934298245008,7.593981972512195,5.032357753062116,0.5650533057514631,4.467304447310653,3.4415725735046006,3.4415725735046006,0.983306449572743,0.0,0.0,0.00023102122544330347,0.9966607220769734,0.00023179525421837722,198.97830229696845,0.0,0.0,0.0,0.029112668315018676,7.823370918182669e-05,0.00015278751626147678,0.0006974218994291568,0.09554968076087797,0.08122548240477022,0.01432419835610775,0.09554967361532545,0.08122548240476697,0.014324198356107178,0.4276030130765334,0.4276030130765334,0.07540823637654244,0.0,4.870951757757155,4.847357020526033,5.004791632427157,4.872175370209334,4.848785954823256,5.004850171939495,24772.911769639446,21056.97500419353,0.85,0.9191667538549998,0.6948926525350038,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519015580715255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.27419645969,1534.022304987216,0.4276030130765334,0.07540823637654244,6.112851554438009,3.4415725735046006
3962.0,-30.067516163004505,5.032345812808578,35.00201258879738,24.080859508272283,4.9910006064299015,-26.56167856329491,-40.069874574523396,1.485163006720287,-0.14053748216218764,-5.012999583826201,40.0039827280645,47874.83457711428,15451.432830424546,15451.432830424546,63326.26740753882,87584.91106379259,87584.91106379259,15451.432830424546,103036.34389421713,103036.34389421713,103036.34389421713,127809.24652154073,103669.81119951887,63959.73471284052,44122.30720742038,24772.90262732359,0.0,68895.20983474398,21056.967233225052,1534.021364405976,0.0,0.8868381566710218,2.8170811120731662,0.0014959080323721466,354476.325592166,1554704.9587962255,4.385920431213657,1554704.9587962255,4.385920431213657,0.85,0.09554958978350786,4.564652377983593,1.2669377826573327,1.0,0.0,4.5646523779854515,1.2847956763314432,1.2850925068555308,3.5528235828262806,19304.72075915608,1968.5336745123036,2034.6934298245008,2034.6934298245008,7.593985710052291,5.032345812808578,0.5651045437390749,4.467241269069503,3.441622940028847,3.441622940028847,0.9833208400082419,0.0,0.0,0.00023102122544330347,0.9966518981360799,0.00023179730643703696,198.97823270503372,0.0,0.0,0.0,0.029112668315018676,7.82344133392971e-05,0.00015278681210400635,0.0006974186851950849,0.09554958978351456,0.08122539003696912,0.014324199746545441,0.0955495782061331,0.08122539003696343,0.014324199746544437,0.4276026017682467,0.4276026017682467,0.07540825691428647,0.0,4.871245441976043,4.847696556497965,5.004824971115681,4.872462101664041,4.84909670884997,5.0050004269846795,24772.90262732359,21056.967233225052,0.85,0.9191679299538655,0.6948935157023197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010500659038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.273644128307,1534.021364405976,0.4276026017682467,0.07540825691428647,6.112851554438009,3.441622940028847
3963.0,-30.067431155432875,5.03233394066267,35.002011048728605,24.080884584132605,4.991032137195591,-26.561598903325628,-40.06979113966224,1.485199885088326,-0.14025961448152202,-5.012967148719009,40.00398031966109,47874.83208243544,15451.42465750894,15451.42465750894,63326.25673994438,87584.88131813667,87584.88131813667,15451.42465750894,103036.3059756456,103036.3059756456,103036.3059756456,127809.19783586527,103669.75691888465,63959.707683183304,44122.276928557054,24772.89186021966,0.0,68895.16878877672,21056.958081186713,1534.0200946603902,0.0,0.8868383304279019,2.817081245412211,0.0014959080323721466,354476.77378233057,1554704.8549441693,4.385914592810103,1554704.8549441693,4.385914592810103,0.8500000000000001,0.09554949432088011,4.564652377983593,1.266937591987662,1.0,0.0,4.564652377982371,1.2847955038074266,1.2850923342916554,3.5528240599040672,19304.71065136796,1968.5326438047612,2034.6934298245008,2034.6934298245008,7.593981693272425,5.03233394066267,0.565160358971168,4.467173581691502,3.4416732676407995,3.4416732676407995,0.9833352193259427,0.0,0.0,0.00023102122544330347,0.996643075279929,0.00023179935843974645,198.97816312103825,0.0,0.0,0.0,0.029112668315018676,7.823515246343624e-05,0.00015278607297986724,0.0006974153113503257,0.09554949432088143,0.0812252937084337,0.014324200612447723,0.09554952236095206,0.08122529370843258,0.014324200612447525,0.42760219155814666,0.42760219155814666,0.07540827856145041,0.0,4.871525568885318,4.8480314642798135,5.0047940849248675,4.872707534237463,4.849432632996411,5.004732215560409,24772.89186021966,21056.958081186713,0.85,0.9191683227323839,0.6948938934922012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005422688125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.273093933765,1534.0200946603902,0.42760219155814666,0.07540827856145041,6.112851554438009,3.4416732676407995
