time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3964.0,-30.067346207219348,5.032321997094332,35.002009533564284,24.08090120824056,4.991050291988881,-26.561520634485973,-40.0697116512805,1.485224719255498,-0.13985080848158304,-5.012945671140633,40.00397796492101,47874.84804589914,15451.433228200505,15451.433228200505,63326.281274099645,87584.87443443517,87584.87443443517,15451.433228200505,103036.30766263568,103036.30766263568,103036.30766263568,127809.19372443443,103669.71938999245,63959.69300145628,44122.25154281796,24772.886061798756,0.0,68895.13760461671,21056.953152528942,1534.0193630326166,0.0,0.8868384482358056,2.8170783768315313,0.0014959080323721466,354477.0705609796,1554704.7534061207,4.385910634348547,1554704.7534061207,4.385910634348547,0.85,0.0955494045593611,4.564652377983593,1.2669373727450148,1.0,0.0,4.564652377982983,1.2847953876284977,1.2850922180858853,3.5528243811717943,19304.703662980733,1968.5319311875853,2034.6934298245008,2034.6934298245008,7.593985905549047,5.032321997094332,0.5652112609522275,4.4671107361421045,3.441723595898132,3.441723595898132,0.9833495988280376,0.0,0.0,0.00023102122544330347,0.9966342586686643,0.00023180140902632522,198.9780935856797,0.0,0.0,0.0,0.029112668315018676,7.823585663291644e-05,0.00015278536881038702,0.0006974120970614333,0.09554940455936806,0.08122520273207802,0.014324201827290037,0.09554939218662935,0.08122520273207211,0.014324201827288994,0.42760178217217637,0.42760178217217637,0.07540829722206673,0.0,4.871831294178378,4.848388207044479,5.004810158671205,4.873094862659059,4.849855929000455,5.0049152932878656,24772.886061798756,21056.953152528942,0.85,0.9191690948862566,0.6948944397302577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000345296522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.272546380018,1534.0193630326166,0.42760178217217637,0.07540829722206673,6.112851554438009,3.441723595898132
3965.0,-30.067261309106957,5.0323100511034475,35.00200801521746,24.08091175546872,4.99107393840861,-26.561441861492163,-40.06962835611773,1.4852544907938312,-0.1396760788567235,-5.012918846240577,40.00397484189326,47874.845659324856,15451.433518906115,15451.433518906115,63326.27917823097,87584.8142278723,87584.8142278723,15451.433518906115,103036.2477467784,103036.2477467784,103036.2477467784,127809.12099496053,103669.6310811806,63959.662512633164,44122.187298386045,24772.87324818212,0.0,68895.06054656816,21056.942260954802,1534.018100400346,0.0,0.8868385960334433,2.8170792115204852,0.0014959080323721466,354477.4412295608,1554704.6187389712,4.385905668203407,1554704.6187389712,4.385905668203407,0.85,0.0955493111430441,4.564652377983593,1.2669371617445724,1.0,0.0,4.56465237798226,1.2847952483516403,1.2850920787768503,3.552824766311929,19304.68721868578,1968.530254336168,2034.6934298245008,2034.6934298245008,7.593986048423449,5.0323100511034475,0.5652644987907705,4.467045552312677,3.4417738828227877,3.4417738828227877,0.9833639665207965,0.0,0.0,0.00023102122544330347,0.9966254473413554,0.00023180345842019836,198.97802409138058,0.0,0.0,0.0,0.029112668315018676,7.823659453208986e-05,0.00015278463091121362,0.0006974087288082167,0.0955493111430486,0.08122510864078293,0.014324202502265671,0.09554935777593362,0.0812251086407791,0.014324202502264995,0.4276013749934374,0.4276013749934374,0.07540831632175701,0.0,4.872103425863315,4.848707442832733,5.004814845606234,4.873242767383829,4.85003528045803,5.004884600879905,24772.87324818212,21056.942260954802,0.85,0.9191700925413501,0.6948951823181122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899527145385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.272000470713,1534.018100400346,0.4276013749934374,0.07540831632175701,6.112851554438009,3.4417738828227877
3966.0,-30.06717642402429,5.032298053345471,35.00200649756521,24.080928274802886,4.991092940092382,-26.56136356474733,-40.06954886773599,1.4852800808154365,-0.13928942504219322,-5.012895939870842,40.00397182543071,47874.861313829766,15451.43973095719,15451.43973095719,63326.30104478696,87584.80284662913,87584.80284662913,15451.43973095719,103036.24257758632,103036.24257758632,103036.24257758632,127809.10528212771,103669.5894724231,63959.647939623894,44122.157258665786,24772.862704541392,0.0,68895.01996320717,21056.933298860182,1534.0170626878923,0.0,0.8868387235067587,2.8170768011916087,0.0014959080323721466,354477.75775182183,1554704.4886669994,4.385901384976274,1554704.4886669994,4.385901384976274,0.85,0.09554921993664492,4.564652377983593,1.2669370183302093,1.0,0.0,4.564652377983264,1.2847951286367292,1.285091959034281,3.552825097357783,19304.679470572468,1968.5294642484914,2034.6934298245008,2034.6934298245008,7.593989101488339,5.032298053345471,0.5653159443242046,4.4669821090212665,3.4418241491106945,3.4418241491106945,0.9833783283173413,0.0,0.0,0.00023102122544330347,0.9966166374503772,0.00023180550751623018,198.97795460779562,0.0,0.0,0.0,0.029112668315018676,7.823729871356968e-05,0.00015278392672973378,0.0006974055144645503,0.09554921993665147,0.08122501647347476,0.014324203463176708,0.0955492251209143,0.08122501647346919,0.014324203463175728,0.4276009675428888,0.4276009675428888,0.07540833509262242,0.0,4.872395367768888,4.84904550112509,5.004844948847108,4.873606514828623,4.850441195589212,5.005008918309045,24772.862704541392,21056.933298860182,0.85,0.919170951377993,0.6948958188762693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990200607196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.271456389326,1534.0170626878923,0.4276009675428888,0.07540833509262242,6.112851554438009,3.4418241491106945
3967.0,-30.06709158712081,5.032286060674156,35.00200498381765,24.08094392102214,4.991117504605441,-26.561284755031075,-40.069465537648625,1.4853106725156933,-0.13904085374855413,-5.012868621780885,40.003968903859125,47874.858621040716,15451.439120557772,15451.439120557772,63326.297741598486,87584.76189331521,87584.76189331521,15451.439120557772,103036.20101387298,103036.20101387298,103036.20101387298,127809.0518286654,103669.5208661727,63959.61759389831,44122.11474697154,24772.850814792415,0.0,68894.96556176397,21056.92319257355,1534.0158434085972,0.0,0.8868388730842162,2.8170767222709334,0.0014959080323721466,354478.1352359159,1554704.3626867987,4.38589635902958,1554704.3626867987,4.38589635902958,0.85,0.0955491269134891,4.564652377983593,1.266936794142239,1.0,0.0,4.564652377983502,1.284794985523058,1.285091815887546,3.5528254931079597,19304.66669516088,1968.528161519059,2034.6934298245008,2034.6934298245008,7.593988801492573,5.032286060674156,0.5653693193132945,4.466916741360862,3.4418743798722105,3.4418743798722105,0.9833926799634887,0.0,0.0,0.00023102122544330347,0.9966078326436576,0.00023180755546590846,198.97788516369673,0.0,0.0,0.0,0.029112668315018676,7.823803693471632e-05,0.00015278318850858713,0.0006974021447416378,0.09554912691349483,0.08122492258714444,0.014324204326350398,0.09554916261459027,0.08122492258713956,0.014324204326349538,0.4276005612296148,0.4276005612296148,0.07540835514547509,0.0,4.872671497666204,4.849368454141597,5.004855228984411,4.873827768032356,4.850712096889936,5.004948294864505,24772.850814792415,21056.92319257355,0.85,0.9191716292364904,0.694896328500537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898513054233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.270914876844,1534.0158434085972,0.4276005612296148,0.07540835514547509,6.112851554438009,3.4418743798722105
3968.0,-30.0670067984757,5.03227402691126,35.002003479163925,24.08096546949821,4.9911378006559115,-26.561206415638967,-40.06938604926688,1.4853374178191445,-0.1385901177398523,-5.012844962818869,40.003966141242586,47874.8738036292,15451.444051547613,15451.444051547613,63326.31785517681,87584.76776763548,87584.76776763548,15451.444051547613,103036.2118191831,103036.2118191831,103036.2118191831,127809.0531781476,103669.4971511047,63959.603187098284,44122.10440445158,24772.841358964506,0.0,68894.9457634161,21056.91515511983,1534.014852101254,0.0,0.8868390034676187,2.817073557012651,0.0014959080323721466,354478.4621580707,1554704.243560858,4.385891978022566,1554704.243560858,4.385891978022566,0.85,0.09554903616636226,4.564652377983593,1.266936632595025,1.0,0.0,4.5646523779834105,1.284794860403574,1.2850916907391552,3.552825839099142,19304.66227909453,1968.5277112056135,2034.6934298245008,2034.6934298245008,7.593991224948494,5.03227402691126,0.5654210253851497,4.46685300152611,3.44192459217194,3.44192459217194,0.98340702633484,0.0,0.0,0.00023102122544330347,0.9965990329292772,0.00023180960226729187,198.97781575914865,0.0,0.0,0.0,0.029112668315018676,7.823874112819793e-05,0.00015278248431510553,0.0006973989303431874,0.09554903616636667,0.08122483066721231,0.014324205499154362,0.09554900755807348,0.08122483066720856,0.014324205499153702,0.42760015513514604,0.42760015513514604,0.07540837504138478,0.0,4.8729792055663665,4.849725731039257,5.004881507555751,4.874254845079008,4.85119972868813,5.005031609370462,24772.841358964506,21056.91515511983,0.85,0.9191721853245687,0.6948967485660064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980063358675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.270375228676,1534.014852101254,0.42760015513514604,0.07540837504138478,6.112851554438009,3.44192459217194
3969.0,-30.066922021400522,5.0322620007503795,35.0020019851403,24.08098631948235,4.99116281780073,-26.561127614517755,-40.069306491035945,1.4853684109179754,-0.13825766577673448,-5.012817523819406,40.00396344156055,47874.88861531761,15451.4431393057,15451.4431393057,63326.331754623316,87584.74854217697,87584.74854217697,15451.4431393057,103036.19168148267,103036.19168148267,103036.19168148267,127809.02225097649,103669.45050776929,63959.59058091019,44122.066585399,24772.83056949382,0.0,68894.89715489282,21056.90598406975,1534.0136945656411,0.0,0.8868391528566677,2.817072388980556,0.0014959080323721466,354478.8413134967,1554704.127148702,4.385886958408728,1554704.127148702,4.385886958408728,0.85,0.09554894407128234,4.564652377983593,1.266936490279622,1.0,0.0,4.564652377984456,1.2847947154121464,1.2850915457142298,3.5528262400420196,19304.653593474723,1968.5268255188798,2034.6934298245008,2034.6934298245008,7.59399077660483,5.0322620007503795,0.5654743843669916,4.466787616383388,3.441974772087923,3.441974772087923,0.9834213634536922,0.0,0.0,0.00023102122544330347,0.9965902344994718,0.0002318116488060228,198.97774636411964,0.0,0.0,0.0,0.029112668315018676,7.823944594634686e-05,0.00015278177949695662,0.0006973957130933479,0.095548944071287,0.08122473753426786,0.014324206537019145,0.09554891193702836,0.08122473753426389,0.014324206537018446,0.4275997515133389,0.4275997515133389,0.0754083957891652,0.0,4.873284939742575,4.8500844606217015,5.004886370424401,4.874559858042687,4.8515714405993435,5.004957997112172,24772.83056949382,21056.90598406975,0.85,0.919173035591446,0.6948974538372992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974999060956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.269837441629,1534.0136945656411,0.4275997515133389,0.0754083957891652,6.112851554438009,3.441974772087923
3970.0,-30.06683725616596,5.032249930687012,35.0020005016547,24.080992151889973,4.991182877736048,-26.56104931980423,-40.069223230797775,1.4853949413742789,-0.13810144249174527,-5.012794161702107,40.003960760456465,47874.885947967545,15451.448407604083,15451.448407604083,63326.33435557163,87584.68328513757,87584.68328513757,15451.448407604083,103036.13169274165,103036.13169274165,103036.13169274165,127808.95332248961,103669.35556376325,63959.5582265932,44121.997041300056,24772.82162974797,0.0,68894.81867104802,21056.898385285775,1534.0127314331671,0.0,0.8868392814342902,2.817073062678959,0.0014959080323721466,354479.1641343212,1554704.01153765,4.385882638079492,1554704.01153765,4.385882638079492,0.85,0.09554885457174347,4.564652377983593,1.266936243013479,1.0,0.0,4.564652377984311,1.2847945912978092,1.285091421571218,3.552826583253827,19304.635913616883,1968.5250226751118,2034.6934298245008,2034.6934298245008,7.593993365839307,5.032249930687012,0.5655258878105016,4.4667240428765105,3.4420249342409095,3.4420249342409095,0.9834356954974027,0.0,0.0,0.00023102122544330347,0.9965814373822821,0.00023181369507556385,198.9776769788313,0.0,0.0,0.0,0.029112668315018676,7.824018356741197e-05,0.00015278104187589148,0.0006973923461095989,0.09554885457174883,0.0812246467703038,0.014324207801445023,0.09554888864995023,0.08122464677029925,0.014324207801444219,0.4275993501959752,0.4275993501959752,0.07540841593674193,0.0,4.873557646625784,4.850401064908112,5.004909833317583,4.874692719210373,4.851711808157745,5.005048107945697,24772.82162974797,21056.898385285775,0.85,0.9191741204507087,0.6948982067367894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969935457824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.269302249088,1534.0127314331671,0.4275993501959752,0.07540841593674193,6.112851554438009,3.4420249342409095
3971.0,-30.06675255828729,5.032237837667892,35.00199901650123,24.08101352574306,4.991204418360737,-26.560970937619715,-40.06914374241603,1.4854227976931442,-0.1376858585140326,-5.012769215421194,40.00395774490435,47874.90068450643,15451.451162294477,15451.451162294477,63326.351846800906,87584.68254977286,87584.68254977286,15451.451162294477,103036.13371206733,103036.13371206733,103036.13371206733,127808.94354720663,103669.32585178246,63959.54398651617,44121.97985029588,24772.8098351393,0.0,68894.78968543519,21056.888359868404,1534.0115744700768,0.0,0.8868394192831239,2.8170705101444407,0.0014959080323721466,354479.50884558255,1554703.8815049736,4.385878006229776,1554703.8815049736,4.385878006229776,0.85,0.09554876370532232,4.564652377983593,1.2669360633334144,1.0,0.0,4.564652377984311,1.2847944609808697,1.285091291224171,3.5528269436176836,19304.630380844268,1968.5244584893178,2034.6934298245008,2034.6934298245008,7.593994719699478,5.032237837667892,0.5655780498756275,4.466659787792264,3.442075063106378,3.442075063106378,0.9834500180303937,0.0,0.0,0.00023102122544330347,0.9965726473390996,0.0002318157397357253,198.97760764872598,0.0,0.0,0.0,0.029112668315018676,7.824088777875678e-05,0.0001527803376645467,0.0006973891316296093,0.09554876370532417,0.08122455472570922,0.014324208979614944,0.09554874486198858,0.08122455472570765,0.014324208979614669,0.4275989484057181,0.4275989484057181,0.07540843673579911,0.0,4.873853338347146,4.850744835762271,5.004932552544346,4.875083356907169,4.852167251713752,5.005070864787967,24772.8098351393,21056.888359868404,0.85,0.9191747610514662,0.6948987129955272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964872565447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.268769645238,1534.0115744700768,0.4275989484057181,0.07540843673579911,6.112851554438009,3.442075063106378
3972.0,-30.066667915089994,5.03222575106945,35.00199754717972,24.081034340802603,4.991229457992823,-26.560892254740732,-40.069064184185095,1.4854537976435438,-0.13735809284213474,-5.012741993162608,40.003955235739475,47874.914963173556,15451.450391813067,15451.450391813067,63326.36535498662,87584.66321559464,87584.66321559464,15451.450391813067,103036.11360740771,103036.11360740771,103036.11360740771,127808.91370927582,103669.27917146443,63959.53091904346,44121.94250268996,24772.800101868113,0.0,68894.74260455808,21056.880086587895,1534.0104815213667,0.0,0.8868395668791589,2.8170693784624077,0.0014959080323721466,354479.8850069279,1554703.7733080673,4.385873046866066,1554703.7733080673,4.385873046866066,0.85,0.09554867276346651,4.564652377983593,1.2669359210180118,1.0,0.0,4.564652377983728,1.2847943159574795,1.2850911461672756,3.5528273446491965,19304.621688337793,1968.5235721003394,2034.6934298245008,2034.6934298245008,7.593994341027483,5.03222575106945,0.5656312004311737,4.466594550638276,3.442125164930088,3.442125164930088,0.983464332837168,0.0,0.0,0.00023102122544330347,0.9965638630543613,0.00023181778309244348,198.9775383634288,0.0,0.0,0.0,0.029112668315018676,7.824159261478405e-05,0.00015277963282851943,0.0006973859142981614,0.09554867276347763,0.08122446257977572,0.0143242101837019,0.09554865430364733,0.08122446257976627,0.014324210183700234,0.4275985480963208,0.4275985480963208,0.07540845802656683,0.0,4.874149136493372,4.851092299334596,5.0049350294374335,4.8753839003204575,4.852533804436632,5.0049967000634865,24772.800101868113,21056.880086587895,0.85,0.9191755852615225,0.6948993951246165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959813699654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.268238517534,1534.0104815213667,0.4275985480963208,0.07540845802656683,6.112851554438009,3.442125164930088
3973.0,-30.066583323408842,5.032213616512777,35.00199608726208,24.0810455166735,4.9912490073997136,-26.560814167288196,-40.068984765652544,1.4854798512790355,-0.13709410870120564,-5.012719076378789,40.00395257100459,47874.92941520578,15451.45614680073,15451.45614680073,63326.38556200651,87584.62481647465,87584.62481647465,15451.45614680073,103036.08096327538,103036.08096327538,103036.08096327538,127808.87219053328,103669.21093072629,63959.515529457414,44121.883779187636,24772.791227257894,0.0,68894.67500644553,21056.87254316921,1534.0095340973153,0.0,0.8868396931311796,2.817068582842104,0.0014959080323721466,354480.20167480456,1554703.6584028837,4.385868804681928,1554703.6584028837,4.385868804681928,0.8500000000000001,0.09554858409891162,4.564652377983593,1.266935769910924,1.0,0.0,4.564652377981881,1.284794194073873,1.2850910242555098,3.5528276816926017,19304.608980989546,1968.5222763114364,2034.6934298245008,2034.6934298245008,7.593997169457354,5.032213616512777,0.5656823911813644,4.466531225331413,3.4421752485356714,3.4421752485356714,0.9834786424387633,0.0,0.0,0.00023102122544330347,0.9965550841994221,0.00023181982522209828,198.97746912034876,0.0,0.0,0.0,0.029112668315018676,7.824229621902575e-05,0.00015277892922427772,0.0006973827025893863,0.09554858409891517,0.08122437254870896,0.014324211550206222,0.09554858190843027,0.08122437254870593,0.014324211550205688,0.4275981494248169,0.4275981494248169,0.07540847849781421,0.0,4.874435622434703,4.851425062433975,5.004958771329086,4.875624967677595,4.8527995971358,5.005097315129035,24772.791227257894,21056.87254316921,0.85,0.9191767804417675,0.6949002867163069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954758103413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.267709117645,1534.0095340973153,0.4275981494248169,0.07540847849781421,6.112851554438009,3.4421752485356714
3974.0,-30.06649874526922,5.032201474112389,35.00199462978761,24.081066680979006,4.991272102247196,-26.560735737436147,-40.068901505414374,1.4855090944140947,-0.1367207372608732,-5.012693066052647,40.00394972233174,47874.92579623045,15451.457088046647,15451.457088046647,63326.382884277096,87584.61582744382,87584.61582744382,15451.457088046647,103036.07291549047,103036.07291549047,103036.07291549047,127808.85270558199,103669.17373314645,63959.48370193308,44121.8778124593,24772.77979009152,0.0,68894.65760255083,21056.862821577794,1534.0083714085688,0.0,0.886839835789491,2.817066709812826,0.0014959080323721466,354480.56109002605,1554703.5355661786,4.385864011232302,1554703.5355661786,4.385864011232302,0.85,0.0955484936859576,4.564652377983593,1.2669355677021668,1.0,0.0,4.564652377983707,1.2847940572692393,1.28509088741927,3.552828059997036,19304.60205429716,1968.5215699853836,2034.6934298245008,2034.6934298245008,7.593997632055749,5.032201474112389,0.5657349188160543,4.466466555296335,3.442225297529524,3.442225297529524,0.9834929421512927,0.0,0.0,0.00023102122544330347,0.9965463068332093,0.00023182186704141707,198.9773998884014,0.0,0.0,0.0,0.029112668315018676,7.824303386493392e-05,0.00015277819157836955,0.0006973793354922374,0.09554849368596259,0.08122428094716423,0.014324212738798357,0.09554846132944161,0.08122428094715999,0.014324212738797608,0.4275977514034413,0.4275977514034413,0.07540849960517317,0.0,4.8747331091766455,4.851772766108979,5.0049711590755805,4.875972328791761,4.8532129328313545,5.005070168623831,24772.77979009152,21056.862821577794,0.85,0.9191769737735431,0.6949004097301426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894970558766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.267181507154,1534.0083714085688,0.4275977514034413,0.07540849960517317,6.112851554438009,3.442225297529524
3975.0,-30.066414218804397,5.0321893085246,35.001993183653354,24.08107747267934,4.991294058255115,-26.560657467997295,-40.06882201703263,1.4855373074479918,-0.136518359035108,-5.012668294597285,40.0039471376922,47874.93982369646,15451.459870534622,15451.459870534622,63326.399694231084,87584.56463839454,87584.56463839454,15451.459870534622,103036.02450892917,103036.02450892917,103036.02450892917,127808.7950071952,103669.09383665277,63959.469021954734,44121.805349664486,24772.770498266018,0.0,68894.57584793051,21056.854923526116,1534.0073556696339,0.0,0.8868399711881837,2.8170669410745868,0.0014959080323721466,354480.90338658047,1554703.424114773,4.385859461713472,1554703.424114773,4.385859461713472,0.8500000000000001,0.09554840465437753,4.564652377983593,1.2669353819778193,1.0,0.0,4.564652377985108,1.2847939252836318,1.2850907554031692,3.5528284249755444,19304.587176489607,1968.520052871226,2034.6934298245008,2034.6934298245008,7.593998999577722,5.0321893085246,0.5657868598415279,4.4664024486830725,3.442275323932928,3.442275323932928,0.983507235409408,0.0,0.0,0.00023102122544330347,0.9965375349130319,0.00023182390762979617,198.97733069880087,0.0,0.0,0.0,0.029112668315018676,7.824373809999645e-05,0.00015277748734330703,0.0006973761209039846,0.09554840465438284,0.08122419059334735,0.014324214061035498,0.09554842049408434,0.08122419059334282,0.014324214061034703,0.4275973550304054,0.4275973550304054,0.07540852054843117,0.0,4.875007090110159,4.852092463538725,5.004985579189395,4.876149935562182,4.85341825427696,5.005090362495594,24772.770498266018,21056.854923526116,0.85,0.9191783085218503,0.6949014379502063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894465388424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.266656445105,1534.0073556696339,0.4275973550304054,0.07540852054843117,6.112851554438009,3.442275323932928
3976.0,-30.06632976463094,5.032177118382291,35.001991743539776,24.08109357291835,4.991315631981151,-26.560579301844356,-40.06873875679446,1.485565169194562,-0.13620813768727658,-5.012643676638526,40.00394442078898,47874.93581732552,15451.46281707704,15451.46281707704,63326.398634402554,87584.53961722666,87584.53961722666,15451.46281707704,103036.00243430371,103036.00243430371,103036.00243430371,127808.76282787914,103669.03996583646,63959.4361659353,44121.781999890176,24772.760393575434,0.0,68894.54239346561,21056.846334539117,1534.0062992562296,0.0,0.8868401062845519,2.817065736023363,0.0014959080323721466,354481.24356234795,1554703.3069600754,4.385854922353956,1554703.3069600754,4.385854922353956,0.85,0.09554831546967174,4.564652377983593,1.2669352017482747,1.0,0.0,4.564652377981949,1.2847937949414354,1.2850906250308594,3.552828785409617,19304.577145015122,1968.5190299455087,2034.6934298245008,2034.6934298245008,7.594000447728275,5.032177118382291,0.565838691695113,4.466338426687178,3.442325323104133,3.442325323104133,0.9835215208868952,0.0,0.0,0.00023102122544330347,0.9965287705782326,0.00023182594648948684,198.97726156842293,0.0,0.0,0.0,0.029112668315018676,7.824447575847215e-05,0.00015277674968483133,0.0006973727537494694,0.09554831546967697,0.08122410010509055,0.014324215364586416,0.09554832837624257,0.08122410010508611,0.014324215364585632,0.4275969585087982,0.4275969585087982,0.07540854149196387,0.0,4.8752834537188505,4.852414579422145,5.005002179892983,4.8764355389512275,4.8537497530325595,5.005115393679887,24772.760393575434,21056.846334539117,0.85,0.9191787394818203,0.6949017172348078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893960527077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.266133167108,1534.0062992562296,0.4275969585087982,0.07540854149196387,6.112851554438009,3.442325323104133
3977.0,-30.066245299120474,5.032164931361685,35.00199031824893,24.08111449275168,4.991340195086482,-26.560500826538394,-40.06865549655629,1.4855957225043939,-0.13587322289305348,-5.012616919165169,40.00394197230739,47874.93165015013,15451.46244247271,15451.46244247271,63326.39409262284,87584.52283099291,87584.52283099291,15451.46244247271,103035.98527346562,103035.98527346562,103035.98527346562,127808.73622141544,103668.99569634417,63959.40451550137,44121.76797871422,24772.75094794983,0.0,68894.51892666405,21056.838305757356,1534.0052323457112,0.0,0.8868402512952261,2.8170644560752867,0.0014959080323721466,354481.6133026364,1554703.2013799066,4.385850049865883,1554703.2013799066,4.385850049865883,0.85,0.09554822560592327,4.564652377983593,1.2669349786592647,1.0,0.0,4.5646523779834265,1.2847936520076588,1.2850904820640603,3.5528291806631547,19304.568901437007,1968.5181893344832,2034.6934298245008,2034.6934298245008,7.594000263619788,5.032164931361685,0.5658914488767914,4.466273482484894,3.4423752945920776,3.4423752945920776,0.9835357984548793,0.0,0.0,0.00023102122544330347,0.9965200051500839,0.00023182798563939499,198.97719242881305,0.0,0.0,0.0,0.029112668315018676,7.824521342337711e-05,0.00015277601201992637,0.0006973693865656069,0.09554822560592623,0.08122400902350743,0.014324216582418791,0.09554823413243538,0.08122400902350492,0.014324216582418347,0.42759656222818504,0.42759656222818504,0.07540856257761884,0.0,4.875565363888882,4.852746184295768,5.005001958038122,4.876743696272115,4.854123373489017,5.005051949831454,24772.75094794983,21056.838305757356,0.85,0.9191789866481498,0.6949018934454194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518934560978647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.26561125842,1534.0052323457112,0.42759656222818504,0.07540856257761884,6.112851554438009,3.4423752945920776
3978.0,-30.066160881722393,5.032152661062929,35.001988887320714,24.08112633218991,4.991355607146543,-26.560423309689675,-40.06857614787293,1.4856180351138193,-0.13551172595862226,-5.012597001245065,40.00393895752351,47874.94569498748,15451.472435850772,15451.472435850772,63326.418130838254,87584.5064430913,87584.5064430913,15451.472435850772,103035.97887894207,103035.97887894207,103035.97887894207,127808.71983576717,103668.94764849139,63959.38690038757,44121.7341645598,24772.74095682511,0.0,68894.47512138491,21056.82981330134,1534.0042904688326,0.0,0.8868403635551687,2.8170620277454255,0.0014959080323721466,354481.88853276323,1554703.0713804085,4.3858462778323695,1554703.0713804085,4.3858462778323695,0.85,0.09554813862416468,4.564652377983593,1.266934800078161,1.0,0.0,4.564652377984794,1.2847935476253536,1.2850903776576394,3.552829469310697,19304.559954277072,1968.5172769780786,2034.6934298245008,2034.6934298245008,7.5940051751105875,5.032152661062929,0.5659410989166185,4.46621156214631,3.4424252467048317,3.4424252467048317,0.9835500704870948,0.0,0.0,0.00023102122544330347,0.9965112447978988,0.00023183002364429576,198.97712332863375,0.0,0.0,0.0,0.029112668315018676,7.824591643886735e-05,0.00015277530900443612,0.0006973661775442775,0.09554813862417191,0.08122392056451946,0.014324218059652448,0.09554810519762585,0.08122392056451332,0.014324218059651363,0.42759616693077646,0.42759616693077646,0.07540858276747021,0.0,4.875861803572491,4.853086884747256,5.005047101452192,4.877085275286447,4.854487480532157,5.005265549052353,24772.74095682511,21056.82981330134,0.85,0.9191799200046692,0.6949025391460897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929516012888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.265092391994,1534.0042904688326,0.42759616693077646,0.07540858276747021,6.112851554438009,3.4424252467048317
3979.0,-30.066076523285577,5.032140454854328,35.00198747000738,24.081146343983733,4.9913859021176075,-26.560344357509162,-40.0684965547174,1.4856537363411988,-0.1353202514659415,-5.012565559417659,40.00393649223198,47874.95848145363,15451.46474503219,15451.46474503219,63326.423226485815,87584.45919083932,87584.45919083932,15451.46474503219,103035.92393587151,103035.92393587151,103035.92393587151,127808.65324096041,103668.87559215463,63959.37488276895,44121.66745487297,24772.72930508889,0.0,68894.39675996186,21056.819909325557,1534.0029859750455,0.0,0.8868405324611335,2.8170631814527547,0.0014959080323721466,354482.32300307415,1554702.9650753925,4.385840602443552,1554702.9650753925,4.385840602443552,0.85,0.09554804685676634,4.564652377983593,1.2669346280908211,1.0,0.0,4.564652377983003,1.2847933806087772,1.2850902106024766,3.552829931160379,19304.54653641276,1968.5159087367,2034.6934298245008,2034.6934298245008,7.594001395269131,5.032140454854328,0.5659958638062719,4.466144591048056,3.4424751533836426,3.4424751533836426,0.9835643295381836,0.0,0.0,0.00023102122544330347,0.9965024906473582,0.00023183206024224293,198.97705427676536,0.0,0.0,0.0,0.029112668315018676,7.824662162620504e-05,0.00015277460381709842,0.0006973629586092195,0.09554804685677191,0.08122382775307976,0.014324219103692151,0.09554808127388523,0.08122382775307502,0.014324219103691315,0.42759577319279984,0.42759577319279984,0.07540860499269046,0.0,4.876126588111845,4.8534018769919385,5.005026844067686,4.877245307951739,4.8547215029981885,5.005005601004541,24772.72930508889,21056.819909325557,0.85,0.9191810394555644,0.694903515132834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924473924293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.264575377232,1534.0029859750455,0.42759577319279984,0.07540860499269046,6.112851554438009,3.4424751533836426
3980.0,-30.06599221432039,5.032128166581898,35.00198607078489,24.08116328241306,4.991402348733891,-26.5602668348165,-40.068417171109445,1.4856769692300025,-0.13488771209307515,-5.0125456031568,40.003934184541556,47874.97202467063,15451.474592691538,15451.474592691538,63326.44661736216,87584.46144079066,87584.46144079066,15451.474592691538,103035.9360334822,103035.9360334822,103035.9360334822,127808.65950948934,103668.84670646091,63959.35729034063,44121.654906800315,24772.723476007148,0.0,68894.37838280747,21056.814954606074,1534.0022835299142,0.0,0.8868406423560591,2.817059823256864,0.0014959080323721466,354482.5987634355,1554702.865566249,4.385836909878282,1554702.865566249,4.385836909878282,0.85,0.09554796120145602,4.564652377983593,1.2669344764342534,1.0,0.0,4.564652377985267,1.2847932719212898,1.2850901018898788,3.5528302317131346,19304.541157505973,1968.5153602408543,2034.6934298245008,2034.6934298245008,7.594006235142892,5.032128166581898,0.5660454739331024,4.466082692648795,3.4425250589458196,3.4425250589458196,0.9835785882702341,0.0,0.0,0.00023102122544330347,0.996493741713533,0.000231834095662305,198.97698526544002,0.0,0.0,0.0,0.029112668315018676,7.824732496282501e-05,0.00015277390048047847,0.0006973597481220447,0.09554796120145935,0.08122374050790453,0.01432422069355482,0.09554793545893332,0.0812237405079017,0.01432422069355432,0.42759537936987124,0.42759537936987124,0.07540862490865297,0.0,4.876425291297778,4.853747963035232,5.005056538782924,4.877657891063734,4.8551701744284514,5.005213264412703,24772.723476007148,21056.814954606074,0.85,0.9191816241594136,0.6949038970735206,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891943536084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.264059995192,1534.0022835299142,0.42759537936987124,0.07540862490865297,6.112851554438009,3.4425250589458196
3981.0,-30.06590792792456,5.03211589194231,35.00198466994114,24.081184132397198,4.991427168094948,-26.560188495067287,-40.0683376827277,1.4857077352377097,-0.13456330449008647,-5.012518204131423,40.00393133887274,47874.98490198356,15451.472956750458,15451.472956750458,63326.45785873402,87584.44330663569,87584.44330663569,15451.472956750458,103035.91626338614,103035.91626338614,103035.91626338614,127808.62733770398,103668.80128889206,63959.34288424019,44121.62044961319,24772.711074317827,0.0,68894.33152393102,21056.804413170154,1534.0010308053952,0.0,0.8868407920683752,2.8170587564670617,0.0014959080323721466,354482.97736996214,1554702.742859126,4.385831879415,1554702.742859126,4.385831879415,0.85,0.09554787120818797,4.564652377983593,1.2669342962047083,1.0,0.0,4.564652377981549,1.2847931279925922,1.285089957927929,3.552830629718243,19304.532700140477,1968.5144978295828,2034.6934298245008,2034.6934298245008,7.594005431119515,5.03211589194231,0.5660983565540745,4.466017535388236,3.442574919408394,3.442574919408394,0.983592834116684,0.0,0.0,0.00023102122544330347,0.9964849952046108,0.00023183613055394506,198.9769162726368,0.0,0.0,0.0,0.029112668315018676,7.824802923359424e-05,0.00015277319620970922,0.0006973565333708031,0.09554787120819415,0.08122364944402558,0.014324221764168579,0.09554783737786939,0.08122364944402032,0.014324221764167653,0.427594987575333,0.427594987575333,0.07540864599413173,0.0,4.876720830560487,4.854095205929752,5.005058552757191,4.877954899641338,4.855536165798355,5.005118707736926,24772.711074317827,21056.804413170154,0.85,0.9191824125144034,0.694904556630378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891439975572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.263546434018,1534.0010308053952,0.427594987575333,0.07540864599413173,6.112851554438009,3.442574919408394
3982.0,-30.06582366062116,5.032103586834172,35.00198328510422,24.0812003024854,4.991448432975448,-26.560110527990926,-40.06825826419515,1.4857353003452098,-0.13425248750019136,-5.012494289762527,40.00392900342076,47874.99794812295,15451.47661297666,15451.47661297666,63326.47456109961,87584.41994263616,87584.41994263616,15451.47661297666,103035.89655561282,103035.89655561282,103035.89655561282,127808.59978394675,103668.74901924051,63959.327024727194,44121.57999390368,24772.703228333918,0.0,68894.2832222376,21056.79774408383,1534.0001185060808,0.0,0.8868409222029934,2.817057461467294,0.0014959080323721466,354483.30782490096,1554702.6421528952,4.385827506780233,1554702.6421528952,4.385827506780233,0.85,0.09554778416724061,4.564652377983593,1.266934120920487,1.0,0.0,4.564652377983181,1.284792999038286,1.28508982894383,3.552830986314838,19304.522966824523,1968.5135053075744,2034.6934298245008,2034.6934298245008,7.594007228061575,5.032103586834172,0.5661496559860648,4.465953930848107,3.442624763503088,3.442624763503088,0.9836070752865966,0.0,0.0,0.00023102122544330347,0.9964762507597124,0.00023183816500109577,198.97684729550951,0.0,0.0,0.0,0.029112668315018676,7.824873289134912e-05,0.00015277249255195435,0.0006973533214177591,0.09554778416724667,0.0812235610615393,0.014324223105707374,0.0955477506511601,0.08122356106153414,0.014324223105706463,0.4275945977044133,0.4275945977044133,0.07540866635572172,0.0,4.8770159649040465,4.854440248223057,5.005070353588337,4.878241802262323,4.855865794536044,5.005163029940491,24772.703228333918,21056.79774408383,0.85,0.9191832993867215,0.6949052331916842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518909365502122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.263035231004,1534.0001185060808,0.4275945977044133,0.07540866635572172,6.112851554438009,3.442624763503088
3983.0,-30.06573946424128,5.0320912058501985,35.00198188511693,24.08120686830955,4.991464050872233,-26.560033189462168,-40.068178915511794,1.485757776093135,-0.1340015521388409,-5.012474017570661,40.00392579245705,47875.011101379976,15451.485718076778,15451.485718076778,63326.496819456755,87584.37834872465,87584.37834872465,15451.485718076778,103035.86406680143,103035.86406680143,103035.86406680143,127808.55564125291,103668.6759612787,63959.30871393403,44121.5191637163,24772.69157445148,0.0,68894.21073816778,21056.78783828376,1533.9990687530733,0.0,0.8868410369751739,2.8170565286829503,0.0014959080323721466,354483.5879514842,1554702.5036940298,4.385823650337266,1554702.5036940298,4.385823650337266,0.85,0.09554769805748545,4.564652377983593,1.2669339808030053,1.0,0.0,4.564652377983211,1.2847928938928972,1.285089723774149,3.552831277072825,19304.509362444078,1968.5121180468436,2034.6934298245008,2034.6934298245008,7.594011702986392,5.0320912058501985,0.5661992643691569,4.465891941481042,3.442674577948704,3.442674577948704,0.983621307985344,0.0,0.0,0.00023102122544330347,0.9964675137572356,0.00023184019775238354,198.9767783764845,0.0,0.0,0.0,0.029112668315018676,7.824943593607388e-05,0.0001527717895072296,0.0006973501122629844,0.0955476980574911,0.08122347351468442,0.014324224542806671,0.09554766599326654,0.08122347351467962,0.014324224542805825,0.4275942094703807,0.4275942094703807,0.07540868673327929,0.0,4.877299587445066,4.854765223849597,5.0051191849560155,4.878472465431798,4.856103592892055,5.005353057996956,24772.69157445148,21056.78783828376,0.85,0.9191845895459765,0.6949061552258549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904332392362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.262526455052,1533.9990687530733,0.4275942094703807,0.07540868673327929,6.112851554438009,3.442674577948704
3984.0,-30.065655269426248,5.032078864882878,35.00198049171763,24.08123257281261,4.9914915923921646,-26.559954659892785,-40.06809565527362,1.485790982858703,-0.13365070659102685,-5.012444699554611,40.00392318437342,47875.00565451006,15451.480916078499,15451.480916078499,63326.48657058856,87584.36987858552,87584.36987858552,15451.480916078499,103035.85079466402,103035.85079466402,103035.85079466402,127808.53039340704,103668.64149880297,63959.27727472763,44121.51580452816,24772.679598743027,0.0,68894.19540327118,21056.777658931573,1533.9977965913608,0.0,0.8868411955909967,2.817055338319916,0.0014959080323721466,354483.9930759981,1554702.3912317576,4.385818320711716,1554702.3912317576,4.385818320711716,0.85,0.0955476084186133,4.564652377983593,1.2669337615603582,1.0,0.0,4.564652377985204,1.2847927385460054,1.285089568391367,3.5528317066528494,19304.502945065065,1968.5114636563012,2034.6934298245008,2034.6934298245008,7.594009342926536,5.032078864882878,0.5662528741450323,4.465825990737845,3.4427243489965953,3.4427243489965953,0.9836355282847415,0.0,0.0,0.00023102122544330347,0.9964587769997775,0.00023184223048231033,198.97670945878824,0.0,0.0,0.0,0.029112668315018676,7.825017364421143e-05,0.00015277105179909204,0.0006973467448817801,0.09554760841861747,0.08122338261087152,0.014324225807745948,0.0955475634695465,0.08122338261086798,0.014324225807745323,0.42759382155850806,0.42759382155850806,0.07540870937799739,0.0,4.877587357706091,4.8551039963114135,5.005117411650076,4.878793992963608,4.856514715779269,5.005166066439585,24772.679598743027,21056.777658931573,0.85,0.9191846453813399,0.6949062308409932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899303522197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.262019067173,1533.9977965913608,0.42759382155850806,0.07540870937799739,6.112851554438009,3.4427243489965953
3985.0,-30.065571214203004,5.032066518883316,35.001979135835626,24.081248219031863,4.991516060686794,-26.55987656335915,-40.06801239503545,1.485821409842931,-0.13342313996093935,-5.012418908598895,40.00392149035138,47874.99986514744,15451.481519947349,15451.481519947349,63326.48138509478,87584.32950008768,87584.32950008768,15451.481519947349,103035.81102003503,103035.81102003503,103035.81102003503,127808.48571324648,103668.57378163826,63959.24414669777,44121.4773721561,24772.674693211447,0.0,68894.15206536755,21056.77348922973,1533.9970074949117,0.0,0.8868413329513876,2.8170553574155317,0.0014959080323721466,354484.34946291125,1554702.3181844212,4.385813705287673,1554702.3181844212,4.385813705287673,0.85,0.09554752218348755,4.564652377983593,1.2669335401197896,1.0,0.0,4.564652377983644,1.2847925962034366,1.2850894260159123,3.5528321002721723,19304.490335213268,1968.5101778092692,2034.6934298245008,2034.6934298245008,7.594009639712696,5.032066518883316,0.5663049034792635,4.465761615404053,3.4427741114812034,3.4427741114812034,0.9836497461374867,0.0,0.0,0.00023102122544330347,0.9964500548099533,0.00023184425985842784,198.97664065540243,0.0,0.0,0.0,0.029112668315018676,7.82509113587795e-05,0.00015277031408452395,0.0006973433774712226,0.09554752218349073,0.08122329483548109,0.014324227348009639,0.09554752976614997,0.0812232948354784,0.014324227348009165,0.4275934349580219,0.4275934349580219,0.07540873079898128,0.0,4.877859267569022,4.855425377923325,5.005108465368721,4.878995768637935,4.856759841862413,5.005121721548676,24772.674693211447,21056.77348922973,0.85,0.9191851483273921,0.6949065839394191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518894274748988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.261514454494,1533.9970074949117,0.4275934349580219,0.07540873079898128,6.112851554438009,3.4427741114812034
3986.0,-30.065487173177452,5.032054145472016,35.00197779539113,24.08126435419547,4.991537528816317,-26.559798779610855,-40.0679330114275,1.4858491352497485,-0.13312089509526004,-5.012394909125876,40.003919228237805,47875.011999068265,15451.48480935598,15451.48480935598,63326.49680842424,87584.30507378817,87584.30507378817,15451.48480935598,103035.78988314416,103035.78988314416,103035.78988314416,127808.45688722827,103668.5206467411,63959.22757202133,44121.43674968864,24772.66700408411,0.0,68894.10375377275,21056.76695347149,1533.9961009068495,0.0,0.8868414632529901,2.817054185126732,0.0014959080323721466,354484.6810948482,1554702.2206406114,4.385809327045716,1554702.2206406114,4.385809327045716,0.85,0.09554743580727777,4.564652377983593,1.2669333620881664,1.0,0.0,4.564652377984021,1.28479246649933,1.2850892962818397,3.552832458942483,19304.48044077688,1968.5091688575487,2034.6934298245008,2034.6934298245008,7.5940112563732605,5.032054145472016,0.5663560987334941,4.465698046738522,3.4428238518794743,3.4428238518794743,0.9836639576798498,0.0,0.0,0.00023102122544330347,0.9964413341757145,0.00023184628890812826,198.9765718636857,0.0,0.0,0.0,0.029112668315018676,7.825161473104713e-05,0.00015276961071225635,0.0006973401668213286,0.09554743580728607,0.08122320717497367,0.01432422863231241,0.09554744757528447,0.0812232071749666,0.014324228632311165,0.4275930485774483,0.4275930485774483,0.07540875080463508,0.0,4.878133124180408,4.855747341752476,5.005109211722527,4.879274014030614,4.857080735806505,5.005157831933218,24772.66700408411,21056.76695347149,0.85,0.9191860167707948,0.6949072473629001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889254316762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.261009851818,1533.9961009068495,0.4275930485774483,0.07540875080463508,6.112851554438009,3.4428238518794743
3987.0,-30.065403201063734,5.032041735163998,35.00197645445475,24.081275530066364,4.991557427634845,-26.559721214806917,-40.067853627819545,1.4858754413780266,-0.1328784999387267,-5.012371709965056,40.00391653302063,47875.023967445384,15451.489236962278,15451.489236962278,63326.51320440766,87584.26486712424,87584.26486712424,15451.489236962278,103035.75410408652,103035.75410408652,103035.75410408652,127808.41112245913,103668.45104312582,63959.21014344685,44121.37877742108,24772.65701837262,0.0,68894.0357957937,21056.758465616727,1533.9950790828784,0.0,0.8868415910503255,2.8170537065195687,0.0014959080323721466,354485.00166806194,1554702.1044210985,4.385805032950065,1554702.1044210985,4.385805032950065,0.85,0.09554734916191676,4.564652377983593,1.266933207134716,1.0,0.0,4.564652377983654,1.284792343434871,1.2850891731889487,3.552832799252267,19304.467479642473,1968.5078471896595,2034.6934298245008,2034.6934298245008,7.594013432428994,5.032041735163998,0.5664068888887002,4.4656348462752975,3.442873563431871,3.442873563431871,0.9836781609805346,0.0,0.0,0.00023102122544330347,0.9964326207744337,0.00023184831631039166,198.97650312842427,0.0,0.0,0.0,0.029112668315018676,7.825231810916e-05,0.00015276890733414349,0.0006973369561447531,0.09554734916191984,0.08122311938662502,0.014324229775294827,0.09554738146491379,0.0812231193866224,0.014324229775294364,0.4275926626223803,0.4275926626223803,0.0754087702600805,0.0,4.878396352310972,4.856054280538103,5.005124277767095,4.8794932100263395,4.857326055753845,5.005228654963162,24772.65701837262,21056.758465616727,0.85,0.9191871614563484,0.6949081065500358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884234736003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.260507766558,1533.9950790828784,0.4275926626223803,0.0754087702600805,6.112851554438009,3.442873563431871
3988.0,-30.065319280811266,5.0320292682128365,35.00197509966477,24.081292293872707,4.991574811936643,-26.559643948133715,-40.067774314060784,1.48589947925912,-0.1324761912309782,-5.012350133567589,40.00391344763016,47875.03590300408,15451.496034139385,15451.496034139385,63326.53193714346,87584.26216317895,87584.26216317895,15451.496034139385,103035.75819731834,103035.75819731834,103035.75819731834,127808.40350074673,103668.41781233619,63959.19155216133,44121.36251130541,24772.645303428388,0.0,68894.00781473379,21056.74850791413,1533.9939989084276,0.0,0.8868417120032641,2.817050935232973,0.0014959080323721466,354485.29981763224,1554701.9713770687,4.385800968832551,1554701.9713770687,4.385800968832551,0.85,0.09554726280520752,4.564652377983593,1.2669330422906202,1.0,0.0,4.564652377983252,1.2847922309816717,1.2850890607097691,3.5528331102188226,19304.46129162007,1968.5072161869825,2034.6934298245008,2034.6934298245008,7.594016773068427,5.0320292682128365,0.5664568945715347,4.465572373641302,3.4429232432314056,3.4429232432314056,0.983692355208973,0.0,0.0,0.00023102122544330347,0.9964239128366785,0.0002318503424768466,198.97643443566113,0.0,0.0,0.0,0.029112668315018676,7.825302087421262e-05,0.00015276820456909085,0.0006973337482665845,0.09554726280521443,0.08122303176423233,0.0143242310409821,0.0955472332207998,0.08122303176422646,0.014324231040981064,0.4275922763108401,0.4275922763108401,0.07540879014458468,0.0,4.878683697173244,4.8563853629342475,5.005163308077499,4.879873942336587,4.857750634568333,5.005360456733001,24772.645303428388,21056.74850791413,0.85,0.919187806687599,0.6949085620297654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879219274665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.26000710213,1533.9939989084276,0.4275922763108401,0.07540879014458468,6.112851554438009,3.4429232432314056
