time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3989.0,-30.06523535239523,5.032016791160075,35.00197373961722,24.08130308557304,4.991596934275984,-26.55956620027895,-40.06769493045283,1.4859277821597292,-0.1322912607708986,-5.012324967122624,40.00391058491237,47875.04754481339,15451.49724633143,15451.49724633143,63326.544791144814,87584.21013823453,87584.21013823453,15451.49724633143,103035.70738456596,103035.70738456596,103035.70738456596,127808.34081071455,103668.33743077019,63959.17483734906,44121.29177046792,24772.633426148583,0.0,68893.9251966165,21056.738412226296,1533.9928220164852,0.0,0.8868418504164955,2.8170514421602504,0.0014959080323721466,354485.6475758759,1554701.8479348356,4.385796318035864,1554701.8479348356,4.385796318035864,0.85,0.09554717543261743,4.564652377983593,1.2669328549178318,1.0,0.0,4.564652377982607,1.284792098576028,1.2850889282735352,3.552833476359894,19304.44632348549,1968.5056898620314,2034.6934298245008,2034.6934298245008,7.594017368829944,5.032016791160075,0.5665084534308855,4.465508337729189,3.442972885259745,3.442972885259745,0.9837065386456415,0.0,0.0,0.00023102122544330347,0.9964152041339223,0.00023185236885672137,198.97636573626323,0.0,0.0,0.0,0.029112668315018676,7.825372426401132e-05,0.00015276750117929213,0.0006973305375366671,0.09554717543261977,0.08122294302586441,0.014324232406755356,0.09554719202236928,0.08122294302586242,0.014324232406755004,0.4275918913834603,0.4275918913834603,0.07540881183621204,0.0,4.878944163501103,4.856687312749898,5.005188247550791,4.880033706351753,4.857942864909376,5.005335859264733,24772.633426148583,21056.738412226296,0.85,0.9191890955612859,0.6949095643510323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874206914332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.259508197818,1533.9928220164852,0.4275918913834603,0.07540881183621204,6.112851554438009,3.442972885259745
3990.0,-30.065151459931496,5.032004340789025,35.00197240735635,24.08132889484989,4.991623887602168,-26.559488001687,-40.06761167021466,1.485960429357682,-0.13193013161554745,-5.012296924294739,40.00390867416807,47875.04093818787,15451.494044525942,15451.494044525942,63326.53498271381,87584.20481980359,87584.20481980359,15451.494044525942,103035.69886432953,103035.69886432953,103035.69886432953,127808.32486782134,103668.3059886648,63959.14210704933,44121.293201794964,24772.626003491805,0.0,68893.91920528677,21056.732102968035,1533.9918395621203,0.0,0.8868420000185319,2.817049967676272,0.0014959080323721466,354486.0350812449,1554701.7655423167,4.38579129128738,1554701.7655423167,4.38579129128738,0.8500000000000001,0.0955470880187987,4.564652377983593,1.2669326444668694,1.0,0.0,4.564652377982726,1.2847919458470773,1.285088775509299,3.55283389870106,19304.440468540277,1968.5050928237756,2034.6934298245008,2034.6934298245008,7.594015795224092,5.032004340789025,0.5665612818589318,4.465443058930093,3.4430225034625166,3.4430225034625166,0.9837207152750047,0.0,0.0,0.00023102122544330347,0.9964064992437547,0.00023185439438486426,198.97629706634143,0.0,0.0,0.0,0.029112668315018676,7.825446200952509e-05,0.00015276676343377836,0.0006973271699848533,0.09554708801880846,0.08122285414034267,0.014324233878465797,0.09554709693584179,0.08122285414033437,0.01432423387846433,0.42759150601675394,0.42759150601675394,0.07540883414471403,0.0,4.879218061985853,4.8570113336182885,5.005177602130118,4.880366792679183,4.858360628264052,5.005188343621398,24772.626003491805,21056.732102968035,0.85,0.919189033128112,0.6949095288879145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869194069879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.259012254393,1533.9918395621203,0.42759150601675394,0.07540883414471403,6.112851554438009,3.4430225034625166
3991.0,-30.06506763851234,5.031991835827599,35.00197109107386,24.08134021041917,4.991642587028931,-26.559410692476952,-40.06753612831233,1.4859856409935068,-0.1316625783292693,-5.0122752868576415,40.00390647505145,47875.07016409715,15451.500595371124,15451.500595371124,63326.570759468275,87584.17100214821,87584.17100214821,15451.500595371124,103035.67159751934,103035.67159751934,103035.67159751934,127808.29115128421,103668.24229277659,63959.14145472551,44121.223153390085,24772.61955376487,0.0,68893.84270715495,21056.72662070014,1533.991056336857,0.0,0.886842118073159,2.8170489758305095,0.0014959080323721466,354486.3340749642,1554701.6707150016,4.385787324557974,1554701.6707150016,4.385787324557974,0.8500000000000001,0.09554700358424308,4.564652377983593,1.26693250709679,1.0,0.0,4.564652377982682,1.2847918279029318,1.2850886575379046,3.5528342248519187,19304.428607504542,1968.5038833347314,2034.6934298245008,2034.6934298245008,7.594019014797661,5.031991835827599,0.5666112188334989,4.4653806169941,3.4430721089191834,3.4430721089191834,0.9837348882626238,0.0,0.0,0.00023102122544330347,0.9963978018072794,0.00023185641821396447,198.97622845462027,0.0,0.0,0.0,0.029112668315018676,7.825513137060431e-05,0.00015276609407269916,0.0006973241145842114,0.09554700358424696,0.08122276808751232,0.014324235496734639,0.09554702722960723,0.08122276808750901,0.014324235496734058,0.42759112183886333,0.42759112183886333,0.07540885480452512,0.0,4.879488794947974,4.857326724041059,5.005194803034499,4.880612708528361,4.85862934367367,5.005304750044104,24772.61955376487,21056.72662070014,0.85,0.9191905730770263,0.6949107247159709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864183376228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.258518388335,1533.991056336857,0.42759112183886333,0.07540885480452512,6.112851554438009,3.4430721089191834
3992.0,-30.06498385607257,5.031979319020643,35.00196977341612,24.081356275733583,4.991664660566092,-26.559333080890024,-40.06745674470437,1.4860138853835203,-0.13137943027209076,-5.012250356890149,40.00390380242822,47875.08122978558,15451.50201683461,15451.50201683461,63326.58324662019,87584.14337802192,87584.14337802192,15451.50201683461,103035.64539485653,103035.64539485653,103035.64539485653,127808.2541267333,103668.18635657117,63959.124208334724,44121.18016470716,24772.608731876768,0.0,68893.78889658392,21056.71742209525,1533.989947111045,0.0,0.8868422545945629,2.8170481634156728,0.0014959080323721466,354486.6785662722,1554701.5554697856,4.385782737331073,1554701.5554697856,4.385782737331073,0.85,0.09554691678031754,4.564652377983593,1.2669323208229617,1.0,0.0,4.564652377982106,1.2847916957710932,1.285088525375539,3.552834590236066,19304.418191426674,1968.5028211903837,2034.6934298245008,2034.6934298245008,7.5940197134107565,5.031979319020643,0.5666625762308444,4.465316742789799,3.443121677157135,3.443121677157135,0.9837490506163242,0.0,0.0,0.00023102122544330347,0.9963891084971982,0.00023185844111819,198.9761598748528,0.0,0.0,0.0,0.029112668315018676,7.825583477794118e-05,0.00015276539066536227,0.0006973209037742385,0.09554691678032172,0.08122267998019542,0.014324236800126306,0.09554694529334715,0.08122267998019186,0.014324236800125682,0.42759073830445893,0.42759073830445893,0.0754088758276303,0.0,4.87975577511304,4.8576391118638185,5.005203995093552,4.8808709266180585,4.858935968268611,5.0052881674163245,24772.608731876768,21056.71742209525,0.85,0.9191914722774119,0.6949114281063943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859176929353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.258025895437,1533.989947111045,0.42759073830445893,0.0754088758276303,6.112851554438009,3.443121677157135
3993.0,-30.064900138192204,5.031966769919178,35.001968460618826,24.08137785913425,4.991684983607675,-26.559255702475962,-40.067377396021016,1.4860405478914311,-0.1309557855120147,-5.012227074435408,40.003901308684426,47875.09215969146,15451.505892175872,15451.505892175872,63326.59805186733,87584.1491955416,87584.1491955416,15451.505892175872,103035.65508771747,103035.65508771747,103035.65508771747,127808.25472116722,103668.16308840737,63959.10605255724,44121.17448427792,24772.599633449743,0.0,68893.77411772766,21056.709688432282,1533.9889777548794,0.0,0.8868423820855638,2.817045310827764,0.0014959080323721466,354487.0002918902,1554701.4479379696,4.385778453533709,1554701.4479379696,4.385778453533709,0.85,0.0955468312339932,4.564652377983593,1.2669321603747088,1.0,0.0,4.564652377983602,1.2847915710395805,1.2850884006152092,3.5528349351561626,19304.413858579923,1968.5023793629755,2034.6934298245008,2034.6934298245008,7.59402161804229,5.031966769919178,0.5667131586982732,4.465253611220905,3.4431712209800827,3.4431712209800827,0.9837632059943093,0.0,0.0,0.00023102122544330347,0.9963804219675467,0.00023186046247989012,198.97609134797742,0.0,0.0,0.0,0.029112668315018676,7.825653788165743e-05,0.00015276468756164602,0.0006973176943501881,0.09554683123399922,0.0812225929870831,0.014324238246916114,0.0955468018988446,0.08122259298707799,0.014324238246915212,0.427590355312946,0.427590355312946,0.07540889666696804,0.0,4.880050056830157,4.857982163286749,5.005221414111475,4.881271288923415,4.859398549275625,5.005335361544951,24772.599633449743,21056.709688432282,0.85,0.919191884358854,0.6949117358250853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854172814066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.257535415696,1533.9889777548794,0.427590355312946,0.07540889666696804,6.112851554438009,3.4431712209800827
3994.0,-30.064816447351536,5.031954237050671,35.0019671642812,24.081398639269196,4.9917104195911115,-26.559177837077726,-40.067297977488465,1.486071809317312,-0.13065990785872827,-5.012200015210388,40.003899162514806,47875.10263034092,15451.503944220818,15451.503944220818,63326.60657456174,87584.12783118567,87584.12783118567,15451.503944220818,103035.6317754065,103035.6317754065,103035.6317754065,127808.22273220167,103668.1149967268,63959.08979588205,44121.13911204972,24772.590956795175,0.0,68893.73006884489,21056.7023132759,1533.9879428951222,0.0,0.8868425275346415,2.8170445796838033,0.0014959080323721466,354487.3742066129,1554701.3553937783,4.385773566331931,1554701.3553937783,4.385773566331931,0.85,0.09554674470408663,4.564652377983593,1.2669320136634634,1.0,0.0,4.56465237798477,1.284791424793619,1.28508825433546,3.5528353395702577,19304.404903258663,1968.5014661743473,2034.6934298245008,2034.6934298245008,7.594020660671994,5.031954237050671,0.5667653987161989,4.465188838334472,3.443220734199508,3.443220734199508,0.9837773526284309,0.0,0.0,0.00023102122544330347,0.996371738325179,0.0002318624832049448,198.97602284328246,0.0,0.0,0.0,0.029112668315018676,7.82572416101506e-05,0.00015276398383315287,0.0006973144820742483,0.09554674470409094,0.08122250517127916,0.014324239532811783,0.09554672831298897,0.0812225051712755,0.014324239532811136,0.4275899748242632,0.4275899748242632,0.07540891786452204,0.0,4.88033781218229,4.858322207971867,5.005212337945238,4.881540107351668,4.859733733046369,5.005227486085744,24772.590956795175,21056.7023132759,0.85,0.9191925957743908,0.6949123321164316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188491725582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.257046435363,1533.9879428951222,0.4275899748242632,0.07540891786452204,6.112851554438009,3.443220734199508
3995.0,-30.06473282877236,5.031941643467225,35.001965876003965,24.08141012946146,4.99172810935814,-26.559100811384102,-40.067214926797874,1.4860960919698913,-0.13037264984404828,-5.012179032615536,40.00389680461601,47875.095574041785,15451.511230013555,15451.511230013555,63326.60680405534,87584.09939803724,87584.09939803724,15451.511230013555,103035.6106280508,103035.6106280508,103035.6106280508,127808.19416632288,103668.0563151988,63959.052491203474,44121.11535999481,24772.58353827208,0.0,68893.69889826688,21056.696007531267,1533.98711820548,0.0,0.88684264283174,2.8170432522432547,0.0014959080323721466,354487.664152348,1554701.2537196958,4.385769692260808,1554701.2537196958,4.385769692260808,0.85,0.09554666132175015,4.564652377983593,1.2669318032125014,1.0,0.0,4.56465237798382,1.2847913111955003,1.2850881407110963,3.5528356537033057,19304.393975964605,1968.500351900456,2034.6934298245008,2034.6934298245008,7.594024241453565,5.031941643467225,0.5668148870464416,4.4651267564207835,3.4432702314007075,3.4432702314007075,0.9837914946859164,0.0,0.0,0.00023102122544330347,0.9963630622620867,0.00023186450220144238,198.9759543977838,0.0,0.0,0.0,0.029112668315018676,7.825797752949476e-05,0.00015276324791380872,0.0006973111228582641,0.09554666132175706,0.08122242030091581,0.014324241020841247,0.0955466443445806,0.08122242030090994,0.014324241020840211,0.42758959638413674,0.42758959638413674,0.07540893775288723,0.0,4.880623577825872,4.858654241493355,5.005235441016055,4.881806382771515,4.860022192250824,5.005367751489757,24772.58353827208,21056.696007531267,0.85,0.9191930149891895,0.6949125441027256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884417392079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.256559703932,1533.98711820548,0.42758959638413674,0.07540893775288723,6.112851554438009,3.4432702314007075
3996.0,-30.064649250036165,5.031929059322281,35.00196459119078,24.081425845529907,4.991752337330107,-26.5590231676745,-40.06713931504635,1.4861262549684382,-0.13014840705483266,-5.012152599782924,40.00389432895926,47875.12345606172,15451.510097393264,15451.510097393264,63326.63355345499,87584.0603358846,87584.0603358846,15451.510097393264,103035.57043327787,103035.57043327787,103035.57043327787,127808.1434224074,103667.99002294596,63959.05314312295,44121.04097758113,24772.572989129538,0.0,68893.61396671066,21056.687040760105,1533.9859875982406,0.0,0.8868427862862187,2.817043390073976,0.0014959080323721466,354488.0294118739,1554701.1469678213,4.385764872081023,1554701.1469678213,4.385764872081023,0.85,0.09554657518799549,4.564652377983593,1.2669316740846264,1.0,0.0,4.564652377982864,1.284791170088214,1.2850879995712097,3.5528360439075737,19304.381631450666,1968.4990931103555,2034.6934298245008,2034.6934298245008,7.59402368479954,5.031929059322281,0.5668667648838124,4.465062294438469,3.443319689398119,3.443319689398119,0.9838056255423197,0.0,0.0,0.00023102122544330347,0.996354390414439,0.00023186652025210524,198.97588598494548,0.0,0.0,0.0,0.029112668315018676,7.825864753732122e-05,0.00015276257790598226,0.0006973080645054458,0.0955465751879995,0.08122233298577387,0.014324242202225626,0.09554659405338158,0.08122233298577046,0.014324242202225024,0.4275892193235412,0.4275892193235412,0.07540895854005765,0.0,4.880889683582666,4.858967252844309,5.0052352657803,4.882004192728118,4.860269455749574,5.005284826542095,24772.572989129538,21056.687040760105,0.85,0.9191945364348917,0.6949138054971966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839179602805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.256074314557,1533.9859875982406,0.4275892193235412,0.07540895854005765,6.112851554438009,3.443319689398119
3997.0,-30.06456570885193,5.031916455171668,35.0019633250293,24.0814471495338,4.991774313597289,-26.558945782968387,-40.06705996636299,1.4861543877137706,-0.1297710455781953,-5.012128498963677,40.0038923026064,47875.1335707399,15451.512498073542,15451.512498073542,63326.64606881344,87584.05737796823,87584.05737796823,15451.512498073542,103035.56987604177,103035.56987604177,103035.56987604177,127808.13597490644,103667.95881890172,63959.03501167376,44121.02645247551,24772.56609886467,0.0,68893.59255134017,21056.68118403497,1533.9851239031927,0.0,0.8868429162485413,2.817041241808999,0.0014959080323721466,354488.3624469574,1554701.0595902156,4.385760505248879,1554701.0595902156,4.385760505248879,0.85,0.0955464909519697,4.564652377983593,1.266931490008719,1.0,0.0,4.564652377982309,1.2847910384788022,1.2850878679313917,3.5528364078474266,19304.37582083566,1968.4985005925225,2034.6934298245008,2034.6934298245008,7.5940248646727495,5.031916455171668,0.5669175763268646,4.464998878844804,3.4433691292535062,3.4433691292535062,0.9838197512152875,0.0,0.0,0.00023102122544330347,0.9963457225444267,0.00023186853741222573,198.97581760289208,0.0,0.0,0.0,0.029112668315018676,7.825935066440123e-05,0.00015276187477890224,0.0006973048549747479,0.09554649095197715,0.08122224739817863,0.014324243553798518,0.09554648139533087,0.0812222473981723,0.0143242435537974,0.4275888424339144,0.4275888424339144,0.07540897864945703,0.0,4.8811741052513185,4.859301282227705,5.005238077136596,4.882357453385509,4.860683133342263,5.0052951499598635,24772.56609886467,21056.68118403497,0.85,0.9191950038259626,0.6949141683250569,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834187667975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.255590914277,1533.9851239031927,0.4275888424339144,0.07540897864945703,6.112851554438009,3.4433691292535062
3998.0,-30.064482246374723,5.031903793221615,35.00196205421718,24.08145343596118,4.991791703201904,-26.558868927775137,-40.066976950596995,1.4861783846022742,-0.12957786943781002,-5.012107426088962,40.00388963482178,47875.12591541286,15451.519434006355,15451.519434006355,63326.64534941921,87584.00642380594,87584.00642380594,15451.519434006355,103035.5258578123,103035.5258578123,103035.5258578123,127808.08246583615,103667.87755030012,63958.997041906885,44120.97834265915,24772.55660802385,0.0,68893.53495068301,21056.67311682027,1533.9841750235682,0.0,0.8868430331265025,2.817041162257071,0.0014959080323721466,354488.6536408532,1554700.944553678,4.385756578061899,1554700.944553678,4.385756578061899,0.85,0.09554640760515559,4.564652377983593,1.2669312839535993,1.0,0.0,4.564652377984402,1.284790926217601,1.2850877556442544,3.552836718283681,19304.360687523058,1968.4969574241009,2034.6934298245008,2034.6934298245008,7.594028273507082,5.031903793221615,0.5669669826026533,4.464936810618962,3.443418542100275,3.443418542100275,0.9838338691715072,0.0,0.0,0.00023102122544330347,0.9963370629219219,0.00023187055268805902,198.9757492853107,0.0,0.0,0.0,0.029112668315018676,7.826008629260246e-05,0.000152761139150701,0.0006973014970877298,0.09554640760516037,0.08122216267095089,0.014324244934209477,0.09554643218696836,0.08122216267094683,0.014324244934208759,0.42758846716483073,0.42758846716483073,0.07540899839770933,0.0,4.881437212559604,4.859605440004771,5.005268128727209,4.88252955665115,4.8608620588203735,5.005428404936879,24772.55660802385,21056.67311682027,0.85,0.9191957619064137,0.6949146382121916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829197979453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.255109547668,1533.9841750235682,0.42758846716483073,0.07540899839770933,6.112851554438009,3.443418542100275
3999.0,-30.06439883210354,5.031891119908126,35.00196077823935,24.081469571124785,4.99181346954497,-26.558791678248955,-40.06689760191364,1.4862063156903813,-0.12929562464245237,-5.012082773296522,40.00388694273474,47875.13554073353,15451.520797618668,15451.520797618668,63326.6563383522,87583.98046276203,87583.98046276203,15451.520797618668,103035.5012603807,103035.5012603807,103035.5012603807,127808.04663380554,103667.8233052,63958.97838317136,44120.938802254044,24772.545373424848,0.0,68893.4841756789,21056.66356741112,1533.9830465417976,0.0,0.8868431683071454,2.8170403294032202,0.0014959080323721466,354488.99430380407,1554700.8284692108,4.385752035891985,1554700.8284692108,4.385752035891985,0.85,0.09554632245453515,4.564652377983593,1.2669311026250942,1.0,0.0,4.564652377982859,1.2847907955516227,1.2850876249480878,3.5528370796147923,19304.350586351866,1968.4959273912975,2034.6934298245008,2034.6934298245008,7.594028943687802,5.031891119908126,0.5670179360659091,4.464873183842217,3.443467916503962,3.443467916503962,0.9838479761439892,0.0,0.0,0.00023102122544330347,0.9963284083821394,0.00023187256681603705,198.97568100723484,0.0,0.0,0.0,0.029112668315018676,7.826078943163314e-05,0.00015276043601167034,0.0006972982875024814,0.09554632245454175,0.08122207618150346,0.014324246273038294,0.09554634821374572,0.08122207618149785,0.014324246273037305,0.4275880916026571,0.4275880916026571,0.07540901951149243,0.0,4.881697858085772,4.859908674594067,5.00528698730858,4.882787148654074,4.861168393365631,5.005409298618872,24772.545373424848,21056.66356741112,0.85,0.9191965988665743,0.6949152900824638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882421299531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.254629389001,1533.9830465417976,0.4275880916026571,0.07540901951149243,6.112851554438009,3.443467916503962
4000.0,-30.06431547367658,5.031878416068565,35.001959507952364,24.08149115452545,4.991833771297697,-26.558714625473122,-40.066818323079474,1.4862329230942517,-0.1288800491049642,-5.012059665942946,40.00388455653814,47875.14504519123,15451.524460747318,15451.524460747318,63326.66950593855,87583.98642257103,87583.98642257103,15451.524460747318,103035.51088331835,103035.51088331835,103035.51088331835,127808.04748575631,103667.80033447071,63958.95895709076,44120.934863755494,24772.536602437955,0.0,68893.47146619344,21056.65611207226,1533.9820979665303,0.0,0.8868432945170013,2.817037562575675,0.0014959080323721466,354489.31361144537,1554700.725574934,4.385747795148027,1554700.725574934,4.385747795148027,0.85,0.09554623870390319,4.564652377983593,1.2669309432758018,1.0,0.0,4.5646523779839665,1.28479067107807,1.2850875004457778,3.5528374238220337,19304.34630889144,1968.4954912117228,2034.6934298245008,2034.6934298245008,7.594030744022241,5.031878416068565,0.5670681609127204,4.464810255155845,3.443517266376429,3.443517266376429,0.983862076107551,0.0,0.0,0.00023102122544330347,0.9963197597174044,0.00023187457961170037,198.9756127749167,0.0,0.0,0.0,0.029112668315018676,7.82614919575368e-05,0.00015275973348576668,0.0006972950807159447,0.09554623870390788,0.08122199080967683,0.014324247894231049,0.09554620888468124,0.08122199080967285,0.014324247894230346,0.4275877159527766,0.4275877159527766,0.07540904105869199,0.0,4.8819854546897545,4.860242882233138,5.005309977134232,4.883179616837992,4.861623561941656,5.005445874796749,24772.536602437955,21056.65611207226,0.85,0.9191969595698692,0.6949155562393736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188192308938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.254151046687,1533.9820979665303,0.4275877159527766,0.07540904105869199,6.112851554438009,3.443517266376429
4001.0,-30.064232137201504,5.031865726485776,35.0019582546179,24.081506730895512,4.991858809904672,-26.55863711874301,-40.066742746252544,1.4862637914462025,-0.12868138734643253,-5.012033075764174,40.00388250974477,47875.17190973138,15451.522749934693,15451.522749934693,63326.69465966608,87583.94307010657,87583.94307010657,15451.522749934693,103035.46582004127,103035.46582004127,103035.46582004127,127807.99419318819,103667.73023494118,63958.95907456623,44120.85684486105,24772.528373146924,0.0,68893.38521800798,21056.649117174886,1533.98109531915,0.0,0.886843437218785,2.8170380552355585,0.0014959080323721466,354489.68104658654,1554700.637315939,4.385743000264153,1554700.637315939,4.385743000264153,0.85,0.09554615407281516,4.564652377983593,1.2669308026088402,1.0,0.0,4.564652377981221,1.284790526671173,1.2850873560055178,3.552837823151121,19304.333255411093,1968.4941601271682,2034.6934298245008,2034.6934298245008,7.594029903201408,5.031865726485776,0.5671199116973833,4.464745814788393,3.443566585918008,3.443566585918008,0.9838761674051452,0.0,0.0,0.00023102122544330347,0.996311113411204,0.00023187659189339473,198.9755445606138,0.0,0.0,0.0,0.029112668315018676,7.826216168369428e-05,0.00015275906375960917,0.0006972920236488473,0.09554615407281572,0.08122190464817458,0.014324249424641132,0.09554617851737386,0.08122190464817411,0.014324249424641049,0.42758734231391876,0.42758734231391876,0.07540906321582594,0.0,4.882248624284557,4.86055321509275,5.00530540730324,4.883351688417747,4.8618450035929754,5.005337688832299,24772.528373146924,21056.649117174886,0.85,0.9191984754308918,0.6949168161534517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881425213113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.253674366104,1533.98109531915,0.42758734231391876,0.07540906321582594,6.112851554438009,3.443566585918008
4002.0,-30.06414884503785,5.031853005875067,35.00195701975653,24.081523005757504,4.991879576421868,-26.558560079137035,-40.06666343249378,1.486290810521024,-0.12837806896993698,-5.012010063194802,40.003880541146025,47875.18111913255,15451.52647328518,15451.52647328518,63326.707592417726,87583.9224347115,87583.9224347115,15451.52647328518,103035.44890799667,103035.44890799667,103035.44890799667,127807.97098711412,103667.68091260263,63958.93959702354,44120.82368397677,24772.52207911745,0.0,68893.34576309423,21056.643767249832,1533.9802877100744,0.0,0.8868435614343314,2.8170367537022507,0.0014959080323721466,354489.999044941,1554700.5524287499,4.385738826532171,1554700.5524287499,4.385738826532171,0.85,0.09554607138411322,4.564652377983593,1.2669306361163035,1.0,0.0,4.564652377983807,1.2847904002718131,1.2850872295769555,3.5528381726839524,19304.32407092468,1968.4932235701976,2034.6934298245008,2034.6934298245008,7.594031733133341,5.031853005875067,0.5671700375443187,4.464682968330748,3.4436158885873143,3.4436158885873143,0.9838902538820898,0.0,0.0,0.00023102122544330347,0.996302471783258,0.00023187860312120283,198.97547638262833,0.0,0.0,0.0,0.029112668315018676,7.826286453047517e-05,0.00015275836091282829,0.0006972888153976175,0.09554607138412144,0.08122182033749843,0.014324251046623007,0.09554609745254035,0.08122182033749145,0.014324251046621776,0.42758696905828075,0.42758696905828075,0.07540908420428144,0.0,4.882516578875027,4.860867399639403,5.00531092085555,4.8836319942248565,4.862167806930927,5.005376733129992,24772.52207911745,21056.643767249832,0.85,0.9191991895731312,0.6949173478054395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809274682993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.253200024365,1533.9802877100744,0.42758696905828075,0.07540908420428144,6.112851554438009,3.4436158885873143
4003.0,-30.06406559426974,5.031840267384603,35.00195579073174,24.081539175845705,4.9919010754396345,-26.55848300351806,-40.06658411873502,1.4863184846879485,-0.1280928639459944,-5.011986067683864,40.003878241425824,47875.19011377251,15451.528618855598,15451.528618855598,63326.718732628105,87583.89790818215,87583.89790818215,15451.528618855598,103035.42652703775,103035.42652703775,103035.42652703775,127807.93981917053,103667.62805428241,63958.92025987291,44120.786438232775,24772.51329213278,0.0,68893.29973036556,21056.63629831286,1533.9793138321895,0.0,0.8868436918497218,2.817035805186194,0.0014959080323721466,354490.33062627557,1554700.4532634025,4.385734444481812,1554700.4532634025,4.385734444481812,0.85,0.09554598771051456,4.564652377983593,1.2669304591836408,1.0,0.0,4.56465237798413,1.284790270807858,1.28508710008309,3.552838530691397,19304.314227990657,1968.4922198702573,2034.6934298245008,2034.6934298245008,7.594032787626556,5.031840267384603,0.5672205600467413,4.464619707337862,3.4436651607472264,3.4436651607472264,0.9839043316420647,0.0,0.0,0.00023102122544330347,0.9962938345309214,0.00023188061336550748,198.97540823857355,0.0,0.0,0.0,0.029112668315018676,7.826356738309142e-05,0.00015275765806021206,0.0006972856071197515,0.09554598771051827,0.08122173526353614,0.014324252446982131,0.09554601867276263,0.08122173526353299,0.01432425244698158,0.42758659654977627,0.42758659654977627,0.07540910486647288,0.0,4.882782811166919,4.861179767366593,5.005315250104275,4.883893203737898,4.862474772591554,5.005378194199295,24772.51329213278,21056.63629831286,0.85,0.9191999654607353,0.6949179426903098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880429988486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.252727572803,1533.9793138321895,0.42758659654977627,0.07540910486647288,6.112851554438009,3.4436651607472264
4004.0,-30.063982398888953,5.031827533586174,35.001954578902506,24.08155492683875,4.991925177230395,-26.558405717461376,-40.066501033119835,1.486348495802802,-0.12787209480529782,-5.011960328575893,40.003876284235695,47875.180936143726,15451.52805581149,15451.52805581149,63326.708991955216,87583.85954792636,87583.85954792636,15451.52805581149,103035.38760373785,103035.38760373785,103035.38760373785,127807.8934251241,103667.56258185004,63958.883970067545,44120.75401309166,24772.50582138625,0.0,68893.25983447791,21056.629948178313,1533.978374031887,0.0,0.8868438298964245,2.81703590772247,0.0014959080323721466,354490.6863017315,1554700.368868166,4.385729806014856,1554700.368868166,4.385729806014856,0.85,0.09554590369002666,4.564652377983593,1.266930244336836,1.0,0.0,4.564652377981784,1.2847901304113352,1.2850869596541308,3.552838918930818,19304.302036138375,1968.4909766473133,2034.6934298245008,2034.6934298245008,7.594032510904719,5.031827533586174,0.5672718335780838,4.46455570000809,3.4437144063123952,3.4437144063123952,0.9839184018035415,0.0,0.0,0.00023102122544330347,0.9962852031057008,0.00023188262228842247,198.97534013990207,0.0,0.0,0.0,0.029112668315018676,7.826430366692542e-05,0.00015275692177637803,0.0006972822462399976,0.09554590369003371,0.08122164996770452,0.014324253722329188,0.09554597848649768,0.08122164996769853,0.014324253722328132,0.42758622473821456,0.42758622473821456,0.07540912519948104,0.0,4.883034141031999,4.861477302398043,5.00530428299254,4.884088233770569,4.862716285012084,5.005309357044723,24772.50582138625,21056.629948178313,0.85,0.919200356378885,0.6949182119000906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518799327562575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.252257068356,1533.978374031887,0.42758622473821456,0.07540912519948104,6.112851554438009,3.4437144063123952
4005.0,-30.063899216944357,5.031814736839658,35.001953368848234,24.08157179541888,4.991942145526832,-26.55832915688275,-40.066425561066694,1.4863720854651972,-0.12747591624298593,-5.011939944991984,40.00387391227607,47875.207742641105,15451.53560958191,15451.53560958191,63326.74335222301,87583.85911552905,87583.85911552905,15451.53560958191,103035.39472511096,103035.39472511096,103035.39472511096,127807.89278238887,103667.53177040452,63958.88039751645,44120.72374765341,24772.498057277906,0.0,68893.22180493131,21056.62334868622,1533.977543698457,0.0,0.8868439421955122,2.817033077951504,0.0014959080323721466,354490.9679721609,1554700.2665878204,4.38572603268672,1554700.2665878204,4.38572603268672,0.85,0.09554582170739233,4.564652377983593,1.2669301333418117,1.0,0.0,4.564652377984184,1.2847900200553573,1.285086849272657,3.5528392240989835,19304.296298630557,1968.490391584339,2034.6934298245008,2034.6934298245008,7.594036223390498,5.031814736839658,0.5673206714078569,4.4644940654318015,3.4437636320621765,3.4437636320621765,0.983932466303479,0.0,0.0,0.00023102122544330347,0.9962765731551163,0.00023188463090292335,198.97527205227522,0.0,0.0,0.0,0.029112668315018676,7.826497248683738e-05,0.0001527562529564661,0.0006972791933095962,0.09554582170740071,0.08122156659230109,0.01432425511509962,0.09554584288891883,0.08122156659229396,0.014324255115098364,0.427585852792602,0.427585852792602,0.07540914434404951,0.0,4.883312396518647,4.861800454112256,5.0053276708879935,4.884464028748994,4.863131742489259,5.005459981550985,24772.498057277906,21056.62334868622,0.85,0.9192013625307062,0.6949189846019691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794358551808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.251788229343,1533.977543698457,0.427585852792602,0.07540914434404951,6.112851554438009,3.4437636320621765
4006.0,-30.06381609041065,5.031801940881255,35.001952156383425,24.081587721034907,4.991965021995636,-26.558252055311232,-40.06634628223253,1.4864009868962222,-0.12722635919749337,-5.011914621340777,40.00387142195495,47875.21614927161,15451.535515008358,15451.535515008358,63326.75166427997,87583.8272755502,87583.8272755502,15451.535515008358,103035.36279055856,103035.36279055856,103035.36279055856,127807.85020979313,103667.47228769737,63958.86116141891,44120.67902919829,24772.487419234574,0.0,68893.16644843286,21056.614306349387,1533.9764317959873,0.0,0.8868440800581359,2.817032753381737,0.0014959080323721466,354491.3179071246,1554700.1592036614,4.385721400406729,1554700.1592036614,4.385721400406729,0.85,0.09554573734663241,4.564652377983593,1.2669299366278572,1.0,0.0,4.564652377982912,1.2847898848501549,1.2850867140362179,3.552839597982956,19304.285222146107,1968.4892620972614,2034.6934298245008,2034.6934298245008,7.594036176910005,5.031801940881255,0.5673716659789338,4.4644302749023215,3.443812817599621,3.443812817599621,0.9839465193141775,0.0,0.0,0.00023102122544330347,0.9962679490338449,0.00023188663819541914,198.97520401005087,0.0,0.0,0.0,0.029112668315018676,7.826567504745635e-05,0.00015275555039584711,0.000697275986364596,0.0955457373466367,0.08122148106030859,0.014324256286328111,0.09554577747698356,0.08122148106030494,0.014324256286327466,0.4275854824921842,0.4275854824921842,0.0754091646147586,0.0,4.88357797243043,4.862111744899323,5.005333733995428,4.8846882621433,4.8634049630109075,5.005406138923945,24772.487419234574,21056.614306349387,0.85,0.9192022217715975,0.6949196650019944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518789390346944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.251321894337,1533.9764317959873,0.4275854824921842,0.0754091646147586,6.112851554438009,3.443812817599621
4007.0,-30.063733034938068,5.031789131301657,35.001950960220064,24.0816090250388,4.991987237904423,-26.558175083767217,-40.066267003398366,1.4864292867335578,-0.12686355578711073,-5.011890452748879,40.003869471842386,47875.22431930446,15451.537149551783,15451.537149551783,63326.761468856246,87583.82308286328,87583.82308286328,15451.537149551783,103035.36023241506,103035.36023241506,103035.36023241506,127807.84071407582,103667.44018174306,63958.84141818412,44120.66529284327,24772.48048166076,0.0,68893.14577450402,21056.608409411645,1533.9755613040718,0.0,0.8868442100880081,2.817030804593561,0.0014959080323721466,354491.6518811502,1554700.0751136262,4.3857170313135265,1554700.0751136262,4.3857170313135265,0.8499999999999999,0.09554565460511694,4.564652377983593,1.2669297498045489,1.0,0.0,4.564652377984251,1.2847897524593255,1.2850865816148016,3.552839964084398,19304.279243583253,1968.488652453514,2034.6934298245008,2034.6934298245008,7.594036980246472,5.031789131301657,0.5674221181783095,4.464367013123348,3.4438619820469025,3.4438619820469025,0.983960566299115,0.0,0.0,0.00023102122544330347,0.996259332365369,0.00023188864378795957,198.97513602603922,0.0,0.0,0.0,0.029112668315018676,7.82663776139053e-05,0.00015275484782939817,0.0006972727793929842,0.09554565460512052,0.08122139694965921,0.014324257655461302,0.09554567116887648,0.08122139694965617,0.014324257655460762,0.4275851130037938,0.4275851130037938,0.075409184750935,0.0,4.883858598403833,4.862441261006325,5.005336833016429,4.88502689696179,4.86380518943173,5.005395185256759,24772.48048166076,21056.608409411645,0.85,0.9192026399278201,0.6949199921281882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784425455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.250857221998,1533.9755613040718,0.4275851130037938,0.075409184750935,6.112851554438009,3.4438619820469025
4008.0,-30.063650070436157,5.031776225148368,35.00194974682607,24.081616044882708,4.992000093976334,-26.55809913012604,-40.06618786426259,1.4864491536662137,-0.1265685138939716,-5.011872871961051,40.00386657763316,47875.23277243435,15451.548738394713,15451.548738394713,63326.78151082906,87583.79627253165,87583.79627253165,15451.548738394713,103035.34501092636,103035.34501092636,103035.34501092636,127807.81560126584,103667.38120534779,63958.81770525051,44120.62611121919,24772.470590339475,0.0,68893.09670155866,21056.600001788553,1533.9746693266245,0.0,0.8868443100167693,2.8170289776072495,0.0014959080323721466,354491.8948216688,1554699.950313578,4.385713673638963,1554699.950313578,4.385713673638963,0.85,0.0955455743114656,4.564652377983593,1.2669296102365477,1.0,0.0,4.564652377984977,1.2847896595188886,1.2850864886528925,3.5528402210933927,19304.268261380923,1968.4875325805372,2034.6934298245008,2034.6934298245008,7.59404267586762,5.031776225148368,0.56746956300048,4.464306662147888,3.443911121058526,3.443911121058526,0.9839746060167217,0.0,0.0,0.00023102122544330347,0.9962507252149859,0.00023189064719973,198.97506811653687,0.0,0.0,0.0,0.029112668315018676,7.826707894816729e-05,0.00015275414649513618,0.0006972695780458775,0.09554557431147064,0.08122131502155526,0.01432425928991538,0.09554556441073592,0.08122131502155097,0.014324259289914622,0.4275847454782219,0.4275847454782219,0.07540920460370605,0.0,4.884141092039783,4.862763695672356,5.005392576270594,4.88530435806706,4.864086798089318,5.005648979010459,24772.470590339475,21056.600001788553,0.85,0.9192035855951926,0.6949206098228881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779464810712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.25039389695,1533.9746693266245,0.4275847454782219,0.07540920460370605,6.112851554438009,3.443911121058526
4009.0,-30.06356715726139,5.031763369380449,35.00194853503305,24.08163647577169,4.992027744586295,-26.558021743123362,-40.06610851557923,1.4864823304482615,-0.12634345506921818,-5.011843818033276,40.0038641974783,47875.24000357451,15451.542692150324,15451.542692150324,63326.78269572483,87583.76319662158,87583.76319662158,15451.542692150324,103035.30588877191,103035.30588877191,103035.30588877191,127807.76470762397,103667.32277517526,63958.799582128326,44120.5813256077,24772.458818852057,0.0,68893.04014445975,21056.58999602425,1533.9734058126066,0.0,0.8868444664598377,2.817029410876363,0.0014959080323721466,354492.29630431894,1554699.8476798697,4.385708417046151,1554699.8476798697,4.385708417046151,0.85,0.09554548934347491,4.564652377983593,1.266929432754405,1.0,0.0,4.564652377982056,1.2847895043130464,1.2850863334111926,3.552840650285534,19304.257380892654,1968.4864230795079,2034.6934298245008,2034.6934298245008,7.594039704292492,5.031763369380449,0.5675220861562655,4.464241283224183,3.443960209587787,3.443960209587787,0.9839886313107963,0.0,0.0,0.00023102122544330347,0.9962421234696752,0.00023189264938799345,198.975000249094,0.0,0.0,0.0,0.029112668315018676,7.82677821452819e-05,0.00015275344329802155,0.0006972663681954959,0.09554548934348339,0.08122122867920185,0.014324260664281531,0.09554551726102253,0.08122122867919465,0.014324260664280261,0.42758437931297477,0.42758437931297477,0.07540922742556899,0.0,4.884401933095319,4.863071274871061,5.005388098661115,4.8855003629640805,4.864356725321898,5.005425433758205,24772.458818852057,21056.58999602425,0.85,0.9192043574058686,0.6949212852733215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518774509603203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.249931517974,1533.9734058126066,0.42758437931297477,0.07540922742556899,6.112851554438009,3.443960209587787
4010.0,-30.06348424441533,5.031750496269821,35.00194735883194,24.081652471236907,4.99205025535837,-26.557944870478803,-40.06602923674507,1.4865108814218266,-0.12609210347534372,-5.011820070353787,40.00386281058791,47875.247587137994,15451.54477327527,15451.54477327527,63326.79236041327,87583.73331822026,87583.73331822026,15451.54477327527,103035.27809149552,103035.27809149552,103035.27809149552,127807.73343654489,103667.26518412762,63958.779453045376,44120.5397012025,24772.455345049373,0.0,68892.99504625188,21056.587043291966,1533.9727402246908,0.0,0.8868445923087657,2.817028878680003,0.0014959080323721466,354492.6244626695,1554699.787876324,4.385704188438043,1554699.787876324,4.385704188438043,0.85,0.09554540870720257,4.564652377983593,1.2669292415352538,1.0,0.0,4.564652377982955,1.2847893707474436,1.2850861998147316,3.552841019635806,19304.246656660787,1968.4853295121973,2034.6934298245008,2034.6934298245008,7.594040727112396,5.031750496269821,0.5675722338092388,4.464178262460583,3.444009291806378,3.444009291806378,0.9840026548018223,0.0,0.0,0.00023102122544330347,0.9962335218385753,0.00023189465158424672,198.97493238196648,0.0,0.0,0.0,0.029112668315018676,7.826848472921773e-05,0.00015275274071408575,0.0006972631611440627,0.09554540870720482,0.08122114623098195,0.014324262476222864,0.09554547131197424,0.08122114623098005,0.014324262476222527,0.42758401354971226,0.42758401354971226,0.07540924900646855,0.0,4.884658140770227,4.863373261710876,5.005384431686764,4.885727966878449,4.864626274200191,5.005414919565908,24772.455345049373,21056.587043291966,0.85,0.9192050994139289,0.6949218502548271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769557464681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.249470876226,1533.9727402246908,0.42758401354971226,0.07540924900646855,6.112851554438009,3.444009291806378
4011.0,-30.06340138663706,5.031737579536991,35.0019461865767,24.081674334034346,4.992068987601158,-26.557868425246532,-40.06595379961652,1.4865360262106138,-0.12564862396646959,-5.011798437884431,40.00386057311599,47875.27298543701,15451.55000793956,15451.55000793956,63326.82299337657,87583.74766320402,87583.74766320402,15451.55000793956,103035.29767114358,103035.29767114358,103035.29767114358,127807.74513289452,103667.25010813598,63958.77543036884,44120.527419741265,24772.44746175094,0.0,68892.9748814922,21056.580342488298,1533.9718740456535,0.0,0.8868447104746563,2.817025572772284,0.0014959080323721466,354492.92339210375,1554699.6913951982,4.385700217985871,1554699.6913951982,4.385700217985871,0.85,0.09554532774355576,4.564652377983593,1.266929105813615,1.0,0.0,4.564652377983216,1.284789253116491,1.2850860821566026,3.5528413449218963,19304.243849307273,1968.4850432418077,2034.6934298245008,2034.6934298245008,7.594043299816575,5.031737579536991,0.5676213903993652,4.464116189137626,3.444058347366973,3.444058347366973,0.984016670676278,0.0,0.0,0.00023102122544330347,0.9962249260004102,0.00023189665246662212,198.97486455996014,0.0,0.0,0.0,0.029112668315018676,7.826915327265023e-05,0.00015275207217065322,0.0006972601094756936,0.09554532774356185,0.08122106366266599,0.014324264080895866,0.09554531796488036,0.08122106366266081,0.01432426408089495,0.4275836479738204,0.4275836479738204,0.07540926964079085,0.0,4.884948278873594,4.863712037969094,5.0053984766627195,4.886149813917939,4.865108195755681,5.005495790316502,24772.44746175094,21056.580342488298,0.85,0.9192058131080799,0.6949224223194126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876460534917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.249012991668,1533.9718740456535,0.4275836479738204,0.07540926964079085,6.112851554438009,3.444058347366973
4012.0,-30.0633186157725,5.031724654010765,35.001945016700994,24.081685160659276,4.992090965497314,-26.557791733643878,-40.06587459063155,1.486564083368705,-0.12548400903193624,-5.011774125483574,40.003858297914554,47875.28004207661,15451.551063147172,15451.551063147172,63326.83110522378,87583.69649993604,87583.69649993604,15451.551063147172,103035.2475630832,103035.2475630832,103035.2475630832,127807.68577209917,103667.17105301096,63958.75459515153,44120.46273095492,24772.438209015967,0.0,68892.90093997089,21056.572477663572,1533.9708608881654,0.0,0.886844842412482,2.8170262472212126,0.0014959080323721466,354493.2593545504,1554699.5932871564,4.38569578478841,1554699.5932871564,4.38569578478841,0.85,0.09554524579662269,4.564652377983593,1.2669289222871885,1.0,0.0,4.5646523779845785,1.2847891218610796,1.2850859508708667,3.552841707883914,19304.22912817394,1968.4835421039747,2034.6934298245008,2034.6934298245008,7.594043818424244,5.031724654010765,0.567671699034487,4.464052954976278,3.444107368313019,3.444107368313019,0.9840306766608625,0.0,0.0,0.00023102122544330347,0.9962163392587351,0.0002318986512660511,198.9747968091419,0.0,0.0,0.0,0.029112668315018676,7.826985524893602e-05,0.00015275137019436744,0.0006972569051979714,0.09554524579662613,0.08122098028120482,0.014324265515421299,0.09554529194893627,0.0812209802812019,0.014324265515420785,0.4275832849810411,0.4275832849810411,0.07540929058993169,0.0,4.885207432558559,4.864016078493023,5.005402822138308,4.886290116451619,4.86527837773923,5.005466433604283,24772.438209015967,21056.572477663572,0.85,0.919206917421041,0.6949232705963744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759656526052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.248556767678,1533.9708608881654,0.4275832849810411,0.07540929058993169,6.112851554438009,3.444107368313019
4013.0,-30.06323588462945,5.031711707683265,35.00194385780109,24.08170140059667,4.992112096647941,-26.55771516247634,-40.065795346721984,1.4865913744948476,-0.12520064485181592,-5.011750790359737,40.00385627785827,47875.286999304124,15451.553559299977,15451.553559299977,63326.840558604104,87583.6739713235,87583.6739713235,15451.553559299977,103035.22753062348,103035.22753062348,103035.22753062348,127807.65839567235,103667.12026222485,63958.73329020547,44120.42996891042,24772.430865048864,0.0,68892.86083395929,21056.566235291535,1533.9699824407887,0.0,0.8868449684541411,2.817025245864553,0.0014959080323721466,354493.58181266784,1554699.5061811297,4.385691549706846,1554699.5061811297,4.385691549706846,0.8500000000000001,0.09554516476415192,4.564652377983593,1.2669287513988094,1.0,0.0,4.564652377983738,1.2847889941893014,1.285085823169592,3.5528420609361437,19304.21967024273,1968.482577663395,2034.6934298245008,2034.6934298245008,7.594045045219773,5.031711707683265,0.567721537435288,4.463990170247977,3.4441563650785025,3.4441563650785025,0.9840446757367151,0.0,0.0,0.00023102122544330347,0.9962077567175925,0.00023190064912212278,198.97472909088322,0.0,0.0,0.0,0.029112668315018676,7.827055754055997e-05,0.0001527506679027435,0.0006972536994808401,0.0955451647641592,0.08122089773522616,0.014324267028933038,0.09554521684991028,0.08122089773521998,0.014324267028931949,0.4275829221733014,0.4275829221733014,0.07540931121185433,0.0,4.885467132178178,4.864320548027081,5.005408378407253,4.886550145507897,4.86558270910956,5.0054749747620235,24772.430865048864,21056.566235291535,0.85,0.9192075897563607,0.6949237761324756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754712897377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.248101564444,1533.9699824407887,0.4275829221733014,0.07540931121185433,6.112851554438009,3.4441563650785025
