time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4014.0,-30.063153191936557,5.031698735781109,35.00194270452524,24.08171771038326,4.992132525552216,-26.557638696144334,-40.06571613773701,1.4866180297600096,-0.12490040838031291,-5.011727875801654,40.003854123871356,47875.29385221704,15451.556628258666,15451.556628258666,63326.8504804757,87583.65517946729,87583.65517946729,15451.556628258666,103035.21180772595,103035.21180772595,103035.21180772595,127807.63464963455,103667.07290361672,63958.71157636648,44120.40147472249,24772.422841908603,0.0,68892.82431663109,21056.559415622312,1533.9690748194023,0.0,0.8868450928407026,2.8170239735120925,0.0014959080323721466,354493.8984593907,1554699.4132999377,4.38568737023844,1554699.4132999377,4.38568737023844,0.85,0.09554508378733152,4.564652377983593,1.266928590950556,1.0,0.0,4.564652377982922,1.284788869492196,1.2850856984436776,3.5528424057625436,19304.21085142947,1968.4816783947088,2034.6934298245008,2034.6934298245008,7.594046553534807,5.031698735781109,0.5677711469389664,4.463927588842143,3.444205334026391,3.444205334026391,0.9840586668646832,0.0,0.0,0.00023102122544330347,0.9961991782449683,0.00023190264606551871,198.97466140414335,0.0,0.0,0.0,0.029112668315018676,7.827125952848906e-05,0.00015274996591481442,0.0006972504951499703,0.09554508378733433,0.0812208152772226,0.014324268510111727,0.09554513056406859,0.08122081527722022,0.014324268510111307,0.42758255974231374,0.42758255974231374,0.07540933164835419,0.0,4.8857305157822,4.864628636052771,5.005417991544391,4.886827467421313,4.865904473349929,5.0055000156668825,24772.422841908603,21056.559415622312,0.85,0.9192082210104466,0.6949242439558352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749771644497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.247648324485,1533.9690748194023,0.42758255974231374,0.07540933164835419,6.112851554438009,3.444205334026391
4015.0,-30.063070528516306,5.031685747647269,35.001941557673206,24.081733915396057,4.992153864954249,-26.557562165098574,-40.06563692875204,1.4866455015365152,-0.12462333890437094,-5.011704272538758,40.003852004427486,47875.30052623723,15451.558576060857,15451.558576060857,63326.85910229809,87583.63154912602,87583.63154912602,15451.558576060857,103035.19012518687,103035.19012518687,103035.19012518687,127807.60482061512,103667.02113773623,63958.690114847435,44120.36780320977,24772.41469542825,0.0,68892.78249863801,21056.552491114013,1533.9681436479182,0.0,0.8868452206062053,2.817023086266185,0.0014959080323721466,354494.22462327,1554699.3219082672,4.385683077236267,1554699.3219082672,4.385683077236267,0.85,0.09554500264317979,4.564652377983593,1.2669284173147757,1.0,0.0,4.564652377983635,1.28478874097536,1.2850855698971497,3.552842761151761,19304.2012119225,1968.4806954385547,2034.6934298245008,2034.6934298245008,7.594047510829976,5.031685747647269,0.5678210243633073,4.463864723283962,3.4442542736820463,3.4442542736820463,0.9840726496234418,0.0,0.0,0.00023102122544330347,0.9961906028887084,0.00023190464231784416,198.97459374141013,0.0,0.0,0.0,0.029112668315018676,7.827196152223902e-05,0.00015274926392106446,0.0006972472907925303,0.09554500264318923,0.0812207326812168,0.014324269961972428,0.09554505623710764,0.08122073268120877,0.014324269961971014,0.4275821980352292,0.4275821980352292,0.07540935218633665,0.0,4.885991654400129,4.864934641591049,5.0054244386787445,4.8870809336343655,4.866203455904326,5.005495108333548,24772.41469542825,21056.552491114013,0.85,0.9192089041192383,0.6949247626510616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744832691477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.247197071945,1533.9681436479182,0.4275821980352292,0.07540935218633665,6.112851554438009,3.4442542736820463
4016.0,-30.06298795816763,5.031672672623498,35.0019403947119,24.081751342769735,4.992167444084439,-26.557486493880287,-40.06556159639729,1.4866659797970938,-0.12415693951766116,-5.011686289083168,40.003849241503794,47875.32513823505,15451.569002852535,15451.569002852535,63326.894141087585,87583.64918549269,87583.64918549269,15451.569002852535,103035.21818834523,103035.21818834523,103035.21818834523,127807.62314480815,103667.00712066206,63958.683073404434,44120.36005250848,24772.40495646292,0.0,68892.7650089714,21056.54421299348,1533.9672536384337,0.0,0.8868453221076943,2.8170190528615877,0.0014959080323721466,354494.4731294782,1554699.2027693752,4.3856796667222655,1554699.2027693752,4.3856796667222655,0.85,0.09554492367656879,4.564652377983593,1.266928268405609,1.0,0.0,4.5646523779848,1.2847886451751926,1.2850854740748494,3.5528430260692105,19304.19860175374,1968.480429275414,2034.6934298245008,2034.6934298245008,7.594052635332528,5.031672672623498,0.5678683292505005,4.463804343372997,3.444303186821306,3.444303186821306,0.9840866248060874,0.0,0.0,0.00023102122544330347,0.9961820372670278,0.0002319066363383723,198.97452615490502,0.0,0.0,0.0,0.029112668315018676,7.827262916455288e-05,0.00015274859627875057,0.0006972442432374546,0.09554492367657356,0.08122065197189982,0.014324271704673751,0.09554487493609927,0.08122065197189575,0.014324271704673036,0.4275818369863215,0.4275818369863215,0.07540937261984314,0.0,4.88629238160496,4.865279343877603,5.005475535533606,4.887529349565511,4.86669228265481,5.005714118257913,24772.40495646292,21056.54421299348,0.85,0.9192096460759122,0.6949252963210374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739895490171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.246747989399,1533.9672536384337,0.4275818369863215,0.07540937261984314,6.112851554438009,3.444303186821306
4017.0,-30.062905413347973,5.031659654501855,35.00193923991683,24.081766430195444,4.992195743909838,-26.55740937346501,-40.065482317563124,1.4866997040268797,-0.12405560631412982,-5.01165707129396,40.003847153442294,47875.33086240285,15451.562174597122,15451.562174597122,63326.89303699997,87583.58855817893,87583.58855817893,15451.562174597122,103035.15073277606,103035.15073277606,103035.15073277606,127807.5452221598,103666.92160599963,63958.66391022343,44120.28632864021,24772.394489383725,0.0,68892.68081802395,21056.535315976165,1533.9660562356603,0.0,0.8868454783258589,2.8170211324091543,0.0014959080323721466,354494.87687875936,1554699.112730939,4.385674417694507,1554699.112730939,4.385674417694507,0.85,0.09554484068332167,4.564652377983593,1.2669280815823,1.0,0.0,4.564652377984939,1.284788487408559,1.2850853162717666,3.5528434623434215,19304.182677767192,1968.4788054806884,2034.6934298245008,2034.6934298245008,7.594049279418902,5.031659654501855,0.5679206120424283,4.4637390424594265,3.444352052101881,3.444352052101881,0.9841005863148231,0.0,0.0,0.00023102122544330347,0.996173474373057,0.00023190862975818239,198.9744585893421,0.0,0.0,0.0,0.029112668315018676,7.827333178871467e-05,0.0001527478936545888,0.0006972410360024038,0.09554484068332615,0.0812205675027021,0.014324273180624054,0.09554488771677834,0.0812205675026983,0.014324273180623383,0.42758147901556187,0.42758147901556187,0.07540939568281664,0.0,4.886543122157832,4.8655765224057745,5.005462669966505,4.887601464979809,4.866820682710852,5.0054667647120255,24772.394489383725,21056.535315976165,0.85,0.9192107533784949,0.6949262286492056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734963851063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.246299797765,1533.9660562356603,0.42758147901556187,0.07540939568281664,6.112851554438009,3.444352052101881
4018.0,-30.0628229469986,5.031646588368979,35.00193811270417,24.08178822314369,4.992214741387594,-26.557333254023725,-40.06540314350275,1.4867250484127283,-0.1236279781235794,-5.011636089334717,40.003845647252476,47875.33691536918,15451.567935945186,15451.567935945186,63326.904851314364,87583.60152465139,87583.60152465139,15451.567935945186,103035.16946059657,103035.16946059657,103035.16946059657,127807.56043937107,103666.90545264553,63958.640843363326,44120.294010313555,24772.390978774485,0.0,68892.68498908804,21056.53233195831,1533.965453949545,0.0,0.8868455905338368,2.8170179590822055,0.0014959080323721466,354495.1668205268,1554699.0477831555,4.385670647437249,1554699.0477831555,4.385670647437249,0.85,0.09554476277393999,4.564652377983593,1.2669279425637798,1.0,0.0,4.564652377984424,1.284788368844026,1.2850851976798412,3.552843790211603,19304.179669794215,1968.4784987528071,2034.6934298245008,2034.6934298245008,7.594052110974743,5.031646588368979,0.5679692020672329,4.463677386301746,3.4444009127562243,3.4444009127562243,0.9841145465017783,0.0,0.0,0.00023102122544330347,0.9961649196985864,0.0002319106212987348,198.97439108805548,0.0,0.0,0.0,0.029112668315018676,7.827403349011716e-05,0.00015274719195318632,0.0006972378329794282,0.09554476277394418,0.08122048763116883,0.014324275142775345,0.09554475466179149,0.08122048763116527,0.014324275142774718,0.4275811208540141,0.4275811208540141,0.07540941700304139,0.0,4.886828169852549,4.865910003080444,5.005472796364472,4.88800811121115,4.867283745217776,5.005553198706309,24772.390978774485,21056.53233195831,0.85,0.9192108692141228,0.6949262744361349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730033740062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.245853847047,1533.965453949545,0.4275811208540141,0.07540941700304139,6.112851554438009,3.4444009127562243
4019.0,-30.06274054448969,5.031633465749228,35.00193697228275,24.08179995780813,4.992231284587765,-26.55725743743275,-40.06532403929157,1.4867481775308269,-0.12333829876081381,-5.011615854056827,40.00384300809013,47875.34288380407,15451.574714370086,15451.574714370086,63326.91759817416,87583.57928595251,87583.57928595251,15451.574714370086,103035.1540003226,103035.1540003226,103035.1540003226,127807.53483375748,103666.85299753482,63958.616595386404,44120.262669053795,24772.38083343489,0.0,68892.64350248869,21056.523708419656,1533.9644837911858,0.0,0.8868457030441732,2.817016512712588,0.0014959080323721466,354495.44644436415,1554698.9339809387,4.385666867021207,1554698.9339809387,4.385666867021207,0.85,0.09554468390708996,4.564652377983593,1.2669277507951482,1.0,0.0,4.564652377982547,1.2847882606428396,1.2850850894536565,3.5528440894219284,19304.16990194326,1968.4775027092087,2034.6934298245008,2034.6934298245008,7.594055442397943,5.031633465749228,0.5680173931595673,4.4636160725896605,3.44444973723031,3.44444973723031,0.9841284963515171,0.0,0.0,0.00023102122544330347,0.9961563717257772,0.0002319126113132961,198.97432363907,0.0,0.0,0.0,0.029112668315018676,7.827473457827099e-05,0.00015274649086503248,0.0006972346327557196,0.09554468390709667,0.08122040701101388,0.014324276896082793,0.09554465729927124,0.08122040701100817,0.014324276896081787,0.4275807649402851,0.4275807649402851,0.07540943831533599,0.0,4.88711038015947,4.866236277747987,5.005504872586641,4.888277555295986,4.8675797789485955,5.005671654477226,24772.38083343489,21056.523708419656,0.85,0.9192116077805393,0.6949267795490329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725108319157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.245409075802,1533.9644837911858,0.4275807649402851,0.07540943831533599,6.112851554438009,3.44444973723031
4020.0,-30.06265819823588,5.0316203603333935,35.001935837455804,24.08182091256606,4.992255578945875,-26.557180896312342,-40.065248602163024,1.4867782770223386,-0.1230440954565779,-5.011589885016306,40.00384089019998,47875.36586878082,15451.572649900088,15451.572649900088,63326.93851868091,87583.56410017531,87583.56410017531,15451.572649900088,103035.1367500754,103035.1367500754,103035.1367500754,127807.508071155,103666.81117761171,63958.612946217065,44120.22025710517,24772.371321079605,0.0,68892.59157818477,21056.515622917665,1533.9634191379898,0.0,0.8868458428404115,2.8170156764673635,0.0014959080323721466,354495.80530120386,1554698.8426562862,4.385662169783103,1554698.8426562862,4.385662169783103,0.85,0.09554460326555003,4.564652377983593,1.2669276227662336,1.0,0.0,4.56465237798532,1.2847881198333182,1.2850849486116036,3.5528444788046354,19304.16211450805,1968.4767086118145,2034.6934298245008,2034.6934298245008,7.594054427763518,5.0316203603333935,0.5680681038958362,4.463552256437557,3.4444985228873,3.4444985228873,0.9841424351106571,0.0,0.0,0.00023102122544330347,0.9961478296675871,0.00023191459998501916,198.97425623617673,0.0,0.0,0.0,0.029112668315018676,7.827540317105708e-05,0.0001527458222722464,0.0006972315808620687,0.09554460326555787,0.08122032471224125,0.014324278553316628,0.09554457768428466,0.08122032471223459,0.014324278553315452,0.4275804106099671,0.4275804106099671,0.07540946095966006,0.0,4.887387618692173,4.86656249848096,5.005504074742589,4.888545789559714,4.867916664386996,5.005550262924942,24772.371321079605,21056.515622917665,0.85,0.9192126042582166,0.6949276369498752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720186714555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.244965774498,1533.9634191379898,0.4275804106099671,0.07540946095966006,6.112851554438009,3.4444985228873
4021.0,-30.06257591416537,5.031607200253839,35.00193471262133,24.08183243768292,4.992273128893231,-26.557105085655518,-40.06517323488367,1.4868023003834043,-0.12278319769285417,-5.011569590184972,40.00383891159938,47875.38907112053,15451.579209546635,15451.579209546635,63326.96828066716,87583.53651846045,87583.53651846045,15451.579209546635,103035.11572800708,103035.11572800708,103035.11572800708,127807.48079636395,103666.75389565784,63958.60644831831,44120.163830377256,24772.365068356867,0.0,68892.52889873412,21056.510308103338,1533.9626699298578,0.0,0.8868459532622082,2.817014615567811,0.0014959080323721466,354496.0857483839,1554698.757337884,4.385658459544702,1554698.757337884,4.385658459544702,0.8500000000000001,0.09554452607448519,4.564652377983593,1.2669275046279656,1.0,0.0,4.56465237798488,1.2847880074487845,1.2850848362011054,3.5528447895833533,19304.151447833618,1968.4756209137288,2034.6934298245008,2034.6934298245008,7.594057651662731,5.031607200253839,0.5681162453002262,4.463490954953612,3.4445472918631053,3.4445472918631053,0.9841563691037444,0.0,0.0,0.00023102122544330347,0.9961392941388222,0.00023191658717069773,198.97418888422794,0.0,0.0,0.0,0.029112668315018676,7.82760711500478e-05,0.00015274515429325566,0.0006972285317701802,0.09554452607449125,0.08122024553533252,0.014324280539158723,0.09554450693289566,0.08122024553532738,0.014324280539157816,0.42758005776062236,0.42758005776062236,0.07540948269663182,0.0,4.887659683962227,4.8668784575938275,5.005526975384953,4.888786392492136,4.868180809628427,5.005657168154528,24772.365068356867,21056.510308103338,0.85,0.9192138725775645,0.694928605995769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187152684732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.244524092966,1533.9626699298578,0.42758005776062236,0.07540948269663182,6.112851554438009,3.4445472918631053
4022.0,-30.06249368013505,5.031594060301076,35.00193359864682,24.08184811882677,4.9922978714529735,-26.557028600721914,-40.065090254042275,1.4868327920397957,-0.12260085870570947,-5.011543472558,40.003836978251144,47875.37603313657,15451.576794331468,15451.576794331468,63326.952827468034,87583.49482926306,87583.49482926306,15451.576794331468,103035.07162359453,103035.07162359453,103035.07162359453,127807.42815928649,103666.68582941299,63958.567033286374,44120.13199569624,24772.356535691957,0.0,68892.4885313882,21056.503055338162,1533.9616548452839,0.0,0.8868460931461112,2.8170152677849813,0.0014959080323721466,354496.4466589984,1554698.6739707934,4.385653759362808,1554698.6739707934,4.385653759362808,0.85,0.0955444460355744,4.564652377983593,1.266927282088436,1.0,0.0,4.564652377985277,1.2847878648047186,1.2850846935240838,3.55284518403931,19304.138772978382,1968.4743284381907,2034.6934298245008,2034.6934298245008,7.594056464645987,5.031594060301076,0.5681669479528066,4.46342711234827,3.4445960225063286,3.4445960225063286,0.9841702921446653,0.0,0.0,0.00023102122544330347,0.996130763879664,0.00023191857316356472,198.97412157328418,0.0,0.0,0.0,0.029112668315018676,7.827680661401327e-05,0.0001527444188292902,0.0006972251746328413,0.09554444603557641,0.08122016384488565,0.01432428219069076,0.09554448089887112,0.08122016384488394,0.014324282190690462,0.42757970569099835,0.42757970569099835,0.07540950514489804,0.0,4.887906370074347,4.867170362038792,5.005516982375184,4.888942613852294,4.868387544225129,5.00552667240197,24772.356535691957,21056.503055338162,0.85,0.9192141868792497,0.6949288239359217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710353949151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.244083910571,1533.9616548452839,0.42757970569099835,0.07540950514489804,6.112851554438009,3.4445960225063286
4023.0,-30.062411450506154,5.031580900037633,35.00193250864346,24.08186428891497,4.992319251326618,-26.556952456058426,-40.065014886762924,1.4868602568788827,-0.12233543476929754,-5.011520542660674,40.0038354485161,47875.3987557322,15451.579231613165,15451.579231613165,63326.977987345366,87583.47101885396,87583.47101885396,15451.579231613165,103035.05025046713,103035.05025046713,103035.05025046713,127807.40205845599,103666.634100979,63958.561837857254,44120.0802923575,24772.351807988856,0.0,68892.43210034636,21056.499036790527,1533.960932963552,0.0,0.8868462153497786,2.817014455104702,0.0014959080323721466,354496.7635196975,1554698.6080077402,4.385649653248115,1554698.6080077402,4.385649653248115,0.85,0.09554436800221873,4.564652377983593,1.2669271084526557,1.0,0.0,4.564652377982255,1.2847877363205382,1.2850845650102194,3.55284553933878,19304.129140444456,1968.4733461930891,2034.6934298245008,2034.6934298245008,7.594057662507867,5.031580900037633,0.5682162062364942,4.463364693801139,3.444644737287668,3.444644737287668,0.9841842106536195,0.0,0.0,0.00023102122544330347,0.9961222341558514,0.00023192055906580468,198.97405426598857,0.0,0.0,0.0,0.029112668315018676,7.827747460407702e-05,0.00015274375083922646,0.0006972221254904084,0.09554436800222249,0.08122008406940988,0.014324283932812605,0.09554442153769656,0.08122008406940669,0.014324283932812041,0.42757935299647387,0.42757935299647387,0.07540952618191868,0.0,4.888153427639622,4.867462090187189,5.005510471411412,4.889185107891365,4.86867251832922,5.005528028204196,24772.351807988856,21056.499036790527,0.85,0.91921530502952,0.6949297229919034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705442417148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.243645468507,1533.960932963552,0.42757935299647387,0.07540952618191868,6.112851554438009,3.444644737287668
4024.0,-30.062329319927883,5.031567707704401,35.001931423808045,24.081880773324542,4.992338747980036,-26.556876588851562,-40.064935747627146,1.4868860169037053,-0.1220226414386616,-5.0114985848136,40.00383341903598,47875.40344144976,15451.583079987833,15451.583079987833,63326.98652143759,87583.45722902965,87583.45722902965,15451.583079987833,103035.04030901748,103035.04030901748,103035.04030901748,127807.38472534547,103666.59157459726,63958.537787017245,44120.05976397779,24772.344416327993,0.0,68892.40418030578,21056.492753878792,1533.9600813254594,0.0,0.8868463344167578,2.817012905972469,0.0014959080323721466,354497.0669481627,1554698.5204953935,4.385645652528724,1554698.5204953935,4.385645652528724,0.85,0.095544289476746,4.564652377983593,1.2669269622908907,1.0,0.0,4.564652377982263,1.2847876158117293,1.285084444473569,3.552845872583885,19304.1212214571,1968.4725386811092,2034.6934298245008,2034.6934298245008,7.594059553886006,5.031567707704401,0.5682649867657714,4.463302720938629,3.4446934240420313,3.4446934240420313,0.984198121154866,0.0,0.0,0.00023102122544330347,0.996113714785263,0.0002319225425915412,198.97398703981415,0.0,0.0,0.0,0.029112668315018676,7.827817603027018e-05,0.0001527430494130333,0.0006972189237236678,0.09554428947675365,0.08122000401587293,0.014324285460880725,0.09554432877841942,0.08122000401586642,0.014324285460879577,0.4275789999859367,0.4275789999859367,0.07540954629452497,0.0,4.888409609550479,4.867762649334566,5.005514751314365,4.889475943374919,4.8690065573067045,5.005573623234341,24772.344416327993,21056.492753878792,0.85,0.919215801435782,0.6949300726412428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700531151347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2432096794,1533.9600813254594,0.4275789999859367,0.07540954629452497,6.112851554438009,3.4446934240420313
4025.0,-30.062247223984844,5.031554509122421,35.00193034625821,24.08190214717763,4.9923607700898485,-26.556800500257154,-40.06485660849137,1.4869140463621715,-0.12167363493171024,-5.0114746448470795,40.00383146157413,47875.40781584708,15451.583829837477,15451.583829837477,63326.99164568455,87583.45414441207,87583.45414441207,15451.583829837477,103035.03797424954,103035.03797424954,103035.03797424954,127807.37453611239,103666.56092806322,63958.51459949823,44120.05147618332,24772.33656186285,0.0,68892.38803804616,21056.48607758342,1533.959158691147,0.0,0.8868464633077833,2.8170111121025156,0.0014959080323721466,354497.3977671346,1554698.4360885203,4.385641321716513,1554698.4360885203,4.385641321716513,0.85,0.09554421004881254,4.564652377983593,1.2669267798634247,1.0,0.0,4.564652377983839,1.2847874846862348,1.28508431331778,3.5528462351875665,19304.115514658028,1968.4719567495556,2034.6934298245008,2034.6934298245008,7.594059922418007,5.031554509122421,0.5683146133597905,4.463239895762631,3.4447420791882357,3.4447420791882357,0.9842120226252102,0.0,0.0,0.00023102122544330347,0.9961051990859242,0.00023192452529642457,198.97391984203512,0.0,0.0,0.0,0.029112668315018676,7.827887746227467e-05,0.0001527423479810288,0.0006972157219304005,0.09554421004882005,0.08121992322317981,0.014324286825640244,0.0955442243547515,0.08121992322317342,0.01432428682563912,0.427578647452822,0.427578647452822,0.07540956631790505,0.0,4.888678815740434,4.868080040399548,5.005510454119985,4.889801009915345,4.8693950379897615,5.005538786580814,24772.33656186285,21056.48607758342,0.85,0.9192160911988115,0.694930298967248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695625804778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.242774646968,1533.959158691147,0.427578647452822,0.07540956631790505,6.112851554438009,3.4447420791882357
4026.0,-30.062165195412035,5.031541211333109,35.00192925169808,24.081914580334,4.992372821696615,-26.556725469401997,-40.064781380910404,1.486933095686596,-0.12127873148909885,-5.011458074072755,40.00382881100996,47875.43038237332,15451.595734717443,15451.595734717443,63327.02611709076,87583.45581651102,87583.45581651102,15451.595734717443,103035.05155122846,103035.05155122846,103035.05155122846,127807.37916194236,103666.53049439956,63958.50506026185,44120.028260153005,24772.3276107139,0.0,68892.3558708669,21056.478469106813,1533.958341968893,0.0,0.8868465572139608,2.8170078540778554,0.0014959080323721466,354497.62675366655,1554698.3217946843,4.385638166415748,1554698.3217946843,4.385638166415748,0.85,0.09554413376962607,4.564652377983593,1.2669266540324315,1.0,0.0,4.564652377983082,1.2847873955710045,1.285084224181961,3.5528464816195533,19304.109847498305,1968.4713788600905,2034.6934298245008,2034.6934298245008,7.594065773363308,5.031541211333109,0.56836088592107,4.463180325412039,3.444790710462179,3.444790710462179,0.9842259172749083,0.0,0.0,0.00023102122544330347,0.9960966904532285,0.0002319265063898443,198.9738526994457,0.0,0.0,0.0,0.029112668315018676,7.827954423047586e-05,0.0001527416812128276,0.0006972126783653453,0.09554413376962892,0.08121984524791542,0.014324288521713503,0.09554407309934304,0.081219845247913,0.014324288521713075,0.4275782965231544,0.4275782965231544,0.07540958575241354,0.0,4.88897264451856,4.868416529094077,5.005562127402982,4.890179342583679,4.8697939339707546,5.005800329579415,24772.3276107139,21056.478469106813,0.85,0.9192170207648597,0.6949309510058258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869072253016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.242341658362,1533.958341968893,0.4275782965231544,0.07540958575241354,6.112851554438009,3.444790710462179
4027.0,-30.062083244177643,5.031528007996167,35.001928174074095,24.081934347655647,4.992404784966269,-26.55664851685321,-40.06470210207624,1.4869700576418494,-0.12117869763875433,-5.011426345494497,40.003827115195016,47875.433498163016,15451.584400433012,15451.584400433012,63327.01789859603,87583.39988929733,87583.39988929733,15451.584400433012,103034.98428973035,103034.98428973035,103034.98428973035,127807.30220275366,103666.4516330492,63958.48524191488,44119.962656815915,24772.317913023315,0.0,68892.28056983923,21056.470226069818,1533.9571291046516,0.0,0.8868467247853498,2.817010243935498,0.0014959080323721466,354498.065201644,1554698.2486701817,4.385632535923278,1554698.2486701817,4.385632535923278,0.85,0.09554405172356642,4.564652377983593,1.2669264617143199,1.0,0.0,4.564652377983586,1.28478722265818,1.2850840512291881,3.5528469597786674,19304.095162448437,1968.4698814017465,2034.6934298245008,2034.6934298245008,7.594060202851181,5.031528007996167,0.5684138964969936,4.4631141114991735,3.444839289810941,3.444839289810941,0.9842397970888402,0.0,0.0,0.00023102122544330347,0.9960881899209644,0.00023192848563101032,198.97378562020523,0.0,0.0,0.0,0.029112668315018676,7.828024691202468e-05,0.0001527409785312788,0.0006972094708683426,0.09554405172356994,0.08121976197416558,0.01432428974940436,0.09554409666457883,0.08121976197416259,0.014324289749403831,0.42757794824642803,0.42757794824642803,0.07540960810850224,0.0,4.889215614695104,4.86870883805949,5.005525047005506,4.890247647855745,4.86993828691817,5.005437056516598,24772.317913023315,21056.470226069818,0.85,0.9192179061977569,0.6949317558101378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685823282607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.241910056639,1533.9571291046516,0.42757794824642803,0.07540960810850224,6.112851554438009,3.444839289810941
4028.0,-30.062001412866522,5.031514695317824,35.00192711624319,24.081951949652307,4.992417301624085,-26.556573617068203,-40.0646306812763,1.4869895058257738,-0.1207000886531091,-5.0114106175053434,40.00382553646451,47875.47302309495,15451.597521401098,15451.597521401098,63327.07054449605,87583.42323432716,87583.42323432716,15451.597521401098,103035.02075572826,103035.02075572826,103035.02075572826,127807.33645197144,103666.44317600541,63958.49296477321,44119.94467914689,24772.31569624319,0.0,68892.26037539008,21056.46834180671,1533.956719809875,0.0,0.8868468105231546,2.8170057867373446,0.0014959080323721466,354498.2825423006,1554698.1805944284,4.385629655085603,1554698.1805944284,4.385629655085603,0.85,0.09554397802807621,4.564652377983593,1.266926371050067,1.0,0.0,4.56465237798377,1.2847871316770698,1.2850839602270583,3.552847211370509,19304.09358763252,1968.4697208152143,2034.6934298245008,2034.6934298245008,7.594066651472822,5.031514695317824,0.5684597403853928,4.463054954932431,3.4448878754898518,3.4448878754898518,0.9842536787113862,0.0,0.0,0.00023102122544330347,0.9960797019060175,0.00023193046199138477,198.97371863917016,0.0,0.0,0.0,0.029112668315018676,7.82808799495147e-05,0.00015274034549378875,0.0006972065812722583,0.09554397802808468,0.08121968627601925,0.014324291752065427,0.09554392923409226,0.08121968627601206,0.014324291752064157,0.4275775996361436,0.4275775996361436,0.07540962745191403,0.0,4.889508640693691,4.869047489627064,5.00555909461076,4.890710528852253,4.870431947022894,5.00572519144913,24772.31569624319,21056.46834180671,0.85,0.9192189398261921,0.6949325332370309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680928657486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.241479639853,1533.956719809875,0.4275775996361436,0.07540962745191403,6.112851554438009,3.4448878754898518
4029.0,-30.061919579479298,5.031501400832651,35.00192604809341,24.08196780541914,4.99244083414271,-26.55649761369842,-40.0645477353595,1.4870188683618366,-0.12049350257609603,-5.011384967870097,40.003823120240845,47875.45847798345,15451.595338220826,15451.595338220826,63327.05381620427,87583.38801103462,87583.38801103462,15451.595338220826,103034.98334925545,103034.98334925545,103034.98334925545,127807.28739722725,103666.38120439806,63958.45167134687,44119.92170339021,24772.304047971797,0.0,68892.22575136201,21056.458440776027,1533.955535432104,0.0,0.886846949773119,2.8170060654667832,0.0014959080323721466,354498.63698761805,1554698.0764055017,4.385624976210569,1554698.0764055017,4.385624976210569,0.85,0.09554389842705036,4.564652377983593,1.2669261666433886,1.0,0.0,4.564652377983516,1.2847869943153671,1.2850838228336203,3.552847591219577,19304.082047681197,1968.468544067668,2034.6934298245008,2034.6934298245008,7.5940655784953215,5.031501400832651,0.568509949960534,4.462991450872117,3.4449364061785452,3.4449364061785452,0.9842675446224415,0.0,0.0,0.00023102122544330347,0.9960712137537476,0.0002319324384174176,198.97365165648085,0.0,0.0,0.0,0.029112668315018676,7.828161514569315e-05,0.00015273961029761032,0.0006972032253572742,0.09554389842705593,0.08121960533211889,0.014324293094937044,0.09554387991963324,0.08121960533211414,0.014324293094936207,0.4275772537653365,0.4275772537653365,0.07540964867556284,0.0,4.889775482406662,4.869361289279254,5.005559397633135,4.890891465293976,4.870665166274307,5.005609381818999,24772.304047971797,21056.458440776027,0.85,0.9192191589912783,0.6949326713694823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676041198197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.241049552313,1533.955535432104,0.4275772537653365,0.07540964867556284,6.112851554438009,3.4449364061785452
4030.0,-30.061837784738735,5.031488042381022,35.001924983840226,24.081974301394098,4.992456977619628,-26.556422384091256,-40.06447250777853,1.487041576972144,-0.1203047142424225,-5.011365804276571,40.00382109743922,47875.47983470479,15451.60301419555,15451.60301419555,63327.08284890034,87583.34381720629,87583.34381720629,15451.60301419555,103034.94683140184,103034.94683140184,103034.94683140184,127807.24442945693,103666.30688951795,63958.44290701658,44119.84886944596,24772.29759805508,0.0,68892.14646750104,21056.452958346817,1533.954796918214,0.0,0.8868470545983791,2.817005820790024,0.0014959080323721466,354498.9018042736,1554697.98918116,4.3856214540251015,1554697.98918116,4.3856214540251015,0.85,0.09554382309036173,4.564652377983593,1.2669259814685212,1.0,0.0,4.564652377985355,1.2847868880816011,1.2850837165753108,3.552847884989994,19304.068209245568,1968.467132939951,2034.6934298245008,2034.6934298245008,7.594069351041403,5.031488042381022,0.5685572244980053,4.4629308178830165,3.4449849201677143,3.4449849201677143,0.9842814057622041,0.0,0.0,0.00023102122544330347,0.9960627296880702,0.00023193441392556745,198.97358470546985,0.0,0.0,0.0,0.029112668315018676,7.828228193545383e-05,0.00015273894350784962,0.0006972001816938074,0.09554382309036356,0.08121952812315272,0.01432429496721084,0.09554383691521491,0.08121952812315117,0.014324294967210566,0.42757690880419613,0.42757690880419613,0.07540966937892832,0.0,4.89002534301261,4.869649716428853,5.005590329276856,4.891061090034157,4.870839794626249,5.005750494963593,24772.29759805508,21056.452958346817,0.85,0.9192206382881982,0.6949337811282947,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671153618203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.240622234076,1533.954796918214,0.42757690880419613,0.07540966937892832,6.112851554438009,3.4449849201677143
4031.0,-30.0617560476752,5.031474679325586,35.001923916149096,24.08199574509638,4.992478461635152,-26.55634667228155,-40.06439340356735,1.4870690862414837,-0.11995148857346294,-5.011342048488538,40.0038188687945,47875.48282155029,15451.603566652302,15451.603566652302,63327.086388202595,87583.343622556,87583.343622556,15451.603566652302,103034.9471892083,103034.9471892083,103034.9471892083,127807.23500712607,103666.27905080169,63958.41824979599,44119.84533445078,24772.28781791778,0.0,68892.13315236857,21056.444645230113,1533.9537664300951,0.0,0.8868471835333346,2.8170039499849646,0.0014959080323721466,354499.23007947276,1554697.8930807502,4.385617121741599,1554697.8930807502,4.385617121741599,0.85,0.09554374506146826,4.564652377983593,1.2669258072832599,1.0,0.0,4.56465237798412,1.2847867593897655,1.2850835878537432,3.5528482408642375,19304.063025300144,1968.4666043246311,2034.6934298245008,2034.6934298245008,7.594069622559825,5.031474679325586,0.5686064964995099,4.462868182826076,3.4450333927028605,3.4450333927028605,0.9842952550579601,0.0,0.0,0.00023102122544330347,0.9960542516827315,0.0002319363880561895,198.97351780171397,0.0,0.0,0.0,0.029112668315018676,7.828298309190972e-05,0.00015273824235139375,0.0006971969811583238,0.09554374506147723,0.08121944837560298,0.014324296685874243,0.09554372316928958,0.08121944837559536,0.0143242966858729,0.4275765632407238,0.4275765632407238,0.07540969152440552,0.0,4.8902893822229885,4.869958018988143,5.005603117690725,4.891390559915067,4.871236313961958,5.005699442348657,24772.28781791778,21056.444645230113,0.85,0.9192208673251884,0.6949339587970691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866626834971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.240196869396,1533.9537664300951,0.4275765632407238,0.07540969152440552,6.112851554438009,3.4450333927028605
4032.0,-30.061674362577577,5.0314613434867415,35.001922878691175,24.082016490306728,4.9925043503939746,-26.55627056677867,-40.06431422950698,1.4871005545950575,-0.11970785889462832,-5.011315803104116,40.003817614023745,47875.4852989804,15451.600300661354,15451.600300661354,63327.08559964175,87583.32001331184,87583.32001331184,15451.600300661354,103034.92031397318,103034.92031397318,103034.92031397318,127807.20319423973,103666.22984219047,63958.3951278589,44119.8163492573,24772.282880266543,0.0,68892.09922952384,21056.44044822656,1533.9529543377462,0.0,0.8868473216094157,2.8170038111613143,0.0014959080323721466,354499.5927580487,1554697.8389743357,4.38561248231233,1554697.8389743357,4.38561248231233,0.85,0.09554366739301588,4.564652377983593,1.2669256572751326,1.0,0.0,4.56465237798354,1.2847866121768658,1.2850834406068323,3.5528486479552566,19304.05386199129,1968.4656699271711,2034.6934298245008,2034.6934298245008,7.594068017408454,5.0314613434867415,0.5686568661769327,4.462804477309809,3.4450818415851057,3.4450818415851057,0.9843090975957445,0.0,0.0,0.00023102122544330347,0.9960457791452251,0.00023193836094718314,198.97345094053836,0.0,0.0,0.0,0.029112668315018676,7.828368487330166e-05,0.0001527375405700018,0.0006971937777702242,0.09554366739301906,0.08121936894865313,0.014324298444365936,0.09554368275441992,0.08121936894865042,0.014324298444365459,0.42757621859344547,0.42757621859344547,0.0754097137435039,0.0,4.890543145244578,4.870260336272054,5.005581286996232,4.891607944209511,4.8715194146135445,5.00554386908982,24772.282880266543,21056.44044822656,0.85,0.9192213085082304,0.694934336947353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661386529315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.239773075744,1533.9529543377462,0.42757621859344547,0.0754097137435039,6.112851554438009,3.4450818415851057
4033.0,-30.061592727755116,5.031447889470714,35.001921833835596,24.082023894321196,4.9925147550595845,-26.55619605501394,-40.06424287855623,1.4871180823184236,-0.11937976796531302,-5.011301027731461,40.003815323632445,47875.52418922544,15451.614481923321,15451.614481923321,63327.138671148765,87583.30634406206,87583.30634406206,15451.614481923321,103034.92082598538,103034.92082598538,103034.92082598538,127807.19735128869,103666.18349211336,63958.40133727686,44119.757949818326,24772.27652530331,0.0,68892.03447512163,21056.435046507813,1533.9523241881864,0.0,0.8868474050763235,2.8170012221523084,0.0014959080323721466,354499.79693545384,1554697.740211387,4.385609677780609,1554697.740211387,4.385609677780609,0.85,0.09554359411708344,4.564652377983593,1.266925555621274,1.0,0.0,4.564652377983989,1.2847865301799946,1.285083358591017,3.552848874703021,19304.045230980144,1968.4647898089709,2034.6934298245008,2034.6934298245008,7.594074987137535,5.031447889470714,0.5687020585430735,4.46274583092764,3.4451302764059304,3.4451302764059304,0.9843229361159801,0.0,0.0,0.00023102122544330347,0.9960373119000113,0.00023194033263936089,198.97338412055907,0.0,0.0,0.0,0.029112668315018676,7.828431731736032e-05,0.00015273690812594315,0.0006971908908829479,0.0955435941170898,0.08121929360032198,0.014324300516767821,0.09554356468639053,0.08121929360031657,0.014324300516766867,0.4275758745215507,0.4275758745215507,0.07540973392979894,0.0,4.890813172830633,4.870569176000174,5.005630995616741,4.89192125976615,4.8718325780466785,5.005857925178475,24772.27652530331,21056.435046507813,0.85,0.9192229428790861,0.6949355546542075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656507815908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23935096561,1533.9523241881864,0.4275758745215507,0.07540973392979894,6.112851554438009,3.4451302764059304
4034.0,-30.06151118027543,5.0314344927387,35.00192078597837,24.08204966867345,4.992542112430397,-26.556119926444897,-40.064163704495854,1.4871508585998565,-0.11907489149581352,-5.011272556055094,40.00381314649183,47875.52601928651,15451.60760784176,15451.60760784176,63327.13362712827,87583.29906734786,87583.29906734786,15451.60760784176,103034.90667518962,103034.90667518962,103034.90667518962,127807.17155152265,103666.15135325599,63958.37830519475,44119.74783117916,24772.264876333033,0.0,68892.01270751219,21056.425144883076,1533.9510769870465,0.0,0.8868475578183593,2.8170005379176972,0.0014959080323721466,354500.1903791238,1554697.6463318747,4.38560454556932,1554697.6463318747,4.38560454556932,0.85,0.09554351420066085,4.564652377983593,1.2669253847328945,1.0,0.0,4.564652377983815,1.2847863768485,1.285083205224098,3.5528492987140767,19304.039246290293,1968.4641795404439,2034.6934298245008,2034.6934298245008,7.5940716087015225,5.0314344927387,0.5687533127075994,4.4626811800311,3.44517865335024,3.44517865335024,0.9843367581000686,0.0,0.0,0.00023102122544330347,0.9960288537916088,0.00023194230223739904,198.97331737211664,0.0,0.0,0.0,0.029112668315018676,7.828501910981064e-05,0.00015273620633349282,0.0006971876874443707,0.09554351420066277,0.08121921220132573,0.014324301999337045,0.09554348025185376,0.0812192122013241,0.014324301999336755,0.42757553150720257,0.42757553150720257,0.07540975681534927,0.0,4.89107927645972,4.870884834270726,5.0056158312928005,4.892197664559262,4.872201502166433,5.0056093120807645,24772.264876333033,21056.425144883076,0.85,0.919223160106961,0.6949358007951772,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651632108508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.238930571135,1533.9510769870465,0.42757553150720257,0.07540975681534927,6.112851554438009,3.44517865335024
4035.0,-30.061429697051643,5.031421036332248,35.00191975974545,24.082056059874617,4.992559199119617,-26.556044882897474,-40.06408470505846,1.4871743849654284,-0.11891424964005637,-5.011253271159722,40.00381168063482,47875.5283012043,15451.61476877413,15451.61476877413,63327.14306997843,87583.24988393183,87583.24988393183,15451.61476877413,103034.86465270596,103034.86465270596,103034.86465270596,127807.12621241194,103666.07262438964,63958.351041661954,44119.6906474752,24772.261559705985,0.0,68891.9522071812,21056.422325750085,1533.9505139735302,0.0,0.8868476612441057,2.8170006775633336,0.0014959080323721466,354500.4568729349,1554697.58312331,4.385601070411503,1554697.58312331,4.385601070411503,0.85,0.09554344041060749,4.564652377983593,1.2669251863704996,1.0,0.0,4.564652377982942,1.284786266789277,1.2850830951394476,3.5528496030634016,19304.024585910738,1968.4626845977718,2034.6934298245008,2034.6934298245008,7.594075128117403,5.031421036332248,0.5688004452322692,4.462620591099979,3.445227025151867,3.445227025151867,0.9843505786148191,0.0,0.0,0.00023102122544330347,0.9960204024252064,0.00023194427029887214,198.97325067631385,0.0,0.0,0.0,0.029112668315018676,7.828571936021351e-05,0.00015273550608308997,0.0006971844910447041,0.09554344041061714,0.08121913633342229,0.014324304077194858,0.09554346106283709,0.08121913633341407,0.01432430407719341,0.4275751899584431,0.4275751899584431,0.07540977795781763,0.0,4.891323918203852,4.871169795348862,5.005631604112921,4.8923390215196605,4.872346240121203,5.005731365080123,24772.261559705985,21056.422325750085,0.85,0.9192241044285185,0.6949364442050726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646761620997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.238511148053,1533.9505139735302,0.4275751899584431,0.07540977795781763,6.112851554438009,3.445227025151867
4036.0,-30.061348298993213,5.031407560357105,35.00191872827452,24.08207250935959,4.992579045347703,-26.555969639985857,-40.0640094774775,1.4872003863403533,-0.11862328825861823,-5.011230910144722,40.00380947559879,47875.54782848964,15451.61711701711,15451.61711701711,63327.164945506745,87583.23429483765,87583.23429483765,15451.61711701711,103034.85141185476,103034.85141185476,103034.85141185476,127807.10373481689,103666.02879527601,63958.342328928,44119.65162927556,24772.252322962126,0.0,68891.90395223768,21056.414474517806,1533.949543929792,0.0,0.8868477829965775,2.816999462710952,0.0014959080323721466,354500.7658751768,1554697.4880409401,4.385596979467075,1554697.4880409401,4.385596979467075,0.85,0.09554336375704342,4.564652377983593,1.2669250363623723,1.0,0.0,4.564652377983765,1.2847861451516789,1.285082973473747,3.5528499394307373,19304.016424337085,1968.4618523488741,2034.6934298245008,2034.6934298245008,7.594076282219022,5.031407560357105,0.5688488941948071,4.462558666162298,3.4452753566238186,3.4452753566238186,0.9843643876068053,0.0,0.0,0.00023102122544330347,0.9960119599693112,0.0002319462363187101,198.9731840502654,0.0,0.0,0.0,0.029112668315018676,7.828638618229367e-05,0.0001527348392610098,0.0006971814472337102,0.09554336375704865,0.08121905794139918,0.014324305815649472,0.0955433725558502,0.08121905794139474,0.01432430581564869,0.42757484793029715,0.42757484793029715,0.07540979957256426,0.0,4.891572183842413,4.871459851609757,5.005642653653581,4.8926076218861,4.872662514961007,5.005729370641234,24772.252322962126,21056.414474517806,0.85,0.9192250658279246,0.6949372144175526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641894974482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23809315596,1533.949543929792,0.42757484793029715,0.07540979957256426,6.112851554438009,3.4452753566238186
4037.0,-30.061266904195154,5.0313940704616495,35.001917705115716,24.082088784221583,4.992599912343645,-26.555894297937346,-40.06393040819091,1.487227306085841,-0.11835818239308082,-5.0112081455385304,40.003807654767,47875.54949917531,15451.618787454738,15451.618787454738,63327.16828663005,87583.2132788652,87583.2132788652,15451.618787454738,103034.83206631993,103034.83206631993,103034.83206631993,127807.07732315021,103665.98000908601,63958.316229396274,44119.62642187748,24772.245256830276,0.0,68891.87167870776,21056.408468305734,1533.9486886778816,0.0,0.8868479054114958,2.8169986350042806,0.0014959080323721466,354501.08045477886,1554697.4095256713,4.385592866264882,1554697.4095256713,4.385592866264882,0.85,0.09554328753102666,4.564652377983593,1.2669248715182766,1.0,0.0,4.564652377982226,1.2847860192178555,1.285082847510829,3.5528502876785932,19304.00733968878,1968.4609259725573,2034.6934298245008,2034.6934298245008,7.59407710319657,5.0313940704616495,0.5688974865581811,4.4624965839034685,3.445323659765204,3.445323659765204,0.984378188504344,0.0,0.0,0.00023102122544330347,0.9960035179287626,0.00023194820227515184,198.97311742693026,0.0,0.0,0.0,0.029112668315018676,7.828708706315752e-05,0.00015273413838014596,0.0006971782479562083,0.0955432875310316,0.08121897989968585,0.014324307631345743,0.09554330440086713,0.08121897989968166,0.014324307631345004,0.4275745060177238,0.4275745060177238,0.07540982128910312,0.0,4.891819111341306,4.871749532628826,5.005646902924525,4.892849963145466,4.8729514610708975,5.00570718623112,24772.245256830276,21056.408468305734,0.85,0.9192255449520966,0.6949375642231548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863703341779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.237676173829,1533.9486886778816,0.4275745060177238,0.07540982128910312,6.112851554438009,3.445323659765204
4038.0,-30.061185614907803,5.03138055110603,35.00191668842217,24.08211057716983,4.9926191814585845,-26.555819210653457,-40.06385518060995,1.4872527772042166,-0.11795569935480898,-5.011186644111253,40.00380579676417,47875.56863442278,15451.622322674344,15451.622322674344,63327.190957097126,87583.22489644778,87583.22489644778,15451.622322674344,103034.84721912212,103034.84721912212,103034.84721912212,127807.0856438861,103665.96317166953,63958.30690964451,44119.61806891669,24772.238424763967,0.0,68891.85649368065,21056.40266104937,1533.9478788937956,0.0,0.8868480215339845,2.816995853253167,0.0014959080323721466,354501.37757896225,1554697.3294075695,4.385588964492172,1554697.3294075695,4.385588964492172,0.85,0.09554321192943421,4.564652377983593,1.2669247303018345,1.0,0.0,4.564652377982732,1.2847859000609079,1.285082728326352,3.5528506171862535,19304.00420433414,1968.4606062553614,2034.6934298245008,2034.6934298245008,7.594078840666969,5.03138055110603,0.5689454746418372,4.4624350764641925,3.4453719362473367,3.4453719362473367,0.9843919817849534,0.0,0.0,0.00023102122544330347,0.9959950869085168,0.000231950165698481,198.97305089000236,0.0,0.0,0.0,0.029112668315018676,7.828775389600745e-05,0.000152733471547296,0.000697175204096054,0.09554321192943725,0.08121890244855187,0.01432430948088538,0.09554317212527177,0.08121890244854929,0.014324309480884924,0.42757416436821466,0.42757416436821466,0.07540984268189241,0.0,4.892093328981389,4.872070386684072,5.005656414907548,4.8932309447564535,4.873394611130152,5.005735347161419,24772.238424763967,21056.40266104937,0.85,0.9192260766394942,0.6949379951578796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632172059083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23726183965,1533.9478788937956,0.42757416436821466,0.07540984268189241,6.112851554438009,3.4453719362473367
