time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4039.0,-30.06110439380147,5.031367050195144,35.00191568997379,24.08212632816287,4.992643519666985,-26.555743677790094,-40.06377988317979,1.4872828036556027,-0.11777801017518641,-5.011161413398687,40.00380429480911,47875.58715015651,15451.62010930625,15451.62010930625,63327.20725946276,87583.18543908247,87583.18543908247,15451.62010930625,103034.80554838873,103034.80554838873,103034.80554838873,127807.03768671083,103665.89761645543,63958.29932752935,44119.55365436232,24772.232138322095,0.0,68891.78579268442,21056.39731757378,1533.9470094764952,0.0,0.8868481553415103,2.816996463101182,0.0014959080323721466,354501.72623768775,1554697.2646424484,4.385584468494375,1554697.2646424484,4.385584468494375,0.85,0.09554313528816367,4.564652377983593,1.2669246033718808,1.0,0.0,4.5646523779851105,1.284785759593594,1.2850825878265855,3.5528510056240754,19303.99199706678,1968.4593614605171,2034.6934298245008,2034.6934298245008,7.594077752852924,5.031367050195144,0.5689950989882897,4.462371951206855,3.445420181359161,3.445420181359161,0.9844057661026174,0.0,0.0,0.00023102122544330347,0.9959866630366487,0.00023195212749028821,198.97298440892646,0.0,0.0,0.0,0.029112668315018676,7.828842135327403e-05,0.00015273280409002944,0.0006971721573856551,0.09554313528817296,0.08121882416878594,0.014324311119387019,0.09554315307247022,0.08121882416877804,0.014324311119385627,0.4275738250134418,0.4275738250134418,0.0754098641377861,0.0,4.892341778928369,4.872365865441168,5.005637934501294,4.893383403223481,4.873595665353321,5.005611988290184,24772.232138322095,21056.39731757378,0.85,0.919227256643236,0.6949389771115557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627317005321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2368481049,1533.9470094764952,0.4275738250134418,0.0754098641377861,6.112851554438009,3.445420181359161
4040.0,-30.061023178992862,5.031353517916749,35.00191471080261,24.082142812572442,4.992663121060342,-26.55566862431888,-40.063704655598826,1.4873085663863796,-0.11748405494807912,-5.011140113251349,40.00380285940346,47875.605966869654,15451.623873407456,15451.623873407456,63327.22984027711,87583.17116651738,87583.17116651738,15451.623873407456,103034.79503992484,103034.79503992484,103034.79503992484,127807.02291031355,103665.85507546799,63958.28987582042,44119.5168884973,24772.227870388717,0.0,68891.74475888602,21056.39368983041,1533.9463482314238,0.0,0.8868482689098531,2.816995085019693,0.0014959080323721466,354502.02058084065,1554697.2027469724,4.38558065254367,1554697.2027469724,4.38558065254367,0.85,0.09554306069934297,4.564652377983593,1.266924457210116,1.0,0.0,4.5646523779852055,1.2847856390724974,1.2850824672776444,3.552851338904186,19303.984075359644,1968.458553671197,2034.6934298245008,2034.6934298245008,7.594079602812799,5.031353517916749,0.5690429419762895,4.462310575940459,3.4454684095028876,3.4454684095028876,0.9844195455722536,0.0,0.0,0.00023102122544330347,0.9959782398947868,0.00023195408914526898,198.97291793304973,0.0,0.0,0.0,0.029112668315018676,7.82890881966313e-05,0.00015273213724667218,0.0006971691134775387,0.09554306069934881,0.08121874791332381,0.014324312786024997,0.0955430773814453,0.08121874791331885,0.014324312786024121,0.42757348616892593,0.42757348616892593,0.07540988395229967,0.0,4.892596561771768,4.8726664447848975,5.005632781739507,4.893656058303293,4.873909188184257,5.005652672235385,24772.227870388717,21056.39368983041,0.85,0.9192281319324378,0.6949396641706393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862246602696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2364357139,1533.9463482314238,0.42757348616892593,0.07540988395229967,6.112851554438009,3.4454684095028876
4041.0,-30.06094205056045,5.031339972245624,35.00191373814767,24.082164361048513,4.992683928545716,-26.555593527955832,-40.063625656161435,1.487335405941101,-0.11712117215699891,-5.011117450431562,40.00380109086054,47875.60658434175,15451.625480534993,15451.625480534993,63327.23206487675,87583.17461804637,87583.17461804637,15451.625480534993,103034.80009858136,103034.80009858136,103034.80009858136,127807.02099354588,103665.83085166119,63958.26281795655,44119.5200374496,24772.22089496452,0.0,68891.74093241412,21056.38776071984,1533.9455018696162,0.0,0.8868483906171547,2.8169929596790673,0.0014959080323721466,354502.33375474607,1554697.12648644,4.385576563120794,1554697.12648644,4.385576563120794,0.85,0.09554298490916904,4.564652377983593,1.2669242940144612,1.0,0.0,4.5646523779830055,1.2847855135139152,1.285082341690054,3.5528516861146517,19303.97956455924,1968.4580936975665,2034.6934298245008,2034.6934298245008,7.594080392675051,5.031339972245624,0.5690913513658531,4.4622486208797705,3.4455166056825632,3.4455166056825632,0.9844333159093038,0.0,0.0,0.00023102122544330347,0.9959698257880871,0.00023195604872918905,198.97285152791795,0.0,0.0,0.0,0.029112668315018676,7.828978848068426e-05,0.00015273143696261922,0.000697165916924271,0.09554298490917268,0.08121867074613674,0.014324314163035944,0.09554296569260694,0.08121867074613365,0.014324314163035397,0.427573148239037,0.427573148239037,0.07540990324993264,0.0,4.892867914426233,4.8729868077269884,5.00562596805986,4.893996278274585,4.874311272248406,5.005641805941195,24772.22089496452,21056.38776071984,0.85,0.9192282152806038,0.6949397117327876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861761542797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.236025904105,1533.9455018696162,0.427573148239037,0.07540990324993264,6.112851554438009,3.4455166056825632
4042.0,-30.060860973513552,5.031326370598694,35.00191276127769,24.082176165562146,4.992700166690271,-26.55551893479341,-40.06355049842966,1.4873581279701311,-0.11684511764866556,-5.011098186363389,40.00379902277739,47875.6250856899,15451.632197631512,15451.632197631512,63327.25728332141,87583.15410855372,87583.15410855372,15451.632197631512,103034.78630618523,103034.78630618523,103034.78630618523,127806.99983974616,103665.78059388975,63958.25157102595,44119.47669207089,24772.21353356094,0.0,68891.69022563183,21056.381503526798,1533.9447083753746,0.0,0.8868484961163942,2.8169915792353133,0.0014959080323721466,354502.59996201436,1554697.0373095747,4.385573018297083,1554697.0373095747,4.385573018297083,0.85,0.09554291082091601,4.564652377983593,1.2669241088395937,1.0,0.0,4.56465237798281,1.28478540721762,1.2850822353692009,3.55285198005866,19303.970205882568,1968.4571393781332,2034.6934298245008,2034.6934298245008,7.594083693956916,5.031326370598694,0.569138192927217,4.462188177671477,3.4455647752683016,3.4455647752683016,0.9844470786480862,0.0,0.0,0.00023102122544330347,0.9959614170873727,0.0002319580070871728,198.9727851648905,0.0,0.0,0.0,0.029112668315018676,7.829045471562755e-05,0.00015273077072767592,0.0006971628757933527,0.09554291082092044,0.08121859517003627,0.014324315650884165,0.09554288081496203,0.0812185951700325,0.014324315650883502,0.4275728124414409,0.4275728124414409,0.07540992202986362,0.0,4.893137644797093,4.873300347629822,5.005647039526082,4.894253068714704,4.874591069988298,5.0057679554021774,24772.21353356094,21056.381503526798,0.85,0.919229257925216,0.6949404917906529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612769991082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.235617071068,1533.9447083753746,0.4275728124414409,0.07540992202986362,6.112851554438009,3.4455647752683016
4043.0,-30.060779939650367,5.0313128019220335,35.00191179581873,24.082191741932206,4.9927255417217475,-26.555443466754664,-40.06347142914308,1.487389068826049,-0.11669658526000148,-5.011071983932879,40.00379740140996,47875.625013384146,15451.628241199287,15451.628241199287,63327.25325458343,87583.10915385922,87583.10915385922,15451.628241199287,103034.7373950585,103034.7373950585,103034.7373950585,127806.94326152123,103665.71010300661,63958.225962531535,44119.42682275009,24772.20586646273,0.0,68891.63268921281,21056.37498649332,1533.9437357159768,0.0,0.886848635299662,2.8169926859880743,0.0014959080323721466,354502.9620497217,1554696.9673953336,4.38556834167517,1554696.9673953336,4.38556834167517,0.85,0.09554283415132392,4.564652377983593,1.2669239670736712,1.0,0.0,4.564652377982725,1.284785262472724,1.285082090590864,3.5528523803256964,19303.95707952689,1968.4558008623628,2034.6934298245008,2034.6934298245008,7.594081749471242,5.0313128019220335,0.5691880969687464,4.462124704953287,3.445612905391887,3.445612905391887,0.9844608301119677,0.0,0.0,0.00023102122544330347,0.9959530129418546,0.0002319599644173082,198.97271883725386,0.0,0.0,0.0,0.029112668315018676,7.829115563016586e-05,0.0001527300698131376,0.0006971596763621386,0.0955428341513297,0.08121851723692847,0.014324316914401242,0.09554287276409215,0.08121851723692354,0.014324316914400372,0.42757247814932325,0.42757247814932325,0.0754099420827894,0.0,4.893375261112055,4.873582979672506,5.005629153284929,4.894375398672878,4.874763237281343,5.005607431348267,24772.20586646273,21056.37498649332,0.85,0.9192299671611548,0.694941071136504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607927626457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23520991289,1533.9437357159768,0.42757247814932325,0.0754099420827894,6.112851554438009,3.445612905391887
4044.0,-30.060698989886003,5.031299140996509,35.00191083121803,24.082209274079673,4.992738434382103,-26.55536932272655,-40.0633963412605,1.4874087672226601,-0.11624184244334401,-5.011055650640181,40.00379549548995,47875.64323975599,15451.639311062874,15451.639311062874,63327.28255081887,87583.13057119158,87583.13057119158,15451.639311062874,103034.76988225445,103034.76988225445,103034.76988225445,127806.97049611402,103665.70029539357,63958.21296395785,44119.430368261914,24772.200613859568,0.0,68891.63098212148,21056.37052178063,1533.9431341709517,0.0,0.886848725300364,2.816988613547805,0.0014959080323721466,354503.1877573467,1554696.8852110365,4.385565317610651,1554696.8852110365,4.385565317610651,0.85,0.09554276211909665,4.564652377983593,1.2669238308025523,1.0,0.0,4.564652377982411,1.2847851703213684,1.2850819984182185,3.552852635154419,19303.955253216714,1968.4556146305533,2034.6934298245008,2034.6934298245008,7.5940871900272615,5.031299140996509,0.5692335512751638,4.4620655897213455,3.445661022792092,3.445661022792092,0.9844745779405978,0.0,0.0,0.00023102122544330347,0.9959446175947253,0.00023196191973127542,198.9726525784978,0.0,0.0,0.0,0.029112668315018676,7.829182125667508e-05,0.0001527294041866284,0.0006971566380085105,0.095542762119101,0.08121844344769974,0.014324318671401253,0.09554270686906514,0.08121844344769605,0.014324318671400603,0.4275721433955382,0.4275721433955382,0.0754099608047244,0.0,4.8936567825412,4.873907554597849,5.005666306985233,4.8948138081968295,4.87523685572063,5.005845979054186,24772.200613859568,21056.37052178063,0.85,0.9192304151901026,0.6949413529225417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603087844222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.234804592164,1533.9431341709517,0.4275721433955382,0.0754099608047244,6.112851554438009,3.445661022792092
4045.0,-30.060618105320412,5.031285521944625,35.00190986838629,24.08222478060054,4.992764199417726,-26.555293950031384,-40.06331730689851,1.487440044128725,-0.11610541850211575,-5.011028855270483,40.00379361781368,47875.64254798187,15451.63428622609,15451.63428622609,63327.276834207965,87583.08355506117,87583.08355506117,15451.63428622609,103034.71784128726,103034.71784128726,103034.71784128726,127806.9088556348,103665.62799061707,63958.186983537904,44119.37889675463,24772.191014347543,0.0,68891.56991110217,21056.36236219541,1533.9420361961174,0.0,0.8868488684280208,2.816989948775318,0.0014959080323721466,354503.558039283,1554696.804244628,4.385560508457154,1554696.804244628,4.385560508457154,0.85,0.09554268525581655,4.564652377983593,1.2669235956249758,1.0,0.0,4.564652377983359,1.2847850240044456,1.2850818520674916,3.5528530397687748,19303.94178908956,1968.4542416716781,2034.6934298245008,2034.6934298245008,7.594084720447957,5.031285521944625,0.5692836281848992,4.462001893759726,3.445709089749429,3.445709089749429,0.9844883113569798,0.0,0.0,0.00023102122544330347,0.9959362290856526,0.0002319638734855534,198.97258637315204,0.0,0.0,0.0,0.029112668315018676,7.829252187292724e-05,0.00015272870357037623,0.000697153439938869,0.0955426852558243,0.08121836525372447,0.014324320002099825,0.09554269918684564,0.08121836525371788,0.014324320002098665,0.42757181100537534,0.42757181100537534,0.07540998178903241,0.0,4.8938999537571135,4.874195812480082,5.005653574016776,4.894923436768352,4.875399699272236,5.005653592602073,24772.191014347543,21056.36236219541,0.85,0.9192311470899215,0.6949419589328666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598253088049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.234400287789,1533.9420361961174,0.42757181100537534,0.07540998178903241,6.112851554438009,3.445709089749429
4046.0,-30.060537256477396,5.031271869010304,35.00190893053995,24.082241334859305,4.992783611399843,-26.555219244883197,-40.06324211424214,1.4874655998056476,-0.11581383561076564,-5.011008010977409,40.003792419906866,47875.65992506109,15451.638352118474,15451.638352118474,63327.298277179565,87583.07031916274,87583.07031916274,15451.638352118474,103034.70867128122,103034.70867128122,103034.70867128122,127806.89672495158,103665.58656724145,63958.17617313993,44119.34488233502,24772.18805367037,0.0,68891.53293600539,21056.359845619812,1533.9414588418574,0.0,0.886848978816676,2.816988548700702,0.0014959080323721466,354503.84608422854,1554696.7525902432,4.3855567993495175,1554696.7525902432,4.3855567993495175,0.85,0.09554261249738236,4.564652377983593,1.2669234527600932,1.0,0.0,4.5646523779825525,1.284784904452108,1.2850817324875334,3.5528533703703284,19303.934075496854,1968.4534551041238,2034.6934298245008,2034.6934298245008,7.594086718730512,5.031271869010304,0.5693310311965831,4.461940837813721,3.4457571465704384,3.4457571465704384,0.9845020418772681,0.0,0.0,0.00023102122544330347,0.9959278443575148,0.00023196582639210985,198.9725201970899,0.0,0.0,0.0,0.029112668315018676,7.829318843897489e-05,0.00015272803700432856,0.0006971503972965744,0.09554261249738497,0.08121829073887968,0.014324321758505289,0.09554262763263932,0.08121829073887746,0.014324321758504897,0.42757147851925964,0.42757147851925964,0.07541000158155005,0.0,4.894150897570569,4.874490710756106,5.005655039448925,4.895194175366669,4.8757098656300855,5.005700535856192,24772.18805367037,21056.359845619812,0.85,0.9192319517117649,0.6949425841566579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593422229111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.233997375592,1533.9414588418574,0.42757147851925964,0.07541000158155005,6.112851554438009,3.4457571465704384
4047.0,-30.060456445406214,5.031258163122172,35.00190798448031,24.08225310444834,4.992799836514124,-26.555144892395376,-40.063167026359565,1.4874882835032688,-0.11554257862070472,-5.010988733548156,40.00379030498162,47875.677371497935,15451.64470657582,15451.64470657582,63327.322078073754,87583.04990048852,87583.04990048852,15451.64470657582,103034.69460706435,103034.69460706435,103034.69460706435,127806.87474132917,103665.53651637082,63958.163987380234,44119.30280998954,24772.18013426482,0.0,68891.48294425436,21056.353114125097,1533.940631679231,0.0,0.8868490845529963,2.8169872329375627,0.0014959080323721466,354504.1124770229,1554696.6613935377,4.385553246562986,1554696.6613935377,4.385553246562986,0.85,0.09554253922837874,4.564652377983593,1.266923356051557,1.0,0.0,4.56465237798276,1.284784798335232,1.2850816263461409,3.552853663818462,19303.924755347914,1968.4525047134257,2034.6934298245008,2034.6934298245008,7.594089841784458,5.031258163122172,0.5693776760692666,4.461880487052905,3.445805170471826,3.445805170471826,0.9845157629919503,0.0,0.0,0.00023102122544330347,0.9959194636227349,0.00023196777840142385,198.97245405198856,0.0,0.0,0.0,0.029112668315018676,7.829385408146246e-05,0.000152727371361841,0.0006971473588700108,0.09554253922838754,0.08121821582102218,0.01432432340736537,0.09554254287731115,0.0812182158210147,0.01432432340736405,0.42757114655140416,0.42757114655140416,0.0754100212735164,0.0,4.8944026433266,4.874782570525213,5.005679095470384,4.89544615492747,4.875986597869655,5.005811974931476,24772.18013426482,21056.353114125097,0.85,0.9192329642448979,0.6949433416934572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588593506931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2335964439,1533.940631679231,0.42757114655140416,0.0754100212735164,6.112851554438009,3.445805170471826
4048.0,-30.060375765823746,5.031244444368571,35.00190703316867,24.08226951900872,4.992819954925107,-26.555070268888198,-40.063091868627794,1.4875144579895518,-0.11526961832333882,-5.010966373531715,40.00378825988621,47875.69402809631,15451.646250432099,15451.646250432099,63327.34027852841,87583.03292245003,87583.03292245003,15451.646250432099,103034.67917288213,103034.67917288213,103034.67917288213,127806.85045523154,103665.49175285645,63958.152858502865,44119.26543817065,24772.17128234942,0.0,68891.43672052007,21056.345589997007,1533.9396806474722,0.0,0.8868492057200773,2.8169862547707294,0.0014959080323721466,354504.42146796716,1554696.5732079346,4.3855491752968625,1554696.5732079346,4.3855491752968625,0.85,0.09554246470073123,4.564652377983593,1.2669232032960283,1.0,0.0,4.5646523779832915,1.2847846758880777,1.285081503870697,3.5528540024252564,19303.916419776207,1968.4516547216642,2034.6934298245008,2034.6934298245008,7.594090600550502,5.031244444368571,0.5694256453557678,4.4618187990128035,3.4458531556439236,3.4458531556439236,0.984529473041121,0.0,0.0,0.00023102122544330347,0.9959110966002421,0.00023196972724969566,198.97238801455663,0.0,0.0,0.0,0.029112668315018676,7.829452034839138e-05,0.0001527267050949121,0.0006971443175930893,0.09554246470073234,0.08121813963690569,0.014324325063826656,0.095542463519234,0.08121813963690475,0.01432432506382649,0.4275708150104196,0.4275708150104196,0.0754100422565144,0.0,4.8946529897908135,4.87507458601192,5.0056929293334065,4.895696755208348,4.876285086508972,5.005790781566191,24772.17128234942,21056.345589997007,0.85,0.9192338452083069,0.6949440497564193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583767043898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23319745048,1533.9396806474722,0.4275708150104196,0.0754100422565144,6.112851554438009,3.4458531556439236
4049.0,-30.06029517162495,5.031230703935502,35.00190608946906,24.08229127703237,4.99283969389579,-26.554995760191833,-40.06301671089602,1.487540282462654,-0.11489035276355253,-5.010944744349446,40.00378657898107,47875.71037191829,15451.64885196833,15451.64885196833,63327.359223886626,87583.04209822394,87583.04209822394,15451.64885196833,103034.69095019228,103034.69095019228,103034.69095019228,127806.85583755797,103665.47300814197,63958.14128183607,44119.25747367322,24772.164887365692,0.0,68891.42236103892,21056.340154260837,1533.9388898183392,0.0,0.8868493218503057,2.816983793369275,0.0014959080323721466,354504.7203597835,1554696.500726413,4.385545273271865,1554696.500726413,4.385545273271865,0.85,0.09554239133668045,4.564652377983593,1.2669230565847824,1.0,0.0,4.564652377983063,1.284784555078347,1.2850813830330554,3.5528543365040974,19303.91292925689,1968.4512987877504,2034.6934298245008,2034.6934298245008,7.594091879139297,5.031230703935502,0.5694732512306748,4.461757452704827,3.445901114091791,3.445901114091791,0.9845431754547974,0.0,0.0,0.00023102122544330347,0.9959027385083327,0.00023197167405054837,198.97232204705622,0.0,0.0,0.0,0.029112668315018676,7.829518662056241e-05,0.00015272603882274106,0.0006971412762922395,0.09554239133668693,0.08121806438825635,0.014324326948430575,0.09554234329068044,0.08121806438825084,0.014324326948429606,0.42757048401495185,0.42757048401495185,0.07541006366823082,0.0,4.894925071611908,4.8753925374219875,5.0057046684061675,4.896054391585892,4.876705395510783,5.005792751811953,24772.164887365692,21056.340154260837,0.85,0.9192343118132656,0.6949444318483702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578948437262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2327985166,1533.9388898183392,0.42757048401495185,0.07541006366823082,6.112851554438009,3.445901114091791
4050.0,-30.06021457608175,5.031216971108144,35.0019051630859,24.08230723757299,4.992862617449695,-26.554920931811342,-40.06293774638323,1.4875689731793058,-0.11468994840498681,-5.010920847465938,40.003785195962706,47875.70872844921,15451.64793928297,15451.64793928297,63327.35666773218,87583.01021282261,87583.01021282261,15451.64793928297,103034.65815210558,103034.65815210558,103034.65815210558,127806.81744156193,103665.41466280512,63958.11317843171,44119.22387152601,24772.159289456344,0.0,68891.38316098235,21056.33539603789,1533.9380881980323,0.0,0.8868494484396838,2.816983948789849,0.0014959080323721466,354505.0505889996,1554696.4410899272,4.385541019815784,1554696.4410899272,4.385541019815784,0.85,0.09554231765843559,4.564652377983593,1.2669228631677103,1.0,0.0,4.564652377983379,1.2847844208600399,1.2850812487837393,3.5528547076621586,19303.90206456617,1968.4501908976226,2034.6934298245008,2034.6934298245008,7.59409143057769,5.031216971108144,0.569521839670438,4.461695131437706,3.445949043135096,3.445949043135096,0.9845568694671704,0.0,0.0,0.00023102122544330347,0.9958943803526554,0.00023197362089893178,198.97225607849919,0.0,0.0,0.0,0.029112668315018676,7.829588664543683e-05,0.00015272533879786665,0.0006971380809220318,0.09554231765844434,0.08121798889895321,0.014324328759491132,0.09554231227034574,0.08121798889894577,0.01432432875948982,0.42757015522402053,0.42757015522402053,0.07541008530506059,0.0,4.895177177582298,4.875690805727629,5.005694771998662,4.8962308990609245,4.876929234712236,5.005700625403449,24772.159289456344,21056.33539603789,0.85,0.9192347977649338,0.6949448034244771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574134933377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.232400561521,1533.9380881980323,0.42757015522402053,0.07541008530506059,6.112851554438009,3.445949043135096
4051.0,-30.060134087747713,5.031203196431732,35.00190424783108,24.082324001379334,4.992880549044836,-26.554846699150886,-40.06286262357605,1.4875931604480184,-0.11436742385694743,-5.010900866377302,40.00378366733369,47875.72477643307,15451.652961169457,15451.652961169457,63327.377737602525,87583.00487692488,87583.00487692488,15451.652961169457,103034.65783809434,103034.65783809434,103034.65783809434,127806.81223437568,103665.38062566792,63958.100525176,44119.200111657694,24772.154396281345,0.0,68891.35450793905,21056.33123683914,1533.9374190551773,0.0,0.8868495556332752,2.816982041074149,0.0014959080323721466,354505.32670632866,1554696.3751746372,4.385537418066905,1554696.3751746372,4.385537418066905,0.85,0.09554224583832172,4.564652377983593,1.2669227422820404,1.0,0.0,4.564652377983278,1.284784307709376,1.2850811356069338,3.5528550205612706,19303.895726390943,1968.4495445836187,2034.6934298245008,2034.6934298245008,7.594093898707,5.031203196431732,0.569568644251917,4.461634552179815,3.4459969515720688,3.4459969515720688,0.9845705575920196,0.0,0.0,0.00023102122544330347,0.9958860333906098,0.00023197556517261806,198.972190197738,0.0,0.0,0.0,0.029112668315018676,7.829655261874448e-05,0.000152724672824559,0.0006971350409853894,0.09554224583832573,0.08121791519305062,0.014324330645275107,0.0955422174374903,0.0812179151930472,0.014324330645274505,0.42756982721457765,0.42756982721457765,0.07541010581725462,0.0,4.895440857436597,4.875999645970353,5.005702136372577,4.896533442520365,4.877272931686946,5.00576958715925,24772.154396281345,21056.33123683914,0.85,0.9192354859317604,0.6949453254096762,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569321352393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23200531985,1533.9374190551773,0.42756982721457765,0.07541010581725462,6.112851554438009,3.4459969515720688
4052.0,-30.060053668771197,5.031189371828065,35.00190332079428,24.08233577096837,4.9928967320145645,-26.554772703756008,-40.06278757061807,1.4876157669993995,-0.11410166052610293,-5.0108815937476585,40.00378149364624,47875.74066944293,15451.658952440048,15451.658952440048,63327.39962188298,87582.98471407301,87582.98471407301,15451.658952440048,103034.64366651306,103034.64366651306,103034.64366651306,127806.78950961039,103665.33099120852,63958.08694657843,44119.160049588994,24772.145843097325,0.0,68891.30589268632,21056.323966632724,1533.9365542187709,0.0,0.8868496615574374,2.8169807970282084,0.0014959080323721466,354505.5930336704,1554696.2814440902,4.385533858971945,1554696.2814440902,4.385533858971945,0.8499999999999999,0.09554217369179971,4.564652377983593,1.2669226005161183,1.0,0.0,4.56465237798444,1.2847842019534967,1.2850810298266215,3.5528553130114,19303.886483783404,1968.448602099943,2034.6934298245008,2034.6934298245008,7.594096843263905,5.031189371828065,0.5696150713400279,4.461574300488037,3.446044824496531,3.446044824496531,0.9845842355704375,0.0,0.0,0.00023102122544330347,0.9958776936965854,0.0002319775077858997,198.9721243737904,0.0,0.0,0.0,0.029112668315018676,7.829721797805957e-05,0.0001527240074652439,0.0006971320038514095,0.0955421736918063,0.08121784122867688,0.014324332463129424,0.0955421327883796,0.08121784122867128,0.014324332463128435,0.4275695006705352,0.4275695006705352,0.07541012647029652,0.0,4.895701368379605,4.876301570260296,5.005727590241406,4.8967799332215804,4.877545847600459,5.005866051931264,24772.145843097325,21056.323966632724,0.85,0.9192364522822318,0.6949460465159443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564514177679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.231610616938,1533.9365542187709,0.4275695006705352,0.07541012647029652,6.112851554438009,3.446044824496531
4053.0,-30.05997326373298,5.031175533203475,35.001902389354846,24.08235225537794,4.992916578248536,-26.55469835455794,-40.062712447810895,1.4876416690735181,-0.11382914725606952,-5.0108595653319075,40.003779511336674,47875.75625496735,15451.660634950678,15451.660634950678,63327.41688991803,87582.96920535114,87582.96920535114,15451.660634950678,103034.62984030182,103034.62984030182,103034.62984030182,127806.7670682107,103665.28769808944,63958.0747477059,44119.125500426155,24772.13722790888,0.0,68891.26272833503,21056.316643722548,1533.9356230335632,0.0,0.8868497808095838,2.8169797860513524,0.0014959080323721466,354505.8974432523,1554696.1959658638,4.385529852051988,1554696.1959658638,4.385529852051988,0.8500000000000001,0.09554210074537631,4.564652377983593,1.266922452156432,1.0,0.0,4.564652377983659,1.2847840807808293,1.2850809086259591,3.5528556480941287,19303.87842201918,1968.4477800287746,2034.6934298245008,2034.6934298245008,7.594097670175029,5.031175533203475,0.5696626776227758,4.4615128555806995,3.446092659401811,3.446092659401811,0.9845979026862317,0.0,0.0,0.00023102122544330347,0.9958693555233259,0.00023197945007746786,198.97205856129497,0.0,0.0,0.0,0.029112668315018676,7.8297883961837e-05,0.00015272334148146648,0.0006971289638669762,0.09554210074537856,0.08121776641543466,0.0143243343299439,0.09554205334745479,0.08121776641543274,0.014324334329943563,0.4275691750851388,0.4275691750851388,0.07541014833835567,0.0,4.895958827939523,4.876601809355293,5.005742241465782,4.897030418075815,4.8778445760635805,5.005842732577605,24772.13722790888,21056.316643722548,0.85,0.9192372788932988,0.6949467081734302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559711148527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23121720751,1533.9356230335632,0.4275691750851388,0.07541014833835567,6.112851554438009,3.446092659401811
4054.0,-30.059892936725994,5.031161674753326,35.00190146657396,24.082368739787512,4.9929363498084856,-26.554624083072135,-40.06263735992832,1.487667496154609,-0.11355647812411007,-5.010838031601824,40.00377790065801,47875.77153591717,15451.663014017953,15451.663014017953,63327.434549935126,87582.95409995444,87582.95409995444,15451.663014017953,103034.61711397239,103034.61711397239,103034.61711397239,127806.74816205946,103665.24480975939,63958.062245722,44119.09173781932,24772.13104808707,0.0,68891.22278590639,21056.31139087401,1533.9348427891994,0.0,0.8868498961994399,2.8169787152621106,0.0014959080323721466,354506.1950169946,1554696.126512557,4.385525974907227,1554696.126512557,4.385525974907227,0.85,0.09554202888724704,4.564652377983593,1.2669223048957066,1.0,0.0,4.564652377985071,1.28478395995901,1.285080787776226,3.552855982206708,19303.870435632154,1968.4469656439412,2034.6934298245008,2034.6934298245008,7.594098839426001,5.031161674753326,0.5697100259479715,4.461451648805355,3.44614046703644,3.44614046703644,0.9846115620104114,0.0,0.0,0.00023102122544330347,0.9958610255172566,0.00023198139049905036,198.97199281271259,0.0,0.0,0.0,0.029112668315018676,7.829854964123117e-05,0.00015272267580207228,0.0006971259252719466,0.09554202888725682,0.08121769249812666,0.014324336389130173,0.09554198086326424,0.08121769249811833,0.014324336389128703,0.42756885036570697,0.42756885036570697,0.07541017054003743,0.0,4.896215210466096,4.876901583792801,5.005752342154551,4.89728155347774,4.8781415531895505,5.00583369048195,24772.13104808707,21056.31139087401,0.85,0.9192380682041038,0.6949473329091713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554908955015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.230826199484,1533.9348427891994,0.42756885036570697,0.07541017054003743,6.112851554438009,3.44614046703644
4055.0,-30.059812662727296,5.031147797228913,35.00190055242234,24.082385224197083,4.992956174438266,-26.554549853986824,-40.06256223712114,1.4876933656978,-0.11328607090894138,-5.010816481889557,40.003776306442745,47875.78660279666,15451.665302929616,15451.665302929616,63327.45190572627,87582.93871669182,87582.93871669182,15451.665302929616,103034.60401962143,103034.60401962143,103034.60401962143,127806.72892420967,103665.201692232,63958.049578336715,44119.057904328096,24772.124904588243,0.0,68891.18280891635,21056.306168900006,1533.934063951555,0.0,0.8868500116109104,2.816977676089401,0.0014959080323721466,354506.4928117914,1554696.057769165,4.385522097036902,1554696.057769165,4.385522097036902,0.85,0.09554195721077885,4.564652377983593,1.2669221570855007,1.0,0.0,4.56465237798235,1.2847838389385713,1.2850806667278276,3.5528563168685996,19303.86240656548,1968.446146906995,2034.6934298245008,2034.6934298245008,7.594099964367792,5.031147797228913,0.5697573419301305,4.461390455298782,3.4461882456259842,3.4461882456259842,0.9846252130359955,0.0,0.0,0.00023102122544330347,0.9958527010832984,0.00023198332965507478,198.97192710756144,0.0,0.0,0.0,0.029112668315018676,7.829921563547979e-05,0.00015272200980782368,0.000697122885239716,0.09554195721078142,0.08121761875976527,0.014324338451016144,0.0955419095413562,0.08121761875976309,0.014324338451015758,0.42756852651101696,0.42756852651101696,0.07541019274231893,0.0,4.896470081841414,4.877200345378469,5.005758105852408,4.8975304109806075,4.878436293842071,5.005822136589586,24772.124904588243,21056.306168900006,0.85,0.9192388535609527,0.6949479548869099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185501114251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.230436308399,1533.934063951555,0.42756852651101696,0.07541019274231893,6.112851554438009,3.4461882456259842
4056.0,-30.059732441742767,5.031133899739257,35.00189964671592,24.082396434992575,4.992975865887784,-26.55447568593203,-40.062487149238564,1.4877191100770704,-0.11311171799144404,-5.010795045011449,40.003774724124845,47875.80146840003,15451.667698758682,15451.667698758682,63327.46916715871,87582.89991626579,87582.89991626579,15451.667698758682,103034.56761502447,103034.56761502447,103034.56761502447,127806.68648971988,103665.1351207617,63958.03667289607,44118.99827540625,24772.118874695418,0.0,68891.11715010167,21056.301043491105,1533.9332916421768,0.0,0.886850126405135,2.8169778868207493,0.0014959080323721466,354506.7890475309,1554695.9895387942,4.385518239906956,1554695.9895387942,4.385518239906956,0.85,0.09554188572429767,4.564652377983593,1.2669220109237358,1.0,0.0,4.56465237798131,1.284783718503685,1.285080546265117,3.552856649911306,19303.85001005747,1968.4448828149748,2034.6934298245008,2034.6934298245008,7.594101141856755,5.031133899739257,0.5698045680304951,4.461329331708762,3.446235995364042,3.446235995364042,0.9846388558182977,0.0,0.0,0.00023102122544330347,0.9958443822219106,0.00023198526754536982,198.97186144584637,0.0,0.0,0.0,0.029112668315018676,7.82998813253416e-05,0.00015272134411796186,0.0006971198465969052,0.095541885724307,0.08121754524788613,0.014324340476420859,0.09554188095188636,0.0812175452478782,0.014324340476419463,0.42756820348652363,0.42756820348652363,0.07541021468870324,0.0,4.896704604950685,4.877475631872812,5.005761261377643,4.89768332701999,4.878617465386071,5.005814644862539,24772.118874695418,21056.301043491105,0.85,0.9192399802311125,0.6949488330126372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545317064266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.230048032949,1533.9332916421768,0.42756820348652363,0.07541021468870324,6.112851554438009,3.446235995364042
4057.0,-30.059652276689523,5.031120009341706,35.00189875861091,24.08241246538239,4.992998506037376,-26.554401273334857,-40.06240825457496,1.4877475026827005,-0.11291058191250158,-5.010771514537476,40.00377342539284,47875.79813562321,15451.666847706192,15451.666847706192,63327.4649833294,87582.86957249929,87582.86957249929,15451.666847706192,103034.53642020548,103034.53642020548,103034.53642020548,127806.65006845602,103665.07838453475,63958.006947658425,44118.968263195915,24772.113648250546,0.0,68891.08191144647,21056.296601012964,1533.932518381466,0.0,0.8868502508244065,2.8169779898573797,0.0014959080323721466,354507.11421484855,1554695.9335367966,4.3855140593725155,1554695.9335367966,4.3855140593725155,0.85,0.09554181336048384,4.564652377983593,1.2669218224519865,1.0,0.0,4.564652377984227,1.2847835856801466,1.2850804134108917,3.5528570172128475,19303.839445004778,1968.4438054794225,2034.6934298245008,2034.6934298245008,7.594100723586133,5.031120009341706,0.569852699244068,4.461267310097638,3.446283715950044,3.446283715950044,0.9846524902714411,0.0,0.0,0.00023102122544330347,0.9958360692354357,0.00023198720409943837,198.97179582995494,0.0,0.0,0.0,0.029112668315018676,7.830058076976788e-05,0.0001527206446735356,0.0006971166538762416,0.09554181336048483,0.08121747103221559,0.014324342328269235,0.09554184968744586,0.08121747103221476,0.014324342328269088,0.4275678799012066,0.4275678799012066,0.07541023627598312,0.0,4.896926949610759,4.877740064038846,5.00574472780653,4.897860932624951,4.878842453496361,5.005723335774576,24772.113648250546,21056.296601012964,0.85,0.9192403897028557,0.694949140110231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540525872865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.229661371248,1533.932518381466,0.4275678799012066,0.07541023627598312,6.112851554438009,3.446283715950044
4058.0,-30.05957215967823,5.031106093845427,35.00189788696182,24.082428984716557,4.993018006938889,-26.55432721792212,-40.06233316669238,1.4877730651828132,-0.11263102798017144,-5.010750536962042,40.003772128497985,47875.81260161842,15451.669859553489,15451.669859553489,63327.48246117191,87582.85592311142,87582.85592311142,15451.669859553489,103034.5257826649,103034.5257826649,103034.5257826649,127806.63529847411,103665.03692432962,63957.99360283677,44118.93702388094,24772.109515809207,0.0,68891.04653969014,21056.293088437826,1533.9318680999024,0.0,0.8868503622483497,2.8169767636098255,0.0014959080323721466,354507.40410389064,1554695.8776140183,4.385510315486682,1554695.8776140183,4.385510315486682,0.85,0.0955417419472514,4.564652377983593,1.2669216795871034,1.0,0.0,4.564652377985039,1.2847834660961572,1.2850802937992745,3.5528573479026697,19303.831724553922,1968.4430182125316,2034.6934298245008,2034.6934298245008,7.594102203832374,5.031106093845427,0.5698996611309282,4.461206432714499,3.446331415513015,3.446331415513015,0.9846661187180042,0.0,0.0,0.00023102122544330347,0.9958277613056183,0.00023198913950783437,198.97173025342954,0.0,0.0,0.0,0.029112668315018676,7.830124647035931e-05,0.00015271997897294416,0.0006971136151844538,0.09554174194726231,0.0812173978372474,0.014324344110014918,0.09554177959824166,0.08121739783723812,0.01432434411001328,0.42756755539225894,0.42756755539225894,0.07541025638361129,0.0,4.89715750958419,4.878012798889927,5.005735916562344,4.8981195089818925,4.879143554363054,5.0057405595777595,24772.109515809207,21056.293088437826,0.85,0.9192411153848141,0.6949497069119971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535738025118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.229276263091,1533.9318680999024,0.42756755539225894,0.07541025638361129,6.112851554438009,3.446331415513015
4059.0,-30.059492112047216,5.031092163521142,35.00189702240369,24.082450672891014,4.993038104778761,-26.554253165241914,-40.062258078809805,1.487799157973461,-0.11226680403819955,-5.010728798059088,40.003770591739304,47875.82675112829,15451.67163891418,15451.67163891418,63327.49839004247,87582.86323513751,87582.86323513751,15451.67163891418,103034.5348740517,103034.5348740517,103034.5348740517,127806.63841362245,103665.01673132094,63957.98024731198,44118.92942667662,24772.103539570766,0.0,68891.03296624738,21056.28800863515,1533.9310965819493,0.0,0.8868504784139728,2.8169745129091246,0.0014959080323721466,354507.7045139128,1554695.8113481898,4.385506412279328,1554695.8113481898,4.385506412279328,0.85,0.09554166958640348,4.564652377983593,1.2669215284800157,1.0,0.0,4.564652377983484,1.2847833440314371,1.2850801717063534,3.5528576854526075,19303.82796434264,1968.4426347776907,2034.6934298245008,2034.6934298245008,7.594103078342836,5.031092163521142,0.5699469225752107,4.461145240945931,3.446379084353873,3.446379084353873,0.9846797383868209,0.0,0.0,0.00023102122544330347,0.9958194606450326,0.00023199107325504731,198.97166473373574,0.0,0.0,0.0,0.029112668315018676,7.830191217618296e-05,0.00015271931326712052,0.0006971105764687829,0.09554166958640839,0.08121732395232036,0.014324345634088041,0.09554166772283333,0.08121732395231618,0.014324345634087302,0.42756723082439113,0.42756723082439113,0.07541027576498355,0.0,4.897410165232145,4.878311603787779,5.005726656117474,4.898461994020863,4.8795480851782145,5.00573094994445,24772.103539570766,21056.28800863515,0.85,0.919241527719134,0.694950049226068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530953049822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.228892864661,1533.9310965819493,0.42756723082439113,0.07541027576498355,6.112851554438009,3.446379084353873
4060.0,-30.05941214602309,5.031078195973923,35.00189615913245,24.082462267857068,4.99305577933267,-26.554179428354654,-40.06218683263285,1.4878230616641965,-0.11204149036109357,-5.010708865332498,40.00376890010629,47875.85851693846,15451.676105666256,15451.676105666256,63327.53462260472,87582.83517861474,87582.83517861474,15451.676105666256,103034.51128428099,103034.51128428099,103034.51128428099,127806.60868796753,103664.96009531037,63957.98343363384,44118.862957418365,24772.097403686545,0.0,68890.96036110491,21056.282793133563,1533.9303534077171,0.0,0.8868505859507513,2.8169738778921136,0.0014959080323721466,354507.9799645481,1554695.7384041052,4.385502799004919,1554695.7384041052,4.385502799004919,0.85,0.0955415981831892,4.564652377983593,1.2669214119901882,1.0,0.0,4.5646523779845625,1.2847832322075692,1.2850800598566505,3.5528579946832064,19303.817417951588,1968.4415593450963,2034.6934298245008,2034.6934298245008,7.594105273637718,5.031078195973923,0.5699933334109906,4.461084862562933,3.4464267255291228,3.4464267255291228,0.984693350151178,0.0,0.0,0.00023102122544330347,0.9958111685213139,0.00023199300504567376,198.97159928088098,0.0,0.0,0.0,0.029112668315018676,7.830254382747743e-05,0.00015271868161582605,0.0006971076932001996,0.09554159818319366,0.08121725102950278,0.014324347153690875,0.0955416114814479,0.08121725102949899,0.01432434715369021,0.4275669079727933,0.4275669079727933,0.0754102945322254,0.0,4.8976540515409965,4.878597379257144,5.0057327960303155,4.89866737497141,4.879778314831867,5.00579525691154,24772.097403686545,21056.282793133563,0.85,0.919243022461315,0.6949512427463365,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526172221402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.228510746878,1533.9303534077171,0.4275669079727933,0.0754102945322254,6.112851554438009,3.4464267255291228
4061.0,-30.05933227808727,5.031064221175796,35.00189529894346,24.082478612568252,4.993076360430247,-26.554105489070054,-40.06211174475027,1.4878495714130358,-0.11178991173511577,-5.010686630152468,40.003767263341174,47875.87191994948,15451.676975775283,15451.676975775283,63327.548895724765,87582.81580630847,87582.81580630847,15451.676975775283,103034.49278208375,103034.49278208375,103034.49278208375,127806.5833360939,103664.91352215361,63957.969635794754,44118.82654039873,24772.090554010156,0.0,68890.91709440888,21056.27697090863,1533.9295172297254,0.0,0.8868507050031407,2.8169731663899493,0.0014959080323721466,354508.28723301936,1554695.667825952,4.385498798802539,1554695.667825952,4.385498798802539,0.85,0.09554152583188436,4.564652377983593,1.2669212537398562,1.0,0.0,4.564652377983661,1.284783108192322,1.2850799358127516,3.5528583376271317,19303.808745399998,1968.44067499095,2034.6934298245008,2034.6934298245008,7.5941057012741435,5.031064221175796,0.5700407291202678,4.461023492055528,3.4464743322582474,3.4464743322582474,0.984706952073785,0.0,0.0,0.00023102122544330347,0.9958028866432642,0.00023199493448151085,198.9715339083553,0.0,0.0,0.0,0.029112668315018676,7.830320954349827e-05,0.0001527180158998052,0.0006971046544379818,0.09554152583188905,0.081217177252475,0.01432434857941404,0.09554154809377367,0.08121717725247102,0.014324348579413334,0.42756658590296265,0.42756658590296265,0.07541031373627768,0.0,4.89789415508136,4.8788802014494195,5.00573044782351,4.8988967184173475,4.880053693810396,5.005763334223161,24772.090554010156,21056.27697090863,0.85,0.9192438069729858,0.6949518737621079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521396270083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.228129662493,1533.9295172297254,0.42756658590296265,0.07541031373627768,6.112851554438009,3.4464743322582474
4062.0,-30.059252464124114,5.031050217930737,35.001894445742614,24.082489997986727,4.99309503667922,-26.5540317888597,-40.062032954860456,1.4878743614147902,-0.11159112296400053,-5.0106660971643375,40.003765746508826,47875.86746637998,15451.68038940703,15451.68038940703,63327.547855787016,87582.78243637085,87582.78243637085,15451.68038940703,103034.46282577788,103034.46282577788,103034.46282577788,127806.54798402789,103664.8521021139,63957.937132123,44118.794411101,24772.085158250004,0.0,68890.879569351,21056.272384512504,1533.9288018870573,0.0,0.8868508149609308,2.8169729502674663,0.0014959080323721466,354508.5709790464,1554695.6024193645,4.385495104182563,1554695.6024193645,4.385495104182563,0.85,0.0955414546970147,4.564652377983593,1.266921035046689,1.0,0.0,4.564652377983778,1.2847829922222447,1.2850798198158813,3.552858658323513,19303.797308158028,1968.439508716843,2034.6934298245008,2034.6934298245008,7.594107378987207,5.031050217930737,0.5700873273994773,4.46096289053126,3.4465219135207685,3.4465219135207685,0.9847205467202196,0.0,0.0,0.00023102122544330347,0.9957946104361074,0.00023199686262825617,198.97146858004956,0.0,0.0,0.0,0.029112668315018676,7.830390808649363e-05,0.00015271731735680985,0.0006971014658320371,0.09554145469702201,0.08121710455370738,0.014324350143314622,0.09554150805410201,0.08121710455370117,0.014324350143313526,0.4275662644698973,0.4275662644698973,0.07541033277892566,0.0,4.898122535317896,4.879147825723749,5.005736088904939,4.899074974200346,4.880257295599392,5.005797695809974,24772.085158250004,21056.272384512504,0.85,0.9192442925922655,0.6949521876576471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516626180198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.227749278607,1533.9288018870573,0.4275662644698973,0.07541033277892566,6.112851554438009,3.4465219135207685
4063.0,-30.059172707428395,5.031036134416499,35.001893572603,24.082502361293905,4.993107581545076,-26.553958753346603,-40.06196181345729,1.487893627463273,-0.11124225842655733,-5.010649711509468,40.00376345934439,47875.89875434147,15451.690021708639,15451.690021708639,63327.58877605011,87582.78166990925,87582.78166990925,15451.690021708639,103034.47169161789,103034.47169161789,103034.47169161789,127806.54848976043,103664.82049864171,63957.93758307394,44118.7587950753,24772.07679814254,0.0,68890.83559321784,21056.26527842116,1533.9280145007228,0.0,0.886850906606674,2.8169702764203457,0.0014959080323721466,354508.797413069,1554695.503795668,4.3854920248542015,1554695.503795668,4.3854920248542015,0.85,0.09554138464850553,4.564652377983593,1.266920947129838,1.0,0.0,4.564652377982698,1.284782902093781,1.285079729666595,3.5528589075591555,19303.791423164137,1968.4389086144747,2034.6934298245008,2034.6934298245008,7.594112113018126,5.031036134416499,0.5701320071527123,4.460904127263786,3.4465694629104693,3.4465694629104693,0.9847341322601341,0.0,0.0,0.00023102122544330347,0.995786340241354,0.00023199878940627927,198.97140329866045,0.0,0.0,0.0,0.029112668315018676,7.830453882374834e-05,0.0001527166866195551,0.0006970985867357273,0.0955413846485104,0.08121703271488216,0.014324351933628245,0.09554137819729754,0.08121703271487801,0.014324351933627515,0.4275659428127853,0.4275659428127853,0.07541035217556818,0.0,4.8983733098995685,4.879434745091544,5.0057817063981815,4.899407453082915,4.880613524687021,5.005995333085593,24772.07679814254,21056.26527842116,0.85,0.9192454733744669,0.6949530854442816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511859316947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.227370475734,1533.9280145007228,0.4275659428127853,0.07541035217556818,6.112851554438009,3.4465694629104693
