time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4064.0,-30.059092998746355,5.031022118949358,35.001892711747715,24.082522827107482,4.9931356045605275,-26.553884213141405,-40.06188288386909,1.4879268189555659,-0.11107862172957539,-5.0106217291614685,40.00376207087558,47875.89323955099,15451.68185605683,15451.68185605683,63327.57509560782,87582.74687348012,87582.74687348012,15451.68185605683,103034.42872953696,103034.42872953696,103034.42872953696,127806.49763222445,103664.76198906804,63957.90835513893,44118.72625992123,24772.068902687486,0.0,68890.79516260872,21056.258567284363,1533.9269846468114,0.0,0.886851054000046,2.8169713924667503,0.0014959080323721466,354509.18410252203,1554695.4439241886,4.385487072387325,1554695.4439241886,4.385487072387325,0.85,0.09554131038151696,4.564652377983593,1.2669207278871908,1.0,0.0,4.5646523779851975,1.2847827468207558,1.2850795743576966,3.5528593369415957,19303.7805278903,1968.437797605737,2034.6934298245008,2034.6934298245008,7.59410809980823,5.031022118949358,0.5701818299847137,4.460840288964644,3.446616964746892,3.446616964746892,0.9847477042133976,0.0,0.0,0.00023102122544330347,0.9957780750992885,0.00023200071503910995,198.97133805661375,0.0,0.0,0.0,0.029112668315018676,7.830523861628197e-05,0.0001527159868270215,0.0006970953924260747,0.09554131038152044,0.08121695688541958,0.014324353496100863,0.09554136778344008,0.08121695688541662,0.014324353496100341,0.4275656223254212,0.4275656223254212,0.07541037428440274,0.0,4.898596657785731,4.8797018147314475,5.005756910513128,4.899543107431896,4.880823204635703,5.005710934176136,24772.068902687486,21056.258567284363,0.85,0.9192458142794032,0.694953413246944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185070958771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.226993186066,1533.9269846468114,0.4275656223254212,0.07541037428440274,6.112851554438009,3.446616964746892
4065.0,-30.059013405168624,5.0310080283245115,35.00189187120074,24.08254014970737,4.993150181040633,-26.553811121313164,-40.06180797060949,1.4879478971851685,-0.11068403661272441,-5.010604993142067,40.0037609406904,47875.90596683172,15451.690874981556,15451.690874981556,63327.596841813276,87582.75944820505,87582.75944820505,15451.690874981556,103034.45032318661,103034.45032318661,103034.45032318661,127806.51765936145,103664.74473354883,63957.89125217549,44118.72609041481,24772.067336174827,0.0,68890.79342658963,21056.257235748602,1533.9265801462209,0.0,0.8868511432398842,2.816968158358713,0.0014959080323721466,354509.4153785613,1554695.39519003,4.385484073899294,1554695.39519003,4.385484073899294,0.85,0.09554124230115155,4.564652377983593,1.2669206108478828,1.0,0.0,4.564652377984537,1.2847826482147693,1.2850794757289288,3.5528596096205587,19303.77731467928,1968.4374699493997,2034.6934298245008,2034.6934298245008,7.5941125323800325,5.0310080283245115,0.570226611036035,4.4607814172884765,3.446664463638332,3.446664463638332,0.9847612753252377,0.0,0.0,0.00023102122544330347,0.9957698219664328,0.00023200263790590267,198.97127290882324,0.0,0.0,0.0,0.029112668315018676,7.83059028052528e-05,0.00015271532263805065,0.0006970923606343095,0.0955412423011566,0.08121688664734304,0.014324355653813561,0.09554124251372624,0.08121688664733874,0.0143243556538128,0.4275653017609181,0.4275653017609181,0.07541039432165762,0.0,4.89885517547998,4.880002555744909,5.0057757886793866,4.899920956529343,4.881237287484282,5.005883124158061,24772.067336174827,21056.257235748602,0.85,0.9192461531060093,0.6949536155052202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502335307981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.226617593082,1533.9265801462209,0.4275653017609181,0.07541039432165762,6.112851554438009,3.446664463638332
4066.0,-30.058933849170117,5.0309939555054495,35.001891031681,24.08255614517259,4.993172908897733,-26.55373724806818,-40.061732882726915,1.4879763077958061,-0.11049063717644003,-5.010581026226412,40.003759289515656,47875.9179838761,15451.688738287405,15451.688738287405,63327.6067221635,87582.72868745569,87582.72868745569,15451.688738287405,103034.4174257431,103034.4174257431,103034.4174257431,127806.47685102807,103664.68790013633,63957.87719655663,44118.678559533,24772.059425284962,0.0,68890.73798481797,21056.250511492217,1533.9256410234339,0.0,0.8868512711545425,2.81696841413222,0.0014959080323721466,354509.74657898856,1554695.323990538,4.385479775925245,1554695.323990538,4.385479775925245,0.85,0.09554117001423065,4.564652377983593,1.2669204685324802,1.0,0.0,4.564652377983831,1.284782515307223,1.2850793427906764,3.5528599771550224,19303.766731529322,1968.43639076844,2034.6934298245008,2034.6934298245008,7.594111482249276,5.0309939555054495,0.5702745691914206,4.460719386314029,3.4467119164980855,3.4467119164980855,0.9847748332851672,0.0,0.0,0.00023102122544330347,0.9957615728039513,0.00023200455987950407,198.9712077918342,0.0,0.0,0.0,0.029112668315018676,7.830656854767538e-05,0.0001527146568956281,0.0006970893217515772,0.09554117001423473,0.08121681273732397,0.014324357276910775,0.09554120647532563,0.0812168127373205,0.014324357276910164,0.42756498335548027,0.42756498335548027,0.07541041533467728,0.0,4.89909313076339,4.880284508331442,5.005764040713302,4.9000903890499785,4.881457809777373,5.005762620844166,24772.059425284962,21056.250511492217,0.85,0.9192470363159637,0.6949543492251007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497581616532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.22624235113,1533.9256410234339,0.42756498335548027,0.07541041533467728,6.112851554438009,3.4467119164980855
4067.0,-30.058854384094708,5.030979808194641,35.00189019160839,24.08256836878138,4.993186662758045,-26.5536643541307,-40.06166177624834,1.4879966327940723,-0.11017671158890607,-5.0105643466223775,40.00375759437251,47875.9480311307,15451.697677296983,15451.697677296983,63327.64570842768,87582.72151670535,87582.72151670535,15451.697677296983,103034.41919400233,103034.41919400233,103034.41919400233,127806.47353153938,103664.65058078518,63957.87709521079,44118.637206193765,24772.05433753704,0.0,68890.6915437308,21056.246186906483,1533.9250330063617,0.0,0.8868513621523704,2.816966234072595,0.0014959080323721466,354509.97707570705,1554695.2508951118,4.385476718369199,1554695.2508951118,4.385476718369199,0.85,0.0955411016134007,4.564652377983593,1.2669203635817392,1.0,0.0,4.564652377983511,1.2847824202249591,1.2850792476864454,3.552860240089792,19303.759782161473,1968.4356821301335,2034.6934298245008,2034.6934298245008,7.59411587554482,5.030979808194641,0.5703192303256017,4.46066057786904,3.446759351244876,3.446759351244876,0.9847883860699645,0.0,0.0,0.00023102122544330347,0.9957533331428672,0.00023200647967116305,198.97114274930868,0.0,0.0,0.0,0.029112668315018676,7.830719899509115e-05,0.0001527140264482123,0.0006970864439782815,0.09554110161340781,0.08121674232513997,0.014324359288267854,0.09554110446840988,0.08121674232513391,0.014324359288266785,0.42756466573795743,0.42756466573795743,0.07541043528290886,0.0,4.899345710805505,4.880576653403466,5.0057920639256395,4.900387635033496,4.881776894328368,5.005935872322823,24772.05433753704,21056.246186906483,0.85,0.9192482219202026,0.6949552538711234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492830172594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.225869009462,1533.9250330063617,0.42756466573795743,0.07541043528290886,6.112851554438009,3.446759351244876
4068.0,-30.05877499106949,5.0309656525756745,35.00188934042293,24.08258485319095,4.993206278577744,-26.553590938775944,-40.06158675821496,1.488022226284193,-0.10990978844569099,-5.010542550599379,40.003755590539996,47875.95961547953,15451.698674276011,15451.698674276011,63327.65828975554,87582.70731497763,87582.70731497763,15451.698674276011,103034.40598925363,103034.40598925363,103034.40598925363,127806.4510972512,103664.60895330572,63957.861253807634,44118.608554997874,24772.045107997572,0.0,68890.65366299545,21056.238341797936,1533.9240690858317,0.0,0.8868514802985397,2.816965269559316,0.0014959080323721466,354510.27827678685,1554695.1644888448,4.385472748620856,1554695.1644888448,4.385472748620856,0.85,0.09554103047759262,4.564652377983593,1.2669202201673762,1.0,0.0,4.5646523779846335,1.2847823004962127,1.2850791279300375,3.552860571180517,19303.752030561875,1968.4348916869549,2034.6934298245008,2034.6934298245008,7.594116365534618,5.0309656525756745,0.5703661148054824,4.460599537770192,3.446806740065291,3.446806740065291,0.9848019257329402,0.0,0.0,0.00023102122544330347,0.9957451010260497,0.00023200839773678154,198.97107776579912,0.0,0.0,0.0,0.029112668315018676,7.830786412839499e-05,0.00015271336131490848,0.0006970834078759646,0.09554103047759607,0.08121666937815526,0.014324361099440812,0.09554102444549584,0.08121666937815232,0.014324361099440294,0.42756434955707906,0.42756434955707906,0.07541045678426281,0.0,4.899594857770182,4.880867511562656,5.005804477962329,4.900632762153691,4.882072315640642,5.005895578258219,24772.045107997572,21056.238341797936,0.85,0.9192489100124758,0.694955804160065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488084162102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.225496498168,1533.9240690858317,0.42756434955707906,0.07541045678426281,6.112851554438009,3.446806740065291
4069.0,-30.05869564812244,5.03095149313144,35.001888504131415,24.08260116297754,4.9932273233852555,-26.553517425614302,-40.06151177510617,1.488049100877125,-0.10968014216928168,-5.010520430037112,40.00375432199031,47875.970902710156,15451.699133308142,15451.699133308142,63327.6700360183,87582.68551975746,87582.68551975746,15451.699133308142,103034.3846530656,103034.3846530656,103034.3846530656,127806.42483898386,103664.56041083531,63957.84579378787,44118.571796719385,24772.04018591826,0.0,68890.61198263764,21056.234158030522,1533.9233440027479,0.0,0.8868515974340273,2.8169648331121664,0.0014959080323721466,354510.5839629072,1554695.1097883463,4.385468812832442,1554695.1097883463,4.385468812832442,0.85,0.09554096062747218,4.564652377983593,1.266920055872761,1.0,0.0,4.564652377982504,1.284782174774371,1.28507900217915,3.5528609188442553,19303.74299129745,1968.4339699385062,2034.6934298245008,2034.6934298245008,7.5941165911372215,5.03095149313144,0.5704131153176526,4.460538377813787,3.4468541028005606,3.4468541028005606,0.9848154579430173,0.0,0.0,0.00023102122544330347,0.9957368741750894,0.00023201031460715085,198.9710128233211,0.0,0.0,0.0,0.029112668315018676,7.830852895726561e-05,0.00015271269648603784,0.0006970803731632792,0.09554096062747883,0.0812165975094226,0.014324363118056224,0.09554097709983239,0.08121659750941695,0.014324363118055227,0.427564034642207,0.427564034642207,0.07541047859984014,0.0,4.899835557254562,4.881151000432851,5.005802328713855,4.9008402878678226,4.882326943288547,5.005835792939763,24772.04018591826,21056.234158030522,0.85,0.919249636684584,0.6949563884666352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848334245787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.225125192303,1533.9233440027479,0.427564034642207,0.07541047859984014,6.112851554438009,3.4468541028005606
4070.0,-30.058616356121988,5.030937336834107,35.00188769064063,24.082622571755223,4.993249359418075,-26.553443859184696,-40.06143302014095,1.4880768624808045,-0.10937675803705815,-5.010497782809913,40.003753313529636,47875.96414603065,15451.698755679941,15451.698755679941,63327.662901710595,87582.68258813012,87582.68258813012,15451.698755679941,103034.38134381006,103034.38134381006,103034.38134381006,127806.41786716369,103664.53121009734,63957.812767997864,44118.57604677719,24772.036523353625,0.0,68890.61257013082,21056.23104485058,1533.922680755801,0.0,0.8868517163074042,2.816963488581996,0.0014959080323721466,354510.8969272736,1554695.066303017,4.385464818651135,1554695.066303017,4.385464818651135,0.85,0.0955408909252158,4.564652377983593,1.2669198778411372,1.0,0.0,4.564652377985675,1.2847820449030367,1.285078872277811,3.5528612779828266,19303.73755372516,1968.433415460444,2034.6934298245008,2034.6934298245008,7.594116405542581,5.030937336834107,0.5704603267930963,4.460477010041011,3.446901440789176,3.446901440789176,0.9848289830826217,0.0,0.0,0.00023102122544330347,0.9957286526798825,0.0002320122302612644,198.97094792258545,0.0,0.0,0.0,0.029112668315018676,7.830922723447398e-05,0.0001527119982088295,0.0006970771857705597,0.09554089092522428,0.0812165258887563,0.014324365036467971,0.09554090299408531,0.0812165258887491,0.0143243650364667,0.42756372048697516,0.42756372048697516,0.07541049979156625,0.0,4.900084064030693,4.88144643149343,5.005784531850452,4.901121024772863,4.882671143173411,5.005756407026809,24772.036523353625,21056.23104485058,0.85,0.9192495252853626,0.6949562844617297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478603747622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.224755529638,1533.922680755801,0.42756372048697516,0.07541049979156625,6.112851554438009,3.446901440789176
4071.0,-30.058537112426155,5.030923069515569,35.00188686083496,24.082635424006753,4.993258838161114,-26.553371592011647,-40.061361983511574,1.488093317746622,-0.10896302110148781,-5.010484168337264,40.003751211338255,47875.993608754645,15451.712078224526,15451.712078224526,63327.70568697917,87582.69816490098,87582.69816490098,15451.712078224526,103034.41024312552,103034.41024312552,103034.41024312552,127806.44025168272,103664.51477834834,63957.81022220213,44118.56061794023,24772.03000855721,0.0,68890.59062649743,21056.225507273626,1533.9220620547621,0.0,0.8868517931839375,2.816959638186967,0.0014959080323721466,354511.0850671788,1554694.9756554756,4.385462235576824,1554694.9756554756,4.385462235576824,0.85,0.0955408244733923,4.564652377983593,1.2669197937706485,1.0,0.0,4.564652377982524,1.2847819679238024,1.285078795280792,3.552861490856721,19303.73449391129,1968.4331034462627,2034.6934298245008,2034.6934298245008,7.594122953233938,5.030923069515569,0.5705034414468244,4.4604196280687445,3.446948756128033,3.446948756128033,0.9848425017508665,0.0,0.0,0.00023102122544330347,0.9957204362663604,0.00023201414476292228,198.97088306142953,0.0,0.0,0.0,0.029112668315018676,7.830985708235706e-05,0.0001527113683609464,0.0006970743107339224,0.09554082447339646,0.08121645730861216,0.014324367164784298,0.09554074214900725,0.08121645730860862,0.014324367164783672,0.427563407852941,0.427563407852941,0.0754105195334899,0.0,4.900366323161677,4.881770110781815,5.005831714765918,4.901521147235769,4.883090672403,5.00604633381306,24772.03000855721,21056.225507273626,0.85,0.9192504391538979,0.6949569334994214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473868083224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.224387491111,1533.9220620547621,0.427563407852941,0.0754105195334899,6.112851554438009,3.446948756128033
4072.0,-30.05845795740103,5.030908881425556,35.00188603704191,24.08265054635706,4.993287399898097,-26.553297496208238,-40.061286895628996,1.4881269387052938,-0.1089224604693868,-5.010455683572024,40.00374972685954,47876.00363267588,15451.702570801557,15451.702570801557,63327.706203477435,87582.636419542,87582.636419542,15451.702570801557,103034.33899034356,103034.33899034356,103034.33899034356,127806.35984456004,103664.42982111113,63957.79703424487,44118.48087429585,24772.020854216473,0.0,68890.50172851232,21056.217726084,1533.9209431685194,0.0,0.8868519434800206,2.8169624312652193,0.0014959080323721466,354511.47870155645,1554694.911644017,4.3854571855847535,1554694.911644017,4.3854571855847535,0.8499999999999999,0.09554075194061008,4.564652377983593,1.2669196085957806,1.0,0.0,4.564652377981833,1.2847818106419207,1.285078637962573,3.552861925794962,19303.71867372486,1968.431490236203,2034.6934298245008,2034.6934298245008,7.594118280577686,5.030908881425556,0.5705531500841419,4.460355731341414,3.446996014381664,3.446996014381664,0.9848560041090468,0.0,0.0,0.00023102122544330347,0.9957122291197119,0.00023201605713685412,198.97081827289298,0.0,0.0,0.0,0.029112668315018676,7.83105228558603e-05,0.00015271070258744316,0.0006970712717093175,0.09554075194061397,0.08121638320095988,0.014324368739654087,0.09554078338102173,0.08121638320095657,0.014324368739653504,0.4275630983465448,0.4275630983465448,0.07541054204581359,0.0,4.900588899979937,4.882037590375944,5.005799456711884,4.9015332231026605,4.883161575378438,5.005724586928864,24772.020854216473,21056.217726084,0.85,0.9192516328744844,0.6949579757939405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469135306868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.224021127946,1533.9209431685194,0.4275630983465448,0.07541054204581359,6.112851554438009,3.446996014381664
4073.0,-30.058378851964225,5.03089464698483,35.00188524825472,24.082672653626673,4.99330507678999,-26.55322453365351,-40.061211947444804,1.488150758479292,-0.10851610237182285,-5.010437039146614,40.00374909889858,47876.01420894479,15451.708132887044,15451.708132887044,63327.72234183183,87582.6566793133,87582.6566793133,15451.708132887044,103034.36481220034,103034.36481220034,103034.36481220034,127806.38585209781,103664.42189713389,63957.77942676537,44118.49163374279,24772.021039897474,0.0,68890.51267364027,21056.217883912854,1533.9205939490873,0.0,0.8868520406106004,2.816959265304161,0.0014959080323721466,354511.73635128763,1554694.8845660288,4.3854539219696616,1554694.8845660288,4.3854539219696616,0.85,0.09554068555647949,4.564652377983593,1.2669194943038744,1.0,0.0,4.564652377983708,1.2847816992108894,1.2850785265057973,3.552862233939971,19303.717198173137,1968.4313397718015,2034.6934298245008,2034.6934298245008,7.594121014201048,5.03089464698483,0.5705984608059751,4.460296186178855,3.447043272757036,3.447043272757036,0.9848695065020102,0.0,0.0,0.00023102122544330347,0.9957040271875018,0.00023201796832724838,198.97075352498675,0.0,0.0,0.0,0.029112668315018676,7.831118739593329e-05,0.00015271003804737018,0.0006970682383148932,0.09554068555648514,0.08121631471565562,0.014324370840829518,0.09554066471617798,0.08121631471565081,0.014324370840828672,0.4275627881485971,0.4275627881485971,0.07541056198649378,0.0,4.9008482399265745,4.882343706789925,5.005793336866645,4.901920936774786,4.883603563423378,5.005804308939503,24772.021039897474,21056.217883912854,0.85,0.9192517210873226,0.6949580189038671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464407829395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.223655629869,1533.9205939490873,0.4275627881485971,0.07541056198649378,6.112851554438009,3.447043272757036
4074.0,-30.05829981238939,5.030880360176958,35.001884447796634,24.08267935914921,4.993320306126222,-26.553151875086193,-40.061137069109805,1.4881723688230335,-0.10834558344191692,-5.010418946372095,40.00374718138043,47876.024692195766,15451.714416944576,15451.714416944576,63327.73910914034,87582.61756880752,87582.61756880752,15451.714416944576,103034.3319857521,103034.3319857521,103034.3319857521,127806.34558777275,103664.35351035233,63957.76063374044,44118.43652956877,24772.013602020652,0.0,68890.45013158942,21056.211561717555,1533.9198132640495,0.0,0.8868521396026849,2.8169591359924158,0.0014959080323721466,354511.98637782334,1554694.8018816966,4.385450595807982,1554694.8018816966,4.385450595807982,0.8500000000000001,0.0955406177146519,4.564652377983593,1.2669193267123773,1.0,0.0,4.5646523779828705,1.2847815981157868,1.2850784253873386,3.5528625135026397,19303.70446362963,1968.4300412097537,2034.6934298245008,2034.6934298245008,7.594124102655278,5.030880360176958,0.5706434604370632,4.460236899739895,3.4470904935031266,3.4470904935031266,0.9848829981437505,0.0,0.0,0.00023102122544330347,0.9956958321568712,0.00023201987794090338,198.97068883103074,0.0,0.0,0.0,0.029112668315018676,7.831185132188385e-05,0.0001527093741214196,0.0006970652077237241,0.0955406177146534,0.08121624512690381,0.014324372587749592,0.0955406223696524,0.08121624512690254,0.014324372587749367,0.427562479919695,0.427562479919695,0.07541058143407178,0.0,4.9010864064762245,4.8826208721228,5.005810167123286,4.902073362930196,4.883763876794944,5.005911890681887,24772.013602020652,21056.211561717555,0.85,0.91925279901897,0.694958801992824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459683316622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.223291776872,1533.9198132640495,0.427562479919695,0.07541058143407178,6.112851554438009,3.4470904935031266
4075.0,-30.058220887122303,5.030866069685006,35.00188364474879,24.082701047323667,4.993340482957152,-26.55307882461986,-40.061065927706636,1.4881984204547294,-0.10800168219941497,-5.010397092456768,40.00374550503228,47876.05215471807,15451.71485903424,15451.71485903424,63327.76701375231,87582.62455174456,87582.62455174456,15451.71485903424,103034.3394107788,103034.3394107788,103034.3394107788,127806.34534738734,103664.33353950678,63957.76114248054,44118.41377447361,24772.00593660854,0.0,68890.41971108216,21056.20504611726,1533.9189380610826,0.0,0.8868522568571988,2.8169571660997668,0.0014959080323721466,354512.2883802659,1554694.729596736,4.385446656024234,1554694.729596736,4.385446656024234,0.85,0.09554054837897877,4.564652377983593,1.2669191761547696,1.0,0.0,4.564652377983215,1.2847814762439669,1.285078303487362,3.5528628505201234,19303.700744788126,1968.4296619934562,2034.6934298245008,2034.6934298245008,7.59412431993109,5.030866069685006,0.5706900899223601,4.460175979762646,3.4471376747277263,3.4471376747277263,0.984896478493636,0.0,0.0,0.00023102122544330347,0.9956876490505842,0.0002320217848073024,198.97062423067763,0.0,0.0,0.0,0.029112668315018676,7.831248211829099e-05,0.00015270874332501248,0.0006970623283574042,0.09554054837899001,0.08121617410848478,0.014324374270505227,0.09554051367792434,0.08121617410847523,0.014324374270503542,0.42756217171374133,0.42756217171374133,0.07541060187539433,0.0,4.9013399211096385,4.8829187357507635,5.005811994028534,4.902395410257327,4.88415167292186,5.005860855776007,24772.00593660854,21056.20504611726,0.85,0.9192536099989096,0.694959507512137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845496274048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.22292924129,1533.9189380610826,0.42756217171374133,0.07541060187539433,6.112851554438009,3.4471376747277263
4076.0,-30.058142004789723,5.0308517773377215,35.001882860097425,24.08271732218566,4.993361659341034,-26.553005712853068,-40.06099101444704,1.4882253674043515,-0.10778272883123918,-5.010375118106143,40.00374443477652,47876.06160455127,15451.715081674138,15451.715081674138,63327.77668622541,87582.60209426381,87582.60209426381,15451.715081674138,103034.31717593795,103034.31717593795,103034.31717593795,127806.31907741414,103664.2846064775,63957.74411676494,44118.37832190284,24772.001901476197,0.0,68890.38022337903,21056.201616254766,1533.9182652416437,0.0,0.8868523725302867,2.8169568532165967,0.0014959080323721466,354512.59204722405,1554694.683446782,4.385442769377522,1554694.683446782,4.385442769377522,0.85,0.09554048019393374,4.564652377983593,1.2669190107611938,1.0,0.0,4.564652377982542,1.284781350183796,1.285078177398067,3.5528631991199053,19303.691632796355,1968.4287328288822,2034.6934298245008,2034.6934298245008,7.594124429352926,5.0308517773377215,0.5707367469825044,4.460115030355217,3.447184831029616,3.447184831029616,0.9849099517227474,0.0,0.0,0.00023102122544330347,0.9956794704682916,0.00023202369065081628,198.9705596655084,0.0,0.0,0.0,0.029112668315018676,7.831314636406237e-05,0.00015270807907924108,0.0006970592963063643,0.09554048019394115,0.08121610412651029,0.014324376067430866,0.09554047362083966,0.08121610412650399,0.014324376067429756,0.4275618649666199,0.4275618649666199,0.07541062221272939,0.0,4.9015820828229835,4.883205407102366,5.0058015580441975,4.902592389274901,4.88439380363036,5.005801597214827,24772.001901476197,21056.201616254766,0.85,0.9192542773153999,0.694960043032304,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450248994337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.222567050394,1533.9182652416437,0.4275618649666199,0.07541062221272939,6.112851554438009,3.447184831029616
4077.0,-30.05806321871033,5.03083739969357,35.00188206628569,24.082729790266626,4.993373681252726,-26.55293360320898,-40.06091997781766,1.4882440657513554,-0.10743815016576264,-5.0103597558169595,40.00374259865585,47876.08907586887,15451.725317298151,15451.725317298151,63327.81439316702,87582.60418677461,87582.60418677461,15451.725317298151,103034.32950407275,103034.32950407275,103034.32950407275,127806.32547390778,103664.25606727984,63957.74095637422,44118.35012322847,24771.995969835036,0.0,68890.3460930635,21056.19657435978,1533.9176371101858,0.0,0.8868524573356075,2.8169541163553076,0.0014959080323721466,354512.8043412012,1554694.6042723556,4.385439919896485,1554694.6042723556,4.385439919896485,0.85,0.09554041440687931,4.564652377983593,1.2669189321855083,1.0,0.0,4.5646523779826635,1.2847812627113189,1.285078089905381,3.552863441011466,19303.686318411823,1968.4281909124752,2034.6934298245008,2034.6934298245008,7.594129459901445,5.03083739969357,0.570780395345146,4.460057004348424,3.4472319629543264,3.4472319629543264,0.9849234179869504,0.0,0.0,0.00023102122544330347,0.9956713019379377,0.0002320255941831931,198.9704951791642,0.0,0.0,0.0,0.029112668315018676,7.8313776241088e-05,0.00015270744920221546,0.0006970564211367015,0.09554041440687817,0.0812160363359135,0.014324378070964676,0.09554035080967198,0.08121603633591447,0.014324378070964847,0.42756155890614195,0.42756155890614195,0.07541064172414373,0.0,4.901844165807972,4.883507326308234,5.0058375567386975,4.9029216056512155,4.884744165003667,5.00601076219607,24771.995969835036,21056.19657435978,0.85,0.9192552800884162,0.6949607861048249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445537815483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.22220663022,1533.9176371101858,0.42756155890614195,0.07541064172414373,6.112851554438009,3.4472319629543264
4078.0,-30.05798448735667,5.030823046169823,35.0018812685582,24.082745855581038,4.993396352424731,-26.55286047780029,-40.06084125777704,1.4882723428683287,-0.10725860041839042,-5.010335876235111,40.003740896977796,47876.08005004554,15451.722422849532,15451.722422849532,63327.80247289507,87582.57379418194,87582.57379418194,15451.722422849532,103034.29621703147,103034.29621703147,103034.29621703147,127806.2833817842,103664.19995442417,63957.706210287775,44118.32638237377,24771.987164752736,0.0,68890.31354712651,21056.189090039825,1533.9166454713763,0.0,0.8868525849874808,2.816954544086079,0.0014959080323721466,354513.1343372323,1554694.5308951647,4.385435630760733,1554694.5308951647,4.385435630760733,0.85,0.09554034487246019,4.564652377983593,1.2669187453622,1.0,0.0,4.564652377983616,1.2847811304285537,1.2850779575920541,3.552863806818987,19303.67586943929,1968.4271254138048,2034.6934298245008,2034.6934298245008,7.594128037353666,5.030823046169823,0.5708277920054314,4.459995254164392,3.447279045327237,3.447279045327237,0.9849368700934963,0.0,0.0,0.00023102122544330347,0.9956631391537561,0.00023202749640772612,198.9704307376547,0.0,0.0,0.0,0.029112668315018676,7.831447425187618e-05,0.00015270675119142727,0.0006970532349600973,0.09554034487246757,0.08121596506018483,0.014324379812282744,0.0955403173041409,0.08121596506017854,0.014324379812281636,0.4275612545111295,0.4275612545111295,0.07541066338490136,0.0,4.902081732514887,4.883787348200713,5.00583418053742,4.903077275816713,4.884952763237322,5.005866081531906,24771.987164752736,21056.189090039825,0.85,0.9192555413407105,0.6949609834087117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844083238832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.221846911185,1533.9166454713763,0.4275612545111295,0.07541066338490136,6.112851554438009,3.447279045327237
4079.0,-30.057905798187875,5.03080862857655,35.00188047698639,24.082752665877365,4.993410912167907,-26.552788201587497,-40.06077022114766,1.4882933155675133,-0.1070783552318062,-5.010318951795543,40.0037394808213,47876.1069620126,15451.730111192755,15451.730111192755,63327.83707320536,87582.53827206243,87582.53827206243,15451.730111192755,103034.26838325518,103034.26838325518,103034.26838325518,127806.25148815008,103664.13500944836,63957.70369939827,44118.257011166774,24771.983104894894,0.0,68890.24011606167,21056.18563916066,1533.9160848410174,0.0,0.886852676220115,2.816954150466582,0.0014959080323721466,354513.3682191063,1554694.4698298068,4.385432565321292,1554694.4698298068,4.385432565321292,0.85,0.095540279532061,4.564652377983593,1.266918588210829,1.0,0.0,4.564652377981554,1.2847810323164959,1.285077859457329,3.552864078132752,19303.663775806555,1968.4258922064678,2034.6934298245008,2034.6934298245008,7.594131815978546,5.03080862857655,0.5708720467393817,4.459936581837169,3.4473261110137297,3.4473261110137297,0.9849503174324942,0.0,0.0,0.00023102122544330347,0.9956549808153848,0.00023202939762738918,198.9703663307152,0.0,0.0,0.0,0.029112668315018676,7.831510413877535e-05,0.00015270612130452812,0.0006970503597453653,0.09554027953206914,0.0812158974597004,0.014324382072368741,0.09554027886355503,0.08121589745969347,0.014324382072367522,0.42756095032133185,0.42756095032133185,0.07541068440038909,0.0,4.902307090841305,4.884047760779822,5.005860581398849,4.903240596563762,4.885121537173575,5.005998365837456,24771.983104894894,21056.18563916066,0.85,0.9192570234406914,0.6949621148272112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436130232646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.221488722013,1533.9160848410174,0.42756095032133185,0.07541068440038909,6.112851554438009,3.4473261110137297
4080.0,-30.05782719090212,5.03079421578132,35.001879684671664,24.08276901058855,4.9934317486879465,-26.552715371326197,-40.060695342812664,1.4883199291120475,-0.10685471980798411,-5.010296686668027,40.00373787603796,47876.115343470854,15451.729535427667,15451.729535427667,63327.84487889852,87582.51764383078,87582.51764383078,15451.729535427667,103034.24717925845,103034.24717925845,103034.24717925845,127806.22273261986,103664.08787603509,63957.685575675176,44118.22477817768,24771.975553361408,0.0,68890.20033153909,21056.179220357197,1533.915202989004,0.0,0.8868527953071992,2.8169538099927762,0.0014959080323721466,354513.6759050929,1554694.4006307686,4.385428563965969,1554694.4006307686,4.385428563965969,0.85,0.09554021104080952,4.564652377983593,1.2669184283120556,1.0,0.0,4.564652377984962,1.2847809078161085,1.2850777349281781,3.5528644224194323,19303.654998927617,1968.4249972138925,2034.6934298245008,2034.6934298245008,7.594131533004674,5.03079421578132,0.5709186340089323,4.459875581772388,3.447373133450042,3.447373133450042,0.9849637524142977,0.0,0.0,0.00023102122544330347,0.9956468310384835,0.00023203129688299494,198.97030199083838,0.0,0.0,0.0,0.029112668315018676,7.831576809542507e-05,0.0001527054573478784,0.0006970473290140652,0.09554021104081496,0.08121582694890686,0.014324384091908098,0.09554022521885651,0.08121582694890224,0.014324384091907285,0.42756064529275567,0.42756064529275567,0.07541070670388521,0.0,4.902525623869451,4.884304561592728,5.00586192603572,4.9034419668600435,4.885374027783314,5.005909640570906,24771.975553361408,21056.179220357197,0.85,0.9192576676236776,0.6949626378362027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431430599468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.221132312116,1533.915202989004,0.42756064529275567,0.07541070670388521,6.112851554438009,3.447373133450042
4081.0,-30.05774868498323,5.030779806924756,35.001878916335,24.08279572790491,4.9934534692052965,-26.552642543920765,-40.06062042955307,1.48834732814283,-0.10645562918796259,-5.010274503121199,40.0037369898247,47876.1232617731,15451.729062787705,15451.729062787705,63327.85232456081,87582.54058289572,87582.54058289572,15451.729062787705,103034.26964568342,103034.26964568342,103034.26964568342,127806.24199252087,103664.08476189045,63957.66744076784,44118.24146791401,24771.972346837443,0.0,68890.21381475145,21056.176494811825,1533.914576838403,0.0,0.8868529113779001,2.816951152968572,0.0014959080323721466,354513.9824639088,1554694.3624168213,4.385424663962575,1554694.3624168213,4.385424663962575,0.85,0.09554014350621853,4.564652377983593,1.2669183442415668,1.0,0.0,4.564652377986012,1.284780779641176,1.285077606723633,3.552864776867572,19303.654419031776,1968.4249380809733,2034.6934298245008,2034.6934298245008,7.594131300714166,5.030779806924756,0.5709651645747131,4.459814642350043,3.447420133304442,3.447420133304442,0.9849771809441262,0.0,0.0,0.00023102122544330347,0.9956386918428186,0.00023203319370374045,198.97023773397174,0.0,0.0,0.0,0.029112668315018676,7.831643236696424e-05,0.00015270479307633923,0.0006970442968454043,0.09554014350622063,0.0812157573071642,0.014324386199056438,0.09554010860716884,0.0812157573071624,0.014324386199056122,0.4275603395476512,0.4275603395476512,0.07541072853531101,0.0,4.902775862441672,4.8846017688165375,5.005845619610682,4.903818873933233,4.8858327069621055,5.0058225747586675,24771.972346837443,21056.176494811825,0.85,0.9192575957864196,0.6949626167588029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426735859709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2207768848,1533.914576838403,0.4275603395476512,0.07541072853531101,6.112851554438009,3.447420133304442
4082.0,-30.05767018627921,5.0307653470026805,35.00187815444045,24.082802363578253,4.993469215383692,-26.552570320474107,-40.06054939292369,1.4883693495785881,-0.10630502022729615,-5.010256678549674,40.00373564079112,47876.149336065886,15451.735190649057,15451.735190649057,63327.884526714945,87582.49876825907,87582.49876825907,15451.735190649057,103034.23395890812,103034.23395890812,103034.23395890812,127806.20218205928,103664.01415616322,63957.66472397,44118.16603577024,24771.96822315115,0.0,68890.13425892139,21056.17298967848,1533.913990874476,0.0,0.8868530069468942,2.816951254157309,0.0014959080323721466,354514.2287853342,1554694.3042458391,4.385421452821966,1554694.3042458391,4.385421452821966,0.85,0.09554007775084004,4.564652377983593,1.266918170056306,1.0,0.0,4.56465237798364,1.2847806766230963,1.2850775036817526,3.5528650617483413,19303.641271290573,1968.4235973844864,2034.6934298245008,2034.6934298245008,7.594134312401954,5.0307653470026805,0.5710097078066001,4.45975563919608,3.44746711032568,3.44746711032568,0.9849906029501944,0.0,0.0,0.00023102122544330347,0.9956305534669325,0.0002320350903644464,198.9701734830519,0.0,0.0,0.0,0.029112668315018676,7.83170622684236e-05,0.00015270416317487987,0.0006970414215642099,0.09554007775084586,0.08121568946999352,0.014324388280852335,0.09554008583782857,0.08121568946998858,0.014324388280851464,0.427560035851847,0.427560035851847,0.0754107489191459,0.0,4.903004265072127,4.884869085263404,5.005853173482421,4.9039516583223985,4.885972186144784,5.005917281447296,24771.96822315115,21056.17298967848,0.85,0.9192591248073214,0.6949637978077513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842204717702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.220422047012,1533.913990874476,0.427560035851847,0.0754107489191459,6.112851554438009,3.44746711032568
4083.0,-30.057591800090666,5.030750874466377,35.00187738931874,24.08281898768621,4.9934882160965754,-26.55249787279556,-40.06047454951329,1.4883942888014687,-0.1060369992150072,-5.010235899649993,40.00373402300342,47876.1569662804,15451.736704356448,15451.736704356448,63327.893670636855,87582.48791839152,87582.48791839152,15451.736704356448,103034.22462274796,103034.22462274796,103034.22462274796,127806.1857449686,103663.97606021311,63957.64510810215,44118.14550234551,24771.96112222064,0.0,68890.10662456615,21056.166953887543,1533.9131694361413,0.0,0.8868531185193294,2.8169501565244337,0.0014959080323721466,354514.5159333989,1554694.2344860523,4.385417703962582,1554694.2344860523,4.385417703962582,0.85,0.09554001000253268,4.564652377983593,1.266918037082069,1.0,0.0,4.564652377984195,1.2847805599553894,1.2850773869870915,3.552865384375125,19303.634177309497,1968.4228739997347,2034.6934298245008,2034.6934298245008,7.594135056350584,5.030750874466377,0.5710555175648837,4.459695356901493,3.4475140479273954,3.4475140479273954,0.9850040136935415,0.0,0.0,0.00023102122544330347,0.9956224268277205,0.000232036984320843,198.97010932426696,0.0,0.0,0.0,0.029112668315018676,7.831772593073144e-05,0.00015270349951257203,0.0006970383921764783,0.0955400100025385,0.08121561989440156,0.014324390108136952,0.09554000946658003,0.0812156198943966,0.01432439010813608,0.42755973218024723,0.42755973218024723,0.07541076958156176,0.0,4.903235313787718,4.8851408763119935,5.005853001099581,4.904198900435006,4.886267483324389,5.005891821524983,24771.96112222064,21056.166953887543,0.85,0.9192596262879666,0.6949641873425089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417358928255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.220069681549,1533.9131694361413,0.42755973218024723,0.07541076958156176,6.112851554438009,3.4475140479273954
4084.0,-30.05751344988187,5.03073638840869,35.001876633968344,24.08284085048365,4.993507599898766,-26.55242541920243,-40.060399706102885,1.4884195692193016,-0.10568068944945708,-5.010215227610053,40.0037327773719,47876.1644273015,15451.738326922436,15451.738326922436,63327.902754223935,87582.49916418653,87582.49916418653,15451.738326922436,103034.23749110897,103034.23749110897,103034.23749110897,127806.19377393366,103663.96025213851,63957.625515253334,44118.14970765019,24771.95628282469,0.0,68890.10599047488,21056.162840400986,1533.912482401567,0.0,0.8868532282008033,2.8169478855360266,0.0014959080323721466,354514.8016049274,1554694.1807738221,4.38541401864055,1554694.1807738221,4.38541401864055,0.85,0.09553994294551307,4.564652377983593,1.2669178991625087,1.0,0.0,4.564652377982872,1.284780441691567,1.2850772686959462,3.552865711415783,19303.631233632237,1968.4225738281918,2034.6934298245008,2034.6934298245008,7.5941358538004415,5.03073638840869,0.571101244644816,4.459635143763874,3.4475609576239483,3.4475609576239483,0.9850174164639852,0.0,0.0,0.00023102122544330347,0.9956143039901901,0.0002320388774221345,198.97004519497264,0.0,0.0,0.0,0.029112668315018676,7.831838959823893e-05,0.00015270283584506455,0.0006970353627650121,0.09553994294551876,0.08121555095869974,0.014324391986819021,0.09553990146734351,0.0812155509586949,0.014324391986818168,0.42755942897768123,0.42755942897768123,0.07541079000315222,0.0,4.903487320685144,4.885438126294446,5.00584825663617,4.90453453816059,4.886666367013277,5.005868585538053,24771.95628282469,21056.162840400986,0.85,0.9192597666053814,0.6949643020424604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412677402373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.219717678652,1533.912482401567,0.42755942897768123,0.07541079000315222,6.112851554438009,3.4475609576239483
4085.0,-30.057435212421403,5.030721910128199,35.001875897920044,24.08285702057185,4.993529415105943,-26.552352823934733,-40.06032486269248,1.4884470266192804,-0.10548410950087828,-5.0101929097768805,40.00373182888838,47876.17127348146,15451.73739365889,15451.73739365889,63327.90866714035,87582.4733624753,87582.4733624753,15451.73739365889,103034.21075613418,103034.21075613418,103034.21075613418,127806.16327015798,103663.90856385817,63957.606474864195,44118.113432215534,24771.952514023797,0.0,68890.06594623934,21056.159636920227,1533.9118149980766,0.0,0.8868533451797388,2.8169479069876266,0.0014959080323721466,354515.1100202417,1554694.1398747552,4.385410088122865,1554694.1398747552,4.385410088122865,0.85,0.09553987576343083,4.564652377983593,1.2669177255267279,1.0,0.0,4.564652377985108,1.2847803132436715,1.285077140218375,3.5528660666190177,19303.621608575457,1968.421592345547,2034.6934298245008,2034.6934298245008,7.594135395125178,5.030721910128199,0.5711476790320527,4.459574231096147,3.447607839120657,3.447607839120657,0.9850308111773306,0.0,0.0,0.00023102122544330347,0.9956061929129988,0.00023204076781339517,198.9699811580036,0.0,0.0,0.0,0.029112668315018676,7.831905327094535e-05,0.00015270217217235813,0.0006970323333298145,0.09553987576344036,0.08121548205244215,0.014324393710998215,0.09553987322763106,0.08121548205243405,0.014324393710996784,0.4275591278760449,0.4275591278760449,0.07541080995459454,0.0,4.9037231535701835,4.88571941623843,5.005826126342754,4.904708800276012,4.886886940387058,5.0057800412942015,24771.952514023797,21056.159636920227,0.85,0.9192603867814613,0.6949648053878077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407998028355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.219367567832,1533.9118149980766,0.4275591278760449,0.07541080995459454,6.112851554438009,3.447607839120657
4086.0,-30.05735704149203,5.030707381970739,35.00187516880541,24.082868929859274,4.993545194454767,-26.552280892165044,-40.0602538609877,1.488469045127809,-0.10523813689724193,-5.0101751555060146,40.00373055874947,47876.19604449319,15451.743378895218,15451.743378895218,63327.93942338841,87582.45552756026,87582.45552756026,15451.743378895218,103034.19890645548,103034.19890645548,103034.19890645548,127806.14760101849,103663.8621034696,63957.602620402635,44118.06609229663,24771.948694562998,0.0,68890.01478685963,21056.156390378546,1533.9112496986095,0.0,0.8868534401051544,2.8169467460736546,0.0014959080323721466,354515.35537078016,1554694.085105756,4.385406898608762,1554694.085105756,4.385406898608762,0.85,0.09553981048287097,4.564652377983593,1.266917593101971,1.0,0.0,4.564652377984501,1.2847802102393602,1.2850770371902662,3.552866351461919,19303.61295702283,1968.4207101326988,2034.6934298245008,2034.6934298245008,7.594138336716398,5.030707381970739,0.5711920369483501,4.459515345022389,3.4476546988200565,3.4476546988200565,0.9850441996628733,0.0,0.0,0.00023102122544330347,0.9955980888044452,0.00023204265661128697,198.96991717553107,0.0,0.0,0.0,0.029112668315018676,7.831968288219699e-05,0.0001527015425611065,0.0006970294593733175,0.09553981048287237,0.08121541502009227,0.014324395462780097,0.09553980887045212,0.08121541502009108,0.014324395462779886,0.42755882768507664,0.42755882768507664,0.07541082847201501,0.0,4.903959196091819,4.88599631657047,5.005830298718877,4.904937018608791,4.887137620304088,5.00588074696924,24771.948694562998,21056.156390378546,0.85,0.9192615159006737,0.6949656810586909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403325391114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.219017809959,1533.9112496986095,0.42755882768507664,0.07541082847201501,6.112851554438009,3.4476546988200565
4087.0,-30.0572789391903,5.030692864735059,35.001874445142974,24.08289040848615,4.9935667082154,-26.552208448674143,-40.0601790175773,1.4884962176992418,-0.1049362107480647,-5.010152680599707,40.0037292593274,47876.2023749231,15451.7420682816,15451.7420682816,63327.9444432047,87582.455469047,87582.455469047,15451.7420682816,103034.1975373286,103034.1975373286,103034.1975373286,127806.14012227426,103663.836082143,63957.582988019225,44118.058993470855,24771.942584945664,0.0,68890.00157841652,21056.151197203813,1533.91044647133,0.0,0.8868535591534226,2.8169454007166457,0.0014959080323721466,354515.66595710616,1554694.0290740565,4.385402898562353,1554694.0290740565,4.385402898562353,0.85,0.09553974276523049,4.564652377983593,1.26691747111734,1.0,0.0,4.564652377983872,1.2847800831239613,1.2850769100454995,3.552866702980462,19303.608111499932,1968.420216026873,2034.6934298245008,2034.6934298245008,7.594137692583182,5.030692864735059,0.5712384591331725,4.459454405601886,3.44770151934277,3.44770151934277,0.9850575769550771,0.0,0.0,0.00023102122544330347,0.9955899918816944,0.00023204454376511615,198.969853249271,0.0,0.0,0.0,0.029112668315018676,7.832034656503509e-05,0.00015270087887826836,0.0006970264298918722,0.09553974276523809,0.08121534586454211,0.014324396900695983,0.09553972603707835,0.08121534586453565,0.014324396900694841,0.4275585281438663,0.4275585281438663,0.07541084742315977,0.0,4.904202127818735,4.8862849983242995,5.005813608690119,4.905216469851666,4.887482388364674,5.005789583326191,24771.942584945664,21056.151197203813,0.85,0.9192617650199848,0.6949659061979596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839865673036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.218669327163,1533.91044647133,0.4275585281438663,0.07541084742315977,6.112851554438009,3.44770151934277
4088.0,-30.057200900362684,5.030678303534198,35.001873729544975,24.082896939385705,4.993583046482858,-26.55213657989676,-40.06010805079711,1.4885187260169133,-0.10480425722442988,-5.010134546850205,40.003728046897486,47876.22658311363,15451.747344103384,15451.747344103384,63327.97392721701,87582.41054368054,87582.41054368054,15451.747344103384,103034.15788778392,103034.15788778392,103034.15788778392,127806.09679424469,103663.76284837992,63957.57888781298,44117.98217840771,24771.938906460764,0.0,68889.92108486847,21056.14807049165,1533.909877401359,0.0,0.8868536558004291,2.8169457833210467,0.0014959080323721466,354515.9165520612,1554693.9767934985,4.3853996512035005,1554693.9767934985,4.3853996512035005,0.8500000000000001,0.09553967766871448,4.564652377983593,1.2669173304503785,1.0,0.0,4.564652377982566,1.2847799778283227,1.285076804725534,3.5528669941597886,19303.594474382917,1968.418825427941,2034.6934298245008,2034.6934298245008,7.594140285515221,5.030678303534198,0.5712829077865278,4.45939539574767,3.4477483189466245,3.4477483189466245,0.9850709482704642,0.0,0.0,0.00023102122544330347,0.9955819016103007,0.0002320464293993683,198.96978937500515,0.0,0.0,0.0,0.029112668315018676,7.8320975876197e-05,0.00015270024956710648,0.0006970235573051807,0.09553967766871657,0.08121527912542847,0.014324398543288102,0.09553971398061668,0.08121527912542668,0.014324398543287787,0.42755823002180215,0.42755823002180215,0.07541086545841298,0.0,4.9044208854332965,4.886541385634075,5.005818810770052,4.905330289625795,4.887601357334347,5.0058740993638935,24771.938906460764,21056.14807049165,0.85,0.9192632671069625,0.6949670696259448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839399217131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.218322075225,1533.909877401359,0.42755823002180215,0.07541086545841298,6.112851554438009,3.4477483189466245
