time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4089.0,-30.057122898126693,5.030663732282639,35.00187301372674,24.082913563493662,4.993602258601355,-26.5520644566391,-40.060033242311306,1.4885438171137388,-0.10454538562856897,-5.010113808520017,40.003726609285906,47876.232674733845,15451.748550187058,15451.748550187058,63327.981224920906,87582.39860091175,87582.39860091175,15451.748550187058,103034.1471510988,103034.1471510988,103034.1471510988,127806.07981745472,103663.7239326621,63957.55800648406,44117.96214019783,24771.932666355922,0.0,68889.89480655376,21056.142766402532,1533.9091049423869,0.0,0.8868537665136766,2.8169448012890084,0.0014959080323721466,354516.203140558,1554693.9148030009,4.3853959312167134,1554693.9148030009,4.3853959312167134,0.85,0.095539610774143,4.564652377983593,1.2669171952782197,1.0,0.0,4.5646523779846016,1.284779860450265,1.285076687320358,3.5528673187512925,19303.58722775001,1968.4180864770344,2034.6934298245008,2034.6934298245008,7.594140878274633,5.030663732282639,0.5713284708552484,4.45933526142739,3.447795081092256,3.447795081092256,0.9850843088835017,0.0,0.0,0.00023102122544330347,0.9955738152032044,0.00023204831416357634,198.9697255307303,0.0,0.0,0.0,0.029112668315018676,7.832163925946189e-05,0.00015269958618384157,0.000697020529191183,0.09553961077415513,0.08121521074553295,0.014324400028622172,0.09553964448829498,0.08121521074552264,0.014324400028620354,0.4275579312683132,0.4275579312683132,0.07541088407794752,0.0,4.904642529221235,4.886802351745757,5.005817297046121,4.905568422891463,4.887885582647414,5.005850674870089,24771.932666355922,21056.142766402532,0.85,0.9192637236963276,0.6949674231492541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838933140616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2179761551,1533.9091049423869,0.4275579312683132,0.07541088407794752,6.112851554438009,3.447795081092256
4090.0,-30.057044950405096,5.030649143383884,35.00187230652818,24.082930257450812,4.993621050557077,-26.551992424469862,-40.059962240606524,1.4885685246218514,-0.10427681673871803,-5.010093702315177,40.00372542871738,47876.25635239431,15451.750667850629,15451.750667850629,63328.00702024494,87582.38889643767,87582.38889643767,15451.750667850629,103034.1395642883,103034.1395642883,103034.1395642883,127806.06781269929,103663.68708743592,63957.554543392536,44117.92504893709,24771.928248410983,0.0,68889.85329734808,21056.139011149335,1533.9084517068159,0.0,0.8868538730803202,2.81694361793997,0.0014959080323721466,354516.48099371995,1554693.8638963255,4.385392350557225,1554693.8638963255,4.385392350557225,0.85,0.09553954463553758,4.564652377983593,1.2669170661503446,1.0,0.0,4.56465237798151,1.2847797448666858,1.2850765717100754,3.5528676383804916,19303.580366670634,1968.4173868416467,2034.6934298245008,2034.6934298245008,7.594141919052345,5.030649143383884,0.5713737162601955,4.459275427123688,3.4478418159372595,3.4478418159372595,0.9850976616963598,0.0,0.0,0.00023102122544330347,0.995565734518344,0.0002320501976246419,198.96966173111602,0.0,0.0,0.0,0.029112668315018676,7.832226888993271e-05,0.00015269895655337074,0.0006970176551469571,0.09553954463553842,0.08121514299638996,0.014324401639148453,0.09553957514723962,0.08121514299638925,0.014324401639148329,0.4275576324583899,0.4275576324583899,0.07541090276094975,0.0,4.9048697767607905,4.88706986564199,5.005816032509983,4.905816885576485,4.8881780881282,5.005849205121933,24771.928248410983,21056.139011149335,0.85,0.9192646520366848,0.6949681856012504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838467282939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.217632103213,1533.9084517068159,0.4275576324583899,0.07541090276094975,6.112851554438009,3.4478418159372595
4091.0,-30.056967096039816,5.03063454235706,35.001871608256245,24.08295212024825,4.993640362295608,-26.551920424344157,-40.059887467045314,1.4885936905999566,-0.10392313675691867,-5.010073201769532,40.00372427432827,47876.261850228024,15451.75212321887,15451.75212321887,63328.0139734469,87582.4005655195,87582.4005655195,15451.75212321887,103034.15268873838,103034.15268873838,103034.15268873838,127806.07642323061,103663.67189707074,63957.53318177925,44117.93190587944,24771.923734492233,0.0,68889.85564037168,21056.1351743184,1533.907785840724,0.0,0.8868539815583676,2.816941361564127,0.0014959080323721466,354516.76429656177,1554693.8141185194,4.385388705674806,1554693.8141185194,4.385388705674806,0.85,0.09553947843371885,4.564652377983593,1.2669169298792258,1.0,0.0,4.564652377982917,1.2847796271383705,1.285076453954561,3.552867963940699,19303.577538019228,1968.4170983994768,2034.6934298245008,2034.6934298245008,7.594142634328769,5.03063454235706,0.57141910075274,4.45921544160432,3.447888521173273,3.447888521173273,0.9851110060495065,0.0,0.0,0.00023102122544330347,0.9955576635821642,0.0002320520788439866,198.96959800795398,0.0,0.0,0.0,0.029112668315018676,7.832293197361319e-05,0.00015269829346969027,0.0006970146284004582,0.09553947843372654,0.08121507519803534,0.014324403235691197,0.09553946883260966,0.0812150751980288,0.014324403235690043,0.4275573341745288,0.4275573341745288,0.07541092150883437,0.0,4.905118060795473,4.887362784843333,5.005811022612477,4.906150065012639,4.888573377838213,5.005829963579117,24771.923734492233,21056.1351743184,0.85,0.919264721703592,0.6949682417707229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183800175114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2172895593,1533.907785840724,0.4275573341745288,0.07541092150883437,6.112851554438009,3.447888521173273
4092.0,-30.05688930786632,5.030619863536136,35.00187089682165,24.082954076025658,4.993652449277427,-26.551849206298144,-40.05981657011432,1.4886123477092605,-0.10378841044143883,-5.01005792209152,40.00372249439109,47876.285356074615,15451.76145851087,15451.76145851087,63328.04681458548,87582.35413379747,87582.35413379747,15451.76145851087,103034.11559230834,103034.11559230834,103034.11559230834,127806.03327715007,103663.59532138413,63957.52654366141,44117.85419746968,24771.91768484173,0.0,68889.77188231141,21056.13003211547,1533.907145057442,0.0,0.886854065738978,2.8169413744303275,0.0014959080323721466,354516.97545087244,1554693.737366787,4.385385877191176,1554693.737366787,4.385385877191176,0.85,0.09553941448641819,4.564652377983593,1.2669167633866891,1.0,0.0,4.5646523779828145,1.2847795398590407,1.2850763666550666,3.552868205298788,19303.563278590856,1968.415644342447,2034.6934298245008,2034.6934298245008,7.594147222387027,5.030619863536136,0.5714620956149687,4.459157767921167,3.447935198435821,3.447935198435821,0.9851243424102345,0.0,0.0,0.00023102122544330347,0.9955495995783863,0.00023205395847795087,198.96953433901015,0.0,0.0,0.0,0.029112668315018676,7.832356068455872e-05,0.00015269766475874475,0.0006970117585535456,0.09553941448642322,0.08121500940557326,0.014324405080849966,0.09553943842643287,0.08121500940556897,0.01432440508084921,0.4275570380311152,0.4275570380311152,0.0754109400805633,0.0,4.905342559799635,4.8876205207391195,5.005846887120356,4.906269511650066,4.888680469939118,5.006019398611329,24771.91768484173,21056.13003211547,0.85,0.9192663160907636,0.6949694279415612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837536777197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.216947743404,1533.907145057442,0.4275570380311152,0.0754109400805633,6.112851554438009,3.447935198435821
4093.0,-30.05681164876273,5.030605205897922,35.00187018112764,24.08297551972794,4.993674299620992,-26.551777128002207,-40.05974179655311,1.4886397788604626,-0.10350021898148043,-5.0100349412489225,40.00372094745761,47876.289904153135,15451.758916585553,15451.758916585553,63328.04882073869,87582.35232167045,87582.35232167045,15451.758916585553,103034.11123825601,103034.11123825601,103034.11123825601,127806.02087975656,103663.56790432487,63957.50548680768,44117.84713057466,24771.90964150055,0.0,68889.75677207521,21056.123195275468,1533.9062179698876,0.0,0.886854188256672,2.8169402687851988,0.0014959080323721466,354517.2930299991,1554693.6706622876,4.385381760575301,1554693.6706622876,4.385381760575301,0.85,0.09553934707258366,4.564652377983593,1.266916637006216,1.0,0.0,4.564652377982694,1.2847794115341193,1.2850762383004979,3.552868560162455,19303.558173163663,1968.4151237337587,2034.6934298245008,2034.6934298245008,7.594145973095477,5.030605205897922,0.5715084758262821,4.45909673007164,3.4479818278954366,3.4479818278954366,0.9851376651129818,0.0,0.0,0.00023102122544330347,0.9955415490250765,0.00023205583500712768,198.96947077574956,0.0,0.0,0.0,0.029112668315018676,7.832422377834991e-05,0.00015269700166495355,0.0006970087317608949,0.09553934707258786,0.08121494028275777,0.01432440678983009,0.09553935638233775,0.0812149402827542,0.014324406789829458,0.42755674166088525,0.42755674166088525,0.07541096098774167,0.0,4.905572277116903,4.8878908784407145,5.005845970332587,4.906534722267452,4.889015933086796,5.005885999869747,24771.90964150055,21056.123195275468,0.85,0.9192665468432748,0.6949696463953842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370721988718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.216607196613,1533.9062179698876,0.42755674166088525,0.07541096098774167,6.112851554438009,3.4479818278954366
4094.0,-30.05673406593895,5.030590506261909,35.00186947717206,24.082992562931054,4.993690691861462,-26.55170566423903,-40.05967086469752,1.4886622901615163,-0.10317842099186691,-5.010016944003737,40.00371985797829,47876.312298659206,15451.763956321638,15451.763956321638,63328.07625498084,87582.35540533565,87582.35540533565,15451.763956321638,103034.11936165729,103034.11936165729,103034.11936165729,127806.0258555874,103663.54291353555,63957.4998068591,44117.82567408495,24771.906493930117,0.0,68889.73216801506,21056.1205198406,1533.9056862724349,0.0,0.8868542837636566,2.8169381393071387,0.0014959080323721466,354517.54173946136,1554693.6236834268,4.385378551524504,1554693.6236834268,4.385378551524504,0.85,0.09553928320331652,4.564652377983593,1.2669164968887343,1.0,0.0,4.5646523779837285,1.2847793062246344,1.285076132966683,3.5528688513803752,19303.553519540743,1968.4146491962845,2034.6934298245008,2034.6934298245008,7.594148449997406,5.030590506261909,0.5715526011145364,4.4590379051473725,3.4480284392804696,3.4480284392804696,0.9851509826515628,0.0,0.0,0.00023102122544330347,0.9955335064494513,0.00023205770970706517,198.96940727496383,0.0,0.0,0.0,0.029112668315018676,7.8324852808598e-05,0.00015269637263470547,0.0006970058604564771,0.09553928320332282,0.08121487424936444,0.014324408953958385,0.09553926133099917,0.08121487424935908,0.014324408953957441,0.42755644604674903,0.42755644604674903,0.07541098155579064,0.0,4.9058187033239165,4.888178301204391,5.005859743352346,4.9068385230118565,4.889362157127266,5.005949056118084,24771.906493930117,21056.1205198406,0.85,0.919267273394678,0.694970219682285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836608391694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.216266657058,1533.9056862724349,0.42755644604674903,0.07541098155579064,6.112851554438009,3.4480284392804696
4095.0,-30.05665651681796,5.030575754955301,35.001868759703555,24.082999443076574,4.993705096726601,-26.55163442952903,-40.0595961959101,1.4886830094376515,-0.10300670292537006,-5.009999782331428,40.00371805647171,47876.316922603066,15451.77015679301,15451.77015679301,63328.08707939608,87582.3207989864,87582.3207989864,15451.77015679301,103034.09095577941,103034.09095577941,103034.09095577941,127805.99030289974,103663.47933645776,63957.47546007416,44117.78208487067,24771.899347120332,0.0,68889.681431991,21056.11444505228,1533.9049398935786,0.0,0.8868543775970126,2.816937885572321,0.0014959080323721466,354517.7789020124,1554693.5460016183,4.38537539870837,1554693.5460016183,4.38537539870837,0.85,0.09553921912987516,4.564652377983593,1.2669163435837256,1.0,0.0,4.564652377984984,1.284779209298386,1.2850760360180415,3.5528691194157282,19303.541680629118,1968.4134419632717,2034.6934298245008,2034.6934298245008,7.594151497371167,5.030575754955301,0.5715962902084311,4.45897946474687,3.448075013566769,3.448075013566769,0.9851642895905054,0.0,0.0,0.00023102122544330347,0.9955254674376446,0.00023205958360655765,198.96934380180403,0.0,0.0,0.0,0.029112668315018676,7.83255149833486e-05,0.00015269571045995487,0.0006970028378589272,0.0955392191298792,0.08121480799425891,0.014324411135620286,0.09553921634565131,0.08121480799425548,0.01432441113561968,0.42755615225300664,0.42755615225300664,0.07541100274310657,0.0,4.906047072934371,4.8884416281590575,5.005889717949117,4.90699307940605,4.889527514346639,5.006042248270035,24771.899347120332,21056.11444505228,0.85,0.9192681075454614,0.694970798636474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518361450403818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.215927178002,1533.9049398935786,0.42755615225300664,0.07541100274310657,6.112851554438009,3.448075013566769
4096.0,-30.056579048402185,5.030561007078379,35.0018680422068,24.083015892561548,4.993725267027844,-26.55156269087654,-40.05952522912992,1.488708909502228,-0.10278072856408471,-5.009978352691894,40.00371662071272,47876.33860293567,15451.769745230613,15451.769745230613,63328.10834816628,87582.30380506,87582.30380506,15451.769745230613,103034.07355029062,103034.07355029062,103034.07355029062,127805.96609381126,103663.43605418548,63957.47085206115,44117.73911347148,24771.89254352064,0.0,68889.63165699212,21056.108661992545,1533.9041172207899,0.0,0.8868544918200556,2.816937416856708,0.0014959080323721466,354518.07504512026,1554693.4840910202,4.385371560796021,1554693.4840910202,4.385371560796021,0.85,0.09553915360580081,4.564652377983593,1.2669161952240393,1.0,0.0,4.564652377983278,1.2847790881360612,1.2850759148277242,3.55286945447246,19303.53362088472,1968.4126200980681,2034.6934298245008,2034.6934298245008,7.594151295098733,5.030561007078379,0.5716418373508159,4.458919169727563,3.4481215477663785,3.4481215477663785,0.9851775850761081,0.0,0.0,0.00023102122544330347,0.995517436861932,0.0002320614555698071,198.96928039474105,0.0,0.0,0.0,0.029112668315018676,7.832614433290404e-05,0.00015269508111039943,0.0006969999650969823,0.09553915360580716,0.08121474027113756,0.014324413334669587,0.09553916151359593,0.08121474027113218,0.014324413334668636,0.42755585864538215,0.42755585864538215,0.07541102541791375,0.0,4.906269057108773,4.888701917724632,5.005894313802287,4.907197624127832,4.889783755655685,5.005953444374711,24771.89254352064,21056.108661992545,0.85,0.9192690804834437,0.694971615486586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183568189065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.215589609861,1533.9041172207899,0.42755585864538215,0.07541102541791375,6.112851554438009,3.4481215477663785
4097.0,-30.056501654934817,5.030546269392726,35.00186735034643,24.083042644802504,4.993747090115561,-26.551490854417004,-40.05945426234973,1.4887362895977667,-0.10239894258688764,-5.009956404844132,40.00371593243751,47876.35987204966,15451.768522278395,15451.768522278395,63328.12839432806,87582.3262888597,87582.3262888597,15451.768522278395,103034.09481113809,103034.09481113809,103034.09481113809,127805.98478641275,103663.43304224759,63957.466625437424,44117.740463122405,24771.889975274662,0.0,68889.63043839707,21056.106478983464,1533.9035296477348,0.0,0.8868546059735777,2.816934959997819,0.0014959080323721466,354518.37834971654,1554693.454412271,4.385367725220258,1554693.454412271,4.385367725220258,0.8500000000000001,0.09553908894403118,4.564652377983593,1.266916111703031,1.0,0.0,4.56465237798311,1.2847789600500723,1.2850757867121432,3.5528698086756436,19303.533060021153,1968.412562905901,2034.6934298245008,2034.6934298245008,7.594150694048864,5.030546269392726,0.5716875967428923,4.458858672649834,3.448168058415099,3.448168058415099,0.9851908738328854,0.0,0.0,0.00023102122544330347,0.9955094141253498,0.00023206332573587736,198.96921704906288,0.0,0.0,0.0,0.029112668315018676,7.83267736871346e-05,0.00015269445175616886,0.0006969970923136971,0.09553908894403687,0.08121467333825856,0.014324415605778316,0.0955390538874405,0.08121467333825372,0.014324415605777463,0.42755556517793497,0.42755556517793497,0.07541104776305323,0.0,4.906518415072128,4.888998546749519,5.00587542641648,4.907557462257273,4.890226727214326,5.0058416093603455,24771.889975274662,21056.106478983464,0.85,0.9192693877340182,0.6949719365218828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835219223212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.215253009897,1533.9035296477348,0.42755556517793497,0.07541104776305323,6.112851554438009,3.448168058415099
4098.0,-30.05642433049821,5.030531464293803,35.001866661241145,24.08304966464641,4.993760544610348,-26.551419916988532,-40.05938343526793,1.4887561311007016,-0.10220720797462945,-5.009940593290401,40.003714628963415,47876.38144312441,15451.776611870775,15451.776611870775,63328.15805499518,87582.29675353324,87582.29675353324,15451.776611870775,103034.07336540402,103034.07336540402,103034.07336540402,127805.95966174352,103663.37420311382,63957.45889270537,44117.68367823162,24771.886296339486,0.0,68889.5699745711,21056.103351888563,1533.9030130357135,0.0,0.8868546911349856,2.8169342854289954,0.0014959080323721466,354518.59685495426,1554693.3982058608,4.385364863784393,1554693.3982058608,4.385364863784393,0.85,0.09553902683646058,4.564652377983593,1.2669159726845103,1.0,0.0,4.564652377984081,1.2847788672301588,1.285075693870785,3.5528700653556657,19303.52210337877,1968.4114456393133,2034.6934298245008,2034.6934298245008,7.594154669877483,5.030531464293803,0.5717305720318633,4.45880089226194,3.448214547558391,3.448214547558391,0.9852041564452546,0.0,0.0,0.00023102122544330347,0.9955013986142569,0.00023206519424772903,198.96915375992592,0.0,0.0,0.0,0.029112668315018676,7.832740180713997e-05,0.0001526938236361635,0.000696994225164221,0.09553902683646388,0.0812146089196757,0.014324417916788179,0.09553900800592306,0.0812146089196729,0.014324417916787683,0.42755527420074985,0.42755527420074985,0.07541106842287261,0.0,4.906755415859038,4.88927454049616,5.005891143319673,4.907733385315794,4.890408531770731,5.005984075637912,24771.886296339486,21056.103351888563,0.85,0.9192706251232403,0.6949728596186158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347570036856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.214917490746,1533.9030130357135,0.42755527420074985,0.07541106842287261,6.112851554438009,3.448214547558391
4099.0,-30.056347067620784,5.030516671493762,35.001865971357205,24.083066009357594,4.993781456569939,-26.55134828914583,-40.05930869663132,1.4887826780949518,-0.10200201349692861,-5.009918589533593,40.00371322807258,47876.384483038426,15451.775136004931,15451.775136004931,63328.159619043356,87582.27583306497,87582.27583306497,15451.775136004931,103034.0509690699,103034.0509690699,103034.0509690699,127805.93026437244,103663.3274289184,63957.43607889159,44117.657055585354,24771.87929530254,0.0,68889.5363508879,21056.09740100716,1533.9021646698627,0.0,0.8868548081524108,2.816934156991909,0.0014959080323721466,354518.90093252825,1554693.337798798,4.385360931982258,1554693.337798798,4.385360931982258,0.85,0.09553896148718506,4.564652377983593,1.2669158138846979,1.0,0.0,4.564652377983227,1.2847787430415178,1.2850755696534524,3.552870408781417,19303.513393391062,1968.410557467745,2034.6934298245008,2034.6934298245008,7.594153944527014,5.030516671493762,0.5717762601991749,4.458740411294587,3.4482609918025373,3.4482609918025373,0.9852174262292964,0.0,0.0,0.00023102122544330347,0.9954933895539684,0.00023206706128587424,198.96909052121458,0.0,0.0,0.0,0.029112668315018676,7.832806462126807e-05,0.0001526931608220354,0.000696991199648135,0.09553896148719274,0.08121454165290759,0.014324419834285144,0.09553896341550631,0.08121454165290107,0.01432441983428399,0.42755498416165355,0.42755498416165355,0.07541108982117117,0.0,4.906979303349544,4.889539947438948,5.005879415294089,4.907916576036655,4.890643345235617,5.005874341955348,24771.87929530254,21056.09740100716,0.85,0.9192710965056037,0.6949732429491284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834295196728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.214583168461,1533.9021646698627,0.42755498416165355,0.07541108982117117,6.112851554438009,3.4482609918025373
4100.0,-30.05626986230251,5.030501848747281,35.001865294858966,24.083077639248245,4.993798851046967,-26.55127706490566,-40.0592340278439,1.4888060536501264,-0.10180954092692218,-5.009899927015773,40.00371223819395,47876.38753658359,15451.77872957778,15451.77872957778,63328.166266161374,87582.24948915087,87582.24948915087,15451.77872957778,103034.02821872865,103034.02821872865,103034.02821872865,127805.90446792931,103663.27364361763,63957.411691050496,44117.624391741265,24771.876249200668,0.0,68889.50064094193,21056.094811820567,1533.9016192497065,0.0,0.8868549066830289,2.8169338056514923,0.0014959080323721466,354519.1588365173,1554693.295114773,4.385357621340017,1554693.295114773,4.385357621340017,0.85,0.09553889847984393,4.564652377983593,1.2669156594807278,1.0,0.0,4.564652377984084,1.2847786336891038,1.2850754602757744,3.55287071117978,19303.503377840727,1968.4095361658392,2034.6934298245008,2034.6934298245008,7.594155710676545,5.030501848747281,0.5718204268732645,4.458681421874016,3.4483074150816813,3.4483074150816813,0.9852306900233375,0.0,0.0,0.00023102122544330347,0.9954853865296804,0.00023206892694694074,198.96902732965492,0.0,0.0,0.0,0.029112668315018676,7.832872682112228e-05,0.0001526924986221812,0.0006969881769359959,0.09553889847985084,0.0812144765570238,0.014324421922827043,0.09553892814251043,0.08121447655701793,0.014324421922826007,0.4275546944147581,0.4275546944147581,0.07541111015573869,0.0,4.907194443942103,4.889793520522915,5.005876453366682,4.9080903860888725,4.890843240483775,5.005900091247895,24771.876249200668,21056.094811820567,0.85,0.9192716695136649,0.6949736475245987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338337577152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.214250190424,1533.9016192497065,0.4275546944147581,0.07541111015573869,6.112851554438009,3.4483074150816813
4101.0,-30.056192751377147,5.030487017363151,35.00186462507726,24.0830942982808,4.993818003018242,-26.551205749845007,-40.05916313091291,1.4888310014860986,-0.10156093343721295,-5.009879638611531,40.00371108083096,47876.40786804367,15451.77976609558,15451.77976609558,63328.18763413925,87582.23793833108,87582.23793833108,15451.77976609558,103034.01770442666,103034.01770442666,103034.01770442666,127805.88914696898,103663.23550117681,63957.40543088956,44117.58896698584,24771.871442542328,0.0,68889.46040952817,21056.09072616098,1533.9009369956868,0.0,0.8868550140916973,2.816932906104289,0.0014959080323721466,354519.43920937815,1554693.245208746,4.385354012394646,1554693.245208746,4.385354012394646,0.85,0.09553883419259465,4.564652377983593,1.2669155265064909,1.0,0.0,4.564652377984334,1.2847785169814756,1.2850753435411828,3.5528710339179863,19303.49627520245,1968.4088118982988,2034.6934298245008,2034.6934298245008,7.594156220098646,5.030487017363151,0.5718652776031501,4.458621739760001,3.448353804672316,3.448353804672316,0.9852439441920903,0.0,0.0,0.00023102122544330347,0.9954773933593428,0.00023207079034080134,198.96896421539464,0.0,0.0,0.0,0.029112668315018676,7.832935557507221e-05,0.00015269186986823126,0.0006969853068927831,0.09553883419259745,0.08121441041718269,0.014324423775414768,0.09553886671030334,0.0812144104171803,0.014324423775414347,0.4275544043606404,0.4275544043606404,0.07541113016331263,0.0,4.907411602731372,4.890050815123345,5.0058658485809815,4.908318705174338,4.891118507593433,5.005862006532141,24771.871442542328,21056.09072616098,0.85,0.9192725165456553,0.6949743485205444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333726627577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.21391863471,1533.9009369956868,0.4275544043606404,0.07541113016331263,6.112851554438009,3.448353804672316
4102.0,-30.05611565812082,5.030472166975668,35.00186396496275,24.08311633570122,4.993836238496479,-26.55113454234669,-40.05909226890651,1.4888551227223235,-0.1011913284653474,-5.009860199573531,40.00371002284638,47876.42819242122,15451.782046497952,15451.782046497952,63328.21023891917,87582.25539120942,87582.25539120942,15451.782046497952,103034.03743770736,103034.03743770736,103034.03743770736,127805.90498403419,103663.22595000084,63957.398751212524,44117.58577643146,24771.867546326826,0.0,68889.45332275829,21056.087414377802,1533.900329297431,0.0,0.8868551168193115,2.816930316480294,0.0014959080323721466,354519.7078447002,1554693.1995879621,4.385350560733865,1554693.1995879621,4.385350560733865,0.85,0.09553877042002695,4.564652377983593,1.2669154072692619,1.0,0.0,4.564652377983851,1.2847784041407557,1.285075230674393,3.5528713459628682,19303.494496644325,1968.4086305358433,2034.6934298245008,2034.6934298245008,7.594157340858332,5.030472166975668,0.5719097134945672,4.4585624534811,3.4484001669526823,3.4484001669526823,0.9852571905579092,0.0,0.0,0.00023102122544330347,0.995469402089744,0.0002320726533214693,198.9689011156363,0.0,0.0,0.0,0.029112668315018676,7.83299840239537e-05,0.00015269124141934978,0.0006969824382421019,0.09553877042003453,0.08121434483653837,0.014324425583496161,0.09553875209703362,0.08121434483653193,0.014324425583495025,0.4275541144555657,0.4275541144555657,0.07541114944365038,0.0,4.90765568520635,4.890339429910057,5.005857230068273,4.908668871108205,4.891530791765831,5.00585971808141,24771.867546326826,21056.087414377802,0.85,0.9192729392439248,0.6949747150425534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832912131837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.213587761506,1533.900329297431,0.4275541144555657,0.07541114944365038,6.112851554438009,3.4484001669526823
4103.0,-30.056038694518932,5.030457251598743,35.00186329389656,24.083123460318916,4.993849196607959,-26.551063979295442,-40.05902147674931,1.4888744813844759,-0.10098951417143098,-5.009844435760995,40.00370838362406,47876.4483654102,15451.789845230955,15451.789845230955,63328.23821064115,87582.22852423962,87582.22852423962,15451.789845230955,103034.01836947058,103034.01836947058,103034.01836947058,127805.88007030406,103663.16971709058,63957.38955826105,44117.53350981059,24771.861700833484,0.0,68889.39521064408,21056.08244570846,1533.8996889917819,0.0,0.8868552029528907,2.816929503828148,0.0014959080323721466,354519.92569082713,1554693.1289039415,4.385347666635167,1554693.1289039415,4.385347666635167,0.85,0.0955387080760373,4.564652377983593,1.2669152759434654,1.0,0.0,4.564652377983269,1.284778313579683,1.2850751400923976,3.5528715963966095,19303.484025316004,1968.407562757517,2034.6934298245008,2034.6934298245008,7.594161173736981,5.030457251598743,0.5719524511560881,4.458504800442655,3.4484464987813963,3.4484464987813963,0.9852704282232561,0.0,0.0,0.00023102122544330347,0.9954614243287792,0.0002320745131827451,198.9688381220382,0.0,0.0,0.0,0.029112668315018676,7.833061185802277e-05,0.0001526906135852807,0.0006969795723978255,0.09553870807603765,0.0812142806082953,0.014324427467742342,0.0955386939328227,0.08121428060829501,0.014324427467742292,0.4275538267413464,0.4275538267413464,0.07541116825562985,0.0,4.907889556760836,4.8906103198968935,5.0058810248008285,4.90885492158958,4.891723805935214,5.006006177621089,24771.861700833484,21056.08244570846,0.85,0.9192741207409573,0.6949755941247228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324517067336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.213259104696,1533.8996889917819,0.4275538267413464,0.07541116825562985,6.112851554438009,3.4484464987813963
4104.0,-30.0559617837706,5.030442359271795,35.001862624485156,24.083144904021196,4.993871042211884,-26.550992574997977,-40.05894680796189,1.488901833439277,-0.1007117744186985,-5.009821819367879,40.00370708969175,47876.44994336321,15451.787079233683,15451.787079233683,63328.23702259689,87582.22679789895,87582.22679789895,15451.787079233683,103034.01387713265,103034.01387713265,103034.01387713265,127805.86879691732,103663.14272696899,63957.365872433504,44117.52983837276,24771.854919784673,0.0,68889.38475815742,21056.076681816972,1533.8988404710428,0.0,0.8868553226995083,2.816928493118636,0.0014959080323721466,354520.23823555774,1554693.073108989,4.385343643134944,1554693.073108989,4.385343643134944,0.85,0.09553864297594739,4.564652377983593,1.266915104505606,1.0,0.0,4.5646523779835055,1.2847781856250247,1.2850750121081775,3.5528719502370443,19303.47899939038,1968.4070502557327,2034.6934298245008,2034.6934298245008,7.5941598143197675,5.030442359271795,0.5719982013095706,4.458444157962225,3.4484927862543167,3.4484927862543167,0.985283653215519,0.0,0.0,0.00023102122544330347,0.9954534521153299,0.00023207637178050404,198.96877517173988,0.0,0.0,0.0,0.029112668315018676,7.833127407778604e-05,0.0001526899513655174,0.0006969765495948081,0.0955386429759598,0.08121421380588563,0.014324429170074177,0.09553861970373592,0.08121421380587507,0.014324429170072315,0.4275535398969168,0.4275535398969168,0.07541118865358058,0.0,4.908125076660838,4.890889335390796,5.005869725211255,4.909110044949159,4.892048331400076,5.005867530433761,24771.854919784673,21056.076681816972,0.85,0.9192742429754097,0.6949757224779686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319920562583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.212930420248,1533.8988404710428,0.4275535398969168,0.07541118865358058,6.112851554438009,3.4484927862543167
4105.0,-30.055884904061415,5.030427438331187,35.001861973280924,24.083156533911847,4.99388857099944,-26.55092163037599,-40.05887594595549,1.48892529731399,-0.10052694424507536,-5.009803274835905,40.00370628119444,47876.46946876515,15451.79051287298,15451.79051287298,63328.259981638126,87582.19976625545,87582.19976625545,15451.79051287298,103033.99027912843,103033.99027912843,103033.99027912843,127805.84312113955,103663.08846494729,63957.358167456834,44117.47810832272,24771.85284201113,0.0,68889.33095033385,21056.074915709458,1533.8983523045802,0.0,0.886855419972888,2.816928228504679,0.0014959080323721466,354520.4945098165,1554693.0382462153,4.385340374738664,1554693.0382462153,4.385340374738664,0.85,0.09553858098375698,4.564652377983593,1.2669149951590226,1.0,0.0,4.564652377983129,1.2847780758595415,1.285074902317335,3.552872253777954,19303.46889506816,1968.4060199016137,2034.6934298245008,2034.6934298245008,7.59416150186603,5.030427438331187,0.5720421092592636,4.458385329071923,3.4485390558216853,3.4485390558216853,0.98529687309191,0.0,0.0,0.00023102122544330347,0.9954454831880711,0.00023207822964189015,198.9687122468864,0.0,0.0,0.0,0.029112668315018676,7.833190254089822e-05,0.00015268932290240524,0.0006969736808791687,0.09553858098376217,0.08121414982073265,0.014324431163029522,0.09553859080276435,0.08121414982072823,0.014324431163028744,0.42755325442185965,0.42755325442185965,0.07541120820711593,0.0,4.9083482957843785,4.891152343004819,5.005867155374062,4.909276330590842,4.892239577993394,5.00589213721139,24771.85284201113,21056.074915709458,0.85,0.9192752942729984,0.694976548738468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831532721732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.212603242422,1533.8983523045802,0.42755325442185965,0.07541120820711593,6.112851554438009,3.4485390558216853
4106.0,-30.05580812592499,5.030412488151343,35.001861322247336,24.083168303500884,4.993905311150683,-26.55085085602352,-40.05880511887369,1.4889480412492102,-0.10032262517927393,-5.0097848351461565,40.003704983755284,47876.48864528684,15451.794021581301,15451.794021581301,63328.28266686814,87582.1769358029,87582.1769358029,15451.794021581301,103033.9709573842,103033.9709573842,103033.9709573842,127805.818736028,103663.03808893301,63957.349798416944,44117.43143390674,24771.847778643805,0.0,68889.27921255055,21056.070611847234,1533.897695360749,0.0,0.8868555184827424,2.81692769540901,0.0014959080323721466,354520.7493353637,1554692.9823000438,4.385337064797189,1554692.9823000438,4.385337064797189,0.85,0.09553851830500484,4.564652377983593,1.266914851195179,1.0,0.0,4.564652377983631,1.2847779694619983,1.2850747958952102,3.5528725480053525,19303.459514373073,1968.4050633369268,2034.6934298245008,2034.6934298245008,7.594163226306811,5.030412488151343,0.5720859214842129,4.45832656666713,3.448585291936722,3.448585291936722,0.985310083410492,0.0,0.0,0.00023102122544330347,0.9954375248579547,0.00023208008506236426,198.9686494052084,0.0,0.0,0.0,0.029112668315018676,7.833253069892789e-05,0.00015268869474437558,0.0006969708135561249,0.09553851830500998,0.08121408528558396,0.01432443301942601,0.09553854241693309,0.0812140852855796,0.014324433019425242,0.4275529692571661,0.4275529692571661,0.07541122760719089,0.0,4.908564086722038,4.891405465700245,5.005871093958888,4.909462209966875,4.892452961898357,5.005921910132372,24771.847778643805,21056.070611847234,0.85,0.9192763139744204,0.6949773490526591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310735728712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.212278006471,1533.897695360749,0.4275529692571661,0.07541122760719089,6.112851554438009,3.448585291936722
4107.0,-30.055731469508718,5.030397537653819,35.00186067910901,24.083184857759647,4.993925077826756,-26.550779888543556,-40.05873048501087,1.4889734968615875,-0.1000942612874951,-5.009764167684518,40.003703911655656,47876.48935684107,15451.794059702823,15451.794059702823,63328.28341654389,87582.16215357433,87582.16215357433,15451.794059702823,103033.95621327715,103033.95621327715,103033.95621327715,127805.79931849346,103662.99720567439,63957.324408941146,44117.41421859249,24771.84310521631,0.0,68889.2573238088,21056.066639433862,1533.8970105914989,0.0,0.8868556275107391,2.8169271063238224,0.0014959080323721466,354521.03494756407,1554692.9360706196,4.385333401445611,1554692.9360706196,4.385333401445611,0.85,0.0955384547755363,4.564652377983593,1.266914709978737,1.0,0.0,4.564652377983179,1.2847778503790814,1.2850746767847814,3.55287287731242,19303.45190135746,1968.404287025382,2034.6934298245008,2034.6934298245008,7.5941632450425685,5.030397537653819,0.572130689623803,4.458266848030016,3.4486314943630205,3.4486314943630205,0.9853232841037202,0.0,0.0,0.00023102122544330347,0.99542957921305,0.00023208193755498038,198.96858666319594,0.0,0.0,0.0,0.029112668315018676,7.833319262394175e-05,0.0001526880328193617,0.0006969677920985362,0.09553845477554226,0.0812140199786038,0.014324434796938476,0.09553849153216096,0.08121401997859871,0.014324434796937582,0.4275526839164168,0.4275526839164168,0.0754112472776286,0.0,4.908777412792915,4.891658201967516,5.00586077812909,4.909669906397028,4.892708381384637,5.005858812582062,24771.84310521631,21056.066639433862,0.85,0.9192766169458619,0.6949775802023996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306150309235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.211953298336,1533.8970105914989,0.4275526839164168,0.0754112472776286,6.112851554438009,3.4486314943630205
4108.0,-30.055654877259162,5.030382558611678,35.001860045204026,24.08320183111357,4.993942165519396,-26.55070924673834,-40.05865969285367,1.4889965349985617,-0.0998002505795057,-5.0097457500183324,40.00370289432089,47876.50777164162,15451.797485056884,15451.797485056884,63328.305256698506,87582.16161992744,87582.16161992744,15451.797485056884,103033.95910498433,103033.95910498433,103033.95910498433,127805.79880167145,103662.96937119015,63957.31552290419,44117.39316476218,24771.839696687122,0.0,68889.2328614493,21056.063742184055,1533.8964512758364,0.0,0.8868557248944318,2.8169253913967176,0.0014959080323721466,354521.2894690628,1554692.892202683,4.385330129344328,1554692.892202683,4.385330129344328,0.85,0.09553839244841589,4.564652377983593,1.2669146077753974,1.0,0.0,4.564652377983832,1.2847777426052824,1.285074568986083,3.552873175345764,19303.44671820009,1968.4037584904215,2034.6934298245008,2034.6934298245008,7.5941649285168475,5.030382558611678,0.5721744179873705,4.458208140624308,3.44867767177652,3.44867767177652,0.9853364776504343,0.0,0.0,0.00023102122544330347,0.9954216402875182,0.00023208378851054026,198.96852397374246,0.0,0.0,0.0,0.029112668315018676,7.833382048178765e-05,0.0001526874049615158,0.0006969649261457268,0.09553839244841883,0.08121395579811218,0.014324436650306655,0.09553840902295473,0.08121395579810968,0.014324436650306213,0.42755239858012806,0.42755239858012806,0.0754112663022144,0.0,4.90900404640189,4.891925085279695,5.005859009302014,4.909945499438834,4.89302758270037,5.005886953918662,24771.839696687122,21056.063742184055,0.85,0.9192772604111445,0.6949780942971352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301572162133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.211628711011,1533.8964512758364,0.42755239858012806,0.0754112663022144,6.112851554438009,3.44867767177652
4109.0,-30.05557829212662,5.030367587558712,35.001859423360784,24.083218245673947,4.993962860424857,-26.55063825058875,-40.05858883084727,1.4890228188869927,-0.09959548263736906,-5.009724502618993,40.0037019778362,47876.525909886106,15451.796526355909,15451.796526355909,63328.322436242015,87582.14190833521,87582.14190833521,15451.796526355909,103033.93843469111,103033.93843469111,103033.93843469111,127805.77408880975,103662.92401715695,63957.308018707976,44117.35110938775,24771.835654118633,0.0,68889.18676350638,21056.060306000836,1533.895788598102,0.0,0.8868558363094059,2.8169251802837523,0.0014959080323721466,354521.58309601585,1554692.8526834478,4.385326385791262,1554692.8526834478,4.385326385791262,0.8499999999999999,0.0955383289192339,4.564652377983593,1.2669144533714283,1.0,0.0,4.564652377983128,1.2847776196476832,1.2850744460000765,3.552873515367842,19303.438272665793,1968.4028972855965,2034.6934298245008,2034.6934298245008,7.594164457339734,5.030367587558712,0.5722193743122714,4.4581482132464405,3.448723815661564,3.448723815661564,0.9853496616175896,0.0,0.0,0.00023102122544330347,0.995413702167974,0.00023208563930770477,198.9684612901536,0.0,0.0,0.0,0.029112668315018676,7.833444896378755e-05,0.0001526867764795159,0.0006969620573438716,0.09553832891924041,0.0812138906259545,0.014324438293285925,0.0955383725905511,0.08121389062594896,0.014324438293284949,0.42755211427415263,0.42755211427415263,0.07541128532175961,0.0,4.9092209827865645,4.892183731420118,5.005839262187351,4.910129019981639,4.893258651605549,5.005800674182467,24771.835654118633,21056.060306000836,0.85,0.9192781249348381,0.6949788226451876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296997850146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.211305393426,1533.895788598102,0.42755211427415263,0.07541128532175961,6.112851554438009,3.448723815661564
4110.0,-30.05550182950846,5.030352526783568,35.00185879130932,24.08322571953761,4.993973239822383,-26.55056839631721,-40.05851814346386,1.4890398066311108,-0.0993350287713497,-5.009710982117653,40.003700436811,47876.544271835206,15451.807293017275,15451.807293017275,63328.35156485248,87582.12879221213,87582.12879221213,15451.807293017275,103033.9360852294,103033.9360852294,103033.9360852294,127805.76720020702,103662.88058171865,63957.296061341876,44117.31613375197,24771.831114977613,0.0,68889.14724872958,21056.05644773097,1533.8952748077484,0.0,0.8868559106740853,2.8169233347064546,0.0014959080323721466,354521.76994174044,1554692.7862337434,4.385323887131756,1554692.7862337434,4.385323887131756,0.85,0.09553826853875172,4.564652377983593,1.2669143138034271,1.0,0.0,4.564652377983971,1.2847775401780146,1.2850743665120476,3.5528737351301527,19303.43018439981,1968.4020725120008,2034.6934298245008,2034.6934298245008,7.594169748879586,5.030352526783568,0.5722608272022276,4.45809169958134,3.448769936991605,3.448769936991605,0.9853628391404586,0.0,0.0,0.00023102122544330347,0.9954057768152706,0.0002320874871576889,198.9683987068801,0.0,0.0,0.0,0.029112668315018676,7.833507590168351e-05,0.00015268614954161994,0.0006969591955903138,0.09553826853875869,0.08121382832166443,0.01432444021709425,0.09553828600603266,0.08121382832165851,0.014324440217093207,0.42755183047062834,0.42755183047062834,0.07541130324541036,0.0,4.909446852553401,4.892443653431599,5.005871887045373,4.910375953346318,4.89350900969572,5.0060280948217155,24771.831114977613,21056.05644773097,0.85,0.9192790750653449,0.6949794878280791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292423966088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.21098448634,1533.8952748077484,0.42755183047062834,0.07541130324541036,6.112851554438009,3.448769936991605
4111.0,-30.055425459231227,5.030337497842426,35.00185815400831,24.083252436853968,4.993995419425359,-26.550497445030953,-40.05844731638206,1.489067405225051,-0.09897133981741035,-5.009687992944086,40.003699019803854,47876.56145510862,15451.803472936921,15451.803472936921,63328.36492804554,87582.1494633999,87582.1494633999,15451.803472936921,103033.95293633682,103033.95293633682,103033.95293633682,127805.77608384358,103662.87639039474,63957.28838210344,44117.320009212555,24771.823147506755,0.0,68889.1431567193,21056.049675380742,1533.89435070361,0.0,0.8868560327621153,2.816921237517401,0.0014959080323721466,354522.0876393679,1554692.7251317538,4.385319784964262,1554692.7251317538,4.385319784964262,0.85,0.09553820370474345,4.564652377983593,1.2669141852250325,1.0,0.0,4.564652377983202,1.2847774110701862,1.285074237374391,3.5528740921599455,19303.42940391862,1968.4019929250683,2034.6934298245008,2034.6934298245008,7.594167871407384,5.030337497842426,0.5723064516251561,4.45803104621727,3.448816006303701,3.448816006303701,0.9853760018010574,0.0,0.0,0.00023102122544330347,0.995397861101657,0.0002320893327896251,198.96833619922518,0.0,0.0,0.0,0.029112668315018676,7.833570408323943e-05,0.00015268552136006404,0.000696956328159881,0.09553820370474932,0.08121376188080776,0.014324441823941566,0.09553817047273053,0.08121376188080276,0.014324441823940685,0.42755154731889855,0.42755154731889855,0.0754113234564138,0.0,4.9096920928413965,4.892733962383488,5.005861390910354,4.910716653126656,4.893938841220006,5.0058631186671505,24771.823147506755,21056.049675380742,0.85,0.9192793236515764,0.6949797785435053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287857401821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.21066367772,1533.89435070361,0.42755154731889855,0.0754113234564138,6.112851554438009,3.448816006303701
4112.0,-30.05534912217292,5.030322463964535,35.001857545703956,24.083263682574056,4.994015417930979,-26.55042674181812,-40.05837271744383,1.4890930375761657,-0.09885284079973644,-5.009667888770603,40.00369858979603,47876.56088308489,15451.804065346889,15451.804065346889,63328.36494843177,87582.10934489394,87582.10934489394,15451.804065346889,103033.91341024083,103033.91341024083,103033.91341024083,127805.73586273548,103662.81042361754,63957.26196180824,44117.276068677005,24771.82245249465,0.0,68889.09852117166,21056.049084620452,1533.89390353649,0.0,0.8868561365996065,2.8169220271727538,0.0014959080323721466,354522.3654680769,1554692.7065896243,4.385316296016922,1554692.7065896243,4.385316296016922,0.85,0.09553814235703303,4.564652377983593,1.266914040711708,1.0,0.0,4.5646523779826405,1.2847772911605793,1.285074117437081,3.5528744237533965,19303.417120012644,1968.40074031526,2034.6934298245008,2034.6934298245008,7.594168162561798,5.030322463964535,0.5723507764188094,4.457971687545726,3.448862060117763,3.448862060117763,0.9853891600336465,0.0,0.0,0.00023102122544330347,0.9953899488990072,0.00023209117763227786,198.9682737187986,0.0,0.0,0.0,0.029112668315018676,7.833636572328735e-05,0.00015268485972001612,0.0006969533080030628,0.09553814235703786,0.08121369859924904,0.014324443757788831,0.09553818058893043,0.08121369859924493,0.014324443757788106,0.4275512667053601,0.4275512667053601,0.0754113429030424,0.0,4.909909059489053,4.89299225129929,5.005843874421203,4.910815047970857,4.894063572880384,5.005812035121494,24771.82245249465,21056.049084620452,0.85,0.9192799195792799,0.6949802205405693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283296355277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.210343567956,1533.89390353649,0.4275512667053601,0.0754113429030424,6.112851554438009,3.448862060117763
4113.0,-30.05527291816655,5.030307349312738,35.001856928394766,24.083281598892086,4.994026606348059,-26.550357039383996,-40.05830587176604,1.489110727565541,-0.09841911976121764,-5.009653799969116,40.003697110899004,47876.595936456826,15451.813758215565,15451.813758215565,63328.40969467239,87582.14020746402,87582.14020746402,15451.813758215565,103033.95396567958,103033.95396567958,103033.95396567958,127805.77176256641,103662.81145675639,63957.267185749435,44117.27141222995,24771.817796886822,0.0,68889.08920911678,21056.0451273538,1533.8933735695884,0.0,0.8868562136304674,2.8169179698884053,0.0014959080323721466,354522.56016772887,1554692.6428189185,4.3853137077746895,1554692.6428189185,4.3853137077746895,0.85,0.09553808251265816,4.564652377983593,1.266913978620432,1.0,0.0,4.564652377984933,1.2847772084058084,1.2850740346631913,3.5528746526003174,19303.41731239707,1968.4007599330118,2034.6934298245008,2034.6934298245008,7.594172926359889,5.030307349312738,0.5723923590304407,4.457914990282298,3.448908087394336,3.448908087394336,0.985402310684096,0.0,0.0,0.00023102122544330347,0.995382050554624,0.00023209301927293053,198.96821134731167,0.0,0.0,0.0,0.029112668315018676,7.833695860176388e-05,0.00015268426684153958,0.000696950601718915,0.09553808251266019,0.08121363677228348,0.014324445740376706,0.0955380182723338,0.08121363677228176,0.014324445740376402,0.42755098637336514,0.42755098637336514,0.0754113613052722,0.0,4.91016884318725,4.893292964374211,5.005871405670746,4.911234680207883,4.894522564978388,5.006008319556997,24771.817796886822,21056.0451273538,0.85,0.9192806933828864,0.6949808233220311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278737295525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.210025338385,1533.8933735695884,0.42755098637336514,0.0754113613052722,6.112851554438009,3.448908087394336
