time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4114.0,-30.055196725321256,5.030292253521219,35.00185630525491,24.083297978527867,4.994047413117325,-26.550286385083744,-40.05823504468424,1.4891370728798088,-0.0982246470548489,-5.009631962842568,40.00369570644979,47876.6125099295,15451.811494982316,15451.811494982316,63328.424004911816,87582.11993290356,87582.11993290356,15451.811494982316,103033.93142788588,103033.93142788588,103033.93142788588,127805.74166137018,103662.76577116601,63957.25834819208,44117.23046997104,24771.810233484306,0.0,68889.04070345534,21056.03869846166,1533.89249368546,0.0,0.8868563298116754,2.8169179630248546,0.0014959080323721466,354522.8619452277,1554692.5822584382,4.385309804078677,1554692.5822584382,4.385309804078677,0.85,0.09553801944680951,4.564652377983593,1.266913823117502,1.0,0.0,4.564652377984126,1.2847770851609583,1.2850739113898675,3.5528749934170314,19303.40880512234,1968.3998924324148,2034.6934298245008,2034.6934298245008,7.5941718140383845,5.030292253521219,0.5724373444493347,4.457854909071885,3.448954065247652,3.448954065247652,0.9854154472136148,0.0,0.0,0.00023102122544330347,0.9953741534346447,0.00023209486065731169,198.9681489849989,0.0,0.0,0.0,0.029112668315018676,7.833758679727815e-05,0.0001526836386460253,0.000696947734224767,0.09553801944681474,0.08121357198699589,0.014324447459818854,0.09553797575207364,0.08121357198699145,0.014324447459818068,0.4275507090125299,0.4275507090125299,0.07541138159320147,0.0,4.910408255087077,4.893575621927084,5.005865425399918,4.911407315787699,4.894747708571913,5.00588302604109,24771.810233484306,21056.03869846166,0.85,0.919281548389095,0.6949815532491238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827418618486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.209706987907,1533.89249368546,0.4275507090125299,0.07541138159320147,6.112851554438009,3.448954065247652
4115.0,-30.055120645150676,5.0302771123356536,35.001855691459255,24.083304753899597,4.994062619511976,-26.550216392289883,-40.0581605854444,1.4891583666511572,-0.09809206621275735,-5.009615197128244,40.003694732341565,47876.61124807794,15451.816942267882,15451.816942267882,63328.428190345825,87582.08118396843,87582.08118396843,15451.816942267882,103033.89812623631,103033.89812623631,103033.89812623631,127805.70559396695,103662.69909314315,63957.22915725266,44117.1888176561,24771.807467730643,0.0,68888.99628538673,21056.036347571047,1533.8920031591456,0.0,0.8868564186340104,2.8169181776921817,0.0014959080323721466,354523.0936386375,1554692.540254456,4.385306819643014,1554692.540254456,4.385306819643014,0.85,0.09553796003708927,4.564652377983593,1.2669136604713276,1.0,0.0,4.564652377983442,1.284776985547525,1.2850738117534202,3.5528752688843537,19303.396388772806,1968.3986263171223,2034.6934298245008,2034.6934298245008,7.594174491240511,5.0302771123356536,0.5724800332080822,4.457797079127571,3.449000023599398,3.449000023599398,0.9854285781712565,0.0,0.0,0.00023102122544330347,0.9953662680604427,0.00023209669933206429,198.9680867149472,0.0,0.0,0.0,0.029112668315018676,7.833824721296833e-05,0.00015268297823033513,0.0006969447196567163,0.0955379600370966,0.08121351043359065,0.014324449603505946,0.09553796204893748,0.08121351043358442,0.014324449603504848,0.42755043313372953,0.42755043313372953,0.07541140137501223,0.0,4.9106248734323685,4.893828252508968,5.005877683622828,4.911523130915498,4.894870603717777,5.00595859531694,24771.807467730643,21056.036347571047,0.85,0.9192822018772763,0.6949819830403582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269635743613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.209390953967,1533.8920031591456,0.42755043313372953,0.07541140137501223,6.112851554438009,3.449000023599398
4116.0,-30.0550446562406,5.030261958475436,35.00185507655729,24.08332162247973,4.9940805105950625,-26.550146213126233,-40.05808982821179,1.4891820674806788,-0.09782808063533821,-5.00959592390722,40.00369347252588,47876.6272127948,15451.818463226042,15451.818463226042,63328.44567602084,87582.07642778839,87582.07642778839,15451.818463226042,103033.89489101442,103033.89489101442,103033.89489101442,127805.6966913691,103662.66768165224,63957.21846665864,44117.16579443733,24771.801800354675,0.0,68888.967594792,21056.031530301472,1533.8912919970455,0.0,0.8868565212475341,2.8169169574939765,0.0014959080323721466,354523.3599846269,1554692.4859306412,4.385303371823106,1554692.4859306412,4.385303371823106,0.85,0.09553789884334066,4.564652377983593,1.266913547827862,1.0,0.0,4.5646523779833865,1.2847768746737593,1.285073700854039,3.5528755754906354,19303.390539528424,1968.3980298601894,2034.6934298245008,2034.6934298245008,7.594175238752706,5.030261958475436,0.5725237902516929,4.457738168223743,3.4490459430976212,3.4490459430976212,0.9854416980278918,0.0,0.0,0.00023102122544330347,0.9953583922122424,0.00023209853581466797,198.9680245196292,0.0,0.0,0.0,0.029112668315018676,7.833887479850244e-05,0.00015268235064480102,0.0006969418549469157,0.09553789884334378,0.08121344723825544,0.014324451605088339,0.09553788742467902,0.08121344723825279,0.014324451605087869,0.42755015680735914,0.42755015680735914,0.07541142185440997,0.0,4.910846158406287,4.894087994446579,5.005880740813041,4.911767843271889,4.895163551331223,5.00592961620265,24771.801800354675,21056.031530301472,0.85,0.9192828385601828,0.6949825042292297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265092034455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.209075202541,1533.8912919970455,0.42755015680735914,0.07541142185440997,6.112851554438009,3.4490459430976212
4117.0,-30.054968740007993,5.030246799986813,35.001854474488525,24.083343520201765,4.994099688854448,-26.550075970665524,-40.05801910590378,1.4892069195119666,-0.09749790261071212,-5.009576051369972,40.00369261651841,47876.64280046212,15451.819018634762,15451.819018634762,63328.46181909688,87582.08896346476,87582.08896346476,15451.819018634762,103033.90798209952,103033.90798209952,103033.90798209952,127805.70626564311,103662.65418587363,63957.20802287087,44117.1624033364,24771.798283543583,0.0,68888.96068687999,21056.028541012045,1533.8906921982789,0.0,0.8868566254482628,2.8169149370069606,0.0014959080323721466,354523.63461302256,1554692.449019217,4.385299870673585,1554692.449019217,4.385299870673585,0.85,0.09553783800665505,4.564652377983593,1.266913416502066,1.0,0.0,4.564652377984104,1.2847767584146301,1.2850735845680499,3.552875896989462,19303.388026431945,1968.3977735956669,2034.6934298245008,2034.6934298245008,7.594175511721947,5.030246799986813,0.5725677820923725,4.45767901789444,3.449091833537015,3.449091833537015,0.9854548095820043,0.0,0.0,0.00023102122544330347,0.9953505239638086,0.0002321003705541863,198.967962383835,0.0,0.0,0.0,0.029112668315018676,7.833950207891471e-05,0.00015268172336438876,0.0006969389916298902,0.09553783800665921,0.08121338435204144,0.014324453654617776,0.09553779276524926,0.0812133843520379,0.014324453654617151,0.4275498807227754,0.4275498807227754,0.07541144234185344,0.0,4.911085019766574,4.8943705411645055,5.005871718019478,4.912078148759235,4.895538455538656,5.0058734130115,24771.798283543583,21056.028541012045,0.85,0.9192831650769538,0.6949828001916757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826055377845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.208760158868,1533.8906921982789,0.4275498807227754,0.07541144234185344,6.112851554438009,3.449091833537015
4118.0,-30.054892880781015,5.030231633101361,35.00185388883625,24.083354940544837,4.994118654034498,-26.550005800820124,-40.05794838359577,1.4892315740736124,-0.09736077484922134,-5.009556502620719,40.003691890548,47876.658176518606,15451.820026254225,15451.820026254225,63328.47820277283,87582.05437756152,87582.05437756152,15451.820026254225,103033.87440381575,103033.87440381575,103033.87440381575,127805.67010180741,103662.59349689724,63957.197295854356,44117.10689004765,24771.79569799166,0.0,68888.90258803932,21056.02634329291,1533.8901481483997,0.0,0.8868567275309069,2.816915416887805,0.0014959080323721466,354523.90476699406,1554692.4177150514,4.385296440692346,1554692.4177150514,4.385296440692346,0.85,0.09553777774876174,4.564652377983593,1.2669132417673246,1.0,0.0,4.5646523779841255,1.284776643079295,1.2850734692060686,3.5528762159337193,19303.376725323855,1968.3966212033524,2034.6934298245008,2034.6934298245008,7.5941760069412485,5.030231633101361,0.5726115990606209,4.45762003404074,3.4491376973237395,3.4491376973237395,0.9854679135210684,0.0,0.0,0.00023102122544330347,0.9953426616906753,0.00023210220392934228,198.96790029473746,0.0,0.0,0.0,0.029112668315018676,7.834012936397128e-05,0.0001526810960793322,0.0006969361282916652,0.09553777774876847,0.08121332212465095,0.01432445562411752,0.09553778615181077,0.08121332212464523,0.014324455624116514,0.4275496063882722,0.4275496063882722,0.0754114621049193,0.0,4.911299747508622,4.894625810159312,5.005856397977482,4.912195727771518,4.895683998474681,5.0058322883043616,24771.79569799166,21056.02634329291,0.85,0.9192841782003957,0.694983609520165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256019865767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.208446192186,1533.8901481483997,0.4275496063882722,0.0754114621049193,6.112851554438009,3.4491376973237395
4119.0,-30.054817105920097,5.030216447220379,35.00185331410481,24.083371844049566,4.99413636955994,-26.549935831879388,-40.05787766128776,1.4892550955192372,-0.09709380700098791,-5.009537821689116,40.00369103733673,47876.67330372283,15451.822305717853,15451.822305717853,63328.49560944069,87582.05057208428,87582.05057208428,15451.822305717853,103033.87287780213,103033.87287780213,103033.87287780213,127805.66551680688,103662.5630536641,63957.18578530264,44117.085853734956,24771.792639004754,0.0,68888.8784927397,21056.02374315404,1533.8895997898317,0.0,0.8868568256590353,2.8169140883332915,0.0014959080323721466,354524.1629283104,1554692.3809242037,4.385293143583512,1554692.3809242037,4.385293143583512,0.85,0.09553771757037714,4.564652377983593,1.2669131318712608,1.0,0.0,4.56465237798323,1.2847765330447556,1.2850733591461074,3.5528765202193973,19303.371056382162,1968.396043132177,2034.6934298245008,2034.6934298245008,7.594177127239567,5.030216447220379,0.5726549926377222,4.457561454582657,3.4491835333132728,3.4491835333132728,0.9854810095180779,0.0,0.0,0.00023102122544330347,0.9953348082283571,0.0002321040352788515,198.96783827473035,0.0,0.0,0.0,0.029112668315018676,7.83407566536708e-05,0.00015268046878963266,0.0006969332649322464,0.09553771757038451,0.08121326011918818,0.014324457451196326,0.09553771750956819,0.08121326011918192,0.01432445745119522,0.4275493319873495,0.4275493319873495,0.07541148090043477,0.0,4.911521516426944,4.894888838286931,5.005844048533845,4.912444014688106,4.895976416055419,5.005830171143714,24771.792639004754,21056.02374315404,0.85,0.9192847524163855,0.6949840721934328,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251489360436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.208133614035,1533.8895997898317,0.4275493319873495,0.07541148090043477,6.112851554438009,3.4491835333132728
4120.0,-30.054741348841596,5.0302012275490435,35.00185273951415,24.08338375333699,4.994152196845171,-26.54986606776491,-40.05780323697252,1.4892769157684949,-0.09687920903633085,-5.009520353004035,40.00368989197391,47876.67071666942,15451.826360560279,15451.826360560279,63328.497077229695,87582.03267775671,87582.03267775671,15451.826360560279,103033.859038317,103033.859038317,103033.859038317,127805.64735970793,103662.51766341721,63957.15570232978,44117.0688456527,24771.788321390937,0.0,68888.85716704364,21056.020073182295,1533.8890053818627,0.0,0.8868569186773314,2.8169133067673258,0.0014959080323721466,354524.4043371063,1554692.3315356509,4.385290018165695,1554692.3315356509,4.385290018165695,0.85,0.09553765759319807,4.564652377983593,1.2669129609828818,1.0,0.0,4.564652377983951,1.2847764309685175,1.2850732570462864,3.552876802497513,19303.362604104383,1968.395181239708,2034.6934298245008,2034.6934298245008,7.594179120091348,5.0302012275490435,0.5726977986380213,4.457503428911022,3.4492293382943457,3.4492293382943457,0.9854940966555273,0.0,0.0,0.00023102122544330347,0.9953269566758646,0.00023210586621189765,198.9677762693164,0.0,0.0,0.0,0.029112668315018676,7.834141678429065e-05,0.00015267980865901282,0.0006969302516654427,0.09553765759320192,0.08121319839903605,0.014324459194165858,0.09553766400022448,0.0812131983990328,0.014324459194165284,0.4275490581741912,0.4275490581741912,0.07541149909191289,0.0,4.911738817641719,4.895144376033045,5.005844378413656,4.912641143967733,4.896199690998515,5.005878913306162,24771.788321390937,21056.020073182295,0.85,0.9192850583029557,0.6949842497833391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246963896484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.207821874386,1533.8890053818627,0.4275490581741912,0.07541149909191289,6.112851554438009,3.4492293382943457
4121.0,-30.054665652416844,5.030186002421547,35.00185216824515,24.083400482218735,4.99417082818867,-26.549796077812793,-40.05773251466451,1.4893012535846468,-0.09663526787466026,-5.009500708959872,40.00368883954337,47876.68546946023,15451.827015299588,15451.827015299588,63328.51248475982,87582.02400949899,87582.02400949899,15451.827015299588,103033.85102479857,103033.85102479857,103033.85102479857,127805.6346264139,103662.48281367203,63957.14427363339,44117.04282226515,24771.783601615327,0.0,68888.82642388048,21056.016061373026,1533.8883389614596,0.0,0.8868570224263144,2.816912393438251,0.0014959080323721466,354524.6758084698,1554692.2861543805,4.3852865321969725,1554692.2861543805,4.3852865321969725,0.8499999999999999,0.09553759665566688,4.564652377983593,1.26691283789929,1.0,0.0,4.5646523779835695,1.2847763171149924,1.2850731431664573,3.552877117344185,19303.35611461056,1968.3945194955018,2034.6934298245008,2034.6934298245008,7.594179441879046,5.030186002421547,0.5727415326008245,4.4574444698207225,3.4492751077721935,3.4492751077721935,0.9855071736491982,0.0,0.0,0.00023102122544330347,0.9953191114763271,0.00023210769569232583,198.96771431358474,0.0,0.0,0.0,0.029112668315018676,7.834204408352103e-05,0.00015267918135978244,0.0006969273882625191,0.09553759665567362,0.08121313582312618,0.014324460832547434,0.09553760269275732,0.08121313582312047,0.014324460832546425,0.42754878455218,0.42754878455218,0.07541151756114044,0.0,4.911956691919329,4.895402215094521,5.005835478579058,4.912865441085216,4.896470865030096,5.005837230881582,24771.783601615327,21056.016061373026,0.85,0.9192856922121528,0.6949847740890481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242439497362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.207512304329,1533.8883389614596,0.42754878455218,0.07541151756114044,6.112851554438009,3.4492751077721935
4122.0,-30.054590033019686,5.0301707621424985,35.00185160794759,24.08341207718479,4.994188811022139,-26.549726222052627,-40.05766559913752,1.4893250000550766,-0.09647460676779929,-5.009481857840819,40.003688016573534,47876.71773475367,15451.828833485779,15451.828833485779,63328.54656823945,87581.99466587322,87581.99466587322,15451.828833485779,103033.823499359,103033.823499359,103033.823499359,127805.60412958731,103662.42702628707,63957.15009516752,44116.97436791061,24771.780630228317,0.0,68888.75499813893,21056.01353569407,1533.887788843686,0.0,0.8868571213105795,2.8169124824545335,0.0014959080323721466,354524.93632213835,1554692.250667557,4.385283209683419,1554692.250667557,4.385283209683419,0.85,0.09553753654135073,4.564652377983593,1.2669127241568643,1.0,0.0,4.56465237798322,1.2847762060278318,1.2850730320536319,3.5528774245409007,19303.345726245076,1968.3934601770306,2034.6934298245008,2034.6934298245008,7.594180335471253,5.0301707621424985,0.5727848793217802,4.457385882820718,3.44932085023798,3.44932085023798,0.9855202429251372,0.0,0.0,0.00023102122544330347,0.9953112743265556,0.00023210952332436535,198.96765242093684,0.0,0.0,0.0,0.029112668315018676,7.834263762129047e-05,0.000152678587822013,0.0006969246789689284,0.09553753654135784,0.08121307401468503,0.014324462526672816,0.09553758210035622,0.08121307401467899,0.01432446252667175,0.4275485113930581,0.4275485113930581,0.07541153569285146,0.0,4.91215965440756,4.895642527533141,5.005826500134162,4.913007251072997,4.896639565479063,5.00582643029162,24771.780630228317,21056.01353569407,0.85,0.919287140113801,0.6949859630363052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237918723447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20720404441,1533.887788843686,0.4275485113930581,0.07541153569285146,6.112851554438009,3.44932085023798
4123.0,-30.054514528793774,5.030155436347005,35.00185102947047,24.08342492943632,4.994198798067105,-26.549657269558338,-40.057595051452495,1.4893415388316733,-0.09611747362964707,-5.009468602567172,40.00368636645644,47876.73231963308,15451.839095459198,15451.839095459198,63328.57141509228,87582.00784292314,87582.00784292314,15451.839095459198,103033.84693838234,103033.84693838234,103033.84693838234,127805.62190941857,103662.41014377313,63957.13462048334,44116.97280365532,24771.774971036222,0.0,68888.74777469154,21056.008725380787,1533.8872167816965,0.0,0.886857194720089,2.8169093348906715,0.0014959080323721466,354525.1195039243,1554692.1795137837,4.385280743122561,1554692.1795137837,4.385280743122561,0.8499999999999999,0.09553747804326267,4.564652377983593,1.2669125922815878,1.0,0.0,4.56465237798361,1.28477612865863,1.2850729546665551,3.5528776384951333,19303.34258249268,1968.393139603502,2034.6934298245008,2034.6934298245008,7.5941853789698275,5.030155436347005,0.5728256645305336,4.457329771816472,3.4493665627578363,3.4493665627578363,0.9855333036450961,0.0,0.0,0.00023102122544330347,0.995303449179489,0.0002321113481860767,198.96759062259227,0.0,0.0,0.0,0.029112668315018676,7.834326338064305e-05,0.00015267796206266043,0.0006969218225950116,0.09553747804326768,0.08121301361062913,0.014324464432638545,0.09553744762599,0.08121301361062487,0.014324464432637794,0.4275482377128586,0.4275482377128586,0.075411553543847,0.0,4.912392924861706,4.895910250201325,5.005864267115157,4.9133511289375065,4.897006306994285,5.006040538987122,24771.774971036222,21056.008725380787,0.85,0.9192875971880858,0.6949862476266714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518233402552616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.206896764586,1533.8872167816965,0.4275482377128586,0.075411553543847,6.112851554438009,3.4493665627578363
4124.0,-30.05443908071809,5.030140168929176,35.00185045584999,24.08344071535396,4.994223464641518,-26.5495868995445,-40.05752429421989,1.489371283467903,-0.09602445158003547,-5.009444110202639,40.00368535096392,47876.74567130802,15451.832090139556,15451.832090139556,63328.577761447574,87581.96710717633,87581.96710717633,15451.832090139556,103033.79919731588,103033.79919731588,103033.79919731588,127805.5675558264,103662.34610970897,63957.12467384065,44116.912706520365,24771.768358510526,0.0,68888.68106503089,21056.003104733947,1533.88632710751,0.0,0.8868573230009578,2.8169109719534453,0.0014959080323721466,354525.4579773335,1554692.1357252987,4.385276432883693,1554692.1357252987,4.385276432883693,0.85,0.09553741513095451,4.564652377983593,1.266912469747476,1.0,0.0,4.5646523779840145,1.2847759895117974,1.285072815487575,3.552878023287248,19303.33065848401,1968.3919236930053,2034.6934298245008,2034.6934298245008,7.594181936033642,5.030140168929176,0.5728714214331658,4.45726874749601,3.449412224079767,3.449412224079767,0.9855463497370762,0.0,0.0,0.00023102122544330347,0.9952956299180227,0.00023211317170390017,198.9675288702436,0.0,0.0,0.0,0.029112668315018676,7.834389100332867e-05,0.00015267733443997478,0.0006969189577156271,0.09553741513096077,0.08121294907357406,0.01432446605738672,0.09553746155431075,0.08121294907356873,0.014324466057385778,0.42754796543889256,0.42754796543889256,0.0754115740001737,0.0,4.912588980207715,4.896145174982678,5.005839761159052,4.913419658622615,4.897131371463161,5.0057883076626695,24771.768358510526,21056.003104733947,0.85,0.9192885795224534,0.6949871144450042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228893262892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.206589698144,1533.88632710751,0.42754796543889256,0.0754115740001737,6.112851554438009,3.449412224079767
4125.0,-30.05436376885677,5.0301248371937115,35.00184989975242,24.08345831735062,4.994236837332395,-26.549517781630325,-40.057453711610265,1.4893908501059325,-0.09565439595979797,-5.009429255596491,40.00368471411771,47876.759259686536,15451.839808255667,15451.839808255667,63328.5990679422,87581.98642879112,87581.98642879112,15451.839808255667,103033.82623704679,103033.82623704679,103033.82623704679,127805.59435936816,103662.33701328728,63957.109844182574,44116.91907678301,24771.768122321377,0.0,68888.68719910439,21056.00290397317,1533.8860300959623,0.0,0.886857400879014,2.816907841268269,0.0014959080323721466,354525.66326140123,1554692.108264211,4.385273816180396,1554692.108264211,4.385273816180396,0.85,0.09553735767196579,4.564652377983593,1.2669123356742782,1.0,0.0,4.564652377983177,1.2847758979781445,1.2850727239327748,3.552878276411473,19303.32896460728,1968.391750965649,2034.6934298245008,2034.6934298245008,7.594185729291141,5.0301248371937115,0.5729128550549882,4.457211982138723,3.4494578774693,3.4494578774693,0.9855593935626572,0.0,0.0,0.00023102122544330347,0.9952878248395765,0.00023211499194269775,198.96746722942117,0.0,0.0,0.0,0.029112668315018676,7.83445170817243e-05,0.00015267670836157916,0.0006969160998853898,0.09553735767196958,0.08121288942205036,0.014324468249919212,0.09553734526523346,0.08121288942204714,0.014324468249918646,0.4275476924786566,0.4275476924786566,0.0754115927880518,0.0,4.912820524330357,4.8964154848368935,5.005851334743284,4.913774859636703,4.897524926706694,5.005925873950673,24771.768122321377,21056.00290397317,0.85,0.9192888069547293,0.6949872498123172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822438732939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.206284023634,1533.8860300959623,0.4275476924786566,0.0754115927880518,6.112851554438009,3.4494578774693
4126.0,-30.054288475145245,5.030109530149769,35.00184934899618,24.083479900751286,4.9942582524532035,-26.549447875716613,-40.05738679608328,1.4894176530245873,-0.09538416120255988,-5.009407472021113,40.00368375749997,47876.78999605433,15451.836845273072,15451.836845273072,63328.6268413274,87581.98712213081,87581.98712213081,15451.836845273072,103033.82396740388,103033.82396740388,103033.82396740388,127805.58683933083,103662.31298723031,63957.11586115385,44116.885695640514,24771.762871926956,0.0,68888.64856756746,21055.998441137912,1533.8852843007826,0.0,0.8868575151656242,2.816906832113847,0.0014959080323721466,354525.964300919,1554692.0670144365,4.385269976149971,1554692.0670144365,4.385269976149971,0.85,0.09553729638789102,4.564652377983593,1.266912260944955,1.0,0.0,4.564652377982269,1.284775772592851,1.2850725985185132,3.552878623147997,19303.324490630574,1968.3912947469905,2034.6934298245008,2034.6934298245008,7.594184273060656,5.030109530149769,0.5729573349279793,4.45715219522179,3.44950348601065,3.44950348601065,0.9855724245744714,0.0,0.0,0.00023102122544330347,0.9952800217081154,0.00023211681175597313,198.9674056034921,0.0,0.0,0.0,0.029112668315018676,7.83451106368152e-05,0.00015267611480648826,0.0006969133905127327,0.09553729638789668,0.0812128264336589,0.014324469954237785,0.09553727689919764,0.08121282643365409,0.014324469954236937,0.4275474212727156,0.4275474212727156,0.07541161241365918,0.0,4.9130528185272055,4.896692592669467,5.005829353465003,4.91402331081855,4.897842380399311,5.005782848095521,24771.762871926956,21055.998441137912,0.85,0.9192897256390989,0.6949880857235246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219889533712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.205978135233,1533.8852843007826,0.4275474212727156,0.07541161241365918,6.112851554438009,3.44950348601065
4127.0,-30.054213311232544,5.030094141125328,35.00184879622333,24.08348733969035,4.994269099531731,-26.54937914351042,-40.05731628332285,1.489434931809632,-0.0951520795188685,-5.0093941023297495,40.00368259724864,47876.80317100554,15451.8466829329,15451.8466829329,63328.649853938434,87581.97162462954,87581.97162462954,15451.8466829329,103033.81830756244,103033.81830756244,103033.81830756244,127805.57829527932,103662.2679808444,63957.099527220635,44116.85383735973,24771.75998771689,0.0,68888.61382507662,21055.995989559357,1533.8848649617155,0.0,0.8868575873837521,2.816905342060014,0.0014959080323721466,354526.1490643261,1554692.0169838932,4.385267549621019,1554692.0169838932,4.385267549621019,0.85,0.09553723953069501,4.564652377983593,1.2669121169811115,1.0,0.0,4.564652377982267,1.2847756917619086,1.2850725176688962,3.552878846675364,19303.3161098329,1968.390440143464,2034.6934298245008,2034.6934298245008,7.594189108019912,5.030094141125328,0.5729980154929608,4.457096125632368,3.4495490764477172,3.4495490764477172,0.9855854504136335,0.0,0.0,0.00023102122544330347,0.995272232094303,0.000232118628445181,198.96734408383804,0.0,0.0,0.0,0.029112668315018676,7.834573610463804e-05,0.0001526754893386654,0.0006969105354695477,0.0955372395306992,0.08121276748448426,0.014324472046214934,0.095537208024453,0.08121276748448071,0.014324472046214308,0.4275471520628279,0.4275471520628279,0.07541163068150401,0.0,4.913285591274018,4.896961944398015,5.005854562129571,4.914242022810868,4.898064735040634,5.005980818222497,24771.75998771689,21055.995989559357,0.85,0.9192905233184665,0.6949886274758742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821539282477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.205674393625,1533.8848649617155,0.4275471520628279,0.07541163068150401,6.112851554438009,3.4495490764477172
4128.0,-30.054138204566623,5.0300787258017365,35.00184822063287,24.08349938867616,4.9942843689688825,-26.549310020526075,-40.057245700713224,1.4894561849283041,-0.09493163628565071,-5.00937645732269,40.00368082708812,47876.81581432979,15451.849838831076,15451.849838831076,63328.66565316087,87581.9567489065,87581.9567489065,15451.849838831076,103033.80658773758,103033.80658773758,103033.80658773758,127805.55807761427,103662.22565179033,63957.0847172136,44116.82326064081,24771.751489876693,0.0,68888.57475051751,21055.98876639519,1533.8840253114192,0.0,0.8868576835602412,2.8169045042720775,0.0014959080323721466,354526.39291088004,1554691.940653802,4.385264318091592,1554691.940653802,4.385264318091592,0.85,0.09553717994009907,4.564652377983593,1.2669119554338977,1.0,0.0,4.564652377984854,1.2847755923388664,1.2850724182228839,3.552879121616782,19303.30822759062,1968.3896363784393,2034.6934298245008,2034.6934298245008,7.594190659063491,5.0300787258017365,0.5730405306944535,4.457038195107283,3.4495946166422606,3.4495946166422606,0.9855984618977888,0.0,0.0,0.00023102122544330347,0.99526444847894,0.00023212044376383844,198.96728261107688,0.0,0.0,0.0,0.029112668315018676,7.83463621966656e-05,0.00015267486324663785,0.0006969076775770852,0.0955371799401037,0.08121270596457897,0.014324473975524735,0.09553713767381662,0.08121270596457503,0.01432447397552404,0.4275468841639844,0.4275468841639844,0.07541165071134118,0.0,4.913510745714916,4.897222893542107,5.0058765997743535,4.914444821037023,4.898300189888687,5.005998300954445,24771.751489876693,21055.98876639519,0.85,0.9192912740974529,0.6949892052160671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821090387048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.205370561505,1533.8840253114192,0.4275468841639844,0.07541165071134118,6.112851554438009,3.4495946166422606
4129.0,-30.054063149334038,5.030063362616856,35.00184767040278,24.0835151745938,4.994309045946379,-26.54924000305676,-40.05717501332981,1.4894858996690945,-0.09484571322144575,-5.009352671508353,40.003680414587365,47876.827606045445,15451.843582185687,15451.843582185687,63328.671188231136,87581.91598963492,87581.91598963492,15451.843582185687,103033.7595718206,103033.7595718206,103033.7595718206,127805.50820048519,103662.16177909232,63957.073395502994,44116.764870654806,24771.748628664587,0.0,68888.5134993194,21055.986334364898,1533.883365948676,0.0,0.8868578060633088,2.8169061521645506,0.0014959080323721466,354526.7216210083,1554691.9228665903,4.385260201989986,1554691.9228665903,4.385260201989986,0.85,0.09553711949196979,4.564652377983593,1.2669118334492668,1.0,0.0,4.564652377983333,1.2847754533320022,1.2850722791839044,3.552879506022154,19303.29633363051,1968.3884235320434,2034.6934298245008,2034.6934298245008,7.594187584081627,5.030063362616856,0.5730857681000066,4.456977594516849,3.4496401232548526,3.4496401232548526,0.9856114637871007,0.0,0.0,0.00023102122544330347,0.9952566702594237,0.0002321222578524246,198.9672211804505,0.0,0.0,0.0,0.029112668315018676,7.834698922270876e-05,0.0001526742362205947,0.0006969048154211664,0.09553711949197764,0.08121264353693038,0.014324475955047267,0.09553716569177856,0.0812126435369237,0.01432447595504609,0.42754661698378726,0.42754661698378726,0.07541167197520278,0.0,4.913700964894133,4.897452426156065,5.005843742564082,4.914506958286893,4.898415713388317,5.005757540554384,24771.748628664587,21055.986334364898,0.85,0.919292171819861,0.6949899943263903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518206418337867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.205068088004,1533.883365948676,0.42754661698378726,0.07541167197520278,6.112851554438009,3.4496401232548526
4130.0,-30.053988153224047,5.030047933854192,35.00184713793469,24.083527537900977,4.994322134919108,-26.54917119768828,-40.057104465644784,1.4895051793833187,-0.09457251967091906,-5.00933813792013,40.00367983148445,47876.839960637175,15451.851451519682,15451.851451519682,63328.691412156855,87581.91271572809,87581.91271572809,15451.851451519682,103033.76416724778,103033.76416724778,103033.76416724778,127805.51283059898,103662.13010185654,63957.057346765636,44116.74750565656,24771.748663351198,0.0,68888.49616900776,21055.98636384852,1533.8830883713197,0.0,0.8868578821133616,2.8169042575208088,0.0014959080323721466,354526.92246931157,1554691.8977229372,4.3852576467095075,1554691.8977229372,4.3852576467095075,0.85,0.09553706320083453,4.564652377983593,1.2669117037719118,1.0,0.0,4.564652377983489,1.284775363140667,1.2850721889717323,3.552879755434584,19303.290434900842,1968.3878220290153,2034.6934298245008,2034.6934298245008,7.594191451658864,5.030047933854192,0.5731268509685918,4.4569210828856,3.4496856199037493,3.4496856199037493,0.9856244628296427,0.0,0.0,0.00023102122544330347,0.9952488982324675,0.00023212407052506192,198.96715979825223,0.0,0.0,0.0,0.029112668315018676,7.834761501419607e-05,0.00015267361042910741,0.0006969019589005658,0.09553706320083813,0.08121258498599744,0.014324478214840692,0.09553709233749318,0.08121258498599439,0.014324478214840152,0.4275463486465372,0.4275463486465372,0.07541169091068782,0.0,4.913908385508876,4.897695479349238,5.005848968415762,4.9147656182491914,4.898695285037945,5.005897506257725,24771.748663351198,21055.98636384852,0.85,0.9192926966614172,0.6949903485072226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201935879733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.204767087678,1533.8830883713197,0.4275463486465372,0.07541169091068782,6.112851554438009,3.4496856199037493
4131.0,-30.053913240108955,5.030032459564663,35.001846583849336,24.08353986628356,4.994335514091708,-26.549102437941755,-40.05703395288435,1.4895247119244888,-0.09430584585595625,-5.009322122517536,40.00367813689487,47876.85196580137,15451.85691474344,15451.85691474344,63328.70888054481,87581.90790567278,87581.90790567278,15451.85691474344,103033.76482041623,103033.76482041623,103033.76482041623,127805.50608960423,103662.0970599404,63957.04112006899,44116.728822079334,24771.741269187998,0.0,68888.47009126733,21055.980078809796,1533.8823501824331,0.0,0.886857969725511,2.8169026216393545,0.0014959080323721466,354527.14379579265,1554691.8246515016,4.385254702943149,1554691.8246515016,4.385254702943149,0.8499999999999999,0.0955370044250114,4.564652377983593,1.2669116114592178,1.0,0.0,4.564652377981908,1.2847752717666099,1.2850720975765646,3.552880008117715,19303.284282049233,1968.3871946127613,2034.6934298245008,2034.6934298245008,7.5941941366942025,5.030032459564663,0.5731685221885545,4.4568639373761085,3.449731071164708,3.449731071164708,0.9856374489042022,0.0,0.0,0.00023102122544330347,0.9952411348718294,0.00023212588120471444,198.9670984840207,0.0,0.0,0.0,0.029112668315018676,7.834824050050265e-05,0.0001526729849428008,0.0006968991037730089,0.09553700442502097,0.08121252425554065,0.014324480169480321,0.09553700031590297,0.0812125242555325,0.014324480169478885,0.42754608035691494,0.42754608035691494,0.07541171027193923,0.0,4.914123890929318,4.897945486936521,5.0058686909835615,4.915016276661561,4.898975923511557,5.00597803325752,24771.741269187998,21055.980078809796,0.85,0.9192932982347172,0.6949907858654927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819745695529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20446740477,1533.8823501824331,0.42754608035691494,0.07541171027193923,6.112851554438009,3.449731071164708
4132.0,-30.05383835878819,5.0300170288919075,35.001846043707644,24.083561135362856,4.994358815652772,-26.549032714530995,-40.05696330042554,1.4895531713955734,-0.09408723161362786,-5.0092991447138004,40.00367743486663,47876.86316185204,15451.85168073065,15451.85168073065,63328.71484258269,87581.89860272892,87581.89860272892,15451.85168073065,103033.75028345957,103033.75028345957,103033.75028345957,127805.48719712251,103662.06409233308,63957.02865145618,44116.706045418774,24771.73691366294,0.0,68888.44295908172,21055.976376613497,1533.881626574691,0.0,0.8868580891656366,2.8169024306435215,0.0014959080323721466,354527.46134007187,1554691.794379742,4.38525068975811,1554691.794379742,4.38525068975811,0.85,0.09553694374143482,4.564652377983593,1.2669114685943352,1.0,0.0,4.564652377984361,1.2847751386320185,1.2850719644112147,3.5528803762842633,19303.27814303493,1968.3865686075196,2034.6934298245008,2034.6934298245008,7.59419156431022,5.0300170288919075,0.573213269977515,4.4568037589143925,3.449776482977123,3.449776482977123,0.9856504237077495,0.0,0.0,0.00023102122544330347,0.9952333748713759,0.00023212769112888792,198.9670371958497,0.0,0.0,0.0,0.029112668315018676,7.834886723064018e-05,0.00015267235821266327,0.0006968962429677963,0.09553694374143887,0.08121246172351246,0.014324482017926408,0.09553696163537313,0.08121246172350902,0.014324482017925803,0.4275458126893303,0.4275458126893303,0.07541173085675508,0.0,4.914332778589994,4.898196249162652,5.005839977758171,4.9152119131001655,4.8992429218229745,5.005768815271324,24771.73691366294,21055.976376613497,0.85,0.9192937468509574,0.6949912221167474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192982990237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.204168559068,1533.881626574691,0.4275458126893303,0.07541173085675508,6.112851554438009,3.449776482977123
4133.0,-30.05376365640395,5.030001527542918,35.001845514132704,24.08356839967894,4.994370991770708,-26.548964264801562,-40.0568928225897,1.4895716001683221,-0.09389172621126818,-5.009285159271984,40.00367666236327,47876.87441344835,15451.860161878718,15451.860161878718,63328.734575327064,87581.87607645935,87581.87607645935,15451.860161878718,103033.73623833807,103033.73623833807,103033.73623833807,127805.47224165597,103662.01287867408,63957.01121566321,44116.66851445653,24771.7360033179,0.0,68888.40451777443,21055.975602820214,1533.8813050406116,0.0,0.8868581631124558,2.81690149340132,0.0014959080323721466,354527.65461352834,1554691.7610690638,4.385248205147319,1554691.7610690638,4.385248205147319,0.85,0.09553688765763008,4.564652377983593,1.2669113059481605,1.0,0.0,4.56465237798369,1.2847750524214665,1.285071878180745,3.5528806146884713,19303.26860635907,1968.3855961372203,2034.6934298245008,2034.6934298245008,7.594195732578493,5.030001527542918,0.5732539733509379,4.45674755419198,3.449821882156783,3.449821882156783,0.9856633949019381,0.0,0.0,0.00023102122544330347,0.9952256334792629,0.00023212949674101936,198.96697605417066,0.0,0.0,0.0,0.029112668315018676,7.83494924163836e-05,0.00015267173302691987,0.0006968933892122059,0.09553688765763538,0.08121240343610495,0.014324484221530437,0.09553691778760016,0.08121240343610044,0.014324484221529642,0.42754554573182896,0.42754554573182896,0.07541174949513275,0.0,4.914539607407903,4.898437397267344,5.005852063373027,4.9153934330607285,4.899428542237672,5.0059269979946635,24771.7360033179,21055.975602820214,0.85,0.9192945462829979,0.6949917732685371,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188510926762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.203871573523,1533.8813050406116,0.42754554573182896,0.07541174949513275,6.112851554438009,3.449821882156783
4134.0,-30.05368897616139,5.02998602898486,35.00184497780608,24.083590472023957,4.994389491129411,-26.548895202595503,-40.056826011836506,1.489595717563506,-0.0935555469936844,-5.009265480358463,40.00367540655456,47876.902915535364,15451.859826967031,15451.859826967031,63328.7627425024,87581.89232175525,87581.89232175525,15451.859826967031,103033.75214872228,103033.75214872228,103033.75214872228,127805.48174103953,103662.00334823075,63957.01394201086,44116.654895799875,24771.729592317253,0.0,68888.38448811712,21055.970153469665,1533.8805411946116,0.0,0.8868582677740507,2.8168993715323674,0.0014959080323721466,354527.9265687265,1554691.7069180533,4.385244688521515,1554691.7069180533,4.385244688521515,0.85,0.0955368278766804,4.564652377983593,1.2669111867109315,1.0,0.0,4.564652377982999,1.2847749395993238,1.2850717653325368,3.552880926683663,19303.266831661644,1968.3854151684463,2034.6934298245008,2034.6934298245008,7.594195567977928,5.02998602898486,0.5732971600338228,4.456688868951037,3.4498672342979915,3.4498672342979915,0.9856763526565689,0.0,0.0,0.00023102122544330347,0.9952178944466096,0.00023213130183090478,198.96691493065148,0.0,0.0,0.0,0.029112668315018676,7.835008507689913e-05,0.00015267114036640432,0.0006968906839229744,0.0955368278766847,0.08121234186508426,0.014324486011600435,0.0955368095221276,0.08121234186508061,0.014324486011599791,0.42754527892631233,0.42754527892631233,0.07541176903234736,0.0,4.914766208314006,4.898705203213865,5.005844863781306,4.915709933364781,4.899813788797871,5.005853483219198,24771.729592317253,21055.970153469665,0.85,0.9192952224540302,0.6949923890840244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184049552478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20357349933,1533.8805411946116,0.42754527892631233,0.07541176903234736,6.112851554438009,3.4498672342979915
4135.0,-30.05361440412306,5.029970542496647,35.001844464138856,24.08360692150893,4.994410022158958,-26.548826034630018,-40.05675542922688,1.4896216526659034,-0.09336989403630014,-5.0092450862025535,40.00367499390859,47876.91307472628,15451.858378585564,15451.858378585564,63328.77145331185,87581.873644427,87581.873644427,15451.858378585564,103033.73202301256,103033.73202301256,103033.73202301256,127805.4600334742,103661.95987683556,63956.99930713485,44116.62285522302,24771.72801046163,0.0,68888.35086568465,21055.968808892383,1533.8800343892108,0.0,0.8868583730221824,2.8168993121990438,0.0014959080323721466,354528.2084084786,1554691.6891245812,4.3852411521886685,1554691.6891245812,4.3852411521886685,0.85,0.09553676931380409,4.564652377983593,1.2669110378017652,1.0,0.0,4.564652377983487,1.284774818273896,1.2850716439790788,3.552881262193662,19303.2587367,1968.3845897120834,2034.6934298245008,2034.6934298245008,7.594194856135324,5.029970542496647,0.5733406461038832,4.456629896392764,3.449912561445548,3.449912561445548,0.9856893032701566,0.0,0.0,0.00023102122544330347,0.9952101666918106,0.00023213310431830067,198.9668538957316,0.0,0.0,0.0,0.029112668315018676,7.835071120105742e-05,0.00015267051424224605,0.0006968878258838463,0.09553676931381107,0.081212281455116,0.014324487858695075,0.09553678728159094,0.08121228145511006,0.014324487858694028,0.4275450140203913,0.4275450140203913,0.0754117881267194,0.0,4.914980269058958,4.898961728199424,5.005817983358668,4.915875192166254,4.9000265476382765,5.005749239440149,24771.72801046163,21055.968808892383,0.85,0.9192957975839396,0.6949928757631968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179589503286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.203277471643,1533.8800343892108,0.4275450140203913,0.0754117881267194,6.112851554438009,3.449912561445548
4136.0,-30.0535398923733,5.029955017717592,35.001843961717604,24.08361897049474,4.9944252777519935,-26.548757448495675,-40.05668495139105,1.4896428338743666,-0.09315338015130692,-5.0092286748017925,40.00367429413761,47876.92335768901,15451.862973486623,15451.862973486623,63328.78633117564,87581.85889044349,87581.85889044349,15451.862973486623,103033.72186393011,103033.72186393011,103033.72186393011,127805.44819783824,103661.91793593034,63956.982403175854,44116.59503639387,24771.726333908126,0.0,68888.321370302,21055.967383821906,1533.8796134130944,0.0,0.8868584590475093,2.816898382054113,0.0014959080323721466,354528.4352081431,1554691.658950157,4.385238261741685,1554691.658950157,4.385238261741685,0.85,0.0955367123846643,4.564652377983593,1.266910965270363,1.0,0.0,4.564652377983477,1.2847747191873877,1.2850715448696783,3.5528815362048123,19303.250926736284,1968.383793317421,2034.6934298245008,2034.6934298245008,7.594197114412169,5.029955017717592,0.5733823206865933,4.456572697030999,3.449957866403246,3.449957866403246,0.9857022475437845,0.0,0.0,0.00023102122544330347,0.9952024452492592,0.0002321349053613325,198.96679291019353,0.0,0.0,0.0,0.029112668315018676,7.835133640040395e-05,0.00015266988904289952,0.0006968849720661625,0.09553671238466875,0.08121222271356901,0.014324489671099746,0.09553673878201815,0.08121222271356522,0.014324489671099077,0.42754475012830573,0.42754475012830573,0.07541180566804724,0.0,4.915193050408561,4.899213320304625,5.005810549227192,4.916075294650511,4.900250847282223,5.005812017569269,24771.726333908126,21055.967383821906,0.85,0.9192964071625195,0.6949933226029938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175135918987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.202981765604,1533.8796134130944,0.42754475012830573,0.07541180566804724,6.112851554438009,3.449957866403246
4137.0,-30.05346548647806,5.029939441084936,35.00184344422271,24.083631368726515,4.994438124387399,-26.548689198513006,-40.05661824541164,1.489661836422348,-0.09287798787767088,-5.009213402436011,40.003672850239894,47876.95115992335,15451.869195918696,15451.869195918696,63328.82035584205,87581.85695279708,87581.85695279708,15451.869195918696,103033.72614871578,103033.72614871578,103033.72614871578,127805.4467152107,103661.88775475127,63956.98196187738,44116.56199208209,24771.720566494914,0.0,68888.282558577,21055.962481520677,1533.8789848096496,0.0,0.8868585419716405,2.8168965448203074,0.0014959080323721466,354528.6462668566,1554691.5966886706,4.385235475495094,1554691.5966886706,4.385235475495094,0.85,0.09553665501844157,4.564652377983593,1.2669108817493542,1.0,0.0,4.564652377983411,1.28477463029275,1.285071455954503,3.552881782031675,19303.24530659261,1968.3832202222584,2034.6934298245008,2034.6934298245008,7.594200172579059,5.029939441084936,0.573423424250814,4.456516016834122,3.4500031339990587,3.4500031339990587,0.9857151811425882,0.0,0.0,0.00023102122544330347,0.9951947348405893,0.0002321367038585755,198.96673201133135,0.0,0.0,0.0,0.029112668315018676,7.835192814437103e-05,0.00015266929729893243,0.0006968822709606559,0.09553665501844823,0.08121216363294417,0.014324491385504049,0.09553664625200518,0.08121216363293851,0.01432449138550305,0.4275444869190438,0.4275444869190438,0.07541182312876112,0.0,4.91541573193939,4.899472372375271,5.005826857225145,4.9163354145583185,4.900537577114335,5.005921128319244,24771.720566494914,21055.962481520677,0.85,0.9192974190057992,0.6949941177472769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170685937972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20268733752,1533.8789848096496,0.4275444869190438,0.07541182312876112,6.112851554438009,3.4500031339990587
4138.0,-30.053391081319702,5.029923898911634,35.00184293525332,24.08364760866391,4.994460145583513,-26.54862003168554,-40.056547697726614,1.4896890959493758,-0.09273115141581911,-5.009191399241503,40.00367206357599,47876.960554124686,15451.8650607963,15451.8650607963,63328.825614920985,87581.8303662103,87581.8303662103,15451.8650607963,103033.6954270066,103033.6954270066,103033.6954270066,127805.41132728296,103661.83713452709,63956.96732244161,44116.52201342831,24771.715900276347,0.0,68888.23791370465,21055.958515234895,1533.8782627027074,0.0,0.8868586567593404,2.8168971837160677,0.0014959080323721466,354528.95034342335,1554691.5627673867,4.3852316186347995,1554691.5627673867,4.3852316186347995,0.85,0.09553659547240641,4.564652377983593,1.2669107114104552,1.0,0.0,4.564652377982234,1.2847745027716737,1.285071328403965,3.552882134675122,19303.235880422337,1968.3822590203931,2034.6934298245008,2034.6934298245008,7.5941981402717165,5.029923898911634,0.5734674943704974,4.456456404541137,3.4500483600777367,3.4500483600777367,0.9857281028793533,0.0,0.0,0.00023102122544330347,0.9951870245727221,0.00023213850235084317,198.9666711131096,0.0,0.0,0.0,0.029112668315018676,7.835255397232903e-05,0.00015266867147097443,0.0006968794142735793,0.09553659547241272,0.08121210251120636,0.014324492961206362,0.09553663531002775,0.08121210251120099,0.014324492961205413,0.4275442248763401,0.4275442248763401,0.07541184196038357,0.0,4.915616287818807,4.899712452255756,5.005803152118176,4.9164602478256825,4.900714545971937,5.005750168861198,24771.715900276347,21055.958515234895,0.85,0.9192980911233661,0.6949947045256042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518166242281507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.202393272542,1533.8782627027074,0.4275442248763401,0.07541184196038357,6.112851554438009,3.4500483600777367
