time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4139.0,-30.05331676489328,5.029908307941602,35.001842440142205,24.0836598322727,4.99447436241908,-26.548551725234308,-40.05647721989078,1.4897093227601,-0.0924916183000164,-5.009175948825413,40.00367144929063,47876.97013329492,15451.870916403852,15451.870916403852,63328.84104969877,87581.82115081181,87581.82115081181,15451.870916403852,103033.69206721566,103033.69206721566,103033.69206721566,127805.40713792952,103661.80034516136,63956.94932764461,44116.50113057417,24771.715070713864,0.0,68888.21620128804,21055.957810106785,1533.8779124717928,0.0,0.8868587375860809,2.8168958387297676,0.0014959080323721466,354529.1638629724,1554691.5362791384,4.385228902861249,1554691.5362791384,4.385228902861249,0.85,0.095536539544311,4.564652377983593,1.2669105663476512,1.0,0.0,4.564652377983425,1.2847744081499208,1.2850712337603514,3.552882396339686,19303.22902974494,1968.381560445712,2034.6934298245008,2034.6934298245008,7.594201018153694,5.029908307941602,0.5735086126462923,4.4563996952953095,3.4500935705905986,3.4500935705905986,0.9857410201687424,0.0,0.0,0.00023102122544330347,0.9951793235640517,0.00023214029871113423,198.96661028754923,0.0,0.0,0.0,0.029112668315018676,7.835317918526985e-05,0.0001526680462580336,0.0006968765603938421,0.0955365395443122,0.081212044676778,0.014324494867534187,0.09553657658720396,0.08121204467677699,0.014324494867534007,0.4275439627886048,0.4275439627886048,0.0754118594721432,0.0,4.915824037401421,4.899956369911365,5.005805677930596,4.916684330525413,4.9009613748638685,5.005845158791885,24771.715070713864,21055.957810106785,0.85,0.9192986049262033,0.6949950626301706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518161798671774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.202101673,1533.8779124717928,0.4275439627886048,0.0754118594721432,6.112851554438009,3.4500935705905986
4140.0,-30.05324260056775,5.029892653602672,35.001841922028966,24.08367247497665,4.994485647716568,-26.548483848800146,-40.05641061868516,1.4897268959489345,-0.092180330240069,-5.009161730147771,40.00366978907795,47876.99708416305,15451.878520671571,15451.878520671571,63328.87560483462,87581.8275339208,87581.8275339208,15451.878520671571,103033.70605459237,103033.70605459237,103033.70605459237,127805.41439728632,103661.77787921473,63956.94742945697,44116.47827750861,24771.708342693953,0.0,68888.18662020257,21055.95209128986,1533.877253225753,0.0,0.886858815932494,2.8168934065467925,0.0014959080323721466,354529.36036040075,1554691.464690063,4.385226270426867,1554691.464690063,4.385226270426867,0.85,0.09553648280445805,4.564652377983593,1.266910505904816,1.0,0.0,4.564652377984304,1.2847743259419184,1.2850711515333562,3.5528826236756146,19303.22484628187,1968.3811338512003,2034.6934298245008,2034.6934298245008,7.594204755457607,5.029892653602672,0.5735491092792886,4.456343544323383,3.450138740479492,3.450138740479492,0.9857539258512834,0.0,0.0,0.00023102122544330347,0.9951716383808678,0.0002321420914076412,198.9665495865156,0.0,0.0,0.0,0.029112668315018676,7.835377001263903e-05,0.00015266745543066442,0.0006968738634722865,0.09553648280446339,0.08121198607857086,0.014324496725892533,0.09553646147753764,0.08121198607856632,0.014324496725891733,0.4275437010577225,0.4275437010577225,0.07541187750355159,0.0,4.916050118689327,4.900216829010503,5.005836689896171,4.916981399907684,4.9012856618142,5.005987773377456,24771.708342693953,21055.95209128986,0.85,0.919299501291596,0.6949957522923437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815736036398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20181077603,1533.877253225753,0.4275437010577225,0.07541187750355159,6.112851554438009,3.450138740479492
4141.0,-30.053168431044416,5.029877071243623,35.00184142112749,24.083698633499466,4.994511484251678,-26.5484145124921,-40.05634000115094,1.4897575656993576,-0.09193316680000407,-5.009136922935883,40.00366925418492,47877.00528050398,15451.86988308579,15451.86988308579,63328.87516358977,87581.8289404106,87581.8289404106,15451.86988308579,103033.6988234964,103033.6988234964,103033.6988234964,127805.4026742141,103661.75711075129,63956.933450844415,44116.470733229864,24771.703850717713,0.0,68888.17458394758,21055.948273110054,1533.876479226034,0.0,0.8868589440738283,2.8168930538763743,0.0014959080323721466,354529.7031880779,1554691.4416252477,4.385221964887056,1554691.4416252477,4.385221964887056,0.85,0.09553642270518008,4.564652377983593,1.2669103273237123,1.0,0.0,4.564652377984999,1.284774182467761,1.2850710080260515,3.5528830204354875,19303.220978913134,1968.38073948934,2034.6934298245008,2034.6934298245008,7.594200510304182,5.029877071243623,0.5735943022809389,4.4562827689626845,3.4501838652671504,3.4501838652671504,0.9857668186477573,0.0,0.0,0.00023102122544330347,0.9951639527230869,0.00023214388424254667,198.96648888126472,0.0,0.0,0.0,0.029112668315018676,7.835439647384562e-05,0.00015266682896945783,0.0006968710038946502,0.09553642270518485,0.08121192431954083,0.01432449838564402,0.09553641511246813,0.08121192431953678,0.014324498385643305,0.4275434407784486,0.4275434407784486,0.07541189768052284,0.0,4.9162714339022955,4.900483955778327,5.005798081502974,4.917203756135905,4.901599561398484,5.005690816687832,24771.703850717713,21055.948273110054,0.85,0.919299655507881,0.6949959927035191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518152931142632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.201519309188,1533.876479226034,0.4275434407784486,0.07541189768052284,6.112851554438009,3.4501838652671504
4142.0,-30.053094347699346,5.029861418182477,35.0018409420117,24.08370586289095,4.994523817959682,-26.548346604148207,-40.056273399945326,1.4897760744085797,-0.09175026802921593,-5.009123314766037,40.00366888693903,47877.03183779533,15451.878367337642,15451.878367337642,63328.91020513297,87581.8056263917,87581.8056263917,15451.878367337642,103033.68399372934,103033.68399372934,103033.68399372934,127805.38917713962,103661.70546562038,63956.93167702403,44116.415320662614,24771.70518341027,0.0,68888.12050407288,21055.94940589873,1533.8762930172722,0.0,0.886859014633843,2.8168922383591837,0.0014959080323721466,354529.89124871267,1554691.4257894494,4.385219594075891,1554691.4257894494,4.385219594075891,0.85,0.09553636888935572,4.564652377983593,1.2669102514954282,1.0,0.0,4.564652377982058,1.2847740958833915,1.285070921421678,3.552883259873796,19303.211361891365,1968.379758826038,2034.6934298245008,2034.6934298245008,7.594204680097885,5.029861418182477,0.5736344795050679,4.456226938677409,3.4502289856781756,3.4502289856781756,0.9857797101937644,0.0,0.0,0.00023102122544330347,0.9951562760592676,0.0002321456750070727,198.96642824658485,0.0,0.0,0.0,0.029112668315018676,7.83549873097012e-05,0.00015266623813360228,0.0006968683069343571,0.09553636888936493,0.08121186835288102,0.014324500536483908,0.09553638345693145,0.0812118683528732,0.014324500536482527,0.42754318223860605,0.42754318223860605,0.07541191537098392,0.0,4.916486596950733,4.90073606506445,5.005803609317638,4.917373046736827,4.901770339591565,5.005851595295439,24771.70518341027,21055.94940589873,0.85,0.9193008858673792,0.694996923815982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148501613557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.201230418621,1533.8762930172722,0.42754318223860605,0.07541191537098392,6.112851554438009,3.4502289856781756
4143.0,-30.053020350142287,5.029845758529535,35.00184045399759,24.08372287116947,4.994541051613567,-26.548278282933513,-40.05620292210949,1.489798984404816,-0.09149027924939901,-5.009104752353898,40.00366766952208,47877.03994366125,15451.879158353004,15451.879158353004,63328.91910201425,87581.8045268193,87581.8045268193,15451.879158353004,103033.68368517229,103033.68368517229,103033.68368517229,127805.38278142155,103661.67832279914,63956.91373964122,44116.40509239769,24771.699096249253,0.0,68888.10418864695,21055.944231811864,1533.87556943625,0.0,0.8868591134756647,2.8168909878613486,0.0014959080323721466,354530.1477755465,1554691.3732939167,4.385216272998577,1554691.3732939167,4.385216272998577,0.85,0.09553631125358936,4.564652377983593,1.2669100635731594,1.0,0.0,4.5646523779829655,1.2847739887096687,1.2850708142231946,3.552883556249445,19303.206307531,1968.379243424717,2034.6934298245008,2034.6934298245008,7.594205068861791,5.029845758529535,0.573676806241715,4.45616895228782,3.4502740587901353,3.4502740587901353,0.9857925882257529,0.0,0.0,0.00023102122544330347,0.9951486083487248,0.00023214746371061386,198.96636768215643,0.0,0.0,0.0,0.029112668315018676,7.835561254059265e-05,0.0001526656129027108,0.0006968654529726815,0.0955363112535927,0.08121180905078468,0.014324502202808025,0.09553630662560392,0.08121180905078183,0.014324502202807524,0.4275429243573326,0.4275429243573326,0.07541193372409455,0.0,4.916705131157698,4.900994027792308,5.005798428681658,4.917614473104493,4.902061121796521,5.005813000890726,24771.699096249253,21055.944231811864,0.85,0.919301232743913,0.6949972060858599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144077233897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.200942273932,1533.87556943625,0.4275429243573326,0.07541193372409455,6.112851554438009,3.4502740587901353
4144.0,-30.052946424143716,5.029830067254996,35.00183996804895,24.083729681465798,4.9945562644402,-26.54821022824109,-40.05613251412285,1.4898200685375655,-0.09137941973739316,-5.00908819556655,40.003666753656084,47877.04790459474,15451.882952944736,15451.882952944736,63328.93085753948,87581.76591810872,87581.76591810872,15451.882952944736,103033.64887105346,103033.64887105346,103033.64887105346,127805.34462931317,103661.61277633993,63956.89476282594,44116.35334834887,24771.695758259706,0.0,68888.04910660858,21055.94139452075,1533.875045682764,0.0,0.8868592010223791,2.8168914637688682,0.0014959080323721466,354530.3765853843,1554691.3338013883,4.385213331436383,1554691.3338013883,4.385213331436383,0.85,0.09553625537582457,4.564652377983593,1.266909945984371,1.0,0.0,4.564652377984392,1.2847738900774117,1.2850707155681502,3.5528838290047737,19303.194101893918,1968.3779987961148,2034.6934298245008,2034.6934298245008,7.594206933806985,5.029830067254996,0.5737181973897956,4.4561118698652,3.4503191038251355,3.4503191038251355,0.985805458235753,0.0,0.0,0.00023102122544330347,0.9951409481167935,0.00023214925069708813,198.96630717633292,0.0,0.0,0.0,0.029112668315018676,7.835623715643634e-05,0.0001526649882868671,0.0006968626018184853,0.095536255375829,0.08121175129171798,0.014324504084111006,0.09553629957555758,0.08121175129171422,0.014324504084110342,0.42754266752609604,0.42754266752609604,0.07541195196136401,0.0,4.916899580774896,4.901221986568942,5.005802739073886,4.917708775829169,4.902165256604235,5.005851461877171,24771.695758259706,21055.94139452075,0.85,0.9193021384526943,0.6949978773604404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813965798033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20065488007,1533.875045682764,0.42754266752609604,0.07541195196136401,6.112851554438009,3.4503191038251355
4145.0,-30.052872627738072,5.0298143457483695,35.0018394765696,24.083747038990282,4.994571235516049,-26.548142314349327,-40.05606587799264,1.4898409221272957,-0.09106535051739684,-5.0090715891060125,40.003665620664094,47877.07314146619,15451.886580795115,15451.886580795115,63328.95972226131,87581.77686429545,87581.77686429545,15451.886580795115,103033.66344509055,103033.66344509055,103033.66344509055,127805.35444835367,103661.59673335614,63956.89301052703,44116.337469810125,24771.691003263113,0.0,68888.02847307324,21055.937352773646,1533.874444476816,0.0,0.8868592896077083,2.8168892738848763,0.0014959080323721466,354530.6060818079,1554691.2849462964,4.385210354977227,1554691.2849462964,4.385210354977227,0.85,0.09553619906460883,4.564652377983593,1.266909878947772,1.0,0.0,4.564652377984602,1.2847737925236573,1.2850706179918576,3.5528840987776773,19303.191114473393,1968.3776941640003,2034.6934298245008,2034.6934298245008,7.594208716803047,5.0298143457483695,0.5737595588743272,4.456054786874042,3.450364113221532,3.450364113221532,0.9858183180632949,0.0,0.0,0.00023102122544330347,0.9951333013767563,0.00023215103456359875,198.9662467766134,0.0,0.0,0.0,0.029112668315018676,7.835682831495595e-05,0.00015266439712834751,0.0006968599033853431,0.09553619906461294,0.08121169306372232,0.014324506000890615,0.09553619740166724,0.08121169306371884,0.014324506000890002,0.4275424098866244,0.4275424098866244,0.07541197067829582,0.0,4.917114614131663,4.901473169768792,5.005812655038767,4.918006238588589,4.902509432397494,5.005883894580393,24771.691003263113,21055.937352773646,0.85,0.9193028328139069,0.6949984518744102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135243003034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.200368519236,1533.874444476816,0.4275424098866244,0.07541197067829582,6.112851554438009,3.450364113221532
4146.0,-30.052798856242017,5.029798655058472,35.00183900189943,24.083768587466352,4.994592937713782,-26.5480737497292,-40.0559954001568,1.489867831200933,-0.09081936063626017,-5.009050220472839,40.00366512731143,47877.08004252195,15451.88288278769,15451.88288278769,63328.962925309635,87581.77615456816,87581.77615456816,15451.88288278769,103033.65903735584,103033.65903735584,103033.65903735584,127805.34709814804,103661.57213430826,63956.87602226181,44116.329013384944,24771.688060792196,0.0,68888.01707417714,21055.934851673366,1533.8738369277426,0.0,0.8868594001047287,2.8168885351353694,0.0014959080323721466,354530.90139023395,1554691.2636727216,4.385206642287763,1554691.2636727216,4.385206642287763,0.85,0.09553614145828128,4.564652377983593,1.2669097146531567,1.0,0.0,4.564652377984066,1.284773666642179,1.2850704920812965,3.552884446887476,19303.186533798023,1968.3772270651064,2034.6934298245008,2034.6934298245008,7.59420689932658,5.029798655058472,0.573803016756643,4.455995638301829,3.4504090873457915,3.4504090873457915,0.9858311678130833,0.0,0.0,0.00023102122544330347,0.9951256572811874,0.0002321528178405966,198.96618639731813,0.0,0.0,0.0,0.029112668315018676,7.835745355942916e-05,0.0001526637718838743,0.0006968570493616715,0.0955361414582912,0.08121163364351426,0.014324507814776948,0.09553614640908542,0.08121163364350582,0.014324507814775459,0.4275421531614856,0.4275421531614856,0.07541199012190253,0.0,4.91732975650234,4.901730974620534,5.005785740383089,4.918230859836569,4.902802765055185,5.005718712271573,24771.688060792196,21055.934851673366,0.85,0.9193030314273434,0.6949986670536464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130835767913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.200082026424,1533.8738369277426,0.4275421531614856,0.07541199012190253,6.112851554438009,3.4504090873457915
4147.0,-30.052725190759183,5.029782844575734,35.001838514484255,24.083771590981655,4.994598972784089,-26.54800684733676,-40.055928903724975,1.4898806293616904,-0.09058406294929,-5.009040727455169,40.00366380674281,47877.105374758736,15451.897257928562,15451.897257928562,63329.0026326873,87581.76223293347,87581.76223293347,15451.897257928562,103033.65949086203,103033.65949086203,103033.65949086203,127805.3446766265,103661.52718338856,63956.87032521384,44116.285397971915,24771.685185764465,0.0,68887.97058373637,21055.932407899796,1533.8735034462547,0.0,0.8868594531799043,2.816886550218477,0.0014959080323721466,354531.0325810972,1554691.2067292484,4.385204858967094,1554691.2067292484,4.385204858967094,0.85,0.09553608900887027,4.564652377983593,1.266909642671235,1.0,0.0,4.56465237798297,1.284773606771996,1.2850704321972815,3.552884612451153,19303.178163328914,1968.3763735148002,2034.6934298245008,2034.6934298245008,7.594213964342207,5.029782844575734,0.5738411196263877,4.455941724949346,3.4504540445639194,3.4504540445639194,0.9858440127325484,0.0,0.0,0.00023102122544330347,0.995118024233759,0.00023215459856753157,198.9661261048274,0.0,0.0,0.0,0.029112668315018676,7.835804348708551e-05,0.00015266318195621795,0.0006968543565469921,0.0955360890088747,0.08121157890988956,0.01432451009898514,0.09553606403651153,0.0812115789098858,0.014324510098984475,0.4275418977369821,0.4275418977369821,0.07541200791906881,0.0,4.917551541195223,4.901983653202365,5.005832222010042,4.918456664505868,4.903012392763117,5.0060361987240185,24771.685185764465,21055.932407899796,0.85,0.9193042282426959,0.6949995038184787,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126430023106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19979749447,1533.8735034462547,0.4275418977369821,0.07541200791906881,6.112851554438009,3.4504540445639194
4148.0,-30.05265155436899,5.029767128998704,35.00183803271252,24.08379226634281,4.994626268939283,-26.547937844853383,-40.05585835603995,1.4899125594236857,-0.09047789827155839,-5.009014450194525,40.00366299629132,47877.111354524255,15451.885869243595,15451.885869243595,63328.99722376785,87581.73179268427,87581.73179268427,15451.885869243595,103033.61766192786,103033.61766192786,103033.61766192786,127805.29580387613,103661.4754826199,63956.855044459895,44116.2449312889,24771.678141948276,0.0,68887.92307323718,21055.926420656033,1533.8725446207968,0.0,0.8868595897968277,2.8168882229362424,0.0014959080323721466,354531.3957257276,1554691.171782242,4.3852002686526,1554691.171782242,4.3852002686526,0.85,0.0955360288983269,4.564652377983593,1.2669094437593595,1.0,0.0,4.564652377981923,1.2847734574022247,1.285070282793001,3.552885025515074,19303.168535946643,1968.3753917950212,2034.6934298245008,2034.6934298245008,7.5942083670936,5.029767128998704,0.5738866651069676,4.455880463891736,3.450498939493391,3.450498939493391,0.9858568398552546,0.0,0.0,0.00023102122544330347,0.9951103942639605,0.00023215637860378267,198.9660658361844,0.0,0.0,0.0,0.029112668315018676,7.835866936020153e-05,0.00015266255608310195,0.0006968514996537849,0.09553602889833175,0.08121151718611018,0.014324511712221573,0.09553607576476414,0.08121151718610604,0.014324511712220845,0.42754164321386295,0.42754164321386295,0.07541202883384746,0.0,4.917738572499275,4.9022113243220815,5.005788668793684,4.918536551922955,4.903171898489006,5.005664419762638,24771.678141948276,21055.926420656033,0.85,0.9193047837491132,0.6950000699487544,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122030612237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.199513297768,1533.8725446207968,0.42754164321386295,0.07541202883384746,6.112851554438009,3.450498939493391
4149.0,-30.052578036186286,5.029751282004304,35.00183755684764,24.083805817086272,4.994631830481645,-26.54787112240659,-40.055791929457314,1.489924916701964,-0.09003545989111217,-5.009005948066747,40.003662204798204,47877.13613470736,15451.90163932796,15451.90163932796,63329.03777403532,87581.76865965057,87581.76865965057,15451.90163932796,103033.67029897853,103033.67029897853,103033.67029897853,127805.34911113347,103661.48117052244,63956.84864557924,44116.25836104801,24771.678812154947,0.0,68887.93717320295,21055.926990331704,1533.8724423045467,0.0,0.8868596359156953,2.8168833990726467,0.0014959080323721466,354531.51322289446,1554691.1376527285,4.3851987190636335,1554691.1376527285,4.3851987190636335,0.85,0.09553597791782018,4.564652377983593,1.2669093794701625,1.0,0.0,4.564652377983804,1.2847733995945216,1.2850702249719423,3.552885185375266,19303.169595111016,1968.3754997997294,2034.6934298245008,2034.6934298245008,7.594216117688424,5.029751282004304,0.5739242488113145,4.45582703319299,3.4505438367019465,3.4505438367019465,0.9858696676291275,0.0,0.0,0.00023102122544330347,0.9951027766053883,0.00023215815579511322,198.96600566432633,0.0,0.0,0.0,0.029112668315018676,7.835925867663704e-05,0.00015266196676666643,0.0006968488096291162,0.0955359779178225,0.0812114636797924,0.014324514238030099,0.09553591075660652,0.08121146367979043,0.014324514238029752,0.4275413880631844,0.4275413880631844,0.07541204681158992,0.0,4.917981734925888,4.90248995865403,5.005830562729386,4.91897048817566,4.903620640729798,5.006014304562768,24771.678812154947,21055.926990331704,0.85,0.9193051842270867,0.6950002874136187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117632941483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19923097376,1533.8724423045467,0.4275413880631844,0.07541204681158992,6.112851554438009,3.4505438367019465
4150.0,-30.05250461483553,5.02973552867142,35.00183708444065,24.083821288682543,4.994658870088989,-26.547802339115073,-40.05572138177229,1.4899565943685547,-0.09002358622234397,-5.008979856515737,40.00366135378696,47877.14127863329,15451.890399946094,15451.890399946094,63329.031678579384,87581.7154712655,87581.7154712655,15451.890399946094,103033.60587121159,103033.60587121159,103033.60587121159,127805.27741138825,103661.40670256653,63956.83250993442,44116.193547369,24771.671540176656,0.0,68887.86508754565,21055.920809150157,1533.8714718396816,0.0,0.8868597717344675,2.8168862897342293,0.0014959080323721466,354531.87380145094,1554691.1009567687,4.385194155568209,1554691.1009567687,4.385194155568209,0.85,0.09553591822170843,4.564652377983593,1.2669092256156729,1.0,0.0,4.564652377984405,1.2847732514055112,1.2850700767486953,3.552885595174068,19303.1557281706,1968.374085765333,2034.6934298245008,2034.6934298245008,7.594210593818486,5.02973552867142,0.5739696283234998,4.45576590034792,3.450588668073634,3.450588668073634,0.9858824765924669,0.0,0.0,0.00023102122544330347,0.9950951690429454,0.00023215993065818337,198.96594557175783,0.0,0.0,0.0,0.029112668315018676,7.83598845587262e-05,0.00015266134088457725,0.0006968459526949494,0.09553591822171328,0.08121140238981864,0.014324515831894643,0.09553596298103993,0.08121140238981452,0.014324515831893918,0.42754113565400725,0.42754113565400725,0.07541206759446185,0.0,4.9181667415215315,4.902715785596683,5.00578396270987,4.918956270293393,4.903668630792879,5.005647173335319,24771.671540176656,21055.920809150157,0.85,0.9193060577229115,0.6950010893469984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113242332913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.198948736208,1533.8714718396816,0.42754113565400725,0.07541206759446185,6.112851554438009,3.450588668073634
4151.0,-30.052431229745135,5.029719697934721,35.001836637138155,24.083839205000572,4.994670343228285,-26.547735145268206,-40.05565488534046,1.4899742587513545,-0.08962935265117267,-5.008967178357144,40.003661140198595,47877.16512368912,15451.899688403872,15451.899688403872,63329.06481209299,87581.74504825303,87581.74504825303,15451.899688403872,103033.64473665689,103033.64473665689,103033.64473665689,127805.31858017265,103661.40787392172,63956.827949357925,44116.199916182,24771.673843515757,0.0,68887.87375969776,21055.92276698839,1533.8713665062173,0.0,0.8868598370064799,2.8168825872739736,0.0014959080323721466,354532.04901046155,1554691.0917467475,4.385191962436298,1554691.0917467475,4.385191962436298,0.8499999999999999,0.09553586616778983,4.564652377983593,1.2669091223133728,1.0,0.0,4.564652377983016,1.2847731687710493,1.285069994095142,3.5528858236897287,19303.15594629278,1968.3741080076052,2034.6934298245008,2034.6934298245008,7.594215158858922,5.029719697934721,0.5740090118140264,4.455710686120694,3.450633501288221,3.450633501288221,0.9858952860823489,0.0,0.0,0.00023102122544330347,0.9950875653003072,0.00023216170465720134,198.96588550890334,0.0,0.0,0.0,0.029112668315018676,7.836047450330301e-05,0.00015266075094000044,0.000696843259803034,0.09553586616779422,0.08121134807269614,0.014324518095098077,0.09553583788117982,0.08121134807269241,0.014324518095097417,0.42754088242013916,0.42754088242013916,0.07541208528073337,0.0,4.918396151538218,4.902984951300198,5.0057878088524035,4.919337825705952,4.904085687032477,5.005827299740872,24771.673843515757,21055.92276698839,0.85,0.9193064229708175,0.695001347997755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810885750993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.198667009394,1533.8713665062173,0.42754088242013916,0.07541208528073337,6.112851554438009,3.450633501288221
4152.0,-30.05235800044084,5.029703873130661,35.00183618326935,24.083850799966626,4.99468853006148,-26.54766742015763,-40.05558447735382,1.4899979497782527,-0.08949900278651057,-5.0089480364579355,40.00366005433332,47877.17011466454,15451.898976487222,15451.898976487222,63329.06909115177,87581.7148135598,87581.7148135598,15451.898976487222,103033.61379004702,103033.61379004702,103033.61379004702,127805.28182485784,103661.3523858039,63956.80768690851,44116.16077655042,24771.668034810813,0.0,68887.82881136124,21055.91782958919,1533.8706410636178,0.0,0.8868599383195628,2.8168831088283697,0.0014959080323721466,354532.31354689423,1554691.044923785,4.385188558329098,1554691.044923785,4.385188558329098,0.85,0.09553580968523118,4.564652377983593,1.2669089629640804,1.0,0.0,4.56465237798259,1.2847730579437995,1.2850698832422875,3.552886130169198,19303.145613654884,1968.3730543717666,2034.6934298245008,2034.6934298245008,7.594214808970019,5.029703873130661,0.57405121942067,4.455652653709991,3.4506782848971027,3.4506782848971027,0.9859080813991722,0.0,0.0,0.00023102122544330347,0.9950799777618116,0.00023216347490271995,198.9658255735899,0.0,0.0,0.0,0.029112668315018676,7.836109915497739e-05,0.0001526601262883261,0.0006968404084852833,0.0955358096852361,0.08121128996220106,0.014324519723035044,0.09553582130018325,0.08121128996219687,0.014324519723034303,0.4275406313062877,0.4275406313062877,0.07541210351905837,0.0,4.918599466355943,4.903226755950641,5.005772740047348,4.9194490336714125,4.904230318538282,5.0057488613229,24771.668034810813,21055.91782958919,0.85,0.9193070849216154,0.6950018739270886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104474855114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.198387003544,1533.8706410636178,0.4275406313062877,0.07541210351905837,6.112851554438009,3.4506782848971027
4153.0,-30.05228480908192,5.029688022844049,35.00183573830767,24.083862779103242,4.994704283270474,-26.547599972601777,-40.055517945997394,1.4900194467903467,-0.08930955685599429,-5.008931389096127,40.00365940603666,47877.19289619481,15451.90203439342,15451.90203439342,63329.094930588224,87581.6975208061,87581.6975208061,15451.90203439342,103033.59955519953,103033.59955519953,103033.59955519953,127805.26551220391,103661.30874028945,63956.80411567829,44116.116249567945,24771.665957004385,0.0,68887.78220657233,21055.916063453726,1533.8701882102923,0.0,0.8868600253579539,2.8168825621707576,0.0014959080323721466,354532.54360954737,1554691.016968965,4.385185633850224,1554691.016968965,4.385185633850224,0.85,0.09553575517482843,4.564652377983593,1.2669088854873558,1.0,0.0,4.564652377984761,1.2847729573802251,1.2850697826554796,3.552886408265749,19303.13748626988,1968.3722256091407,2034.6934298245008,2034.6934298245008,7.594216311853033,5.029688022844049,0.5740922812432796,4.455595741600769,3.4507230439111023,3.4507230439111023,0.9859208696888864,0.0,0.0,0.00023102122544330347,0.9950723942173216,0.00023216524424337406,198.9657656693693,0.0,0.0,0.0,0.029112668315018676,7.836168941785794e-05,0.00015265953602544552,0.0006968377141404218,0.09553575517483515,0.08121123364786302,0.014324521526972125,0.09553578393056653,0.08121123364785732,0.014324521526971118,0.4275403804079896,0.4275403804079896,0.07541212105408343,0.0,4.918797625206423,4.903461051996317,5.0057658606640985,4.919621832240125,4.904429844156141,5.0057699964853555,24771.665957004385,21055.916063453726,0.85,0.9193080819568935,0.6950026748230402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100101506688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.198106322949,1533.8701882102923,0.4275403804079896,0.07541212105408343,6.112851554438009,3.4507230439111023
4154.0,-30.052211657822756,5.029672158720921,35.001835296573425,24.08387989215555,4.994720891364861,-26.547532475632373,-40.055447607859946,1.4900417091744653,-0.0890423587977125,-5.008913874839302,40.00365861011919,47877.19768602413,15451.903694775208,15451.903694775208,63329.10138079934,87581.6998156627,87581.6998156627,15451.903694775208,103033.6035104379,103033.6035104379,103033.6035104379,127805.26606731818,103661.28509307567,63956.782963437094,44116.113477376195,24771.662556880277,0.0,68887.77603425647,21055.913173348235,1533.8696415127124,0.0,0.8868601173408804,2.8168810945594998,0.0014959080323721466,354532.7856526134,1554690.9826486742,4.385182543236009,1554690.9826486742,4.385182543236009,0.85,0.09553569991634915,4.564652377983593,1.2669087080052126,1.0,0.0,4.564652377983233,1.2847728532362375,1.2850696784874311,3.5528866962635517,19303.133082838896,1968.371776584144,2034.6934298245008,2034.6934298245008,7.594217127888394,5.029672158720921,0.5741336867477047,4.455538471973217,3.450767768863192,3.450767768863192,0.9859336482466263,0.0,0.0,0.00023102122544330347,0.9950648148899637,0.00023216701262706216,198.96570579800485,0.0,0.0,0.0,0.029112668315018676,7.836231345878139e-05,0.0001526589119845221,0.0006968348656105367,0.09553569991635226,0.08121117670638983,0.014324523209962425,0.09553571001405539,0.0812111767063872,0.01432452320996196,0.42754012938781516,0.42754012938781516,0.0754121385132476,0.0,4.919005759723973,4.903707394822334,5.005757210429749,4.91987151604161,4.904726020303144,5.005755911151596,24771.662556880277,21055.913173348235,0.85,0.9193082579601217,0.6950028066258923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518095730427036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.197827323158,1533.8696415127124,0.42754012938781516,0.0754121385132476,6.112851554438009,3.450767768863192
4155.0,-30.05213860132276,5.029656276470616,35.001834860010824,24.083897040132456,4.994737127006389,-26.547465101202185,-40.05538107650352,1.4900636268857996,-0.08876688524702558,-5.008896737732209,40.0036578772865,47877.21989906733,15451.905870036611,15451.905870036611,63329.125769103935,87581.70409841086,87581.70409841086,15451.905870036611,103033.60996844748,103033.60996844748,103033.60996844748,127805.26963446422,103661.26330629758,63956.77910695393,44116.09355482628,24771.659666016738,0.0,68887.75322084302,21055.910716114227,1533.8691327012357,0.0,0.8868602071766806,2.816879474119897,0.0014959080323721466,354533.02248368185,1554690.9510486252,4.385179524765379,1554690.9510486252,4.385179524765379,0.85,0.09553564508235168,4.564652377983593,1.2669086239347238,1.0,0.0,4.564652377982234,1.2847727507046545,1.28506957593216,3.5528869798024862,19303.129025846196,1968.371362886021,2034.6934298245008,2034.6934298245008,7.5942181969739755,5.029656276470616,0.5741748846799641,4.455481391790652,3.450812463224122,3.450812463224122,0.9859464180640349,0.0,0.0,0.00023102122544330347,0.9950572454429147,0.00023216877873239594,198.96564600423287,0.0,0.0,0.0,0.029112668315018676,7.836290373011863e-05,0.00015265832171318483,0.0006968321712270734,0.09553564508235798,0.08121112017613351,0.014324524906224479,0.09553563304273124,0.08121112017612815,0.014324524906223535,0.42753987915717506,0.42753987915717506,0.07541215579970516,0.0,4.919224077745014,4.903965391576435,5.005750404575849,4.920129852485161,4.905029917105026,5.005755765694175,24771.659666016738,21055.910716114227,0.85,0.9193089164351315,0.6950033592412382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809136174483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.197549959747,1533.8691327012357,0.42753987915717506,0.07541215579970516,6.112851554438009,3.450812463224122
4156.0,-30.052065664514036,5.029640361845163,35.00183442205498,24.08390399012717,4.994751695162597,-26.547398001242538,-40.055314580071695,1.4900840318911077,-0.08864903139095759,-5.008880769298455,40.00365696357957,47877.241751818365,15451.909755054363,15451.909755054363,63329.15150687273,87581.66899732695,87581.66899732695,15451.909755054363,103033.57875238132,103033.57875238132,103033.57875238132,127805.23493918139,103661.20142555491,63956.77418004632,44116.03027278733,24771.656186800075,0.0,68887.6864595874,21055.907758780064,1533.8686125995648,0.0,0.8868602917216675,2.8168797893923228,0.0014959080323721466,354533.24316405156,1554690.9116492057,4.3851766840657325,1554690.9116492057,4.3851766840657325,0.85,0.0955355908842348,4.564652377983593,1.2669085173355414,1.0,0.0,4.564652377983437,1.2847726552495613,1.2850694804550136,3.5528872437722683,19303.117502815105,1968.3701878638583,2034.6934298245008,2034.6934298245008,7.594220106361252,5.029640361845163,0.574215514567654,4.455424847277509,3.4508571256764817,3.4508571256764817,0.9859591787647091,0.0,0.0,0.00023102122544330347,0.9950496884591408,0.00023217054195659876,198.96558630845922,0.0,0.0,0.0,0.029112668315018676,7.836349369570951e-05,0.00015265773174759394,0.000696829478239236,0.09553559088424046,0.08121106423438956,0.014324526649850896,0.09553562044874137,0.08121106423438475,0.01432452664985005,0.42753963042939597,0.42753963042939597,0.07541217305412302,0.0,4.919419553106707,4.904194604367035,5.005754455334795,4.9202317379075,4.905141774740855,5.005801020777255,24771.656186800075,21055.907758780064,0.85,0.9193101809860379,0.6950043500140667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086998724373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19727313637,1533.8686125995648,0.42753963042939597,0.07541217305412302,6.112851554438009,3.4508571256764817
4157.0,-30.05199275674109,5.029624436155326,35.00183398416199,24.083921103179478,4.9947683141163255,-26.547330722320858,-40.05524424193425,1.4901062796961144,-0.08838468975022806,-5.008863179418001,40.00365608949869,47877.245574467066,15451.911082780505,15451.911082780505,63329.15665724757,87581.67125416468,87581.67125416468,15451.911082780505,103033.5823369452,103033.5823369452,103033.5823369452,127805.2345202998,103661.17785703448,63956.75217733725,44116.02853299692,24771.652183354603,0.0,68887.68071635152,21055.904355851413,1533.8680290358493,0.0,0.8868603843720704,2.816878368181147,0.0014959080323721466,354533.48625259567,1554690.8739584764,4.385173571025673,1554690.8739584764,4.385173571025673,0.85,0.0955355359057085,4.564652377983593,1.2669083398533982,1.0,0.0,4.56465237798322,1.2847725511738242,1.2850693763552314,3.5528875315814674,19303.113114037886,1968.3697403331298,2034.6934298245008,2034.6934298245008,7.5942207589048385,5.029624436155326,0.574256822506233,4.455367613649093,3.450901751891921,3.450901751891921,0.9859719291119775,0.0,0.0,0.00023102122544330347,0.9950421345456393,0.0002321723044911997,198.96552663648595,0.0,0.0,0.0,0.029112668315018676,7.836411774991684e-05,0.00015265710769338662,0.0006968266296487147,0.09553553590571504,0.08121100751718281,0.014324528388532222,0.09553554588167672,0.08121100751717726,0.014324528388531243,0.42753938132967634,0.42753938132967634,0.07541219093700641,0.0,4.919624667953144,4.904436288251986,5.005752084790572,4.920478489667801,4.9054364217749935,5.0057760480324305,24771.652183354603,21055.904355851413,0.85,0.9193103323946781,0.69500446344832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451808264285464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.196996350393,1533.8680290358493,0.42753938132967634,0.07541219093700641,6.112851554438009,3.450901751891921
4158.0,-30.05191993976551,5.029608491943393,35.001833552024976,24.08393828608098,4.9947844028458,-26.547263578149654,-40.05517774550242,1.490128041229893,-0.08810843520961953,-5.008846213411928,40.00365538136873,47877.26684691767,15451.91330543193,15451.91330543193,63329.1801523496,87581.67633739958,87581.67633739958,15451.91330543193,103033.5896428315,103033.5896428315,103033.5896428315,127805.23906549353,103661.15691325397,63956.74742277168,44116.01054498032,24771.649422662027,0.0,68887.65996764235,21055.90200926272,1533.8675311971356,0.0,0.8868604732478121,2.8168767175122564,0.0014959080323721466,354533.7207194486,1554690.8434236208,4.385170584814094,1554690.8434236208,4.385170584814094,0.85,0.09553548167128936,4.564652377983593,1.2669082585303113,1.0,0.0,4.564652377984203,1.2847724493728914,1.2850692745307792,3.552887813100008,19303.109214022737,1968.369342642262,2034.6934298245008,2034.6934298245008,7.594221851281405,5.029608491943393,0.574297813851949,4.455310678091444,3.4509463482452287,3.4509463482452287,0.9859846709272082,0.0,0.0,0.00023102122544330347,0.9950345901013196,0.00023217406484309224,198.96546703886224,0.0,0.0,0.0,0.029112668315018676,7.836470772395658e-05,0.00015265651771934687,0.0006968239366223111,0.09553548167129366,0.08121095143122112,0.014324530240072542,0.09553546846516484,0.08121095143121747,0.014324530240071897,0.42753913284179257,0.42753913284179257,0.07541220893580365,0.0,4.919840854404015,4.90469098642842,5.005749767775512,4.9207377782022945,4.905741993047116,5.00577275888844,24771.649422662027,21055.90200926272,0.85,0.9193109503515774,0.6950049815802481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518078288721568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19672141396,1533.8675311971356,0.42753913284179257,0.07541220893580365,6.112851554438009,3.4509463482452287
4159.0,-30.05184723682055,5.029592516714127,35.0018331190836,24.083950474765174,4.994799005057997,-26.547196685266037,-40.05511124907059,1.4901484535035132,-0.08789570176293182,-5.008830278233649,40.00365449366537,47877.28776909312,15451.917027511956,15451.917027511956,63329.204796605074,87581.6652037197,87581.6652037197,15451.917027511956,103033.58223123166,103033.58223123166,103033.58223123166,127805.22820915622,103661.11912281762,63956.74168819129,44115.974927362586,24771.645977924556,0.0,68887.62090528714,21055.89908123587,1533.8670157247245,0.0,0.8868605575293157,2.816875781564732,0.0014959080323721466,354533.94094057527,1554690.8051454865,4.385167752968605,1554690.8051454865,4.385167752968605,0.85,0.09553542801108389,4.564652377983593,1.2669081519311294,1.0,0.0,4.5646523779846655,1.2847723538838414,1.2850691790196682,3.5528880771638174,19303.10217693245,1968.3686250587562,2034.6934298245008,2034.6934298245008,7.594223680588941,5.029592516714127,0.5743382988977999,4.455254217816327,3.450990912468221,3.450990912468221,0.9859974035623489,0.0,0.0,0.00023102122544330347,0.9950270575330725,0.00023217582245056167,198.96540753460346,0.0,0.0,0.0,0.029112668315018676,7.836529770210417e-05,0.00015265592774119931,0.000696821243577157,0.09553542801109252,0.08121089585915736,0.014324532151935167,0.09553541369551578,0.08121089585915002,0.014324532151933871,0.42753888579403376,0.42753888579403376,0.07541222702899907,0.0,4.920053554677509,4.904940165902701,5.005755493512197,4.9209345764706995,4.905967140601604,5.005808695612643,24771.645977924556,21055.89908123587,0.85,0.9193118293876882,0.6950056793936765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073940013623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.196447088814,1533.8670157247245,0.42753888579403376,0.07541222702899907,6.112851554438009,3.450990912468221
4160.0,-30.05177458895288,5.029576471193745,35.00183266526823,24.08395284963774,4.994808947526248,-26.54713030793067,-40.05504489233715,1.490164666504009,-0.08776726772327947,-5.008817503684337,40.00365301977983,47877.30879333847,15451.92546244577,15451.92546244577,63329.234255784235,87581.63058997766,87581.63058997766,15451.92546244577,103033.55605242343,103033.55605242343,103033.55605242343,127805.19639061674,103661.05573966395,63956.733943024745,44115.913107376895,24771.6403381933,0.0,68887.5534455702,21055.894287464307,1533.8664440365585,0.0,0.8868606278533632,2.816875584797762,0.0014959080323721466,354534.11748248944,1554690.7415909395,4.385165390091762,1554690.7415909395,4.385165390091762,0.8500000000000001,0.09553537545565795,4.564652377983593,1.2669080250011757,1.0,0.0,4.564652377983644,1.2847722780390907,1.2850691031573946,3.5528882869036407,19303.09037413211,1968.3674215080696,2034.6934298245008,2034.6934298245008,7.5942278261440865,5.029576471193745,0.5743773069683948,4.45519916422535,3.451035440760631,3.451035440760631,0.9860101259316089,0.0,0.0,0.00023102122544330347,0.995019530732686,0.00023217757873877129,198.96534807545856,0.0,0.0,0.0,0.029112668315018676,7.836588644489504e-05,0.0001526553389984084,0.0006968185561709764,0.09553537545565913,0.08121084116359914,0.014324534292059989,0.0955353789905754,0.08121084116359814,0.014324534292059812,0.42753863973337247,0.42753863973337247,0.07541224568409527,0.0,4.920248047284417,4.905162345731867,5.005792878283216,4.921050235961047,4.906075320680486,5.005966706971265,24771.6403381933,21055.894287464307,0.85,0.9193131572864214,0.6950066651905056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069598118308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.196172906486,1533.8664440365585,0.42753863973337247,0.07541224568409527,6.112851554438009,3.451035440760631
4161.0,-30.051702045354507,5.029560450970742,35.00183220864439,24.083974747359775,4.994828689696442,-26.547063044411107,-40.0549745541997,1.4901896887530175,-0.08748618159711441,-5.008797289697069,40.00365203034711,47877.3109555837,15451.922426760424,15451.922426760424,63329.23338234412,87581.64040059535,87581.64040059535,15451.922426760424,103033.56282735578,103033.56282735578,103033.56282735578,127805.19720442932,103661.04132510368,63956.71188009192,44115.92160556862,24771.634377073544,0.0,68887.55598264217,21055.889220512512,1533.8656881680722,0.0,0.8868607342708654,2.8168742498976,0.0014959080323721466,354534.3968362046,1554690.6989261946,4.385161814481047,1554690.6989261946,4.385161814481047,0.85,0.09553531989646469,4.564652377983593,1.2669078909279778,1.0,0.0,4.564652377983601,1.2847721609845117,1.2850689860757722,3.552888610604492,19303.087689946067,1968.367147797267,2034.6934298245008,2034.6934298245008,7.594226334182053,5.029560450970742,0.5744195844106352,4.455140866560106,3.4510799212231733,3.4510799212231733,0.9860228346351924,0.0,0.0,0.00023102122544330347,0.9950120147965775,0.000232179332518446,198.96528870168913,0.0,0.0,0.0,0.029112668315018676,7.836651051671755e-05,0.00015265471492658593,0.0006968157075000478,0.0955353198964721,0.08121078351191756,0.014324536384554543,0.0955352981020435,0.08121078351191126,0.014324536384553433,0.4275383929905303,0.4275383929905303,0.07541226671317734,0.0,4.920452990561159,4.905404126850783,5.005788810644049,4.921311108099928,4.906409631846486,5.005810974966948,24771.634377073544,21055.889220512512,0.85,0.91931311074966,0.6950066709820205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065259514858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.195900044208,1533.8656881680722,0.4275383929905303,0.07541226671317734,6.112851554438009,3.4510799212231733
4162.0,-30.051629537121137,5.029544437807602,35.00183178189305,24.083991441316925,4.994847981955314,-26.546995857756087,-40.054908057767875,1.490214302590263,-0.08729407858629656,-5.008778506094275,40.00365198720489,47877.33078212907,15451.921579576769,15451.921579576769,63329.25236170584,87581.62847655425,87581.62847655425,15451.921579576769,103033.55005613102,103033.55005613102,103033.55005613102,127805.18484864262,103661.00498548301,63956.707291057835,44115.88632713909,24771.63479251159,0.0,68887.52111965069,21055.889573634853,1533.8653286748126,0.0,0.8868608299859991,2.816873917793881,0.0014959080323721466,354534.65642241423,1554690.6970658845,4.385158598468667,1554690.6970658845,4.385158598468667,0.85,0.09553526666022596,4.564652377983593,1.2669077634485442,1.0,0.0,4.564652377983776,1.2847720458405114,1.2850688709051699,3.5528889290219174,19303.08092301728,1968.3664577625675,2034.6934298245008,2034.6934298245008,7.594225917812865,5.029544437807602,0.5744612117525278,4.455083226055074,3.4511243825745566,3.4511243825745566,0.9860355378784448,0.0,0.0,0.00023102122544330347,0.9950045025856705,0.0002321810854553519,198.96522935689978,0.0,0.0,0.0,0.029112668315018676,7.83671005074133e-05,0.00015265412493589017,0.0006968130143976155,0.09553526666022921,0.08121072795279871,0.014324538707430504,0.09553527475866738,0.08121072795279595,0.014324538707430017,0.4275381470392083,0.4275381470392083,0.07541228715159175,0.0,4.92065215220822,4.905642407082269,5.005766026857373,4.921484427508005,4.9066311928588675,5.005710606850812,24771.63479251159,21055.889573634853,0.85,0.9193138515132415,0.6950073105253849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518060927141068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.195627514662,1533.8653286748126,0.4275381470392083,0.07541228715159175,6.112851554438009,3.4511243825745566
4163.0,-30.05155712962766,5.02952839789607,35.001831369418106,24.084003490302734,4.994863430791376,-26.546929146122984,-40.05484163118524,1.4902354472866968,-0.08710552023808305,-5.008762404730996,40.003651549532876,47877.350473352264,15451.92478938386,15451.92478938386,63329.275262736126,87581.61286552741,87581.61286552741,15451.92478938386,103033.53765491127,103033.53765491127,103033.53765491127,127805.17156562008,103660.96324165842,63956.70084948328,44115.847102416825,24771.633910708813,0.0,68887.48101312564,21055.88882410249,1533.8649554722685,0.0,0.8868609134836825,2.8168733190852175,0.0014959080323721466,354534.8789406478,1554690.6781932898,4.385155792960947,1554690.6781932898,4.385155792960947,0.85,0.09553521407938742,4.564652377983593,1.2669076914666224,1.0,0.0,4.564652377983435,1.2847719469252348,1.2850687719670406,3.552889202560729,19303.073149752647,1968.3656651101699,2034.6934298245008,2034.6934298245008,7.594227495351301,5.02952839789607,0.5745016094506221,4.455026788445448,3.451168819355294,3.451168819355294,0.9860482341015125,0.0,0.0,0.00023102122544330347,0.9949970008729779,0.0002321828359689657,198.96517009459694,0.0,0.0,0.0,0.029112668315018676,7.836768988246961e-05,0.00015265353556083384,0.0006968103241053632,0.09553521407939544,0.0812106732274719,0.014324540851923546,0.09553524020332108,0.08121067322746509,0.014324540851922342,0.42753790166990263,0.42753790166990263,0.07541230597931398,0.0,4.920846991388316,4.905874058218842,5.005752005881789,4.921656884492904,4.906831235099844,5.005726537086048,24771.633910708813,21055.88882410249,0.85,0.919314719181988,0.6950080010071763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805659688189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19535669476,1533.8649554722685,0.42753790166990263,0.07541230597931398,6.112851554438009,3.451168819355294
