time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4164.0,-30.051484764320527,5.029512346740611,35.00183096104791,24.084020603355043,4.994879938088616,-26.546862366592443,-40.05477513475341,1.490257540360513,-0.0868437260206747,-5.008745133632125,40.00365084414241,47877.36992425952,15451.926138655046,15451.926138655046,63329.29606291457,87581.61575992724,87581.61575992724,15451.926138655046,103033.54189858229,103033.54189858229,103033.54189858229,127805.17274407967,103660.94050832847,63956.694672660604,44115.82870629762,24771.630845497377,0.0,68887.45955179501,21055.88621867277,1533.864431965887,0.0,0.886861003901261,2.816871894178647,0.0014959080323721466,354535.11762455886,1554690.647776564,4.385152754946354,1554690.647776564,4.385152754946354,0.85,0.09553516032689927,4.564652377983593,1.2669075167318806,1.0,0.0,4.564652377983948,1.2847718435734476,1.2850686685913757,3.5528894883682445,19303.06891649919,1968.3652334384515,2034.6934298245008,2034.6934298245008,7.59422815848372,5.029512346740611,0.5745424859988661,4.454969860741745,3.4512132213783278,3.4512132213783278,0.9860609203938079,0.0,0.0,0.00023102122544330347,0.9949895035919131,0.0002321845854748383,198.96511086685695,0.0,0.0,0.0,0.029112668315018676,7.836827988137355e-05,0.00015265294556192992,0.0006968076309654633,0.09553516032690097,0.0812106176371717,0.014324542689729264,0.09553516901110144,0.08121061763717026,0.014324542689729011,0.42753765652289843,0.42753765652289843,0.07541232403490382,0.0,4.921051322905498,4.906117405388784,5.005734979825377,4.921901407611472,4.907123587613,5.00569971482463,24771.630845497377,21055.88621867277,0.85,0.9193153075313892,0.6950084998890335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805227264157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.195086273641,1533.864431965887,0.42753765652289843,0.07541232403490382,6.112851554438009,3.4512132213783278
4165.0,-30.051412526599115,5.029496278076839,35.001830558693875,24.084037856105738,4.9948958968063035,-26.546795756753763,-40.05470870817078,1.4902791269609572,-0.08656898687900139,-5.008728392540094,40.00365020263634,47877.38890654541,15451.92823965268,15451.92823965268,63329.3171461981,87581.62158129593,87581.62158129593,15451.92823965268,103033.54982094861,103033.54982094861,103033.54982094861,127805.1781885517,103660.920508783,63956.687834032375,44115.814083056255,24771.62836760309,0.0,68887.44245065935,21055.884112462627,1533.8639544662408,0.0,0.8868610913911973,2.8168702372103755,0.0014959080323721466,354535.34898397845,1554690.6201145614,4.385149815300416,1554690.6201145614,4.385149815300416,0.85,0.09553510701122608,4.564652377983593,1.266907438156195,1.0,0.0,4.564652377983953,1.2847717425909677,1.2850685675855655,3.552889767623757,19303.065192313374,1968.364853677186,2034.6934298245008,2034.6934298245008,7.594229191070551,5.029496278076839,0.574583087959569,4.45491319011727,3.451257593276258,3.451257593276258,0.9860735980789308,0.0,0.0,0.00023102122544330347,0.9949820195899138,0.00023218633190830913,198.96505174357534,0.0,0.0,0.0,0.029112668315018676,7.836886926463071e-05,0.00015265235617867274,0.0006968049406357769,0.09553510701123084,0.08121056257855953,0.014324544432671305,0.09553509249855581,0.0812105625785555,0.01432454443267059,0.42753741241772886,0.42753741241772886,0.0754123412811322,0.0,4.9212665888138645,4.906373091212515,5.005720925222761,4.922159405661091,4.907427622159901,5.005696538264203,24771.62836760309,21055.884112462627,0.85,0.9193158418032101,0.6950089479782561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518047950923227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.194817420974,1533.8639544662408,0.42753741241772886,0.0754123412811322,6.112851554438009,3.451257593276258
4166.0,-30.051340344283087,5.029480179581168,35.00183015572336,24.08404480610045,4.99491036138399,-26.546729346194464,-40.05464235143734,1.4902993632953967,-0.0864559751133811,-5.008712667597065,40.00364937997149,47877.407771738195,15451.93181948054,15451.93181948054,63329.33959121873,87581.58709199903,87581.58709199903,15451.93181948054,103033.51891147956,103033.51891147956,103033.51891147956,127805.14415105844,103660.85953847301,63956.68021821232,44115.75480028966,24771.625239578872,0.0,68887.38003986853,21055.88145364204,1533.8634585697941,0.0,0.8868611743673347,2.816870587724898,0.0014959080323721466,354535.5663004763,1554690.584640919,4.385147027317666,1554690.584640919,4.385147027317666,0.8499999999999999,0.09553505420812099,4.564652377983593,1.266907334304415,1.0,0.0,4.564652377983945,1.2847716479250695,1.2850684728977964,3.5528900294115244,19303.05383881716,1968.3636959427695,2034.6934298245008,2034.6934298245008,7.5942309504647705,5.029480179581168,0.5746231909300219,4.454856988651146,3.4513019331405874,3.4513019331405874,0.9860862666115964,0.0,0.0,0.00023102122544330347,0.9949745413887023,0.000232188077014376,198.9649926656756,0.0,0.0,0.0,0.029112668315018676,7.836945803222773e-05,0.00015265176741107573,0.000696802253116365,0.09553505420813165,0.08121050808261761,0.014324546125514039,0.09553508243839735,0.08121050808260855,0.014324546125512441,0.4275371700568034,0.4275371700568034,0.07541235804878887,0.0,4.921458644784252,4.9065995459639,5.005717812642104,4.9222566924837,4.907535222827505,5.005735261656184,24771.625239578872,21055.88145364204,0.85,0.9193170005096277,0.6950098515000741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043636826985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.194548424515,1533.8634585697941,0.4275371700568034,0.07541235804878887,6.112851554438009,3.4513019331405874
4167.0,-30.051268280869678,5.029464012342834,35.001829731871425,24.08405776312577,4.994920196714167,-26.546663505586427,-40.054575994703896,1.4903154214309118,-0.08613109306475053,-5.00870007323174,40.00364796581117,47877.42648360856,15451.94006860004,15451.94006860004,63329.366552208594,87581.60135427372,87581.60135427372,15451.94006860004,103033.54142287376,103033.54142287376,103033.54142287376,127805.16121515869,103660.8452503088,63956.67037964365,44115.74985629462,24771.61979228492,0.0,68887.36964857954,21055.87682344218,1533.862906122098,0.0,0.8868612435582006,2.8168677873542163,0.0014959080323721466,354535.74035290687,1554690.523661754,4.385144702517739,1554690.523661754,4.385144702517739,0.8499999999999999,0.09553500220280246,4.564652377983593,1.2669072101218628,1.0,0.0,4.564652377983539,1.2847715728048628,1.2850683977602342,3.552890237147934,19303.051178167763,1968.3634246320369,2034.6934298245008,2034.6934298245008,7.594235004696914,5.029464012342834,0.5746618313713103,4.454802180971524,3.451346237224522,3.451346237224522,0.9860989249212919,0.0,0.0,0.00023102122544330347,0.9949670755664711,0.00023218981925786302,198.9649336851272,0.0,0.0,0.0,0.029112668315018676,7.837004680391526e-05,0.0001526511786393882,0.0006967995655782816,0.09553500220280403,0.08121045421506828,0.014324547987735746,0.09553496050773838,0.08121045421506695,0.01432454798773551,0.4275369274883788,0.4275369274883788,0.07541237508803449,0.0,4.92167593602926,4.90684967721711,5.005748776456471,4.922568980167,4.907874116896835,5.005896578636225,24771.61979228492,21055.87682344218,0.85,0.9193175305614888,0.695010227968485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518039326042156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.194280726026,1533.862906122098,0.4275369274883788,0.07541237508803449,6.112851554438009,3.451346237224522
4168.0,-30.051196298182585,5.029447910276254,35.00182931994762,24.084073688741796,4.994944131765101,-26.546596327583273,-40.05450572641564,1.4903441611657873,-0.08605627177956876,-5.008677011768202,40.00364746554276,47877.42613095227,15451.932247989642,15451.932247989642,63329.35837894191,87581.56478840238,87581.56478840238,15451.932247989642,103033.49703639201,103033.49703639201,103033.49703639201,127805.1124605121,103660.78664038682,63956.647982936716,44115.70961938901,24771.61542412009,0.0,68887.3250435091,21055.873110502074,1533.8621706901304,0.0,0.8868613626905935,2.816869496627702,0.0014959080323721466,354536.0590593971,1554690.5020899775,4.385140699692589,1554690.5020899775,4.385140699692589,0.85,0.09553494659035787,4.564652377983593,1.266907062311657,1.0,0.0,4.5646523779830765,1.2847714383599598,1.28506826328427,3.552890608940121,19303.04026420772,1968.3623117178365,2034.6934298245008,2034.6934298245008,7.594231161066083,5.029447910276254,0.5747051070323703,4.454742803243883,3.4513904937402593,3.4513904937402593,0.9861115696400741,0.0,0.0,0.00023102122544330347,0.9949596181678737,0.00023219155956169128,198.96487477068436,0.0,0.0,0.0,0.029112668315018676,7.837067028660168e-05,0.0001526505551567018,0.0006967967195965544,0.09553494659036675,0.08121039695319289,0.014324549637173863,0.09553498550593867,0.08121039695318534,0.014324549637172532,0.4275366863412991,0.4275366863412991,0.07541239440977747,0.0,4.921856145866968,4.907067626614094,5.005714868115547,4.922620739988645,4.907983211407213,5.005623083730541,24771.61542412009,21055.873110502074,0.85,0.9193180071797419,0.6950106728736088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035022360842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1940130516,1533.8621706901304,0.4275366863412991,0.07541239440977747,6.112851554438009,3.4513904937402593
4169.0,-30.051124432677682,5.029431696396418,35.001828909792984,24.08408193094658,4.99495065642141,-26.54653099621614,-40.05444324631242,1.4903572199598687,-0.08575108615468707,-5.008667865750179,40.00364669322561,47877.46205891445,15451.945665580351,15451.945665580351,63329.4077244948,87581.57253904702,87581.57253904702,15451.945665580351,103033.51820462737,103033.51820462737,103033.51820462737,127805.13355216674,103660.7644121887,63956.653932056266,44115.678311258256,24771.615347539366,0.0,68887.29365879763,21055.87304540846,1533.8620045658934,0.0,0.886861412015111,2.8168665525402954,0.0014959080323721466,354536.1854562644,1554690.4687873502,4.385139042398641,1554690.4687873502,4.385139042398641,0.85,0.09553489768142101,4.564652377983593,1.2669069864833733,1.0,0.0,4.564652377984145,1.284771377270738,1.2850682021809348,3.5528907778754864,19303.03612501664,1968.3618896378111,2034.6934298245008,2034.6934298245008,7.594237755470186,5.029431696396418,0.57474213712735,4.454689559269068,3.4514347429707457,3.4514347429707457,0.9861242122773559,0.0,0.0,0.00023102122544330347,0.9949521729694778,0.00023219329704443043,198.9648159521845,0.0,0.0,0.0,0.029112668315018676,7.837122466944213e-05,0.00015265000077386133,0.0006967941890316033,0.09553489768141912,0.0812103457085115,0.014324551972907619,0.09553488062281489,0.08121034570851311,0.014324551972907901,0.42753644454568357,0.42753644454568357,0.07541241164258347,0.0,4.922064806474111,4.9073066497876425,5.005751253610754,4.922916779595482,4.908280109910606,5.005914185845143,24771.615347539366,21055.87304540846,0.85,0.9193191423394954,0.6950115110640581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030723503106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19374616207,1533.8620045658934,0.42753644454568357,0.07541241164258347,6.112851554438009,3.4514347429707457
4170.0,-30.05105258549052,5.029415517535014,35.00182848695981,24.08410379374402,4.9949706258538145,-26.546464336723993,-40.05437301294876,1.4903823770872624,-0.08548124662610235,-5.008647285865475,40.003645503624725,47877.46144134404,15451.941463368452,15451.941463368452,63329.40290471249,87581.58119777341,87581.58119777341,15451.941463368452,103033.52266114186,103033.52266114186,103033.52266114186,127805.13038753215,103660.74926959713,63956.629513167616,44115.688618255015,24771.607726390277,0.0,68887.29634464529,21055.866567431734,1533.861143475795,0.0,0.886861521017984,2.8168654082712212,0.0014959080323721466,354536.46986792004,1554690.417491281,4.385135379924298,1554690.417491281,4.385135379924298,0.85,0.09553484248294673,4.564652377983593,1.2669068502122536,1.0,0.0,4.564652377983016,1.2847712595853604,1.2850680844683677,3.552891103321195,19303.033305261317,1968.3616021027892,2034.6934298245008,2034.6934298245008,7.594235690190062,5.029415517535014,0.5747842023076268,4.454631315227387,3.451478931634122,3.451478931634122,0.9861368376097491,0.0,0.0,0.00023102122544330347,0.9949447297288585,0.00023219503409627705,198.96475714871158,0.0,0.0,0.0,0.029112668315018676,7.837184785090432e-05,0.00015264937759239914,0.00069679134442486,0.0955348424829559,0.0812102887280508,0.014324553754905107,0.09553479992461548,0.081210288728043,0.014324553754903728,0.42753620365501477,0.42753620365501477,0.07541243144612707,0.0,4.9222772444625775,4.907558475871269,5.005740223963755,4.923166039239391,4.908604856780414,5.00573523585291,24771.607726390277,21055.866567431734,0.85,0.9193190365299505,0.6950114750013067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518026431646116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.193479324409,1533.861143475795,0.42753620365501477,0.07541243144612707,6.112851554438009,3.451478931634122
4171.0,-30.05098083946809,5.029399327959594,35.00182808902282,24.084110324643575,4.994987683071729,-26.54639805957141,-40.05430665621532,1.4904049031750417,-0.08543805856567133,-5.008630295422791,40.00364538311759,47877.47839643367,15451.942749050346,15451.942749050346,63329.42114548401,87581.53295945065,87581.53295945065,15451.942749050346,103033.47570850099,103033.47570850099,103033.47570850099,127805.08393232402,103660.6759399166,63956.621376899595,44115.61618113001,24771.60822382303,0.0,68887.22440495304,21055.866990249575,1533.860824614392,0.0,0.886861607890188,2.816866824489146,0.0014959080323721466,354536.7046740325,1554690.4122949645,4.385132461036369,1554690.4122949645,4.385132461036369,0.85,0.09553479111544293,4.564652377983593,1.266906709545292,1.0,0.0,4.564652377983744,1.2847711542080391,1.2850679790667008,3.552891394730405,19303.019650283175,1968.3602096825293,2034.6934298245008,2034.6934298245008,7.594236322069969,5.029399327959594,0.5748246519585614,4.454574676001033,3.4515231038382597,3.4515231038382597,0.9861494582395027,0.0,0.0,0.00023102122544330347,0.9949372970286554,0.0002321967687142095,198.96469842807184,0.0,0.0,0.0,0.029112668315018676,7.837243663918991e-05,0.00015264878880411357,0.0006967886568110122,0.09553479111544698,0.08121023517988603,0.014324555935560947,0.09553483745420299,0.08121023517988259,0.014324555935560339,0.427535964424362,0.427535964424362,0.0754124504539991,0.0,4.922453797626531,4.907768778651985,5.0057252911541354,4.923192236857119,4.908642250534172,5.005697865435138,24771.60822382303,21055.866990249575,0.85,0.9193202613768044,0.6950124469377117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022140885614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.193214515302,1533.860824614392,0.427535964424362,0.0754124504539991,6.112851554438009,3.4515231038382597
4172.0,-30.050909185109223,5.029383092835472,35.00182769017041,24.08412282764914,4.995000347140341,-26.546332304239357,-40.05424036933107,1.4904234662704707,-0.08518691002950618,-5.008616090260553,40.00364456057811,47877.49529005084,15451.948214894726,15451.948214894726,63329.44350494557,87581.53221523087,87581.53221523087,15451.948214894726,103033.4804301256,103033.4804301256,103033.4804301256,127805.08599434054,103660.64813076459,63956.61120558456,44115.59658353336,24771.60556421494,0.0,68887.2021477483,21055.8647295827,1533.8603930549023,0.0,0.886861683133924,2.816865181564905,0.0014959080323721466,354536.90098795877,1554690.3768267306,4.38512993286285,1554690.3768267306,4.38512993286285,0.85,0.09553473980699093,4.564652377983593,1.266906591407023,1.0,0.0,4.564652377982753,1.2847710673696588,1.2850678922082581,3.5528916348722808,19303.01447184301,1968.35968162859,2034.6934298245008,2034.6934298245008,7.594239008393274,5.029383092835472,0.5748638105739072,4.454519282261565,3.4515672458455664,3.4515672458455664,0.9861620702415904,0.0,0.0,0.00023102122544330347,0.9949298738843431,0.00023219850112788837,198.9646397824888,0.0,0.0,0.0,0.029112668315018676,7.837302481178101e-05,0.00015264820063152246,0.0006967859720075955,0.09553473980700296,0.08121018179499268,0.014324558012010286,0.09553476296019478,0.08121018179498245,0.01432455801200848,0.4275357241705257,0.4275357241705257,0.07541246858118891,0.0,4.922643486547315,4.90799101461414,5.005730316009419,4.9234291802310395,4.908906931267495,5.005777425025997,24771.60556421494,21055.8647295827,0.85,0.9193208829866173,0.6950129167296396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017856169263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.192950074437,1533.8603930549023,0.4275357241705257,0.07541246858118891,6.112851554438009,3.4515672458455664
4173.0,-30.050837587200995,5.02936685951093,35.00182729064193,24.084145144466333,4.995017515106607,-26.54626614928476,-40.05417401259763,1.4904460771903776,-0.08484934034333946,-5.0085982245369784,40.003643743181534,47877.51164961194,15451.947998944992,15451.947998944992,63329.45964855693,87581.55578872186,87581.55578872186,15451.947998944992,103033.50378766685,103033.50378766685,103033.50378766685,127805.10509717623,103660.64673180229,63956.60259269238,44115.60459901101,24771.601309509377,0.0,68887.20590852038,21055.86111308297,1533.859788583678,0.0,0.8868617769814551,2.816862829981195,0.0014959080323721466,354537.14789059886,1554690.3415802638,4.3851267796061855,1554690.3415802638,4.3851267796061855,0.85,0.09553468659613859,4.564652377983593,1.266906496346928,1.0,0.0,4.564652377982952,1.2847709615955234,1.2850677864096853,3.552891927378924,19303.01421133731,1968.3596550644015,2034.6934298245008,2034.6934298245008,7.594238902259477,5.02936685951093,0.5749045549552037,4.454462304555727,3.4516113471297225,3.4516113471297225,0.9861746706084922,0.0,0.0,0.00023102122544330347,0.9949224566477927,0.00023220023218863386,198.96458118314246,0.0,0.0,0.0,0.029112668315018676,7.837361360824102e-05,0.00015264761183506244,0.0006967832843564341,0.09553468659613758,0.08121012671409855,0.014324559882039031,0.0955346556662631,0.08121012671409941,0.014324559882039182,0.42753548396229085,0.42753548396229085,0.07541248720464276,0.0,4.922857788088777,4.908245126051838,5.005718760746049,4.923748884193628,4.9092954955257255,5.005706509441211,24771.601309509377,21055.86111308297,0.85,0.9193210671464317,0.6950131162699714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013576929638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.192686188777,1533.859788583678,0.42753548396229085,0.07541248720464276,6.112851554438009,3.4516113471297225
4174.0,-30.05076607797722,5.029350611169319,35.00182690264563,24.08415184998887,4.995033528514199,-26.546200189623463,-40.054107655864186,1.4904676401604333,-0.08478108913652704,-5.008581706121342,40.003643280025805,47877.527736651224,15451.949800993436,15451.949800993436,63329.47753764466,87581.51311922676,87581.51311922676,15451.949800993436,103033.46292022019,103033.46292022019,103033.46292022019,127805.06276451242,103660.57860072913,63956.593218153444,44115.539313972986,24771.599844292225,0.0,68887.13915826521,21055.85986764839,1533.8593680834633,0.0,0.8868618626924539,2.8168638615946016,0.0014959080323721466,354537.37617368845,1554690.3216088025,4.385123899735629,1554690.3216088025,4.385123899735629,0.8499999999999999,0.09553463497451242,4.564652377983593,1.2669063710654154,1.0,0.0,4.564652377983385,1.2847708607237256,1.2850676855145826,3.5528922063287407,19303.001524410163,1968.3583613578708,2034.6934298245008,2034.6934298245008,7.594239787920393,5.029350611169319,0.5749446669068448,4.454405944262474,3.451655421898211,3.451655421898211,0.9861872633994889,0.0,0.0,0.00023102122544330347,0.9949150486581072,0.00023220196111707587,198.96452265641437,0.0,0.0,0.0,0.029112668315018676,7.837420240879061e-05,0.00015264702303451286,0.0006967805966866053,0.0955346349745187,0.08121007314226394,0.014324561832254746,0.09553467369630957,0.08121007314225862,0.014324561832253805,0.42753524587247327,0.42753524587247327,0.0754125052225972,0.0,4.923040087551271,4.908461693681147,5.005706636028776,4.923800616984806,4.90935932916085,5.005689545134032,24771.599844292225,21055.85986764839,0.85,0.9193222176369952,0.6950140232512005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009301063801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1924235607,1533.8593680834633,0.42753524587247327,0.0754125052225972,6.112851554438009,3.451655421898211
4175.0,-30.050694661970915,5.029334330951652,35.00182651478035,24.084164143446856,4.995047431950152,-26.546134524861472,-40.05404136897994,1.4904872948407293,-0.0845618821602443,-5.008566559061336,40.00364250784846,47877.54359892032,15451.953626119928,15451.953626119928,63329.49722504025,87581.50580494347,87581.50580494347,15451.953626119928,103033.4594310634,103033.4594310634,103033.4594310634,127805.0564589214,103660.54489954434,63956.58269352119,44115.51356224795,24771.597027858003,0.0,68887.11059010595,21055.8574736793,1533.8589049594368,0.0,0.8868619425454731,2.816862748581831,0.0014959080323721466,354537.5855048615,1554690.2883122053,4.385121216692235,1554690.2883122053,4.385121216692235,0.85,0.09553458343943104,4.564652377983593,1.2669062353437766,1.0,0.0,4.564652377982634,1.2847707687789407,1.2850675935485556,3.552892460591927,19302.995248793817,1968.3577214230975,2034.6934298245008,2034.6934298245008,7.594241667872645,5.029334330951652,0.5749841215876526,4.454350209364,3.4516994650810098,3.4516994650810098,0.9861998471660028,0.0,0.0,0.00023102122544330347,0.9949076503846537,0.000232203687803572,198.96446420601455,0.0,0.0,0.0,0.029112668315018676,7.837479059363324e-05,0.00015264643484967023,0.0006967779118272647,0.09553458343943722,0.08121001971725297,0.01432456372218424,0.0955346157049862,0.08121001971724773,0.014324563722183315,0.4275350073691394,0.4275350073691394,0.07541252271390173,0.0,4.923227259857242,4.908682063945207,5.005705455019552,4.92400467690112,4.909592306378443,5.005729531460531,24771.597027858003,21055.8574736793,0.85,0.9193228846810724,0.6950145417450101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005030496761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.192161542578,1533.8589049594368,0.4275350073691394,0.07541252271390173,6.112851554438009,3.4516994650810098
4176.0,-30.050623316060385,5.029318035405063,35.00182612490009,24.084186739660822,4.9950627929190885,-26.54606877742199,-40.05397508209569,1.4905082542807109,-0.08418156663009313,-5.008550166583957,40.0036416734274,47877.55908265211,15451.95546559069,15451.95546559069,63329.5145482428,87581.53900612418,87581.53900612418,15451.95546559069,103033.49447171486,103033.49447171486,103033.49447171486,127805.08769274349,103660.55241475275,63956.572491280676,44115.5332483023,24771.593221028626,0.0,68887.12646933092,21055.854237874333,1533.8583605261972,0.0,0.8868620289595797,2.8168596630462432,0.0014959080323721466,354537.81204771425,1554690.2523316373,4.385118313198155,1554690.2523316373,4.385118313198155,0.85,0.09553453117373377,4.564652377983593,1.2669061672082171,1.0,0.0,4.564652377984263,1.2847706707304918,1.2850674954774541,3.552892731734165,19302.99664822725,1968.3578641255936,2034.6934298245008,2034.6934298245008,7.594242571925674,5.029318035405063,0.5750240845619636,4.454293950843099,3.4517434715672963,3.4517434715672963,0.986212420447799,0.0,0.0,0.00023102122544330347,0.9949002594319661,0.00023220541280711296,198.9644058130188,0.0,0.0,0.0,0.029112668315018676,7.837537878255732e-05,0.00015264584666074615,0.0006967752269492937,0.09553453117373933,0.08120996563457085,0.014324565539168483,0.09553448645760376,0.08120996563456612,0.01432456553916765,0.4275347689100641,0.4275347689100641,0.07541254043972148,0.0,4.923449309151636,4.90894394974697,5.005701499626468,4.92436859995388,4.91002261995817,5.005716846548296,24771.593221028626,21055.854237874333,0.85,0.9193229242395179,0.6950146063062678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000765499226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.191900040638,1533.8583605261972,0.4275347689100641,0.07541254043972148,6.112851554438009,3.4517434715672963
4177.0,-30.050552050576606,5.029301748164251,35.00182574832525,24.084198369551473,4.99508101023335,-26.546002816720843,-40.05390872536225,1.4905317763776018,-0.08407104374350638,-5.008531948759283,40.00364128121768,47877.57405057903,15451.954468897467,15451.954468897467,63329.5285194765,87581.50876835732,87581.50876835732,15451.954468897467,103033.4632372548,103033.4632372548,103033.4632372548,127805.05457352327,103660.49783846579,63956.56312068761,44115.48301975353,24771.59133626848,0.0,68887.074356022,21055.852635828207,1533.8578778078256,0.0,0.8868621230590202,2.816860337392405,0.0014959080323721466,354538.0638168679,1554690.2354193986,4.385115151479064,1554690.2354193986,4.385115151479064,0.85,0.09553447912060328,4.564652377983593,1.2669060567626729,1.0,0.0,4.564652377984375,1.2847705606939288,1.285067385415469,3.5528930360282676,19302.98648538459,1968.3568278040505,2034.6934298245008,2034.6934298245008,7.594242082076342,5.029301748164251,0.5750648309896942,4.454236917174557,3.451787446295661,3.451787446295661,0.9862249846559031,0.0,0.0,0.00023102122544330347,0.9948928768700721,0.0002322071358778797,198.9643474858825,0.0,0.0,0.0,0.029112668315018676,7.837596759536732e-05,0.00015264525784793614,0.0006967725392235004,0.09553447912060704,0.08120991180652079,0.014324567314086253,0.09553448939926268,0.0812099118065176,0.014324567314085691,0.42753453315191847,0.42753453315191847,0.07541255818405344,0.0,4.923644716300089,4.909177608345942,5.005679893103206,4.924460905015792,4.910146834987927,5.005628106197264,24771.59133626848,21055.852635828207,0.85,0.9193238225240485,0.6950153493692921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799650469034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.19163951498,1533.8578778078256,0.42753453315191847,0.07541255818405344,6.112851554438009,3.451787446295661
4178.0,-30.050480864497512,5.029285457266705,35.00182539154736,24.08421013914051,4.9950983362007255,-26.545937016633133,-40.0538424035534,1.4905544883363462,-0.08393881965616856,-5.0085146870287005,40.00364110469855,47877.58876469328,15451.954907705513,15451.954907705513,63329.543672398795,87581.48327605077,87581.48327605077,15451.954907705513,103033.43818375628,103033.43818375628,103033.43818375628,127805.0293101423,103660.44763505079,63956.55312369316,44115.43834595293,24771.591126386025,0.0,68887.02947233895,21055.852457428122,1533.857513391559,0.0,0.8868622115136959,2.8168606148100537,0.0014959080323721466,354538.30237299285,1554690.227807822,4.38511217942316,1554690.227807822,4.38511217942316,0.85,0.09553442785203993,4.564652377983593,1.2669059133483098,1.0,0.0,4.564652377984239,1.2847704544472165,1.2850672791442102,3.5528933298420013,19302.97713682982,1968.3558745167638,2034.6934298245008,2034.6934298245008,7.5942422977393225,5.029285457266705,0.5751051266973102,4.454180330569395,3.451831396370358,3.451831396370358,0.9862375418201024,0.0,0.0,0.00023102122544330347,0.9948855025928867,0.00023220885704054609,198.964289223769,0.0,0.0,0.0,0.029112668315018676,7.837655610236163e-05,0.00015264466934094184,0.0006967698528936493,0.09553442785204527,0.08120985883408445,0.01432456901796082,0.09553448563922415,0.08120985883407991,0.01432456901796002,0.4275342980166568,0.4275342980166568,0.07541257486972303,0.0,4.923824397494855,4.909393588251191,5.005653637720002,4.924575867372539,4.910290284544658,5.005581437451099,24771.591126386025,21055.852457428122,0.85,0.9193246414817215,0.6950160158077096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992248687075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.191379756303,1533.857513391559,0.4275342980166568,0.07541257486972303,6.112851554438009,3.451831396370358
4179.0,-30.050409773291005,5.02926910364229,35.00182502812156,24.08422299139204,4.995108910270059,-26.545871977150753,-40.05377999329937,1.4905711141298335,-0.08363984032638427,-5.0085021154170635,40.00364019750616,47877.621340684804,15451.962434929863,15451.962434929863,63329.583775614665,87581.49368935979,87581.49368935979,15451.962434929863,103033.45612428966,103033.45612428966,103033.45612428966,127805.04455398778,103660.43028284708,63956.55793417207,44115.41372075001,24771.58842969812,0.0,68887.00215044813,21055.850165243402,1533.8571171716321,0.0,0.8868622787531439,2.8168581523874696,0.0014959080323721466,354538.4761120227,1554690.1886893257,4.385109920194089,1554690.1886893257,4.385109920194089,0.85,0.0955343777099285,4.564652377983593,1.2669058265304192,1.0,0.0,4.564652377984742,1.2847703766716418,1.2850672013506668,3.55289354492193,19302.97390561484,1968.3555450245333,2034.6934298245008,2034.6934298245008,7.59424599717838,5.02926910364229,0.5751432785058661,4.4541258251364235,3.4518753181965387,3.4518753181965387,0.9862500909132967,0.0,0.0,0.00023102122544330347,0.9948781382025473,0.0002322105759210781,198.96423103933785,0.0,0.0,0.0,0.029112668315018676,7.837710990388092e-05,0.00015264411553942255,0.0006967673249822274,0.09553437770993237,0.08120980699189698,0.014324570718035385,0.09553438469067628,0.08120980699189369,0.014324570718034805,0.4275340624629673,0.4275340624629673,0.07541259041202751,0.0,4.924027205140135,4.909630334306371,5.005663897207398,4.924862275090675,4.91060119061558,5.0057288386691425,24771.58842969812,21055.850165243402,0.85,0.9193255882627008,0.6950167643544835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987997428379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.191120782401,1533.8571171716321,0.4275340624629673,0.07541259041202751,6.112851554438009,3.4518753181965387
4180.0,-30.050338749183627,5.0292527334750385,35.001824649005165,24.084235180076234,4.995123474860433,-26.54580659895283,-40.05371374133972,1.4905913246296507,-0.08344023556298907,-5.008485996525577,40.00363901363052,47877.635601943424,15451.96442007015,15451.96442007015,63329.600022013576,87581.48289165684,87581.48289165684,15451.96442007015,103033.44731172698,103033.44731172698,103033.44731172698,127805.0298350532,103660.39358152263,63956.54629180937,44115.38587745918,24771.582523326208,0.0,68886.96840078538,21055.845144827275,1533.8564532255766,0.0,0.8868623650401657,2.8168574105711217,0.0014959080323721466,354538.6988743764,1554690.1376401368,4.385107020971524,1554690.1376401368,4.385107020971524,0.85,0.09553432562542777,4.564652377983593,1.2669057232281196,1.0,0.0,4.564652377982286,1.2847702821267992,1.2850671067839812,3.5528938063754874,19302.96707133192,1968.3548481216237,2034.6934298245008,2034.6934298245008,7.594246972824271,5.0292527334750385,0.5751829504547823,4.454069783020256,3.451919193948618,3.451919193948618,0.9862626268424622,0.0,0.0,0.00023102122544330347,0.9948707808217712,0.00023221229319095904,198.9641729098578,0.0,0.0,0.0,0.029112668315018676,7.837769779898712e-05,0.00015264352764431636,0.0006967646414454329,0.09553432562543417,0.08120975332184852,0.014324572303585649,0.09553432747374722,0.08120975332184308,0.014324572303584688,0.4275338279783352,0.4275338279783352,0.07541260723737181,0.0,4.9242248012302525,4.909861636085793,5.00567026434743,4.9250457609625755,4.910817450477225,5.005726381165914,24771.582523326208,21055.845144827275,0.85,0.9193262745075534,0.6950173118867802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983751837995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.190862280755,1533.8564532255766,0.4275338279783352,0.07541260723737181,6.112851554438009,3.451919193948618
4181.0,-30.05026777045992,5.029236384267039,35.00182428507531,24.08425190895798,4.995142828469958,-26.545740782699788,-40.053647419530876,1.4906158407098014,-0.08326144913746703,-5.008466959022968,40.00363869774126,47877.64935347211,15451.96190495998,15451.96190495998,63329.61125843209,87581.4707652863,87581.4707652863,15451.96190495998,103033.43267024629,103033.43267024629,103033.43267024629,127805.01329254385,103660.35776956442,63956.53635774997,44115.35712423828,24771.58062229757,0.0,68886.93774653586,21055.843528952933,1533.8559521369382,0.0,0.8868624630330422,2.816857283241592,0.0014959080323721466,354538.96197194577,1554690.1240188684,4.385103728435604,1554690.1240188684,4.385103728435604,0.85,0.09553427359071817,4.564652377983593,1.2669055973971264,1.0,0.0,4.564652377983466,1.2847701674404441,1.2850669920711297,3.5528941235282754,19302.96040266102,1968.3541681064403,2034.6934298245008,2034.6934298245008,7.594245736711679,5.029236384267039,0.5752238975238821,4.4540124867431565,3.4519630374542345,3.4519630374542345,0.9862751535583527,0.0,0.0,0.00023102122544330347,0.9948634282009265,0.00023221400937520996,198.96411481755584,0.0,0.0,0.0,0.029112668315018676,7.837828631799308e-05,0.00015264293912531037,0.0006967619550607528,0.0955342735907236,0.08120969958485945,0.014324574005864149,0.09553430250161803,0.08120969958485484,0.014324574005863337,0.42753359417649367,0.42753359417649367,0.07541262485985188,0.0,4.924413719419476,4.910087671548354,5.005648604177168,4.925205509885473,4.911027962248568,5.005598161154126,24771.58062229757,21055.843528952933,0.85,0.9193268467158241,0.6950178207896859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979510257273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.190604804597,1533.8559521369382,0.42753359417649367,0.07541262485985188,6.112851554438009,3.4519630374542345
4182.0,-30.05019688854392,5.029220001931113,35.00182393480605,24.084269476030045,4.995156919922577,-26.54567557982967,-40.05358120249582,1.4906356112083525,-0.08295380198700286,-5.00845218795585,40.003638367776794,47877.66308294061,15451.965880311167,15451.965880311167,63329.62896325178,87581.48662414192,87581.48662414192,15451.965880311167,103033.45250445309,103033.45250445309,103033.45250445309,127805.03289149117,103660.3475727673,63956.52403156614,44115.35949022351,24771.580387038084,0.0,68886.9398772616,21055.84332898237,1533.855646909868,0.0,0.8868625393721931,2.816854963723232,0.0014959080323721466,354539.1661076421,1554690.109790668,4.385101163459741,1554690.109790668,4.385101163459741,0.85,0.0955342237517951,4.564652377983593,1.2669054600270466,1.0,0.0,4.564652377984386,1.2847700749539601,1.2850668995632784,3.5528943792897474,19302.95850387951,1968.353974484611,2034.6934298245008,2034.6934298245008,7.594247690495542,5.029220001931113,0.57526291211959,4.453957089811523,3.4520068599989457,3.4520068599989457,0.9862876742854131,0.0,0.0,0.00023102122544330347,0.9948560856667945,0.00023221572323042412,198.96405680451966,0.0,0.0,0.0,0.029112668315018676,7.83788739113449e-05,0.00015264235153195858,0.0006967592729013622,0.09553422375180326,0.08120964789616461,0.014324575855638653,0.0955342130473698,0.08120964789615767,0.014324575855637432,0.4275333607555959,0.4275333607555959,0.07541264142396185,0.0,4.924625049412157,4.910337388450898,5.005642156701811,4.925498385968865,4.911364304790311,5.005644452290994,24771.580387038084,21055.84332898237,0.85,0.9193270752930601,0.6950179985966283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975271389354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.190348786722,1533.855646909868,0.4275333607555959,0.07541264142396185,6.112851554438009,3.4520068599989457
4183.0,-30.05012607815558,5.0292035891213605,35.0018235780983,24.08427660064774,4.995170437086892,-26.545610498747404,-40.053514985460765,1.4906548576787055,-0.0828304397211923,-5.008437270045171,40.00363747970191,47877.676568016286,15451.969537170256,15451.969537170256,63329.64610518654,87581.45728305556,87581.45728305556,15451.969537170256,103033.42682022581,103033.42682022581,103033.42682022581,127805.00350460822,103660.29194543319,63956.511230393924,44115.31190559918,24771.57668438241,0.0,68886.8885899816,21055.84018172505,1533.8551343279557,0.0,0.8868626184785724,2.816855083962542,0.0014959080323721466,354539.37227280607,1554690.071496529,4.385098505506034,1554690.071496529,4.385098505506034,0.85,0.09553417331974062,4.564652377983593,1.266905372110196,1.0,0.0,4.564652377984811,1.2847699849188954,1.2850668095074125,3.552894628272117,19302.948145317656,1968.3529182052646,2034.6934298245008,2034.6934298245008,7.594249487748647,5.0292035891213605,0.5753019385869926,4.453901650534368,3.452050645301387,3.452050645301387,0.9863001843718248,0.0,0.0,0.00023102122544330347,0.9948487506004579,0.0002322174353678051,198.96399885005877,0.0,0.0,0.0,0.029112668315018676,7.837946150876849e-05,0.00015264176393453498,0.0006967565907233852,0.0955341733197437,0.08120959574718536,0.01432457757255834,0.09553419372126831,0.08120959574718274,0.014324577572557878,0.42753312922681747,0.42753312922681747,0.0754126580498391,0.0,4.924815746506056,4.910561193497756,5.00564501725853,4.925606830324,4.91148474077869,5.005684824178786,24771.57668438241,21055.84018172505,0.85,0.9193280085870614,0.6950187118043137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971038305284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.190093195424,1533.8551343279557,0.42753312922681747,0.0754126580498391,6.112851554438009,3.452050645301387
4184.0,-30.050055337336083,5.029187176041848,35.00182322435305,24.084288475010567,4.9951871709627,-26.545545158587778,-40.05344876842571,1.490676992214384,-0.08268822002861498,-5.008420026936264,40.00363685257621,47877.689555573044,15451.969569541503,15451.969569541503,63329.659125114544,87581.43497479691,87581.43497479691,15451.969569541503,103033.40454433841,103033.40454433841,103033.40454433841,127804.97809356799,103660.24485876651,63956.499439542655,44115.27268802651,24771.573549229575,0.0,68886.84623725609,21055.83751684514,1533.8546017783253,0.0,0.8868627084692723,2.8168552278160717,0.0014959080323721466,354539.61057227064,1554690.0444546214,4.385095481842382,1554690.0444546214,4.385095481842382,0.85,0.09553412215818591,4.564652377983593,1.2669051962764937,1.0,0.0,4.564652377982039,1.284769881373465,1.2850667059380596,3.552894914616006,19302.93937714357,1968.3520241003373,2034.6934298245008,2034.6934298245008,7.5942495036582915,5.029187176041848,0.5753419610057824,4.453845215036066,3.4520943941069966,3.4520943941069966,0.9863126840305705,0.0,0.0,0.00023102122544330347,0.9948414227988243,0.00023221914583468277,198.96394095256997,0.0,0.0,0.0,0.029112668315018676,7.838004911026524e-05,0.00015264117633303822,0.0006967539085268158,0.09553412215819052,0.08120954288271388,0.014324579275476637,0.09553417512485131,0.08120954288270996,0.014324579275475946,0.42753289780622655,0.42753289780622655,0.07541267528551915,0.0,4.924992416420878,4.910770820431708,5.005634706515082,4.925731806907663,4.9116420699804735,5.0056262493185955,24771.573549229575,21055.83751684514,0.85,0.9193287628090593,0.6950193276474796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966809495326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18983853392,1533.8546017783253,0.42753289780622655,0.07541267528551915,6.112851554438009,3.4520943941069966
4185.0,-30.049984723918723,5.029170707582186,35.001822865794864,24.084306496102386,4.995198254147847,-26.545480498196614,-40.053386393096275,1.4906940284257364,-0.0823087039497068,-5.00840715720151,40.003636004897636,47877.72020014258,15451.976215159444,15451.976215159444,63329.69641530202,87581.466849508,87581.466849508,15451.976215159444,103033.44306466744,103033.44306466744,103033.44306466744,127805.01394568926,103660.2494207942,63956.5027714289,44115.274054850335,24771.570881021817,0.0,68886.84493587216,21055.835248868545,1533.8542016157937,0.0,0.8868627770096745,2.816851741516458,0.0014959080323721466,354539.78843186237,1554690.0079023873,4.385093178903324,1554690.0079023873,4.385093178903324,0.8500000000000001,0.09553407287570531,4.564652377983593,1.2669051446253432,1.0,0.0,4.564652377984543,1.2847698016780238,1.285066626224206,3.552895135005314,19302.94022665482,1968.3521107263766,2034.6934298245008,2034.6934298245008,7.594252769810256,5.029170707582186,0.575379985052245,4.453790722529941,3.4521381154765463,3.4521381154765463,0.9863251758504418,0.0,0.0,0.00023102122544330347,0.9948341082524106,0.00023222085323263612,198.96388315938643,0.0,0.0,0.0,0.029112668315018676,7.838060262468212e-05,0.00015264062281862133,0.0006967513819259165,0.09553407287570927,0.08120949164772455,0.014324581227984717,0.09553403934602585,0.08120949164772119,0.014324581227984126,0.42753266576125015,0.42753266576125015,0.07541269221188958,0.0,4.925208742543589,4.911022350728558,5.0056513077428235,4.926098453251825,4.9120529108303685,5.005742182979134,24771.570881021817,21055.835248868545,0.85,0.9193293215019012,0.6950197856312436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962584842496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.189584839065,1533.8542016157937,0.42753266576125015,0.07541269221188958,6.112851554438009,3.4521381154765463
4186.0,-30.04991418344999,5.029154202730989,35.00182248785527,24.08431383026766,4.9952105094767845,-26.545415786212736,-40.05332024591041,1.4907121122395068,-0.08215764963944139,-5.008392878473265,40.00363472325377,47877.73270072648,15451.980582143731,15451.980582143731,63329.713282870216,87581.44423911268,87581.44423911268,15451.980582143731,103033.42482125641,103033.42482125641,103033.42482125641,127804.98980352405,103660.20006911573,63956.48853072939,44115.23504265149,24771.564982267635,0.0,68886.80002491912,21055.83023492749,1533.8535778885657,0.0,0.8868628542888424,2.816851423088853,0.0014959080323721466,354539.9857638108,1554689.9526373984,4.385090582344383,1554689.9526373984,4.385090582344383,0.85,0.09553402280758974,4.564652377983593,1.266905034179799,1.0,0.0,4.564652377984483,1.2847697170819068,1.2850665416085445,3.552895368946952,19302.93103670491,1968.3511736122848,2034.6934298245008,2034.6934298245008,7.5942549160718125,5.029154202730989,0.5754185712544428,4.453735631476546,3.452181792784618,3.452181792784618,0.9863376550813194,0.0,0.0,0.00023102122544330347,0.994826801320372,0.00023222255887827238,198.96382542594085,0.0,0.0,0.0,0.029112668315018676,7.83811896142448e-05,0.00015264003582905866,0.0006967487025226134,0.0955340228075949,0.08120943958450337,0.01432458322309153,0.0955339980231018,0.08120943958449899,0.014324583223090754,0.427532435898654,0.427532435898654,0.07541271051659809,0.0,4.925408623539283,4.911253414524822,5.00567427075606,4.926235228833832,4.9122047835795115,5.0057932721879865,24771.564982267635,21055.83023492749,0.85,0.9193301657205926,0.6950204202170399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958367800592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.189330949948,1533.8535778885657,0.427532435898654,0.07541271051659809,6.112851554438009,3.452181792784618
4187.0,-30.049843693091024,5.029137716921857,35.00182211705455,24.084330663923197,4.995229061905693,-26.54535048959748,-40.05325399395076,1.4907358584121566,-0.08196620036358127,-5.008374290058535,40.003634175311745,47877.7445690225,15451.978297095688,15451.978297095688,63329.72286611819,87581.4364119436,87581.4364119436,15451.978297095688,103033.4147090393,103033.4147090393,103033.4147090393,127804.97635156634,103660.16841287672,63956.476569955645,44115.2131588012,24771.561642527042,0.0,68886.77480132824,21055.827396147986,1533.853003770496,0.0,0.8868629508366942,2.816851076874755,0.0014959080323721466,354540.2426557322,1554689.9290099232,4.385087338363356,1554689.9290099232,4.385087338363356,0.85,0.09553397194291618,4.564652377983593,1.2669049204373732,1.0,0.0,4.564652377983607,1.2847696059972806,1.2850664304982542,3.5528956761398156,19302.925141885127,1968.3505725079542,2034.6934298245008,2034.6934298245008,7.594253793028896,5.029137716921857,0.5754590428281823,4.453678674093675,3.4522254316671437,3.4522254316671437,0.9863501233334696,0.0,0.0,0.00023102122544330347,0.9948194996367713,0.00023222426332380295,198.96376773354075,0.0,0.0,0.0,0.029112668315018676,7.838177753764238e-05,0.0001526394479056611,0.0006967460188566786,0.09553397194292405,0.08120938662115251,0.014324585321771539,0.09553396092328001,0.08120938662114582,0.014324585321770358,0.4275322067080145,0.4275322067080145,0.07541273032099287,0.0,4.925601463739497,4.9114820142116855,5.0056642350605784,4.926408089694974,4.912431709847681,5.005659435988946,24771.561642527042,21055.827396147986,0.85,0.9193306414585851,0.6950208469928156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954155117638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.189077953208,1533.853003770496,0.4275322067080145,0.07541273032099287,6.112851554438009,3.4522254316671437
4188.0,-30.04977328299309,5.029121205733768,35.00182176186502,24.08434812622147,4.99524368542232,-26.545285658153677,-40.0531878118403,1.4907560605829115,-0.08167908941146607,-5.008359207364585,40.00363388842155,47877.75638917499,15451.981342570762,15451.981342570762,63329.73773174575,87581.44948016715,87581.44948016715,15451.981342570762,103033.43082273792,103033.43082273792,103033.43082273792,127804.99215458949,103660.1558860487,63956.462795056395,44115.214545547,24771.56133185157,0.0,68886.77587739857,21055.827132073835,1533.852685659187,0.0,0.8868630286049701,2.81684906375201,0.0014959080323721466,354540.45109869423,1554689.9166391047,4.385084725371216,1554689.9166391047,4.385084725371216,0.85,0.09553392337332633,4.564652377983593,1.2669048176845537,1.0,0.0,4.564652377984841,1.2847695114915147,1.2850663359706544,3.552895937485624,19302.92280922035,1968.3503346423447,2034.6934298245008,2034.6934298245008,7.594255289802328,5.029121205733768,0.5754979231248392,4.453623282608929,3.452269048785941,3.452269048785941,0.9863625853674117,0.0,0.0,0.00023102122544330347,0.9948122063246504,0.0002322259658401409,198.96371010686323,0.0,0.0,0.0,0.029112668315018676,7.838236484526557e-05,0.0001526388605980379,0.0006967433380015398,0.09553392337333062,0.08120933575124531,0.01432458762208531,0.09553388121206305,0.08120933575124166,0.014324587622084668,0.4275319780594936,0.4275319780594936,0.07541274933852367,0.0,4.925811472912869,4.911729951701034,5.005659069202238,4.92668011795314,4.912750342587003,5.005667083747994,24771.56133185157,21055.827132073835,0.85,0.9193308428958415,0.6950210077241176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949945429682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.188826303951,1533.852685659187,0.4275319780594936,0.07541274933852367,6.112851554438009,3.452269048785941
