time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4189.0,-30.049702959891874,5.029104655129236,35.0018214011293,24.08436069907623,4.995256082660521,-26.54522112762785,-40.053125471435465,1.4907742503965213,-0.08143693486920256,-5.00834528626205,40.003633016496174,47877.785791004535,15451.98607254378,15451.98607254378,63329.77186354832,87581.45026240288,87581.45026240288,15451.98607254378,103033.43633494666,103033.43633494666,103033.43633494666,127804.99423999796,103660.13009175482,63956.46562035631,44115.18274599834,24771.557905051297,0.0,68886.74065104964,21055.8242192936,1533.852213641057,0.0,0.886863102581564,2.8168475059881075,0.0014959080323721466,354540.6434885384,1554689.8790413423,4.385082239778815,1554689.8790413423,4.385082239778815,0.85,0.09553387478598538,4.564652377983593,1.2669047055905684,1.0,0.0,4.564652377981449,1.2847694263995688,1.2850662508590494,3.5528961727985315,19302.918005974014,1968.3498448475284,2034.6934298245008,2034.6934298245008,7.594257614463606,5.029104655129236,0.5755362317781598,4.453568423351077,3.4523126307724032,3.4523126307724032,0.9863750373635438,0.0,0.0,0.00023102122544330347,0.9948049220815052,0.0002322276662643771,198.96365255142092,0.0,0.0,0.0,0.029112668315018676,7.838291806487398e-05,0.00015263830737842948,0.0006967408127463387,0.09553387478599262,0.08120928497138137,0.01432458981461125,0.0955338069501125,0.08120928497137521,0.014324589814610164,0.42753175117022735,0.42753175117022735,0.0754127680153096,0.0,4.9260255680114255,4.911980456098888,5.005666605676936,4.9269083513928535,4.91300890919382,5.005723220923755,24771.557905051297,21055.8242192936,0.85,0.9193318084876375,0.6950217899484117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945740537357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.188575396476,1533.852213641057,0.42753175117022735,0.0754127680153096,6.112851554438009,3.4523126307724032
4190.0,-30.049632718819016,5.029088149707612,35.0018210580663,24.084371840022527,4.995277500394902,-26.545155768827264,-40.053055447619386,1.4908005504031958,-0.081417818200066,-5.008324756640221,40.00363280978343,47877.77869889782,15451.980650594947,15451.980650594947,63329.759349492764,87581.40309185891,87581.40309185891,15451.980650594947,103033.38374245387,103033.38374245387,103033.38374245387,127804.93944101364,103660.0605211819,63956.43612822122,44115.13821440076,24771.555698559787,0.0,68886.69391296055,21055.822343775817,1533.8516553267316,0.0,0.8868632077694965,2.8168496519057284,0.0014959080323721466,354540.92720836704,1554689.870127808,4.385078705494845,1554689.870127808,4.385078705494845,0.85,0.0955338240389488,4.564652377983593,1.2669045506371184,1.0,0.0,4.56465237798314,1.2847693033681604,1.2850661277992166,3.552896513029123,19302.905050992544,1968.348523807064,2034.6934298245008,2034.6934298245008,7.594254949713841,5.029088149707612,0.5755774593396916,4.453510690367921,3.4523561733495924,3.4523561733495924,0.9863874780998836,0.0,0.0,0.00023102122544330347,0.9947976463925059,0.00023222936471660295,198.96359506314735,0.0,0.0,0.0,0.029112668315018676,7.83835394727163e-05,0.00015263768597058717,0.0006967379762355536,0.0955338240389493,0.08120923232501695,0.014324591713932355,0.09553385628634702,0.08120923232501652,0.01432459171393228,0.4275315260093823,0.4275315260093823,0.07541278718666396,0.0,4.926194051527318,4.9121855519600786,5.0056273793478,4.9269069384401405,4.91304491807557,5.005509508723833,24771.555698559787,21055.822343775817,0.85,0.9193322505723811,0.6950221585520154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794154084291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.188325093171,1533.8516553267316,0.4275315260093823,0.07541278718666396,6.112851554438009,3.4523561733495924
4191.0,-30.049562608696984,5.02907154648268,35.001820714400246,24.08438001237812,4.9952844464328106,-26.545091975156993,-40.05299321198834,1.4908138128927773,-0.0811405188554204,-5.0083154823061395,40.00363210609112,47877.807630611336,15451.992386991942,15451.992386991942,63329.80001760328,87581.40874426762,87581.40874426762,15451.992386991942,103033.40113125957,103033.40113125957,103033.40113125957,127804.95640877406,103660.03719349939,63956.43607984286,44115.11234850725,24771.555277514493,0.0,68886.66762602175,21055.82198588732,1533.8514625917503,0.0,0.8868632574976902,2.8168470895438174,0.0014959080323721466,354541.0553799274,1554689.839784321,4.38507703464218,1554689.839784321,4.38507703464218,0.85,0.09553377800446754,4.564652377983593,1.2669044715119524,1.0,0.0,4.564652377984035,1.2847692413262546,1.285066065742977,3.5528966845995993,19302.900707062603,1968.3480808494853,2034.6934298245008,2034.6934298245008,7.594260717854056,5.02907154648268,0.5756136243909573,4.453457922091722,3.452399701972618,3.452399701972618,0.9863999148493194,0.0,0.0,0.00023102122544330347,0.9947903843248488,0.00023223106001380838,198.9635376820826,0.0,0.0,0.0,0.029112668315018676,7.838409177019259e-05,0.0001526371336731109,0.0006967354551895652,0.09553377800447233,0.08120918404366251,0.014324593960809819,0.0955337627360232,0.08120918404365844,0.0143245939608091,0.4275312996434926,0.4275312996434926,0.07541280392175392,0.0,4.926386718061053,4.912408212709067,5.005649873662719,4.927174963450739,4.913316467654852,5.005757484992785,24771.555277514493,21055.82198588732,0.85,0.9193331917492932,0.6950228437603451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937346049619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.188075490669,1533.8514625917503,0.4275312996434926,0.07541280392175392,6.112851554438009,3.452399701972618
4192.0,-30.04949258196515,5.02905496913818,35.00182035863573,24.084402189496927,4.995302724603773,-26.545027123207543,-40.052927064802475,1.490837265846177,-0.0808458490156454,-5.008296585685537,40.00363106636358,47877.817677611885,15451.98928134001,15451.98928134001,63329.80695895189,87581.4265423476,87581.4265423476,15451.98928134001,103033.41582368761,103033.41582368761,103033.41582368761,127804.96443898813,103660.03124950462,63956.42238476878,44115.1209608176,24771.54861530052,0.0,68886.66957611812,21055.81632300544,1533.8506925324739,0.0,0.8868633573933138,2.8168454224258834,0.0014959080323721466,354541.31653187476,1554689.7949508647,4.385073678179032,1554689.7949508647,4.385073678179032,0.85,0.09553372652664298,4.564652377983593,1.2669043627148495,1.0,0.0,4.564652377984132,1.2847691316133896,1.2850659560047646,3.5528969879992256,19302.899600210396,1968.3479679819711,2034.6934298245008,2034.6934298245008,7.594259191505227,5.02905496913818,0.5756540180600096,4.45340095107817,3.4524431735826093,3.4524431735826093,0.9864123353093169,0.0,0.0,0.00023102122544330347,0.9947831309519072,0.00023223275330597882,198.96348036930095,0.0,0.0,0.0,0.029112668315018676,7.838467878391204e-05,0.0001526365466593914,0.0006967327756759946,0.09553372652664832,0.08120913085626787,0.014324595670380462,0.09553366899430492,0.08120913085626331,0.014324595670379659,0.4275310735159009,0.4275310735159009,0.07541282242606723,0.0,4.926592351217209,4.912652707912002,5.005635039323181,4.9274507366698685,4.913666571725798,5.005611631636725,24771.54861530052,21055.81632300544,0.85,0.9193332664888665,0.6950229699333634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793315907912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.187825606152,1533.8506925324739,0.4275310735159009,0.07541282242606723,6.112851554438009,3.4524431735826093
4193.0,-30.049422630995913,5.029038358305348,35.001820014800366,24.084414552804105,4.995316220658615,-26.544962817729086,-40.05286472439764,1.4908564073918193,-0.08063320551724473,-5.008282366541918,40.0036307022991,47877.84552683235,15451.993299939784,15451.993299939784,63329.83882677214,87581.42151260334,87581.42151260334,15451.993299939784,103033.41481254312,103033.41481254312,103033.41481254312,127804.96291138403,103660.00031805939,63956.42433228878,44115.084428634014,24771.548098840907,0.0,68886.63252747493,21055.81588401477,1533.8503798203355,0.0,0.8868634310475964,2.8168442874270907,0.0014959080323721466,354541.5130410283,1554689.7792522628,4.385071203417443,1554689.7792522628,4.385071203417443,0.85,0.09553367884881081,4.564652377983593,1.2669042769959198,1.0,0.0,4.564652377983456,1.284769042069294,1.2850658664399817,3.552897235624236,19302.893840357014,1968.3473806403833,2034.6934298245008,2034.6934298245008,7.594261166544668,5.029038358305348,0.5756922979356105,4.4533460603697375,3.452486625327823,3.452486625327823,0.9864247500936637,0.0,0.0,0.00023102122544330347,0.9947758854834091,0.00023223444477751812,198.96342311855955,0.0,0.0,0.0,0.029112668315018676,7.838523201861899e-05,0.00015263599342468448,0.000696730250351874,0.09553367884881607,0.08120908108117138,0.014324597767644696,0.09553361895795905,0.08120908108116691,0.014324597767643908,0.42753084905201166,0.42753084905201166,0.07541284009615039,0.0,4.926798319094985,4.91289533603134,5.005633028975467,4.927649161024647,4.913892850088132,5.005652023578705,24771.548098840907,21055.81588401477,0.85,0.9193342235376871,0.6950237480070843,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928977091088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.187576388056,1533.8503798203355,0.42753084905201166,0.07541284009615039,6.112851554438009,3.452486625327823
4194.0,-30.04935274021451,5.029021734950238,35.0018196714618,24.084421467874222,4.995331246940098,-26.544898413372277,-40.05279861213637,1.49087692009783,-0.08055757891906978,-5.008266555555816,40.003630029098154,47877.85525805273,15451.994802613215,15451.994802613215,63329.85006066595,87581.38422242523,87581.38422242523,15451.994802613215,103033.37902503845,103033.37902503845,103033.37902503845,127804.92402427616,103659.93785598237,63956.408891609724,44115.03218263627,24771.544999237707,0.0,68886.57718187397,21055.81324935205,1533.8498788226757,0.0,0.8868635139189441,2.8168451394898066,0.0014959080323721466,354541.73154961114,1554689.7502235747,4.385068418965586,1554689.7502235747,4.385068418965586,0.85,0.09553363008741093,4.564652377983593,1.2669041269877925,1.0,0.0,4.564652377983587,1.2847689461109288,1.2850657704594468,3.552897500987289,19302.882209073603,1968.3461945795561,2034.6934298245008,2034.6934298245008,7.5942619050703914,5.029021734950238,0.5757312403333099,4.453290494616928,3.4525300393418155,3.4525300393418155,0.9864371540976615,0.0,0.0,0.00023102122544330347,0.9947686463059785,0.00023223613480500088,198.96336591711125,0.0,0.0,0.0,0.029112668315018676,7.838581873029473e-05,0.00015263540671300874,0.0006967275722170282,0.09553363008742112,0.08120903040804837,0.014324599679372746,0.09553362557882311,0.08120903040803971,0.01432459967937122,0.4275306259688114,0.4275306259688114,0.0754128578669487,0.0,4.926974451932892,4.913103752947393,5.005626003588361,4.927708976636723,4.913967444156981,5.005627964722407,24771.544999237707,21055.81324935205,0.85,0.9193351252372841,0.6950244476749929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792479963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.187327986407,1533.8498788226757,0.4275306259688114,0.0754128578669487,6.112851554438009,3.4525300393418155
4195.0,-30.049282933919923,5.029005089882611,35.00181933119337,24.084433761332207,4.995345437145227,-26.544834168667624,-40.05273630665613,1.490896671892936,-0.08036248595885809,-5.008251507765783,40.003629431845525,47877.88248526006,15451.99740811516,15451.99740811516,63329.87989337522,87581.375513806,87581.375513806,15451.99740811516,103033.37292192115,103033.37292192115,103033.37292192115,127804.91558959478,103659.90363060222,63956.41060205643,44114.99225393977,24771.542667673617,0.0,68886.53492161338,21055.811267522575,1533.849442373255,0.0,0.8868635926327546,2.816844331969533,0.0014959080323721466,354541.9395108854,1554689.7244698103,4.385065774206036,1554689.7244698103,4.385065774206036,0.85,0.09553358166959852,4.564652377983593,1.2669040313782172,1.0,0.0,4.564652377983526,1.2847688537121154,1.285065678039286,3.5528977565068036,19302.875835844996,1968.345544691102,2034.6934298245008,2034.6934298245008,7.594263185608236,5.029005089882611,0.5757698012070662,4.453235288675545,3.452573421893533,3.452573421893533,0.986449549112438,0.0,0.0,0.00023102122544330347,0.9947614159362793,0.00023223782280082104,198.96330878484318,0.0,0.0,0.0,0.029112668315018676,7.83863716624995e-05,0.00015263485378080397,0.0006967250482737248,0.09553358166960409,0.08120898004027385,0.01432460162933023,0.09553357948717404,0.08120898004026912,0.014324601629329395,0.42753040207643483,0.42753040207643483,0.07541287541273317,0.0,4.927151657081595,4.913312942862831,5.005621748579927,4.927889021806948,4.914178277023154,5.005633340090469,24771.542667673617,21055.811267522575,0.85,0.9193361222979044,0.6950252693032207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920625765717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.187080710695,1533.849442373255,0.42753040207643483,0.07541287541273317,6.112851554438009,3.452573421893533
4196.0,-30.049213253824693,5.0289884697735445,35.0018190078389,24.08445052513855,4.995364653571342,-26.544769534899782,-40.05267015947027,1.49092093464641,-0.08019176337802492,-5.008232824310997,40.00362924396652,47877.89109189306,15451.994413087961,15451.994413087961,63329.88550498102,87581.36422194418,87581.36422194418,15451.994413087961,103033.35863503214,103033.35863503214,103033.35863503214,127804.89989716139,103659.86918602194,63956.39605597056,44114.97014450153,24771.541262129253,0.0,68886.51140663079,21055.810072809865,1533.848975634159,0.0,0.8868636883602087,2.816844269348174,0.0014959080323721466,354542.19771737803,1554689.7163683956,4.385062557793785,1554689.7163683956,4.385062557793785,0.85,0.09553353180921893,4.564652377983593,1.2669039093935863,1.0,0.0,4.564652377983063,1.2847687402110761,1.2850655645120244,3.552898070382426,19302.869421798358,1968.3448906403673,2034.6934298245008,2034.6934298245008,7.594261713628647,5.0289884697735445,0.5758099555105334,4.453178514263011,3.452616770189716,3.452616770189716,0.9864619343399188,0.0,0.0,0.00023102122544330347,0.9947541986945404,0.0002322395077562706,198.96325175589445,0.0,0.0,0.0,0.029112668315018676,7.838695869200385e-05,0.0001526342667512996,0.0006967223686881017,0.09553353180921775,0.0812089284357754,0.014324603373442355,0.0955335586050258,0.0812089284357764,0.01432460337344253,0.4275301777225571,0.4275301777225571,0.07541289294189264,0.0,4.927322448065809,4.913519692868704,5.0055885399767135,4.928041060932969,4.9143821708091195,5.005491229898951,24771.541262129253,21055.810072809865,0.85,0.9193365175825278,0.6950256314951739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916456949367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.186834072123,1533.848975634159,0.4275301777225571,0.07541289294189264,6.112851554438009,3.452616770189716
4197.0,-30.049143651006407,5.028971817494738,35.00181869932831,24.084462888445728,4.9953782973028575,-26.544705527993276,-40.052604117058195,1.4909401742897497,-0.07998189708325754,-5.008218642572041,40.00362902961876,47877.89977534946,15451.998273456804,15451.998273456804,63329.898048806266,87581.35843522922,87581.35843522922,15451.998273456804,103033.35670868603,103033.35670868603,103033.35670868603,127804.89833751484,103659.8377250764,63956.37906519662,44114.95406653309,24771.54162882881,0.0,68886.4956953619,21055.81038450449,1533.8487142142194,0.0,0.8868637612820784,2.8168431665020304,0.0014959080323721466,354542.3937099796,1554689.7071256365,4.385060107642285,1554689.7071256365,4.385060107642285,0.85,0.09553348397462917,4.564652377983593,1.2669037802657113,1.0,0.0,4.564652377983978,1.284768650208135,1.2850654744882894,3.5528983192764785,19302.863563344854,1968.3442932443654,2034.6934298245008,2034.6934298245008,7.594263610901613,5.028971817494738,0.57584807448705,4.453123743007688,3.4526600982732853,3.4526600982732853,0.9864743137923673,0.0,0.0,0.00023102122544330347,0.9947469895132974,0.00023224119085430542,198.96319479022483,0.0,0.0,0.0,0.029112668315018676,7.838754479573808e-05,0.00015263368064756538,0.0006967196933282976,0.0955334839746366,0.08120887882879496,0.01432460514584164,0.0955335127749207,0.08120887882878865,0.014324605145840526,0.4275299529909171,0.4275299529909171,0.07541290869839734,0.0,4.927499927416818,4.913731218142175,5.005572872062032,4.928236745488789,4.9146042494766675,5.0055371652343865,24771.54162882881,21055.81038450449,0.85,0.9193369093540673,0.6950259160675096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912295672002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.186587232234,1533.8487142142194,0.4275299529909171,0.07541290869839734,6.112851554438009,3.4526600982732853
4198.0,-30.049074084458404,5.0289551517086455,35.001818389772346,24.08447511205452,4.995393079502219,-26.544641439851635,-40.05254184650255,1.4909604348954577,-0.07979932937445255,-5.00820304930023,40.003628382147525,47877.926010239054,15451.999894331091,15451.999894331091,63329.92590457015,87581.34659856053,87581.34659856053,15451.999894331091,103033.34649289162,103033.34649289162,103033.34649289162,127804.88523260331,103659.80075329612,63956.38016497464,44114.91176480165,24771.538739711683,0.0,68886.45050451333,21055.80792875493,1533.8482329184362,0.0,0.8868638429525151,2.81684258733887,0.0014959080323721466,354542.6092101601,1554689.6792064272,4.385057363542059,1554689.6792064272,4.385057363542059,0.85,0.09553343463035387,4.564652377983593,1.2669036764139312,1.0,0.0,4.564652377984139,1.2847685554291517,1.2850653796874092,3.5528985813782312,19302.8566786994,1968.3435912059065,2034.6934298245008,2034.6934298245008,7.594264407520046,5.0289551517086455,0.5758867757331245,4.453068375975521,3.4527033889521346,3.4527033889521346,0.9864866825577527,0.0,0.0,0.00023102122544330347,0.9947397841450932,0.00023224287308650217,198.96313785427287,0.0,0.0,0.0,0.029112668315018676,7.838809742925232e-05,0.00015263312801405113,0.0006967171707484126,0.0955334346303602,0.08120882800279138,0.014324606627568817,0.09553347195333625,0.081208828002786,0.014324606627567868,0.42752972838460035,0.42752972838460035,0.07541292407877426,0.0,4.927674769559815,4.9139394672569665,5.0055581915916605,4.928403719925768,4.914802074204147,5.005529118378206,24771.538739711683,21055.80792875493,0.85,0.9193379168290995,0.6950267528605233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517908139011977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.186341166898,1533.8482329184362,0.42752972838460035,0.07541292407877426,6.112851554438009,3.4527033889521346
4199.0,-30.04900463727514,5.028938456886644,35.001818078068226,24.08448754521089,4.995406261426538,-26.544577619182764,-40.052475839015074,1.490979243334169,-0.07957774428416542,-5.008188720877278,40.00362770046568,47877.93410773589,15452.003378640176,15452.003378640176,63329.93748637607,87581.34327975853,87581.34327975853,15452.003378640176,103033.3466583987,103033.3466583987,103033.3466583987,127804.88283993222,103659.77161985791,63956.36244783531,44114.89908002512,24771.536181533516,0.0,68886.43526155864,21055.80575430349,1533.8478004463,0.0,0.8868639183121481,2.8168413475784275,0.0014959080323721466,354542.8072301252,1554689.649812042,4.3850548314831,1554689.649812042,4.3850548314831,0.85,0.09553338588796917,4.564652377983593,1.2669035544293004,1.0,0.0,4.564652377984051,1.2847684674434086,1.2850652916813383,3.552898824693996,19302.851253659243,1968.343038005766,2034.6934298245008,2034.6934298245008,7.594266119969218,5.028938456886644,0.5759248684943348,4.453013588392309,3.452746647802488,3.452746647802488,0.9864990422292823,0.0,0.0,0.00023102122544330347,0.9947325911962737,0.00023224455244346163,198.96308101604617,0.0,0.0,0.0,0.029112668315018676,7.838868323090888e-05,0.0001526325422123946,0.0006967144967674881,0.0955333858879739,0.08120877773024104,0.014324608157732859,0.0955334110886481,0.08120877773023702,0.014324608157732148,0.42752950382080535,0.42752950382080535,0.07541293920770863,0.0,4.927856574961595,4.914153829650104,5.005555295709883,4.92861097659312,4.915038488197922,5.005570955886526,24771.536181533516,21055.80575430349,0.85,0.9193382883860254,0.6950270242021607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903984520382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.186096695043,1533.8478004463,0.42752950382080535,0.07541293920770863,6.112851554438009,3.452746647802488
4200.0,-30.048935238510204,5.0289217548977225,35.00181776632148,24.084510176349454,4.995421593136982,-26.544513627090055,-40.05241353353483,1.49099998171684,-0.07921269069794334,-5.008172723976436,40.00362707581609,47877.95963886675,15452.004238670595,15452.004238670595,63329.963877537346,87581.37679415788,87581.37679415788,15452.004238670595,103033.38103282847,103033.38103282847,103033.38103282847,127804.91419510264,103659.78032826424,63956.36317297322,44114.90795032335,24771.53316227416,0.0,68886.44111259752,21055.803187933037,1533.8473068924786,0.0,0.8868640019532332,2.81683841667831,0.0014959080323721466,354543.0283086928,1554689.62287691,4.385052021170407,1554689.62287691,4.385052021170407,0.85,0.09553333651713605,4.564652377983593,1.2669034895906224,1.0,0.0,4.564652377983532,1.284768370429415,1.2850651946449314,3.5528990929765216,19302.852875282264,1968.3432033652946,2034.6934298245008,2034.6934298245008,7.594266542652267,5.0289217548977225,0.5759636618616373,4.452958093036085,3.4527898701173654,3.4527898701173654,0.9865113914621044,0.0,0.0,0.00023102122544330347,0.994725403318395,0.00023224623064075646,198.96302421747924,0.0,0.0,0.0,0.029112668315018676,7.838923618179488e-05,0.0001526319892615086,0.0006967119727389114,0.09553333651714042,0.08120872685758487,0.01432460965955555,0.09553328995654221,0.08120872685758115,0.014324609659554895,0.4275292798007327,0.4275292798007327,0.07541295484063369,0.0,4.928071196769565,4.914407845347625,5.005546441338822,4.928960033278486,4.915454286162969,5.0055414399503775,24771.53316227416,21055.803187933037,0.85,0.9193385934108876,0.6950273357946943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517899837159585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.185852150798,1533.8473068924786,0.4275292798007327,0.07541295484063369,6.112851554438009,3.4527898701173654
4201.0,-30.048865886231948,5.028905060367177,35.00181746926009,24.084521980863087,4.995438891805104,-26.54444948014507,-40.05234749112276,1.4910224857182106,-0.07909597771606514,-5.008155603577102,40.003626880067316,47877.967076321016,15452.003343665516,15452.003343665516,63329.97041998653,87581.35159547442,87581.35159547442,15452.003343665516,103033.35493913994,103033.35493913994,103033.35493913994,127804.88720008756,103659.73124733802,63956.34672818437,44114.87168794849,24771.53226094761,0.0,68886.4039488961,21055.802421805467,1533.8469027371493,0.0,0.8868640897572472,2.8168388815419023,0.0014959080323721466,354543.2649142272,1554689.614436147,4.385049070985074,1554689.614436147,4.385049070985074,0.85,0.09553328778155713,4.564652377983593,1.2669033494731408,1.0,0.0,4.564652377984659,1.284768265155888,1.2850650893470827,3.5528993841000096,19302.84373575008,1968.3422713923799,2034.6934298245008,2034.6934298245008,7.594266102780065,5.028905060367177,0.57600292838569,4.452902131981487,3.4528330624455186,3.4528330624455186,0.986523732127291,0.0,0.0,0.00023102122544330347,0.9947182203112758,0.00023224790772507446,198.96296745699118,0.0,0.0,0.0,0.029112668315018676,7.838982230127222e-05,0.00015263140314203123,0.0006967092973072452,0.09553328778156446,0.08120867660348752,0.014324611178076948,0.09553329000851435,0.08120867660348129,0.014324611178075852,0.42752905876417996,0.42752905876417996,0.07541297051333903,0.0,4.928262385968708,4.91463679417086,5.005523424041428,4.9290596258610435,4.915585100378223,5.005463907134867,24771.53226094761,21055.802421805467,0.85,0.9193391843616681,0.6950278187237012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895692692675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18560895148,1533.8469027371493,0.42752905876417996,0.07541297051333903,6.112851554438009,3.4528330624455186
4202.0,-30.04879665472673,5.028888348535908,35.00181718514079,24.08453420447188,4.995453755392499,-26.544385685424878,-40.05228144871069,1.4910427860906734,-0.07892007674530532,-5.008140450973066,40.003626662911614,47877.97420203077,15452.005419752251,15452.005419752251,63329.979621783015,87581.33935319756,87581.33935319756,15452.005419752251,103033.34477294981,103033.34477294981,103033.34477294981,127804.87676818077,103659.69406090931,63956.328909742646,44114.85016796296,24771.531995230947,0.0,68886.3821631939,21055.802195946304,1533.8465811042752,0.0,0.8868641676280664,2.816838338575207,0.0014959080323721466,354543.47432474815,1554689.6050723107,4.385046454552072,1554689.6050723107,4.385046454552072,0.85,0.09553324013287688,4.564652377983593,1.2669032033113763,1.0,0.0,4.5646523779849515,1.2847681701909328,1.2850649943601873,3.552899646716207,19302.83681113419,1968.3415652780707,2034.6934298245008,2034.6934298245008,7.59426712312382,5.028888348535908,0.5760412870245037,4.452847061511404,3.4528762291869666,3.4528762291869666,0.9865360654819905,0.0,0.0,0.00023102122544330347,0.994711049868759,0.000232249581899974,198.96291079538065,0.0,0.0,0.0,0.029112668315018676,7.839040842480113e-05,0.00015263081701850234,0.0006967066218570853,0.09553324013287955,0.08120862743735144,0.014324612695528106,0.09553325994962329,0.08120862743734918,0.014324612695527709,0.4275288387630633,0.4275288387630633,0.07541298535274817,0.0,4.928448234312157,4.914858363812698,5.005506627619923,4.929220374227782,4.915773416736101,5.005468252681226,24771.531995230947,21055.802195946304,0.85,0.9193396086871335,0.6950281419716078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891551004298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.185367134172,1533.8465811042752,0.4275288387630633,0.07541298535274817,6.112851554438009,3.4528762291869666
4203.0,-30.048727469771194,5.028871607273528,35.00181689937078,24.084546672552847,4.995466831323534,-26.54432211135439,-40.05221928292883,1.491061472906725,-0.07870052669477445,-5.008126299639139,40.00362604659171,47877.99903978215,15452.00895148555,15452.00895148555,63330.0079912677,87581.33661916823,87581.33661916823,15452.00895148555,103033.34557065378,103033.34557065378,103033.34557065378,127804.87524818281,103659.66558395194,63956.32800456572,44114.819532651345,24771.52967752903,0.0,68886.34921018037,21055.800225899675,1533.8461653711915,0.0,0.8868642418500263,2.8168371049073935,0.0014959080323721466,354543.6698977034,1554689.5784963577,4.3850439607197975,1554689.5784963577,4.3850439607197975,0.85,0.09553319244650454,4.564652377983593,1.2669031247356908,1.0,0.0,4.564652377984725,1.284768082774192,1.2850649069232505,3.552899888458597,19302.831508339637,1968.3410245435127,2034.6934298245008,2034.6934298245008,7.594268858880791,5.028871607273528,0.5760791527711175,4.4527924545024105,3.452919362885146,3.452919362885146,0.986548389395756,0.0,0.0,0.00023102122544330347,0.994703884303176,0.00023225125496030582,198.9628541719002,0.0,0.0,0.0,0.029112668315018676,7.839096014710782e-05,0.00015263026529619566,0.0006967041034365461,0.09553319244651269,0.08120857830355477,0.014324614142957924,0.09553320021162189,0.08120857830354784,0.014324614142956703,0.42752861929525765,0.42752861929525765,0.07541299988757526,0.0,4.928638372960961,4.915082706820328,5.005502725552958,4.929425772944342,4.916006952103487,5.005514024227239,24771.52967752903,21055.800225899675,0.85,0.919340460299912,0.69502883501201,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517887416530795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.185125209118,1533.8461653711915,0.42752861929525765,0.07541299988757526,6.112851554438009,3.452919362885146
4204.0,-30.048658396633396,5.028854856951847,35.00181661277361,24.084558861237042,4.995481855941183,-26.54425844304033,-40.05215704729778,1.4910819023481372,-0.07852983615623543,-5.008110598584911,40.00362545095873,47878.02329961937,15452.010038601667,15452.010038601667,63330.03333822104,87581.32353357792,87581.32353357792,15452.010038601667,103033.33357217959,103033.33357217959,103033.33357217959,127804.86037576402,103659.62770084951,63956.32746689098,44114.778037731696,24771.52680358444,0.0,68886.30484131613,21055.79778304677,1533.845681037616,0.0,0.8868643238808328,2.816836694481792,0.0014959080323721466,354543.88688805804,1554689.5528124352,4.3850412045132945,1554689.5528124352,4.3850412045132945,0.85,0.09553314418170157,4.564652377983593,1.2669030642928556,1.0,0.0,4.5646523779839425,1.284767987205481,1.2850648113324596,3.5529001527444968,19302.82445399368,1968.340305200418,2034.6934298245008,2034.6934298245008,7.594269393170674,5.028854856951847,0.5761176651819335,4.452737191769914,3.4529624598518875,3.4529624598518875,0.986560702814825,0.0,0.0,0.00023102122544330347,0.9946967303742402,0.00023225292532768764,198.96279763996768,0.0,0.0,0.0,0.029112668315018676,7.839151249292332e-05,0.00015262971295038015,0.0006967015821699059,0.0955331441817055,0.08120852861404695,0.014324615567658546,0.09553316496243236,0.08120852861404361,0.014324615567657956,0.4275284005700648,0.4275284005700648,0.07541301494979662,0.0,4.928820893167824,4.91529879019879,5.005494841530549,4.929580762428657,4.916192939557902,5.005493158969443,24771.52680358444,21055.79778304677,0.85,0.9193414203898103,0.695029634844101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517883284839561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.184884659238,1533.845681037616,0.4275284005700648,0.07541301494979662,6.112851554438009,3.4529624598518875
4205.0,-30.04858937305147,5.028838096542477,35.00181633297829,24.08457101499664,4.995497044432532,-26.544194802945782,-40.05209103981031,1.491102474326855,-0.07836398595878791,-5.008095012235017,40.003625075883825,47878.029577679765,15452.011249124449,15452.011249124449,63330.040826804216,87581.30958072399,87581.30958072399,15452.011249124449,103033.32082984844,103033.32082984844,103033.32082984844,127804.84613328161,103659.58904837536,63956.30904533128,44114.75555893786,24771.525303433165,0.0,68886.28086237103,21055.79650791819,1533.845277990309,0.0,0.8868644045296983,2.8168363342931793,0.0014959080323721466,354544.1022932888,1554689.53663906,4.385038494739865,1554689.53663906,4.385038494739865,0.8499999999999999,0.09553309640897518,4.564652377983593,1.2669029137352483,1.0,0.0,4.564652377981415,1.2847678909699958,1.285064715074741,3.552900418874334,19302.8172563803,1968.3395712481122,2034.6934298245008,2034.6934298245008,7.5942699881117885,5.028838096542477,0.5761560910603825,4.452682005482094,3.4530055261836363,3.4530055261836363,0.9865730074810389,0.0,0.0,0.00023102122544330347,0.9946895816332628,0.00023225459450773646,198.96274114862555,0.0,0.0,0.0,0.029112668315018676,7.839209831817447e-05,0.000152629127125129,0.0006966989080812801,0.09553309640898086,0.08120847932104784,0.014324617087933023,0.09553313633095752,0.08120847932104301,0.014324617087932172,0.42752818208744003,0.42752818208744003,0.07541303018976005,0.0,4.92899700567915,4.915507749757467,5.005484611539202,4.929731026276215,4.916373185981456,5.005473326994604,24771.525303433165,21055.79650791819,0.85,0.9193418491169858,0.6950299679167761,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787915982838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.184644175439,1533.845277990309,0.42752818208744003,0.07541303018976005,6.112851554438009,3.4530055261836363
4206.0,-30.04852048272454,5.028821249598395,35.00181603209904,24.08458449589091,4.995503721741665,-26.544132133935165,-40.05202897880224,1.4911153729522684,-0.07798959246611048,-5.008085495891752,40.003623902175086,47878.053686434425,15452.021633289787,15452.021633289787,63330.075319724216,87581.34089021162,87581.34089021162,15452.021633289787,103033.3625235014,103033.3625235014,103033.3625235014,127804.88400158029,103659.591814256,63956.30461047864,44114.76355975262,24771.521478078877,0.0,68886.28503783149,21055.793256367044,1533.84488487317,0.0,0.8868644571899273,2.8168325239435443,0.0014959080323721466,354544.2338103481,1554689.4860282901,4.385036725374924,1554689.4860282901,4.385036725374924,0.8499999999999999,0.09553305069191662,4.564652377983593,1.2669028406543656,1.0,0.0,4.5646523779841965,1.2847678306303787,1.2850646547211835,3.5529005857376736,19302.817771424674,1968.3396237680222,2034.6934298245008,2034.6934298245008,7.5942750916645805,5.028821249598395,0.5761917456429648,4.45262950395543,3.453048561555063,3.453048561555063,0.9865853033014466,0.0,0.0,0.00023102122544330347,0.9946824467486965,0.000232256260476335,198.962684766376,0.0,0.0,0.0,0.029112668315018676,7.839264912158652e-05,0.00015262857632171694,0.0006966963938551755,0.0955330506919183,0.08120843177366821,0.01432461891825008,0.09553298829067941,0.08120843177366678,0.014324618918249828,0.4275279635107469,0.4275279635107469,0.075413045424339,0.0,4.929213176617964,4.9157552220698335,5.005523206450164,4.930095903425638,4.916763184128229,5.005695680260146,24771.521478078877,21055.793256367044,0.85,0.9193422941147738,0.6950302757673809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787503777899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18440500131,1533.84488487317,0.4275279635107469,0.075413045424339,6.112851554438009,3.453048561555063
4207.0,-30.048451692234526,5.028804417185118,35.00181571554587,24.084596440102928,4.995520214832115,-26.54406857312167,-40.05196677809579,1.4911370957192691,-0.07785975889288466,-5.008068129772727,40.003622843878695,47878.07672335898,15452.019889593268,15452.019889593268,63330.09661295225,87581.32002007401,87581.32002007401,15452.019889593268,103033.33990966728,103033.33990966728,103033.33990966728,127804.85488590684,103659.54695018745,63956.30365347242,44114.7147741278,24771.51497623956,0.0,68886.22975036736,21055.787729803626,1533.844152792589,0.0,0.8868645493658585,2.8168328450340847,0.0014959080323721466,354544.47381239344,1554689.4403941452,4.385033628296816,1554689.4403941452,4.385033628296816,0.85,0.09553300185628257,4.564652377983593,1.2669027131749315,1.0,0.0,4.564652377984638,1.284767729011544,1.2850645530788716,3.552900866754708,19302.80941712842,1968.3387718668885,2034.6934298245008,2034.6934298245008,7.594274234682156,5.028804417185118,0.5762308384692698,4.452573578715848,3.4530915428878357,3.4530915428878357,0.9865975836822388,0.0,0.0,0.00023102122544330347,0.994675322259213,0.00023225792404156902,198.9626284658683,0.0,0.0,0.0,0.029112668315018676,7.83932011684379e-05,0.00015262802427486557,0.0006966938739532026,0.09553300185628995,0.08120838116722927,0.01432462068906068,0.09553296351322868,0.081208381167223,0.014324620689059575,0.4275277473345459,0.4275277473345459,0.07541306360983446,0.0,4.929405625510526,4.915980550496215,5.005529126896818,4.930208370879825,4.916914842231222,5.005585828111123,24771.51497623956,21055.787729803626,0.85,0.9193433410777503,0.6950311680122637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870923689846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.184165458424,1533.844152792589,0.4275277473345459,0.07541306360983446,6.112851554438009,3.4530915428878357
4208.0,-30.0483829756016,5.028787616818236,35.00181542999393,24.084613064210885,4.9955402346703615,-26.54400472613424,-40.05190073568372,1.4911619852030018,-0.07772011418654756,-5.0080493854633765,40.00362311375562,47878.08145063785,15452.016044025828,15452.016044025828,63330.09749466368,87581.30453469667,87581.30453469667,15452.016044025828,103033.3205787225,103033.3205787225,103033.3205787225,127804.83650048818,103659.50912271388,63956.28603865505,44114.692315620916,24771.515921765673,0.0,68886.20823738659,21055.78853350082,1533.8438170083919,0.0,0.8868646437452286,2.8168331980829193,0.0014959080323721466,354544.7328613527,1554689.452031341,4.385030457184407,1554689.452031341,4.385030457184407,0.85,0.09553295458282256,4.564652377983593,1.266902581299655,1.0,0.0,4.56465237798342,1.2847676125788678,1.2850644366192954,3.5529011887380397,19302.802373141305,1968.3380535801018,2034.6934298245008,2034.6934298245008,7.594272344683698,5.028787616818236,0.5762705370540395,4.452517079764196,3.453134500525828,3.453134500525828,0.9866098572930937,0.0,0.0,0.00023102122544330347,0.9946682054739041,0.0002322595858316741,198.9625722258397,0.0,0.0,0.0,0.029112668315018676,7.839378731532363e-05,0.00015262743812797982,0.0006966911983964267,0.0955329545828254,0.08120833184458459,0.01432462273824081,0.0955329647396555,0.08120833184458218,0.014324622738240382,0.42752753190032433,0.42752753190032433,0.07541308219954222,0.0,4.929583241250043,4.916194846386361,5.005498659796842,4.9303292712768325,4.917087624856379,5.00541243128032,24771.515921765673,21055.78853350082,0.85,0.9193436409857809,0.6950314536931211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866815565228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.183926211816,1533.8438170083919,0.42752753190032433,0.07541308219954222,6.112851554438009,3.453134500525828
4209.0,-30.0483143269752,5.028770778609445,35.001815162155644,24.084620363451563,4.995553048783257,-26.54394166097006,-40.05183483297003,1.4911803827781243,-0.07759988978301635,-5.00803614152871,40.00362305860056,47878.08640391889,15452.020585054901,15452.020585054901,63330.10698897379,87581.27910654417,87581.27910654417,15452.020585054901,103033.29969159907,103033.29969159907,103033.29969159907,127804.81692225966,103659.45807745006,63956.26537482465,44114.65855847268,24771.5172306606,0.0,68886.17578913328,21055.78964606151,1533.8436267429597,0.0,0.886864711319521,2.8168331641541333,0.0014959080323721466,354544.9158944597,1554689.4496530339,4.385028186713107,1554689.4496530339,4.385028186713107,0.85,0.09553290947731964,4.564652377983593,1.266902465359308,1.0,0.0,4.564652377982752,1.2847675265152683,1.2850643505358124,3.5529014267386576,19302.792867822904,1968.3370843073735,2034.6934298245008,2034.6934298245008,7.594274576483832,5.028770778609445,0.5763077561058925,4.452463022503553,3.453177439777127,3.453177439777127,0.9866221256506077,0.0,0.0,0.00023102122544330347,0.9946610957866816,0.00023226124598809992,198.9625160415016,0.0,0.0,0.0,0.029112668315018676,7.839437222638158e-05,0.0001526268532169219,0.0006966885284807752,0.09553290947732497,0.08120828467054295,0.01432462480678202,0.09553295901768201,0.08120828467053842,0.014324624806781223,0.42752731654059806,0.42752731654059806,0.07541309890905563,0.0,4.929748819020688,4.916391545368526,5.0054876837322695,4.930436251745675,4.917203491486816,5.005468961073689,24771.5172306606,21055.78964606151,0.85,0.9193442118609239,0.695031852987136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862711853633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18368777862,1533.8436267429597,0.42752731654059806,0.07541309890905563,6.112851554438009,3.453177439777127
4210.0,-30.04824572763706,5.0287538998134735,35.001814881356175,24.084638384543382,4.995564317943344,-26.54387879463202,-40.051776508893795,1.4911973849383273,-0.07724316031203671,-5.00802318334986,40.0036221453986,47878.12681548725,15452.025455516628,15452.025455516628,63330.152271003884,87581.31015556582,87581.31015556582,15452.025455516628,103033.33561108245,103033.33561108245,103033.33561108245,127804.84896472812,103659.46282327511,63956.27948319692,44114.64815564243,24771.513353645667,0.0,68886.1615092881,21055.786350598817,1533.843151096094,0.0,0.8868647805459816,2.8168299879288137,0.0014959080323721466,354545.0949784511,1554689.4102754162,4.385025860729814,1554689.4102754162,4.385025860729814,0.85,0.09553286294141251,4.564652377983593,1.2669024142576384,1.0,0.0,4.564652377984483,1.28476744697941,1.2850642709815785,3.5529016466874626,19302.793751559708,1968.3371744234482,2034.6934298245008,2034.6934298245008,7.5942769701917285,5.0287538998134735,0.5763447874808127,4.452409112332661,3.4532203396121717,3.4532203396121717,0.9866343827463347,0.0,0.0,0.00023102122544330347,0.9946539912588199,0.00023226290496349016,198.96245989753447,0.0,0.0,0.0,0.029112668315018676,7.839488987758337e-05,0.0001526263355657201,0.000696686165582986,0.0955328629414173,0.08120823631116139,0.014324626630255908,0.09553282912812623,0.08120823631115733,0.014324626630255192,0.4275271003157862,0.4275271003157862,0.0754131152765583,0.0,4.929950143872702,4.916627377917848,5.005493249500319,4.930780023037812,4.917595316511495,5.005540150841284,24771.513353645667,21055.786350598817,0.85,0.9193450597833778,0.6950325837074217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858612205656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.183450273584,1533.843151096094,0.4275271003157862,0.0754131152765583,6.112851554438009,3.4532203396121717
4211.0,-30.04817724303357,5.028736979869367,35.001814582302366,24.084645963180833,4.995575237358404,-26.543816066526244,-40.051710641104705,1.4912140608510216,-0.07707717899984345,-5.008010341911855,40.003621052100925,47878.13124812291,15452.030393292727,15452.030393292727,63330.16164141564,87581.29481429922,87581.29481429922,15452.030393292727,103033.32520759196,103033.32520759196,103033.32520759196,127804.83368932013,103659.42107100524,63956.25750482854,44114.62618464078,24771.50848172817,0.0,68886.13466636895,21055.782209468944,1533.8426161553737,0.0,0.8868648498304197,2.816829305519748,0.0014959080323721466,354545.27244913613,1554689.3631320044,4.385023532798745,1554689.3631320044,4.385023532798745,0.8499999999999999,0.09553281666629496,4.564652377983593,1.2669022801844405,1.0,0.0,4.564652377982634,1.2847673689697425,1.2850641929538884,3.5529018624157587,19302.785976722444,1968.336381610687,2034.6934298245008,2034.6934298245008,7.594279396982923,5.028736979869367,0.5763817050029836,4.452355274866384,3.453263199139736,3.453263199139736,0.9866466283256389,0.0,0.0,0.00023102122544330347,0.9946468986681171,0.000232264561175079,198.9624038475015,0.0,0.0,0.0,0.029112668315018676,7.839547448627296e-05,0.0001526257509570305,0.000696683497047541,0.09553281666629819,0.08120818810843045,0.014324628557867747,0.09553278012963828,0.0812081881084277,0.014324628557867265,0.4275268859041417,0.4275268859041417,0.07541313236667287,0.0,4.930141876124992,4.916849657931323,5.005511680767938,4.9309331629120265,4.917763164510632,5.005609822158306,24771.50848172817,21055.782209468944,0.85,0.9193455540529,0.6950329188886483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517854515503457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.183214069424,1533.8426161553737,0.4275268859041417,0.07541313236667287,6.112851554438009,3.453263199139736
4212.0,-30.048108797657925,5.028720139305998,35.0018143095175,24.084667197335534,4.995599469456876,-26.543752042399404,-40.05164459869263,1.4912427141983726,-0.07694400549456759,-5.007988058540571,40.00362121913778,47878.134608815126,15452.02086760432,15452.02086760432,63330.155476419444,87581.28108504643,87581.28108504643,15452.02086760432,103033.30195265076,103033.30195265076,103033.30195265076,127804.80912517126,103659.38705691445,63956.240580683414,44114.60719581226,24771.50717252051,0.0,68886.11436833277,21055.781096642433,1533.8420696513892,0.0,0.8868649625857279,2.816830156888774,0.0014959080323721466,354545.5804089849,1554689.370334696,4.3850197442633165,1554689.370334696,4.3850197442633165,0.85,0.09553276760075574,4.564652377983593,1.2669021340226756,1.0,0.0,4.56465237798299,1.2847672349298387,1.285064058883017,3.5529022330903923,19302.77964283877,1968.3357357342998,2034.6934298245008,2034.6934298245008,7.594274715349678,5.028720139305998,0.5764228157539959,4.452297323552002,3.4533060181229533,3.4533060181229533,0.9866588623208438,0.0,0.0,0.00023102122544330347,0.9946398101945486,0.00023226621644886343,198.96234782960545,0.0,0.0,0.0,0.029112668315018676,7.839606064887293e-05,0.00015262516479443053,0.000696680821419035,0.09553276760076718,0.08120813733610355,0.014324630264663634,0.0955327871117039,0.08120813733609382,0.014324630264661917,0.42752667227806546,0.42752667227806546,0.07541315081909442,0.0,4.9303138536005235,4.917061266977896,5.005458839451705,4.93104405304598,4.917950018727311,5.005289843140645,24771.50717252051,21055.781096642433,0.85,0.9193457354524931,0.6950331724737969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517850425655427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.182977853394,1533.8420696513892,0.42752667227806546,0.07541315081909442,6.112851554438009,3.4533060181229533
4213.0,-30.048040443048222,5.028703234728752,35.00181406152424,24.084680119436257,4.995609916865671,-26.54368947855387,-40.051586309540994,1.4912589523712823,-0.07666890725505482,-5.0079770202073535,40.00362139567901,47878.17410564754,15452.028549269418,15452.028549269418,63330.20265491695,87581.29239331646,87581.29239331646,15452.028549269418,103033.32094258588,103033.32094258588,103033.32094258588,127804.83165152231,103659.37179696524,63956.253509296206,44114.57587518781,24771.51070893643,0.0,68886.08658412423,21055.784102595964,1533.8420610396518,0.0,0.886865018100853,2.8168278295736293,0.0014959080323721466,354545.73296063876,1554689.3779472231,4.385017878976484,1554689.3779472231,4.385017878976484,0.85,0.09553272414819973,4.564652377983593,1.266902095009573,1.0,0.0,4.564652377981767,1.2847671589679366,1.285063982903565,3.5529024431558582,19302.77680122987,1968.335445970833,2034.6934298245008,2034.6934298245008,7.594278490692431,5.028703234728752,0.5764588975583873,4.452244337170365,3.453348832852786,3.453348832852786,0.986671095100796,0.0,0.0,0.00023102122544330347,0.9946327311754288,0.00023226786953842662,198.96229188602666,0.0,0.0,0.0,0.029112668315018676,7.839657800040343e-05,0.00015262464744290004,0.0006966784598891411,0.09553272414820287,0.08120809185899623,0.014324632289206633,0.09553271362451499,0.08120809185899357,0.014324632289206165,0.4275264587812586,0.4275264587812586,0.07541316604977898,0.0,4.930508518520185,4.917291837461107,5.005449820645424,4.931308112952308,4.918235082323065,5.005434733327661,24771.51070893643,21055.784102595964,0.85,0.9193467911343405,0.6950340261698323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846338152363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.182743134317,1533.8420610396518,0.4275264587812586,0.07541316604977898,6.112851554438009,3.453348832852786
