time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4214.0,-30.047972212127295,5.028686260935097,35.00181378067372,24.084682983253174,4.995617497296918,-26.543627312672076,-40.05152431838212,1.4912725978416899,-0.07652055564960847,-5.007966493888267,40.00361994264767,47878.1955350226,15452.036855238559,15452.036855238559,63330.23239026115,87581.27069548731,87581.27069548731,15452.036855238559,103033.30755072588,103033.30755072588,103033.30755072588,127804.81208972912,103659.32227253345,63956.24711206886,44114.52795607177,24771.50453900324,0.0,68886.03249507501,21055.778858152753,1533.8415033619738,0.0,0.8868650769098494,2.8168271085894845,0.0014959080323721466,354545.8784362185,1554689.3152919589,4.385015903017025,1554689.3152919589,4.385015903017025,0.85,0.09553267867130474,4.564652377983593,1.2669020092906433,1.0,0.0,4.564652377981608,1.2847670951346601,1.2850639190555408,3.5529026196807743,19302.767579110958,1968.334505576416,2034.6934298245008,2034.6934298245008,7.594282572864724,5.028686260935097,0.5764946678705698,4.452191593064527,3.45339160020416,3.45339160020416,0.9866833143440458,0.0,0.0,0.00023102122544330347,0.9946256650201228,0.00023226951964750432,198.96223604371005,0.0,0.0,0.0,0.029112668315018676,7.839712821295443e-05,0.00015262409723034904,0.0006966759483601118,0.09553267867130658,0.08120804469340388,0.014324633977902691,0.09553266077322811,0.08120804469340233,0.014324633977902417,0.4275262466792671,0.4275262466792671,0.07541318132641202,0.0,4.930692009988832,4.917502956698172,5.005476574781596,4.931445938238653,4.918367424000337,5.005603605743602,24771.50453900324,21055.778858152753,0.85,0.9193479446619158,0.6950348829923634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842256072062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18250887841,1533.8415033619738,0.4275262466792671,0.07541318132641202,6.112851554438009,3.45339160020416
4215.0,-30.047904009367798,5.028669354429698,35.001813507942025,24.084704531729244,4.995639729875008,-26.543563706842203,-40.051458310894645,1.4912994273493831,-0.07633921620202955,-5.007945299127441,40.00361961742801,47878.198070355764,15452.028780647903,15452.028780647903,63330.22685100367,87581.267616778,87581.267616778,15452.028780647903,103033.2963974259,103033.2963974259,103033.2963974259,127804.79701709532,103659.29810295762,63956.22855653523,44114.5217182471,24771.500619669416,0.0,68886.02233791651,21055.775526719004,1533.840832689734,0.0,0.8868651859088263,2.8168271996989773,0.0014959080323721466,354546.1713516798,1554689.3012683631,4.385012240694155,1554689.3012683631,4.385012240694155,0.85,0.09553262954664778,4.564652377983593,1.2669018460949886,1.0,0.0,4.564652377982514,1.2847669696267021,1.2850637935185865,3.552902966761267,19302.763078409094,1968.3340466325499,2034.6934298245008,2034.6934298245008,7.594278604409066,5.028669354429698,0.5765351605921847,4.452134193837513,3.453434318500955,3.453434318500955,0.9866955195717014,0.0,0.0,0.00023102122544330347,0.9946186018353995,0.00023227116908631416,198.96218022447297,0.0,0.0,0.0,0.029112668315018676,7.839771407700418e-05,0.0001526235113662993,0.000696673274094384,0.09553262954665201,0.08120799407418358,0.014324635472468423,0.09553263383285597,0.08120799407417999,0.014324635472467788,0.4275260346667992,0.4275260346667992,0.07541319880401648,0.0,4.930866779907944,4.917715160202022,5.005438994114684,4.931606082925384,4.9186042230028875,5.005328970459971,24771.500619669416,21055.775526719004,0.85,0.9193479998067068,0.695035022279149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838181380642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18227442309,1533.840832689734,0.4275260346667992,0.07541319880401648,6.112851554438009,3.453434318500955
4216.0,-30.04783594241082,5.028652408778035,35.001813261868136,24.084717069659405,4.9956525060219095,-26.54350116899371,-40.05139624988658,1.4913177326048048,-0.07612328021480153,-5.007932446481144,40.003619848434056,47878.21849140359,15452.033478199619,15452.033478199619,63330.25196960321,87581.26656710022,87581.26656710022,15452.033478199619,103033.30004529984,103033.30004529984,103033.30004529984,127804.80371423344,103659.27168554498,63956.223609848355,44114.49786188514,24771.503668933598,0.0,68886.00153081873,21055.778118593556,1533.8407530439408,0.0,0.8868652504564547,2.8168258619501563,0.0014959080323721466,354546.3489776881,1554689.3112294306,4.38501007191945,1554689.3112294306,4.38501007191945,0.85,0.09553258554040658,4.564652377983593,1.2669017323525624,1.0,0.0,4.564652377982668,1.2847668839950581,1.2850637078671587,3.55290320356759,19302.758159129622,1968.3335450056466,2034.6934298245008,2034.6934298245008,7.594280913136091,5.028652408778035,0.5765719225025983,4.452080486275436,3.4534770288067183,3.4534770288067183,0.9867077225162052,0.0,0.0,0.00023102122544330347,0.9946115527685385,0.00023227281525158965,198.96212451641205,0.0,0.0,0.0,0.029112668315018676,7.839826491689475e-05,0.00015262296052640873,0.0006966707597017676,0.09553258554041338,0.0812079481568368,0.014324637383576594,0.09553259045556647,0.08120794815683101,0.014324637383575574,0.4275258229324753,0.4275258229324753,0.0754132141572561,0.0,4.931050380986619,4.917933534704616,5.005425333751646,4.931809166266362,4.918831440808617,5.00539512985398,24771.503668933598,21055.778118593556,0.85,0.9193486421369668,0.6950355286622854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517834108373284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.182041677968,1533.8407530439408,0.4275258229324753,0.0754132141572561,6.112851554438009,3.4534770288067183
4217.0,-30.047767956782195,5.028635467893366,35.00181302006905,24.084729083720617,4.9956686037935745,-26.543438372114625,-40.05133415395392,1.4913390191260025,-0.07598832410968726,-5.0079161979231035,40.00361948079792,47878.23836101614,15452.03290616022,15452.03290616022,63330.27126717636,87581.24786390617,87581.24786390617,15452.03290616022,103033.2807700664,103033.2807700664,103033.2807700664,127804.78233807067,103659.22917619438,63956.2196733046,44114.45500321086,24771.501568004267,0.0,68885.95657121512,21055.776332803627,1533.8402979800442,0.0,0.8868653344465905,2.816825985227508,0.0014959080323721466,354546.57353594125,1554689.295376822,4.3850072498845325,1554689.295376822,4.3850072498845325,0.85,0.09553253880690887,4.564652377983593,1.2669016581727188,1.0,0.0,4.5646523779845385,1.2847667844171227,1.2850636082662175,3.552903478941121,19302.75024331369,1968.332737817062,2034.6934298245008,2034.6934298245008,7.5942806319933,5.028635467893366,0.5766101545734008,4.452025313319965,3.4535196991258497,3.4535196991258497,0.986719914035957,0.0,0.0,0.00023102122544330347,0.9946045121778935,0.0002322744594607101,198.96206887494387,0.0,0.0,0.0,0.029112668315018676,7.839881607034928e-05,0.0001526224093729542,0.0006966682438778408,0.09553253880691344,0.0812078999863411,0.014324638820572328,0.09553257534101917,0.08120789998633723,0.014324638820571646,0.42752561193650945,0.42752561193650945,0.07541322923711519,0.0,4.9312197133692734,4.918137207135146,5.005399863352011,4.931927873813436,4.918982753295609,5.0053288761713475,24771.501568004267,21055.776332803627,0.85,0.9193495223036464,0.6950362707313071,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830043478206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.181808485695,1533.8402979800442,0.42752561193650945,0.07541322923711519,6.112851554438009,3.4535196991258497
4218.0,-30.047700053125464,5.028618439199977,35.00181276120604,24.084737430699192,4.995674893149337,-26.54337662990853,-40.05127223264424,1.4913514699323434,-0.07571111456974222,-5.007907274321858,40.00361850017362,47878.25858033853,15452.043443206712,15452.043443206712,63330.30202354524,87581.25718637645,87581.25718637645,15452.043443206712,103033.30062958316,103033.30062958316,103033.30062958316,127804.79950275487,103659.21022972357,63956.2116236854,44114.44289559797,24771.49887317172,0.0,68885.94176876968,21055.77404219596,1533.8399793584204,0.0,0.8868653833921504,2.81682338325673,0.0014959080323721466,354546.6968619055,1554689.2530919313,4.385005605333496,1554689.2530919313,4.385005605333496,0.85,0.09553249492320977,4.564652377983593,1.2669015455292536,1.0,0.0,4.564652377983334,1.2847667261724982,1.2850635500081364,3.5529036400112397,19302.746715224617,1968.332378052099,2034.6934298245008,2034.6934298245008,7.594285810683286,5.028618439199977,0.5766450622183443,4.451973376981632,3.4535623426402715,3.4535623426402715,0.9867320978972204,0.0,0.0,0.00023102122544330347,0.9945974801299128,0.00023227610169807372,198.96201330059498,0.0,0.0,0.0,0.029112668315018676,7.83993656774455e-05,0.00015262185976585798,0.0006966657351125021,0.09553249492321432,0.08120785438637146,0.014324640536842861,0.09553247252285577,0.08120785438636759,0.014324640536842178,0.4275254007848874,0.4275254007848874,0.07541324337268739,0.0,4.931411618691186,4.918357914017406,5.0054283773457655,4.932196159752095,4.919257688878417,5.005559400360937,24771.49887317172,21055.77404219596,0.85,0.9193501663391185,0.6950367136019144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825983442254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.181575933042,1533.8399793584204,0.4275254007848874,0.07541324337268739,6.112851554438009,3.4535623426402715
4219.0,-30.047632244161612,5.028601459534303,35.00181249825354,24.084748851042264,4.995694754122294,-26.543313615660892,-40.05120632993055,1.4913761256215716,-0.07567033204668405,-5.00788767916057,40.00361786333299,47878.25971591548,15452.037559880837,15452.037559880837,63330.29727579632,87581.2184896323,87581.2184896323,15452.037559880837,103033.25604951313,103033.25604951313,103033.25604951313,127804.74975921657,103659.14953466076,63956.190760943944,44114.39863746312,24771.49370970344,0.0,68885.89234716656,21055.769653247924,1533.8392697977954,0.0,0.8868654853814053,2.816825135231237,0.0014959080323721466,354546.9676710931,1554689.2256311225,4.385002178536131,1554689.2256311225,4.385002178536131,0.85,0.09553244638763493,4.564652377983593,1.266901416950859,1.0,0.0,4.56465237798258,1.2847666108336895,1.2850634346426806,3.552903958970084,19302.73541298315,1968.3312255442127,2034.6934298245008,2034.6934298245008,7.594282919178456,5.028601459534303,0.5766846779715467,4.4519167815627565,3.453604931430921,3.453604931430921,0.9867442661231204,0.0,0.0,0.00023102122544330347,0.9945904579417816,0.00023227774165597947,198.96195780377653,0.0,0.0,0.0,0.029112668315018676,7.839995062698237e-05,0.0001526212748163211,0.0006966630650212075,0.0955324463876431,0.08120780445771814,0.01432464192992497,0.09553249873348268,0.08120780445771118,0.014324641929923743,0.4275251906779453,0.4275251906779453,0.075413260010903,0.0,4.931565327108331,4.918542878438188,5.005404772827205,4.932217347113863,4.919319947363817,5.005347612257367,24771.49370970344,21055.769653247924,0.85,0.9193507569972162,0.6950372287350478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821928303851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.181344004404,1533.8392697977954,0.4275251906779453,0.075413260010903,6.112851554438009,3.453604931430921
4220.0,-30.04756451076723,5.028584407448596,35.00181224023735,24.084762087464355,4.995703279617711,-26.543251803087745,-40.0511481455527,1.4913905719382168,-0.07535134832187396,-5.00787763374316,40.00361748120927,47878.296879412024,15452.046250284791,15452.046250284791,63330.34312969682,87581.24006648666,87581.24006648666,15452.046250284791,103033.28631677145,103033.28631677145,103033.28631677145,127804.7804809463,103659.1439465895,63956.20075951487,44114.381318971806,24771.49416417485,0.0,68885.87548314665,21055.77003954862,1533.8391075154072,0.0,0.8868655378673795,2.8168221151361443,0.0014959080323721466,354547.1065009053,1554689.209153805,4.385000415029012,1554689.209153805,4.385000415029012,0.85,0.09553240306626912,4.564652377983593,1.266901365299709,1.0,0.0,4.5646523779842525,1.2847665432541262,1.2850633670475042,3.552904145855164,19302.73437240872,1968.3311194351506,2034.6934298245008,2034.6934298245008,7.594287190290668,5.028584407448596,0.5767200035754465,4.45186440387315,3.4536475066304426,3.4536475066304426,0.9867564304658407,0.0,0.0,0.00023102122544330347,0.9945834436328943,0.00023227937979688966,198.96190236883726,0.0,0.0,0.0,0.029112668315018676,7.840046707226985e-05,0.00015262075837103363,0.000696660707627998,0.09553240306627135,0.0812077591118463,0.014324643954425051,0.09553239185337221,0.0812077591118444,0.014324643954424714,0.4275249793855092,0.4275249793855092,0.07541327550838625,0.0,4.931753708815108,4.918761099880783,5.005423874872292,4.932526285421261,4.919653063280407,5.005519383038802,24771.49416417485,21055.77003954862,0.85,0.9193516477146462,0.6950379383815154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817878822676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18111244221,1533.8391075154072,0.4275249793855092,0.07541327550838625,6.112851554438009,3.4536475066304426
4221.0,-30.047496848739,5.028567363629593,35.001811972204415,24.08477944498884,4.995718900615432,-26.54318934511243,-40.051082347612805,1.491411396988845,-0.07510920418229716,-5.007861330528291,40.003616673416026,47878.29772360481,15452.04525828039,15452.04525828039,63330.3429818852,87581.24805391702,87581.24805391702,15452.04525828039,103033.2933121974,103033.2933121974,103033.2933121974,127804.78258948744,103659.12805765109,63956.17772733876,44114.389255902584,24771.489277290042,0.0,68885.87853319262,21055.765885696535,1533.8384937084722,0.0,0.8868656237286215,2.8168208358135365,0.0014959080323721466,354547.3318149044,1554689.1743214559,4.38499753012695,1554689.1743214559,4.38499753012695,0.85,0.09553235617126411,4.564652377983593,1.2669012526562438,1.0,0.0,4.5646523779843164,1.2847664458349928,1.2850632696058637,3.5529044152588707,19302.731413673522,1968.3308177281256,2034.6934298245008,2034.6934298245008,7.5942867027457694,5.028567363629593,0.5767580610650951,4.451809302564498,3.453690031683812,3.453690031683812,0.9867685804810892,0.0,0.0,0.00023102122544330347,0.9945764367677817,0.00023228101622242974,198.9618469923369,0.0,0.0,0.0,0.029112668315018676,7.840105109942134e-05,0.00015262017434388212,0.000696658041747072,0.09553235617127066,0.0812077104937159,0.014324645677554758,0.09553231948425991,0.08120771049371034,0.014324645677553774,0.42752476928558014,0.42752476928558014,0.07541329266841214,0.0,4.931947205405265,4.918989498631902,5.005419380665387,4.932752126345974,4.919934054696114,5.005432402137046,24771.489277290042,21055.765885696535,0.85,0.9193516048629549,0.6950379198624096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813833856688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.180881626406,1533.8384937084722,0.42752476928558014,0.07541329266841214,6.112851554438009,3.453690031683812
4222.0,-30.047429236702072,5.0285502641437505,35.0018116996156,24.08478723317387,4.995728542313532,-26.54312753011534,-40.05102039137853,1.4914268357268017,-0.07491995146250474,-5.0078500869162665,40.00361600465036,47878.31655474126,15452.051938301134,15452.051938301134,63330.36849304239,87581.23957654083,87581.23957654083,15452.051938301134,103033.29151484196,103033.29151484196,103033.29151484196,127804.77892624823,103659.0929832621,63956.16996146269,44114.35891311046,24771.487411406262,0.0,68885.84632451672,21055.764299695322,1533.8381671929624,0.0,0.8868656833475195,2.8168196609621816,0.0014959080323721466,354547.4872041495,1554689.1454840288,4.38499552695697,1554689.1454840288,4.38499552695697,0.85,0.09553231258865792,4.564652377983593,1.2669011383643376,1.0,0.0,4.564652377983876,1.284766373612922,1.2850631973671074,3.552904614982431,19302.724882347986,1968.3301517182715,2034.6934298245008,2034.6934298245008,7.594289985805837,5.0285502641437505,0.5767938177922218,4.451756446351529,3.453732530810827,3.453732530810827,0.9867807230888077,0.0,0.0,0.00023102122544330347,0.9945694351328017,0.0002322826514495249,198.96179165678157,0.0,0.0,0.0,0.029112668315018676,7.840160103099986e-05,0.0001526196244123036,0.0006966555315005843,0.09553231258866172,0.08120766475452966,0.014324647834132068,0.09553226572491776,0.08120766475452643,0.0143246478341315,0.427524560902561,0.427524560902561,0.07541330973970088,0.0,4.932139526370918,4.919212067428418,5.005440107362688,4.932930135453773,4.920123695751329,5.0055443923415055,24771.487411406262,21055.764299695322,0.85,0.9193524050600637,0.6950385182057521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809793154854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.180651638679,1533.8381671929624,0.427524560902561,0.07541330973970088,6.112851554438009,3.453732530810827
4223.0,-30.04736172676605,5.028533229820298,35.00181144414322,24.084808851499133,4.99575060808954,-26.543064564520584,-40.05095826052127,1.4914534458440503,-0.0747415038496797,-5.007829396064308,40.00361595802846,47878.33412555655,15452.044118814276,15452.044118814276,63330.37824437082,87581.23744075507,87581.23744075507,15452.044118814276,103033.28155956934,103033.28155956934,103033.28155956934,127804.76673653704,103659.06999788694,63956.16668268815,44114.33701688754,24771.4851769677,0.0,68885.82219385525,21055.762400422544,1533.8376036480672,0.0,0.8868657887740753,2.8168197312681382,0.0014959080323721466,354547.77315651404,1554689.1434736752,4.384991984669334,1554689.1434736752,4.384991984669334,0.8499999999999999,0.09553226529366671,4.564652377983593,1.2669010251713915,1.0,0.0,4.564652377983997,1.2847662491314085,1.2850630728568344,3.552904959224774,19302.720602160298,1968.3297152605935,2034.6934298245008,2034.6934298245008,7.594286142727196,5.028533229820298,0.5768337573977762,4.451699472422522,3.453774984738647,3.453774984738647,0.9867928527824706,0.0,0.0,0.00023102122544330347,0.9945624441240396,0.00023228428421784547,198.9617364048192,0.0,0.0,0.0,0.029112668315018676,7.84021525161354e-05,0.00015261907292716807,0.0006966530141626491,0.09553226529366926,0.08120761565789242,0.014324649635776848,0.09553224436642743,0.08120761565789024,0.014324649635776463,0.4275243536916518,0.4275243536916518,0.07541332826707196,0.0,4.932321346001686,4.919433378488463,5.005397909659166,4.933087892214644,4.920357915736588,5.005268459660442,24771.4851769677,21055.762400422544,0.85,0.9193528686664935,0.6950390167488977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805755440696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.18042290486,1533.8376036480672,0.4275243536916518,0.07541332826707196,6.112851554438009,3.453774984738647
4224.0,-30.047294275647857,5.028516142231084,35.0018112106541,24.084811156522505,4.995761530498393,-26.543002766301186,-40.05089633921159,1.4914700211517542,-0.0746841392750639,-5.0078179966754695,40.00361608739535,47878.35222987542,15452.050510705778,15452.050510705778,63330.402740581194,87581.19803766979,87581.19803766979,15452.050510705778,103033.24854837557,103033.24854837557,103033.24854837557,127804.73659855478,103659.00465911251,63956.158851318396,44114.27311977124,24771.488050179203,0.0,68885.76116995045,21055.764842652323,1533.837541969794,0.0,0.886865846296351,2.816820308278331,0.0014959080323721466,354547.93069878506,1554689.1490520232,4.384990051945467,1554689.1490520232,4.384990051945467,0.85,0.0955322230786301,4.564652377983593,1.2669008921971545,1.0,0.0,4.564652377983888,1.284766171592514,1.2850629953000259,3.552905173651592,19302.70843519693,1968.3284745756127,2034.6934298245008,2034.6934298245008,7.594289284179078,5.028516142231084,0.5768695367245487,4.451646605506535,3.453817429824645,3.453817429824645,0.9868049799498986,0.0,0.0,0.00023102122544330347,0.9945554592591149,0.00023228591557418089,198.96168120102558,0.0,0.0,0.0,0.029112668315018676,7.840270214485568e-05,0.0001526185232984478,0.000696650505298604,0.09553222307863514,0.08120757133432406,0.014324651744311074,0.0955322662904093,0.08120757133431979,0.014324651744310319,0.42752414749050704,0.42752414749050704,0.07541334415571305,0.0,4.932479523933182,4.9196209944739735,5.005389088124048,4.933133857400378,4.920393106857659,5.0053754763121105,24771.488050179203,21055.764842652323,0.85,0.9193540387009235,0.6950398952804351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780172382613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.180194379356,1533.837541969794,0.42752414749050704,0.07541334415571305,6.112851554438009,3.453817429824645
4225.0,-30.04722696193634,5.028499027165412,35.001810963133366,24.08482386907565,4.995773451973718,-26.542940991786914,-40.050834382977314,1.4914874818242805,-0.07445214198583017,-5.007804649730216,40.00361521171306,47878.36972005009,15452.053807880622,15452.053807880622,63330.42352793071,87581.2015930727,87581.2015930727,15452.053807880622,103033.25540095333,103033.25540095333,103033.25540095333,127804.73930100215,103658.98280049364,63956.15092747087,44114.25763669197,24771.483900048817,0.0,68885.74153674078,21055.761315041495,1533.8370369840366,0.0,0.8868659173641157,2.816818817157408,0.0014959080323721466,354548.115156819,1554689.1112922735,4.3849876640991985,1554689.1112922735,4.3849876640991985,0.85,0.09553217797280976,4.564652377983593,1.2669008334027603,1.0,0.0,4.564652377982918,1.2847660899119144,1.2850629136005554,3.5529053995319506,19302.70436482651,1968.3280595133415,2034.6934298245008,2034.6934298245008,7.594290904656538,5.028499027165412,0.5769061215324003,4.451592905633012,3.453859830451599,3.453859830451599,0.9868170944147426,0.0,0.0,0.00023102122544330347,0.9945484886760104,0.00023228754361775738,198.96162610971973,0.0,0.0,0.0,0.029112668315018676,7.840325208714052e-05,0.00015261797335616294,0.0006966479950032457,0.09553217797281617,0.08120752454087629,0.01432465343193988,0.09553219192238747,0.08120752454087084,0.014324653431938918,0.4275239402005467,0.4275239402005467,0.07541335993005922,0.0,4.932649056493233,4.9198206511262015,5.005387730870268,4.93335250774436,4.920644624769693,5.0054076791807915,24771.483900048817,21055.761315041495,0.85,0.9193546024927801,0.6950403472758403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779769572633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.179966925863,1533.8370369840366,0.4275239402005467,0.07541335993005922,6.112851554438009,3.453859830451599
4226.0,-30.047159661496647,5.028481919584187,35.00181071924061,24.084835952986055,4.995789360206636,-26.542878830531,-40.05076858503742,1.4915085292409913,-0.074318615058246,-5.007788599524949,40.003614822345476,47878.369109293744,15452.05290974708,15452.05290974708,63330.42201904082,87581.18395308052,87581.18395308052,15452.05290974708,103033.2368628276,103033.2368628276,103033.2368628276,127804.71846805185,103658.9415817542,63956.12673796742,44114.23871531865,24771.481605224257,0.0,68885.72032054291,21055.75936444062,1533.8365746101551,0.0,0.8868660004234296,2.816818936077707,0.0014959080323721466,354548.33697466436,1554689.0945025973,4.384984873342372,1554689.0945025973,4.384984873342372,0.85,0.09553213221448596,4.564652377983593,1.2669006751524283,1.0,0.0,4.564652377984482,1.2847659914526268,1.2850628151185204,3.5529056718123013,19302.696689339828,1968.3272768315203,2034.6934298245008,2034.6934298245008,7.594290463246776,5.028481919584187,0.5769438737324668,4.45153804585172,3.453902194310507,3.453902194310507,0.9868291983744306,0.0,0.0,0.00023102122544330347,0.994541519519942,0.00023228917135085093,198.96157102930647,0.0,0.0,0.0,0.029112668315018676,7.84038361334723e-05,0.00015261738930983116,0.0006966453290347686,0.09553213221449457,0.08120747713492192,0.014324655079572651,0.09553217610451314,0.08120747713491461,0.01432465507957136,0.4275237328950783,0.4275237328950783,0.07541337605992152,0.0,4.932807151063116,4.92000985265031,5.005369361692715,4.933469984466683,4.9207971390608805,5.00532640217034,24771.481605224257,21055.75936444062,0.85,0.919354863741689,0.6950405524759474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779367583452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17973896803,1533.8365746101551,0.4275237328950783,0.07541337605992152,6.112851554438009,3.453902194310507
4227.0,-30.047092475923936,5.028464764971427,35.001810474398454,24.08485411377626,4.995799810848227,-26.542817318452922,-40.05071047050876,1.4915246533772188,-0.0739523041937673,-5.0077768664443445,40.0036143069064,47878.40396595985,15452.058553531193,15452.058553531193,63330.46251949104,87581.21946838697,87581.21946838697,15452.058553531193,103033.27802191817,103033.27802191817,103033.27802191817,127804.75835638096,103658.95106687759,63956.135564450466,44114.23944714125,24771.480334462787,0.0,68885.71978160404,21055.75828429337,1533.83627524174,0.0,0.8868660619771596,2.816815490982683,0.0014959080323721466,354548.4991288377,1554689.0722766716,4.384982805164042,1554689.0722766716,4.384982805164042,0.85,0.09553208839149642,4.564652377983593,1.2669006383372472,1.0,0.0,4.564652377982429,1.284765916024332,1.2850627396727992,3.55290588040253,19302.69845559807,1968.327456939737,2034.6934298245008,2034.6934298245008,7.594293237022927,5.028464764971427,0.576979659082272,4.451485105889155,3.453944531902113,3.453944531902113,0.9868412948291752,0.0,0.0,0.00023102122544330347,0.99453456231123,0.00023229079631624465,198.96151604293368,0.0,0.0,0.0,0.029112668315018676,7.840435198240937e-05,0.0001526168734608941,0.0006966429743636913,0.09553208839149688,0.0812074314803367,0.014324656911160173,0.09553204724930799,0.08120743148033631,0.014324656911160106,0.4275235250760301,0.4275235250760301,0.07541339144123517,0.0,4.933006181966846,4.920242978905151,5.005374982199612,4.93382456225055,4.921197767059994,5.005419773004689,24771.480334462787,21055.75828429337,0.85,0.9193554588712226,0.6950410639208534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789656737516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.179512988108,1533.83627524174,0.4275235250760301,0.07541339144123517,6.112851554438009,3.453944531902113
4228.0,-30.04702537059836,5.028447579682572,35.00181021360353,24.084861657489114,4.995811176976848,-26.54275578702133,-40.05064858412368,1.4915415933998244,-0.07380787966695834,-5.0077639229531385,40.00361335256102,47878.4206672482,15452.062234662631,15452.062234662631,63330.48290191084,87581.20186374625,87581.20186374625,15452.062234662631,103033.26409840888,103033.26409840888,103033.26409840888,127804.7399822567,103658.90788902513,63956.12669252696,44114.2013294424,24771.47588384782,0.0,68885.67721329023,21055.754501270647,1533.8357598920365,0.0,0.8868661312771124,2.816815103901971,0.0014959080323721466,354548.67801126227,1554689.0311249434,4.384980476716256,1554689.0311249434,4.384980476716256,0.85,0.0955320438203763,4.564652377983593,1.2669005460245533,1.0,0.0,4.56465237798397,1.2847658367793515,1.2850626604095103,3.5529060995474895,19302.690415298053,1968.3266370573085,2034.6934298245008,2034.6934298245008,7.5942950462052785,5.028447579682572,0.5770159228277647,4.451431656854807,3.453986826793237,3.453986826793237,0.986853379083782,0.0,0.0,0.00023102122544330347,0.9945276134646795,0.00023229241935121808,198.96146112226754,0.0,0.0,0.0,0.029112668315018676,7.84049013153765e-05,0.00015261632412792698,0.0006966404668496566,0.09553204382038225,0.08120738512127702,0.014324658699105226,0.09553200948883403,0.08120738512127197,0.014324658699104334,0.4275233196370194,0.4275233196370194,0.07541340766683796,0.0,4.933191243171507,4.920458549507998,5.005386969536914,4.933956043286173,4.921345413315805,5.005459529093173,24771.47588384782,21055.754501270647,0.85,0.9193563228800251,0.6950417358749714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785644502441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.179286950364,1533.8357598920365,0.4275233196370194,0.07541340766683796,6.112851554438009,3.453986826793237
4229.0,-30.046958401734237,5.0284304220507225,35.0018099632561,24.084878630843036,4.995829138119114,-26.54269371888162,-40.05058655804021,1.4915644552665255,-0.07363015196000333,-5.007746435234823,40.003613135279565,47878.43637305001,15452.058915821968,15452.058915821968,63330.49528887198,87581.19746540107,87581.19746540107,15452.058915821968,103033.25638122304,103033.25638122304,103033.25638122304,127804.73028786706,103658.88100599212,63956.119913641196,44114.17899150103,24771.47390664402,0.0,68885.65289814505,21055.752820647416,1533.8352836876206,0.0,0.8868662210262293,2.816814809669289,0.0014959080323721466,354548.9196962034,1554689.0217556853,4.384977461185968,1554689.0217556853,4.384977461185968,0.85,0.09553199830774524,4.564652377983593,1.2669004004122688,1.0,0.0,4.564652377983081,1.284765729832155,1.2850625534376057,3.552906395300511,19302.68540931377,1968.3261265889748,2034.6934298245008,2034.6934298245008,7.59429341507962,5.0284304220507225,0.5770541806765959,4.451376241374127,3.454029083839385,3.454029083839385,0.9868654525255386,0.0,0.0,0.00023102122544330347,0.9945206788010988,0.0002322940390961011,198.96140631331502,0.0,0.0,0.0,0.029112668315018676,7.840545189194324e-05,0.00015261577355136022,0.0006966379536590219,0.09553199830775021,0.08120733781816954,0.014324660489580665,0.09553197951813688,0.08120733781816532,0.014324660489579921,0.42752311519241337,0.42752311519241337,0.07541342495787347,0.0,4.933369614025423,4.920672330237608,5.005364474778503,4.934116283274818,4.92156066399491,5.005307746139408,24771.47390664402,21055.752820647416,0.85,0.9193568272120904,0.695042209207823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781637061833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.179061544522,1533.8352836876206,0.42752311519241337,0.07541342495787347,6.112851554438009,3.454029083839385
4230.0,-30.046891502007746,5.028413266309598,35.00180973977352,24.084895953442924,4.995845300739238,-26.542631892854555,-40.05052463673053,1.491585691586041,-0.07340886415153136,-5.007730970334332,40.00361341708442,47878.4519282373,15452.058688934947,15452.058688934947,63330.510617172244,87581.20263486468,87581.20263486468,15452.058688934947,103033.26132379963,103033.26132379963,103033.26132379963,127804.73709939231,103658.86289715319,63956.11219052594,44114.16745180805,24771.475775592677,0.0,68885.64322740072,21055.754409253776,1533.8350752751155,0.0,0.8868662986783761,2.8168137066529755,0.0014959080323721466,354549.1334253696,1554689.0339072149,4.3849748521088046,1554689.0339072149,4.3849748521088046,0.85,0.09553195462167186,4.564652377983593,1.2669003273313866,1.0,0.0,4.564652377984951,1.2847656304892408,1.2850624540717397,3.5529066700246066,19302.682037203078,1968.3257827293805,2034.6934298245008,2034.6934298245008,7.594293303570424,5.028413266309598,0.577091522192112,4.451321744117486,3.454071320586581,3.454071320586581,0.9868775201675947,0.0,0.0,0.00023102122544330347,0.9945137513488548,0.00023229565717916957,198.96135156097665,0.0,0.0,0.0,0.029112668315018676,7.840600154204734e-05,0.00015261522390125614,0.0006966354446973673,0.09553195462167634,0.08120729229025316,0.01432466233142318,0.09553193749346263,0.08120729229024935,0.01432466233142251,0.4275229115784592,0.4275229115784592,0.07541344101733288,0.0,4.933554243484082,4.920894911724247,5.005333823544845,4.934322106182776,4.921814607473209,5.005240622906911,24771.475775592677,21055.754409253776,0.85,0.9193571787971806,0.6950425325954224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777637772726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.178835641746,1533.8350752751155,0.4275229115784592,0.07541344101733288,6.112851554438009,3.454071320586581
4231.0,-30.04682466355984,5.028396025636654,35.001809502771906,24.08489902680742,4.995851494697212,-26.54257111887766,-40.050462855119235,1.491597950014997,-0.07323866276033186,-5.007722379718883,40.00361257634458,47878.46792627089,15452.068880753237,15452.068880753237,63330.536807024124,87581.18842124367,87581.18842124367,15452.068880753237,103033.25730199691,103033.25730199691,103033.25730199691,127804.7310543455,103658.82085953672,63956.100364563674,44114.13388330338,24771.47375234859,0.0,68885.60763565198,21055.7526894963,1533.834798513418,0.0,0.8868663454232901,2.8168124724798265,0.0014959080323721466,354549.25215007464,1554688.997654201,4.384973281500895,1554688.997654201,4.384973281500895,0.85,0.09553191291054094,4.564652377983593,1.2669001762242988,1.0,0.0,4.564652377984299,1.2847655731446568,1.2850623967139072,3.552906828606031,19302.674209230423,1968.3249844983175,2034.6934298245008,2034.6934298245008,7.594298312589541,5.028396025636654,0.5771257400151395,4.451270285621515,3.4541135293080933,3.4541135293080933,0.9868895798023124,0.0,0.0,0.00023102122544330347,0.9945068302939575,0.00023229727379048563,198.9612968588202,0.0,0.0,0.0,0.029112668315018676,7.84065499556564e-05,0.00015261467548764707,0.0006966329413798826,0.09553191291054443,0.08120724872074354,0.01432466418980088,0.0955318834343449,0.08120724872074059,0.01432466418980036,0.4275227093054595,0.4275227093054595,0.07541345558170875,0.0,4.933736880313347,4.921105941888584,5.005355390359227,4.934483716958539,4.921966377996057,5.005457991445667,24771.47375234859,21055.7526894963,0.85,0.9193580340031318,0.6950431239499036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517773642614626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17861058621,1533.834798513418,0.4275227093054595,0.07541345558170875,6.112851554438009,3.4541135293080933
4232.0,-30.046757900960017,5.028378870053168,35.00180927652888,24.084920435585104,4.995874919343057,-26.542508689977524,-40.05040079411117,1.4916257083605853,-0.07309802936725873,-5.007700495091129,40.003612415710926,47878.4824373527,15452.058670018381,15452.058670018381,63330.541107371086,87581.17912125113,87581.17912125113,15452.058670018381,103033.23779126951,103033.23779126951,103033.23779126951,127804.70789064371,103658.7916763849,63956.09499248646,44114.10742655383,24771.470099374197,0.0,68885.57752592802,21055.749584468067,1533.8341243816697,0.0,0.8868664573348954,2.8168131792614157,0.0014959080323721466,354549.55460188416,1554688.9907276158,4.384969521322179,1554688.9907276158,4.384969521322179,0.85,0.09553186543313388,4.564652377983593,1.2669000861095268,1.0,0.0,4.564652377983782,1.28476544329192,1.2850622668311702,3.5529071877024543,19302.668774932914,1968.3244303541899,2034.6934298245008,2034.6934298245008,7.594293294273413,5.028378870053168,0.5771658490890621,4.451213020964106,3.4541556838156047,3.4541556838156047,0.9869016239473156,0.0,0.0,0.00023102122544330347,0.9944999171449299,0.00023229888857762107,198.96124221876963,0.0,0.0,0.0,0.029112668315018676,7.840710085294252e-05,0.00015261412459036095,0.0006966304267252754,0.09553186543314124,0.08120719994933259,0.014324665483808645,0.09553187747272816,0.08120719994932635,0.014324665483807541,0.42752250755283083,0.42752250755283083,0.07541347209747856,0.0,4.93390168977561,4.921309183368635,5.005302197910453,4.934602465723856,4.922163709947938,5.00513103862437,24771.470099374197,21055.749584468067,0.85,0.9193584982797588,0.6950436384064806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769651118193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17838653305,1533.8341243816697,0.42752250755283083,0.07541347209747856,6.112851554438009,3.4541556838156047
4233.0,-30.04669126441252,5.028361660294821,35.001809077413654,24.08493332276123,4.9958856478292395,-26.542447644272922,-40.05033894265068,1.4916420276896547,-0.07284278275955103,-5.007689522082053,40.003612753383656,47878.497321992574,15452.065171001705,15452.065171001705,63330.56249299428,87581.18907422028,87581.18907422028,15452.065171001705,103033.254245222,103033.254245222,103033.254245222,127804.72840561531,103658.77597837998,63956.08422615213,44114.101946919836,24771.474160393325,0.0,68885.57610731316,21055.753036334325,1533.8341446829131,0.0,0.8868665119338168,2.8168111053766527,0.0014959080323721466,354549.7062520815,1554689.0052881911,4.384967686823641,1554689.0052881911,4.384967686823641,0.85,0.09553182420032935,4.564652377983593,1.2669000042369594,1.0,0.0,4.5646523779842605,1.2847653669505832,1.285062190472196,3.5529073988178,19302.665851752117,1968.3241322727047,2034.6934298245008,2034.6934298245008,7.594296489341148,5.028361660294821,0.5772010846203903,4.451160575674431,3.454197835257314,3.454197835257314,0.9869136672163755,0.0,0.0,0.00023102122544330347,0.9944930171000832,0.0002323005003262422,198.9611876819131,0.0,0.0,0.0,0.029112668315018676,7.840764989369726e-05,0.0001526135755496062,0.0006966279205450886,0.09553182420033486,0.08120715696649507,0.01432466723383979,0.09553181428290716,0.08120715696649039,0.014324667233838965,0.4275223058846723,0.4275223058846723,0.07541348565334609,0.0,4.934086536637551,4.921529116667784,5.005288019326713,4.934846739322495,4.922429689750061,5.0052521685497595,24771.474160393325,21055.753036334325,0.85,0.9193588276642265,0.695043868797805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776566415349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.178163188348,1533.8341446829131,0.4275223058846723,0.07541348565334609,6.112851554438009,3.454197835257314
4234.0,-30.04662467530848,5.028344424439309,35.00180886432841,24.08493555793541,4.995897408257997,-26.54238653801073,-40.05027712611479,1.4916592709602805,-0.07280974451560951,-5.007676422185923,40.003611948242714,47878.511947252446,15452.068302661419,15452.068302661419,63330.580249913866,87581.14528545347,87581.14528545347,15452.068302661419,103033.21358811489,103033.21358811489,103033.21358811489,127804.68395175462,103658.70703415114,63956.07369595024,44114.037042445445,24771.470363639735,0.0,68885.50740608518,21055.749809093773,1533.833659521878,0.0,0.8868665814891086,2.8168122007167153,0.0014959080323721466,354549.88729654736,1554688.9705702143,4.384965349798192,1554688.9705702143,4.384965349798192,0.85,0.09553178021252529,4.564652377983593,1.2668998602731154,1.0,0.0,4.564652377983998,1.2847652862870853,1.285062109790062,3.5529076218857343,19302.653013404382,1968.3228231255712,2034.6934298245008,2034.6934298245008,7.594298028472138,5.028344424439309,0.5772372054351456,4.451107219004164,3.454239941763635,3.454239941763635,0.9869256976467529,0.0,0.0,0.00023102122544330347,0.9944861220194722,0.0002323021109376326,198.96113318391522,0.0,0.0,0.0,0.029112668315018676,7.840819862798544e-05,0.00015261302681531804,0.0006966254157638153,0.09553178021252579,0.0812071116822854,0.01432466853024039,0.09553182870631499,0.08120711168228496,0.014324668530240316,0.42752210543222124,0.42752210543222124,0.0754134991726713,0.0,4.9342375938985015,4.9217075537672486,5.005283756693018,4.9348666776703,4.922446180354541,5.005291613666657,24771.470363639735,21055.749809093773,0.85,0.9193600023380157,0.6950447742949045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776168471863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.177939543817,1533.833659521878,0.42752210543222124,0.0754134991726713,6.112851554438009,3.454239941763635
4235.0,-30.04655818760317,5.028327149847974,35.00180863717447,24.08495375365021,4.995907858707676,-26.54232565401655,-40.05021908143533,1.4916753251210502,-0.07244862445554645,-5.007664375009707,40.00361111228988,47878.54403409611,15452.072950960164,15452.072950960164,63330.61698505627,87581.18085829624,87581.18085829624,15452.072950960164,103033.2538092564,103033.2538092564,103033.2538092564,127804.72057649562,103658.71689698007,63956.08007277992,44114.04091577794,24771.46676723921,0.0,68885.50768301715,21055.74675215333,1533.8332182519746,0.0,0.8868666458005698,2.816808860589773,0.0014959080323721466,354550.0537921742,1554688.934523617,4.38496318896323,1554688.934523617,4.38496318896323,0.85,0.09553173659631804,4.564652377983593,1.2668998245568948,1.0,0.0,4.564652377983196,1.2847652111862162,1.2850620346718422,3.5529078295707244,19302.6548499965,1968.323010405847,2034.6934298245008,2034.6934298245008,7.594300312992587,5.028327149847974,0.5772728022329927,4.451054347614981,3.45428201171438,3.45428201171438,0.98693771763268,0.0,0.0,0.00023102122544330347,0.9944792374898167,0.000232303719106724,198.9610787689342,0.0,0.0,0.0,0.029112668315018676,7.840871388341325e-05,0.0001526125115598902,0.0006966230638019013,0.09553173659632219,0.08120706658325019,0.014324670013072001,0.09553169487024914,0.08120706658324667,0.014324670013071378,0.4275219035815222,0.4275219035815222,0.07541351325487791,0.0,4.934428654130045,4.921930155945688,5.005295892909714,4.935215750554164,4.922843444570958,5.00536734370138,24771.46676723921,21055.74675215333,0.85,0.9193605319202669,0.6950452373003264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177577081192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.177717170052,1533.8332182519746,0.4275219035815222,0.07541351325487791,6.112851554438009,3.45428201171438
4236.0,-30.046491782330868,5.028309844015545,35.001808394736884,24.08495609359818,4.995918895231084,-26.542264785594337,-40.05015726489944,1.4916918984945429,-0.0724002893831539,-5.007651806840405,40.003610212811694,47878.55797955132,15452.076699891564,15452.076699891564,63330.63467944288,87581.14093321543,87581.14093321543,15452.076699891564,103033.217633107,103033.217633107,103033.217633107,127804.68027643548,103658.65156864587,63956.068614981756,44113.9810596268,24771.46264332849,0.0,68885.4437029553,21055.743246829217,1533.8327269052302,0.0,0.8868667129923002,2.8168096927697577,0.0014959080323721466,354550.2274881493,1554688.8957377828,4.3849609313528015,1554688.8957377828,4.3849609313528015,0.85,0.09553169318600803,4.564652377983593,1.2668996915826578,1.0,0.0,4.564652377983687,1.2847651336564956,1.2850619571242097,3.55290804397252,19302.642684977247,1968.321769919111,2034.6934298245008,2034.6934298245008,7.594302155496887,5.028309844015545,0.5773085734947099,4.451001270520835,3.454324041253393,3.454324041253393,0.986949726072398,0.0,0.0,0.00023102122544330347,0.9944723615470749,0.00023230532529220797,198.96102442144772,0.0,0.0,0.0,0.029112668315018676,7.840926262458592e-05,0.00015261196281871753,0.0006966205589892026,0.09553169318601422,0.08120702147419323,0.014324671711820988,0.09553169972874935,0.08120702147418797,0.01432467171182006,0.427521703410531,0.427521703410531,0.07541352877941147,0.0,4.934588457985967,4.9221148833396455,5.005314305583852,4.935251517457232,4.922877661586369,5.005411852805821,24771.46264332849,21055.743246829217,0.85,0.9193616426793212,0.6950460852950455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753737577328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.177494984573,1533.8327269052302,0.427521703410531,0.07541352877941147,6.112851554438009,3.454324041253393
4237.0,-30.046425476829505,5.028292570225066,35.00180816364196,24.084973066952102,4.995937015634356,-26.542203298551655,-40.05009537851436,1.491714837356495,-0.07223093659752067,-5.00763430465256,40.00361005831851,47878.57104148452,15452.072854857415,15452.072854857415,63330.643896341935,87581.13574183585,87581.13574183585,15452.072854857415,103033.20859669326,103033.20859669326,103033.20859669326,127804.66947264137,103658.62427001687,63956.059569665435,44113.96077816826,24771.460875948105,0.0,68885.42165411636,21055.74174455589,1533.8322614539957,0.0,0.8868668025873474,2.8168095103333792,0.0014959080323721466,354550.46937389235,1554688.889075979,4.384957921001867,1554688.889075979,4.384957921001867,0.85,0.09553164838106978,4.564652377983593,1.2668995910277596,1.0,0.0,4.564652377981651,1.2847650263492352,1.2850618497921578,3.5529083407215913,19302.637601603372,1968.3212515592352,2034.6934298245008,2034.6934298245008,7.594300265760532,5.028292570225066,0.5773465136965106,4.450946056528555,3.454366032577023,3.454366032577023,0.9869617235934351,0.0,0.0,0.00023102122544330347,0.9944654959862964,0.00023230692907467843,198.9609701556456,0.0,0.0,0.0,0.029112668315018676,7.840981198936123e-05,0.00015261141345394223,0.0006966180513299746,0.09553164838107304,0.08120697490758337,0.014324673473489678,0.09553167420276445,0.0812069749075806,0.014324673473489188,0.4275215024339705,0.4275215024339705,0.07541354584666916,0.0,4.934744797059807,4.92230233958162,5.005294127699926,4.935403368055063,4.923085403140988,5.0052466939743,24771.460875948105,21055.74174455589,0.85,0.9193620707489348,0.6950464973835789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749771960387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.177273363943,1533.8322614539957,0.4275215024339705,0.07541354584666916,6.112851554438009,3.454366032577023
4238.0,-30.046359274530552,5.028275262778535,35.0018079472086,24.084985779505246,4.995948961812955,-26.54214252187374,-40.050033561978466,1.491732209156142,-0.07200845771023978,-5.007621972111233,40.00361002317951,47878.584118766514,15452.07689358376,15452.07689358376,63330.661012350276,87581.13925585563,87581.13925585563,15452.07689358376,103033.21614943938,103033.21614943938,103033.21614943938,127804.6781893635,103658.60289110556,63956.04775401673,44113.950152320926,24771.46203992412,0.0,68885.41219224504,21055.7427339355,1533.8320833847117,0.0,0.8868668654516906,2.8168080259384545,0.0014959080323721466,354550.6398135726,1554688.8875607746,4.384955808790108,1554688.8875607746,4.384955808790108,0.85,0.09553160633313301,4.564652377983593,1.266899492121302,1.0,0.0,4.564652377982931,1.284764945084525,1.285061768508673,3.552908565452245,19302.633620560984,1968.3208456058883,2034.6934298245008,2034.6934298245008,7.594302250691669,5.028275262778535,0.5773821233132823,4.4508931394652524,3.454408004723588,3.454408004723588,0.9869737156353109,0.0,0.0,0.00023102122544330347,0.9944586411625431,0.00023230853037109193,198.960915974336,0.0,0.0,0.0,0.029112668315018676,7.841036073763877e-05,0.0001526108647056647,0.0006966155464848447,0.09553160633313815,0.08120693085120206,0.014324675481936083,0.0955316195406768,0.0812069308511977,0.014324675481935313,0.42752130110165637,0.42752130110165637,0.07541356181922075,0.0,4.934913861227528,4.9225021168872445,5.005288967551735,4.935613514400984,4.923324647693505,5.0052917754355235,24771.46203992412,21055.7427339355,0.85,0.9193624455001794,0.69504678269395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774581230377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.177051958075,1533.8320833847117,0.42752130110165637,0.07541356181922075,6.112851554438009,3.454408004723588
