time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4239.0,-30.046293075104305,5.028257912868573,35.00180771710574,24.084993567690276,4.995958878441008,-26.54208195071335,-40.04997181529177,1.4917477540500068,-0.0718348756373075,-5.007610399224962,40.00360919215652,47878.59732427476,15452.081989195445,15452.081989195445,63330.6793134702,87581.12943114221,87581.12943114221,15452.081989195445,103033.21142033765,103033.21142033765,103033.21142033765,127804.67009173977,103658.56724372075,63956.03513685304,44113.92456318635,24771.458671402106,0.0,68885.38323458846,21055.73987069179,1533.8316610011475,0.0,0.886866927332398,2.816807095577822,0.0014959080323721466,354550.79975463374,1554688.8517267557,4.384953729628238,1554688.8517267557,4.384953729628238,0.85,0.09553156355897541,4.564652377983593,1.2668993761809544,1.0,0.0,4.564652377983359,1.2847648723660299,1.2850616957733771,3.5529087665490917,19302.626982535872,1968.3201687157054,2034.6934298245008,2034.6934298245008,7.5943047550550355,5.028257912868573,0.5774173345788762,4.4508405782896965,3.454449937927593,3.454449937927593,0.9869856965507408,0.0,0.0,0.00023102122544330347,0.9944517866872139,0.0002323101316081871,198.96086179540694,0.0,0.0,0.0,0.029112668315018676,7.841090886940606e-05,0.0001526103165738974,0.0006966130444538696,0.09553156355898079,0.08120688619070804,0.014324677368272755,0.09553156834601012,0.08120688619070346,0.014324677368271947,0.427521100357188,0.427521100357188,0.07541357781363149,0.0,4.935081802943955,4.922697650354564,5.005300386955696,4.935775523587665,4.923501763187801,5.005368068686039,24771.458671402106,21055.73987069179,0.85,0.9193630976516198,0.6950472665764911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774185881239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.176830694903,1533.8316610011475,0.427521100357188,0.07541357781363149,6.112851554438009,3.454449937927593
4240.0,-30.04622697225712,5.0282405881406875,35.00180749118003,24.08501598928126,4.995975946035584,-26.542020751339166,-40.049909928906686,1.49176972511764,-0.07154214897633437,-5.007593561859522,40.003608853620634,47878.60965430339,15452.078967346237,15452.078967346237,63330.68862164963,87581.15398320029,87581.15398320029,15452.078967346237,103033.23295054653,103033.23295054653,103033.23295054653,127804.68891655219,103658.56929848029,63956.02496958353,44113.93814321862,24771.45596600565,0.0,68885.39410922427,21055.737571104804,1533.8311596392566,0.0,0.8868670142114452,2.8168052138210453,0.0014959080323721466,354551.0324526155,1554688.8371289617,4.384950810534561,1554688.8371289617,4.384950810534561,0.8500000000000001,0.09553151892813426,4.564652377983593,1.2668992915609851,1.0,0.0,4.5646523779826556,1.2847647695861213,1.285061592969723,3.552909050778273,19302.627365159886,1968.3202077324966,2034.6934298245008,2034.6934298245008,7.59430326989311,5.0282405881406875,0.5774548542183409,4.450785733922347,3.454491829476052,3.454491829476052,0.9869976655645862,0.0,0.0,0.00023102122544330347,0.994444942262808,0.00023231173051936553,198.96080769554962,0.0,0.0,0.0,0.029112668315018676,7.84114582448447e-05,0.00015260976719845876,0.0006966105367459673,0.09553151892814207,0.08120683979711804,0.014324679131024035,0.0955314826586781,0.0812068397971114,0.014324679131022864,0.42752089995872156,0.42752089995872156,0.07541359482791563,0.0,4.935269334341228,4.9229220196023675,5.005278960478677,4.93605141288316,4.923851473613695,5.005225268290815,24771.45596600565,21055.737571104804,0.85,0.9193630876413781,0.6950473358457868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517737905494714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.176611580924,1533.8311596392566,0.42752089995872156,0.07541359482791563,6.112851554438009,3.454491829476052
4241.0,-30.046160969470275,5.02822324611686,35.00180728239288,24.085028457362228,4.995989452199413,-26.5419599982095,-40.04985191915182,1.4917884809386266,-0.07136097341970071,-5.007580069662159,40.00360890096901,47878.63960621188,15452.081042859327,15452.081042859327,63330.720649071205,87581.1492193786,87581.1492193786,15452.081042859327,103033.23026223792,103033.23026223792,103033.23026223792,127804.68729627937,103658.54044905612,63956.03083588928,44113.89957018538,24771.457034041454,0.0,68885.35660422684,21055.738478935236,1533.8309481088252,0.0,0.8868670826764083,2.8168044077644425,0.0014959080323721466,354551.2189193495,1554688.8391706424,4.384948510145415,1554688.8391706424,4.384948510145415,0.85,0.09553147693572484,4.564652377983593,1.2668992118863387,1.0,0.0,4.5646523779842365,1.2847646818470408,1.285061505210372,3.552909293413346,19302.62199300698,1968.3196599253547,2034.6934298245008,2034.6934298245008,7.594304289954933,5.02822324611686,0.5774908595475017,4.450732386569358,3.4545336997045877,3.4545336997045877,0.987009628487025,0.0,0.0,0.00023102122544330347,0.9944381082495443,0.00023231332702037903,198.9607536776129,0.0,0.0,0.0,0.029112668315018676,7.84119732100423e-05,0.00015260925223326116,0.0006966081861088534,0.0955314769357296,0.08120679589653008,0.014324681039199509,0.09553144952157401,0.08120679589652605,0.014324681039198794,0.427520701716783,0.427520701716783,0.0754136106730613,0.0,4.935454166691272,4.92314244072503,5.005261920456405,4.936219096242439,4.9240497496261355,5.005219413739042,24771.457034041454,21055.738478935236,0.85,0.9193640531315069,0.6950481490760553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733957946728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.176392738793,1533.8309481088252,0.427520701716783,0.0754136106730613,6.112851554438009,3.4545336997045877
4242.0,-30.046095057807964,5.028205841252819,35.001807059208076,24.085031321179144,4.995997293971961,-26.541899893542393,-40.04979020738972,1.4918021297063977,-0.07123861230519424,-5.007570216935743,40.00360806402875,47878.65181239948,15452.08858368489,15452.08858368489,63330.74039608437,87581.12631983712,87581.12631983712,15452.08858368489,103033.214903522,103033.214903522,103033.214903522,127804.6691624803,103658.49090682647,63956.01639938885,44113.86056381957,24771.4542589583,0.0,68885.31482277787,21055.736120114554,1533.8305971225338,0.0,0.886867135827788,2.8168039498368738,0.0014959080323721466,354551.3550874117,1554688.803081469,4.384946724285324,1554688.803081469,4.384946724285324,0.85,0.0955314357261769,4.564652377983593,1.266899126167409,1.0,0.0,4.564652377982587,1.2847646179985857,1.2850614413471657,3.5529094699809187,19302.612767573864,1968.3187191929828,2034.6934298245008,2034.6934298245008,7.594307996078645,5.028205841252819,0.5775251826414225,4.450680658611397,3.454575535840967,3.454575535840967,0.9870215816688477,0.0,0.0,0.00023102122544330347,0.9944312837219915,0.0002323149213273232,198.9606997342836,0.0,0.0,0.0,0.029112668315018676,7.841252104219406e-05,0.00015260870440110942,0.0006966056854455192,0.09553143572617959,0.08120675281835354,0.014324682907826044,0.09553141785594657,0.08120675281835125,0.014324682907825641,0.4275205051101267,0.4275205051101267,0.07541362583472347,0.0,4.9356259167117855,4.923341540850288,5.00527852115647,4.9363316046305385,4.92415665390007,5.005363657431872,24771.4542589583,21055.736120114554,0.85,0.9193648974243085,0.6950487478438256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517730016376307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.176174095546,1533.8305971225338,0.4275205051101267,0.07541362583472347,6.112851554438009,3.454575535840967
4243.0,-30.046029160093152,5.028188498501847,35.00180684626537,24.08505311412739,4.9960180398333405,-26.541838510935627,-40.049728321004636,1.4918273906758268,-0.07103956033893155,-5.007550601206453,40.00360791598471,47878.66307507942,15452.081130116618,15452.081130116618,63330.74420519604,87581.13133220538,87581.13133220538,15452.081130116618,103033.212462322,103033.212462322,103033.212462322,127804.6638728541,103658.47520372798,63956.00694660203,44113.853619028836,24771.451410532103,0.0,68885.30502956094,21055.73369895229,1533.8300213032073,0.0,0.8868672361510098,2.8168036238232568,0.0014959080323721466,354551.62618364854,1554688.796697756,4.384943353475038,1554688.796697756,4.384943353475038,0.85,0.09553139054934089,4.564652377983593,1.2668989882478492,1.0,0.0,4.564652377982221,1.2847644998286767,1.2850613231499555,3.552909796769983,19302.609843444574,1968.3184210147783,2034.6934298245008,2034.6934298245008,7.594304332839671,5.028188498501847,0.5775638237347902,4.450624674767057,3.4546173241171765,3.4546173241171765,0.9870335211763361,0.0,0.0,0.00023102122544330347,0.9944244606890796,0.00023231651530697354,198.96064580239835,0.0,0.0,0.0,0.029112668315018676,7.841307042807592e-05,0.00015260815501522753,0.000696603177689947,0.09553139054934925,0.08120670613297738,0.01432468441637187,0.09553138174215389,0.08120670613297026,0.014324684416370618,0.4275203086651697,0.4275203086651697,0.07541364247910931,0.0,4.9357954953535454,4.923548391387669,5.005236682857685,4.936511040867515,4.924413046769985,5.005106626026702,24771.451410532103,21055.73369895229,0.85,0.919365083424088,0.6950490101558398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726080249826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.175955826866,1533.8300213032073,0.4275203086651697,0.07541364247910931,6.112851554438009,3.4546173241171765
4244.0,-30.045963406372042,5.028171134701221,35.00180666369862,24.085060343518876,4.99603165247688,-26.541777971335456,-40.04966657431794,1.491846217440309,-0.07096136730655189,-5.007537496721323,40.00360837486835,47878.674257240964,15452.083656075087,15452.083656075087,63330.75791331605,87581.10189287331,87581.10189287331,15452.083656075087,103033.1855489484,103033.1855489484,103033.1855489484,127804.64065042879,103658.42184183458,63955.99420620237,44113.80848403579,24771.455101480384,0.0,68885.26358551618,21055.736836258326,1533.8299662576255,0.0,0.8868673011538972,2.816804126159335,0.0014959080323721466,354551.807292305,1554688.816484987,4.384941169410672,1554688.816484987,4.384941169410672,0.85,0.09553134960789593,4.564652377983593,1.2668988657137379,1.0,0.0,4.564652377985376,1.284764411757762,1.2850612350586934,3.552910040322819,19302.59990673842,1968.3174077527412,2034.6934298245008,2034.6934298245008,7.594305574283925,5.028171134701221,0.5775995548490043,4.450571579852217,3.4546591021227213,3.4546591021227213,0.9870454577493489,0.0,0.0,0.00023102122544330347,0.9944176526155603,0.0002323181058136503,198.96059198838933,0.0,0.0,0.0,0.029112668315018676,7.84136185773555e-05,0.00015260760686594798,0.0006966006755790347,0.0955313496079002,0.08120666344788728,0.014324686160012923,0.09553140235235998,0.08120666344788365,0.014324686160012281,0.4275201129524973,0.4275201129524973,0.07541365677544197,0.0,4.935946649219034,4.9237312251704,5.00520813470871,4.936576129414789,4.9244874479610985,5.005118858290814,24771.455101480384,21055.736836258326,0.85,0.9193658355490706,0.6950495906545089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722144958396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.175739475826,1533.8299662576255,0.4275201129524973,0.07541365677544197,6.112851554438009,3.4546591021227213
4245.0,-30.045897737725877,5.028153718064744,35.00180646972904,24.08507354501637,4.996040510325512,-26.541717983769153,-40.049604897480435,1.4918607563687727,-0.07066593595254744,-5.007526950298372,40.003607677599,47878.68542895651,15452.08999637719,15452.08999637719,63330.7754253337,87581.1218698967,87581.1218698967,15452.08999637719,103033.2118662739,103033.2118662739,103033.2118662739,127804.6646339906,103658.41575387357,63955.97931293352,44113.81826771117,24771.45276771671,0.0,68885.27103542788,21055.734852559202,1533.8296289083619,0.0,0.8868673573285293,2.816801474313804,0.0014959080323721466,354551.95304768335,1554688.786418476,4.384939281971428,1554688.786418476,4.384939281971428,0.85,0.09553130789508461,4.564652377983593,1.2668987662578002,1.0,0.0,4.564652377983341,1.284764343745195,1.2850611670304133,3.5529102284059744,19302.598773077752,1968.3172921515252,2034.6934298245008,2034.6934298245008,7.594308690380932,5.028153718064744,0.5776340878171178,4.450519630247626,3.4547008448737024,3.4547008448737024,0.9870573842496293,0.0,0.0,0.00023102122544330347,0.9944108534008027,0.00023231969427247302,198.9605382440362,0.0,0.0,0.0,0.029112668315018676,7.841416611009276e-05,0.0001526070593332107,0.0006965981762824234,0.0955313078950849,0.08120662026383386,0.014324687631251038,0.09553129745542385,0.08120662026383361,0.014324687631250993,0.4275199165065365,0.4275199165065365,0.07541366997170897,0.0,4.93612552084511,4.923941142982812,5.005210899475458,4.936861014345823,4.924800844505455,5.005242010929294,24771.45276771671,21055.734852559202,0.85,0.9193659903401193,0.6950496776637834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718218268134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.175522436703,1533.8296289083619,0.4275199165065365,0.07541366997170897,6.112851554438009,3.4547008448737024
4246.0,-30.045832102764766,5.028136349780771,35.00180628382447,24.08508510505783,4.996059817102226,-26.541656981560248,-40.049543080944545,1.4918846958976768,-0.0706282700984957,-5.007508504582495,40.00360752457256,47878.69574781003,15452.084194076702,15452.084194076702,63330.779941886736,87581.08629566467,87581.08629566467,15452.084194076702,103033.17048974137,103033.17048974137,103033.17048974137,127804.62089366074,103658.3589244197,63955.968376565055,44113.76727539406,24771.450403919367,0.0,68885.21767931343,21055.73284333146,1533.829103335713,0.0,0.8868674517176404,2.8168031330292096,0.0014959080323721466,354552.2079742583,1554688.7798199186,4.3849361105453735,1554688.7798199186,4.3849361105453735,0.85,0.09553126311265987,4.564652377983593,1.2668986492184922,1.0,0.0,4.5646523779844115,1.284764231756985,1.2850610550163304,3.5529105381001944,19302.588190664945,1968.3162130457338,2034.6934298245008,2034.6934298245008,7.594305838698016,5.028136349780771,0.5776721073459976,4.450464242434774,3.4547425427462,3.4547425427462,0.9870692979274857,0.0,0.0,0.00023102122544330347,0.9944040577238419,0.00023232128192648713,198.96048452728056,0.0,0.0,0.0,0.029112668315018676,7.841471488654154e-05,0.00015260651055676192,0.0006965956713087015,0.0955312631126676,0.08120657434246427,0.014324688770203337,0.09553133114363939,0.08120657434245769,0.014324688770202178,0.42751972123893184,0.42751972123893184,0.07541368416854154,0.0,4.936269461536767,4.924117673096362,5.005169981317863,4.936880234484022,4.924858824618582,5.005041380389571,24771.450403919367,21055.73284333146,0.85,0.9193667680156766,0.6950503658230907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714296660509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.175305885035,1533.829103335713,0.42751972123893184,0.07541368416854154,6.112851554438009,3.4547425427462
4247.0,-30.045766574515923,5.0281188868656574,35.001806093971545,24.085093661583983,4.996064879684047,-26.54159749992286,-40.04948901766909,1.4918958050909563,-0.07033887382300463,-5.007501309027132,40.003607037758,47878.74217129179,15452.095549813686,15452.095549813686,63330.837721105476,87581.10233285565,87581.10233285565,15452.095549813686,103033.19788266934,103033.19788266934,103033.19788266934,127804.64870023968,103658.3472195553,63955.98705799134,44113.73351284885,24771.450817570334,0.0,68885.18433041919,21055.733194934783,1533.829000010582,0.0,0.886867490084243,2.8168001692579505,0.0014959080323721466,354552.30741951824,1554688.7588282963,4.384934821447195,1554688.7588282963,4.384934821447195,0.85,0.09553122345995822,4.564652377983593,1.2668986047105868,1.0,0.0,4.564652377982371,1.2847641797886058,1.2850610030359448,3.552910681814508,19302.58601106091,1968.3159907879767,2034.6934298245008,2034.6934298245008,7.594311419753533,5.0281188868656574,0.5777050705551998,4.450413816310458,3.4547842261773094,3.4547842261773094,0.9870812074792312,0.0,0.0,0.00023102122544330347,0.9943972731455738,0.00023232286700919315,198.9604308978889,0.0,0.0,0.0,0.029112668315018676,7.841519483631273e-05,0.00015260603060699075,0.0006965934805048372,0.09553122345996015,0.08120653305311902,0.014324690406841124,0.0955312283252883,0.08120653305311738,0.014324690406840836,0.42751952502843704,0.42751952502843704,0.07541369651757236,0.0,4.936445327676893,4.924320499470355,5.005192913535609,4.9371624352041295,4.925145471659391,5.00529832365379,24771.450817570334,21055.733194934783,0.85,0.9193680518778702,0.695051376238372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710377066613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.175090847499,1533.829000010582,0.42751952502843704,0.07541369651757236,6.112851554438009,3.4547842261773094
4248.0,-30.04570114826206,5.028101418954951,35.001805877331236,24.085106269363337,4.996077547004971,-26.541537349505987,-40.04942730590699,1.4919137482488953,-0.07013890083027263,-5.007487177623587,40.00360587780849,47878.75211873813,15452.096149284747,15452.096149284747,63330.84826802288,87581.1020756484,87581.1020756484,15452.096149284747,103033.19822493315,103033.19822493315,103033.19822493315,127804.64234738232,103658.32275663126,63955.9727997211,44113.72217434461,24771.444122449167,0.0,68885.16629679379,21055.72750408179,1533.8283280426735,0.0,0.8868675661706787,2.816799190777144,0.0014959080323721466,354552.502720851,1554688.7088108466,4.384932264982194,1554688.7088108466,4.384932264982194,0.85,0.09553117955850436,4.564652377983593,1.2668985382234679,1.0,0.0,4.564652377982653,1.2847640958512114,1.285060919079158,3.55291091393655,19302.58145573364,1968.3155262738696,2034.6934298245008,2034.6934298245008,7.594311714378288,5.028101418954951,0.5777410514040033,4.450360367550948,3.4548258521142183,3.4548258521142183,0.9870931006040624,0.0,0.0,0.00023102122544330347,0.9943904991773413,0.00023232444963465276,198.96037735200053,0.0,0.0,0.0,0.029112668315018676,7.841574268927339e-05,0.00015260548275403008,0.0006965909797465175,0.0955311795585091,0.08120648779706398,0.014324691761445116,0.09553116148408751,0.08120648779705995,0.014324691761444406,0.42751932977662327,0.42751932977662327,0.07541371123467244,0.0,4.9366205543120145,4.924524990962027,5.005202135115496,4.93734827679333,4.9253697954316635,5.005265890093199,24771.444122449167,21055.72750408179,0.85,0.9193684456702919,0.6950517026038828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706463847475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.174875859992,1533.8283280426735,0.42751932977662327,0.07541371123467244,6.112851554438009,3.4548258521142183
4249.0,-30.045635757365062,5.02808399449242,35.00180568381461,24.085128341708355,4.996096804650132,-26.54147657188407,-40.049365524295695,1.49193761916911,-0.06990628230505536,-5.0074692516358015,40.00360611805979,47878.7614722884,15452.090935503802,15452.090935503802,63330.852407792205,87581.11504146004,87581.11504146004,15452.090935503802,103033.20597696384,103033.20597696384,103033.20597696384,127804.65024495721,103658.31455658267,63955.960987411054,44113.72618796846,24771.44426799337,0.0,68885.17045596184,21055.727627794364,1533.8279630792892,0.0,0.8868676564921978,2.8167982262679616,0.0014959080323721466,354552.75046489225,1554688.7191705718,4.384929230226115,1554688.7191705718,4.384929230226115,0.85,0.09553113618165848,4.564652377983593,1.2668984228326008,1.0,0.0,4.564652377985044,1.2847639841839933,1.2850608073861411,3.5529112227432122,19302.579928773706,1968.3153705672894,2034.6934298245008,2034.6934298245008,7.594309151937743,5.02808399449242,0.5777787092364344,4.450305285255985,3.4548674474392644,3.4548674474392644,0.987104984982647,0.0,0.0,0.00023102122544330347,0.9943837289195478,0.0002323260314147745,198.9603238350775,0.0,0.0,0.0,0.029112668315018676,7.841629116587294e-05,0.00015260493427743052,0.0006965884761415031,0.09553113618166569,0.08120644284147281,0.014324693340192875,0.09553111577121841,0.08120644284146669,0.014324693340191796,0.4275191355279891,0.4275191355279891,0.07541372702973738,0.0,4.936802232673301,4.92474458205055,5.005168766228621,4.93756296933077,4.92565699151902,5.005069374155767,24771.44426799337,21055.727627794364,0.85,0.9193684502570768,0.6950517964225291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702556721388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17466101346,1533.8279630792892,0.4275191355279891,0.07541372702973738,6.112851554438009,3.4548674474392644
4250.0,-30.045570478561977,5.028066474974269,35.00180548762432,24.085131694469624,4.9961017413929065,-26.541417327332088,-40.04930772408841,1.491948590162991,-0.06971767516353111,-5.007462228183116,40.00360565314853,47878.7891404866,15452.102342178092,15452.102342178092,63330.891482664694,87581.10763835983,87581.10763835983,15452.102342178092,103033.20998053791,103033.20998053791,103033.20998053791,127804.65475812899,103658.2794681369,63955.96097026342,44113.68721985942,24771.444777591085,0.0,68885.1319974505,21055.72806095242,1533.8278660083513,0.0,0.8868676939039561,2.816796567235373,0.0014959080323721466,354552.84753174556,1554688.699123429,4.384927973210614,1554688.699123429,4.384927973210614,0.85,0.0955310977120409,4.564652377983593,1.2668982926057653,1.0,0.0,4.564652377983489,1.2847639328621252,1.2850607560524159,3.552911364669707,19302.573394830608,1968.314704290518,2034.6934298245008,2034.6934298245008,7.5943147580276475,5.028066474974269,0.5778114633248768,4.450255011649392,3.4549090267579925,3.4549090267579925,0.9871168647879979,0.0,0.0,0.00023102122544330347,0.9943769703170199,0.00023232761049328304,198.96027040992266,0.0,0.0,0.0,0.029112668315018676,7.841680430010287e-05,0.00015260442114320059,0.0006965861338621202,0.09553109771204475,0.08120640238707239,0.014324695324972363,0.09553105748952832,0.08120640238706911,0.014324695324971786,0.4275189431342684,0.4275189431342684,0.07541374110950026,0.0,4.93698803355187,4.924958360927292,5.005195861581569,4.93774455301957,4.925826816607525,5.005317597014539,24771.444777591085,21055.72806095242,0.85,0.9193695307865364,0.695052586126403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769865170884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.174447639489,1533.8278660083513,0.4275189431342684,0.07541374110950026,6.112851554438009,3.4549090267579925
4251.0,-30.04550529767938,5.028049040965761,35.00180529932152,24.085153208021097,4.9961243841879135,-26.54135640016153,-40.04924590755252,1.491975486670085,-0.06957070325057657,-5.0074410919990475,40.00360549050945,47878.7974275025,15452.092081020986,15452.092081020986,63330.88950852348,87581.10262331532,87581.10262331532,15452.092081020986,103033.19470433632,103033.19470433632,103033.19470433632,127804.63565919502,103658.25493691897,63955.949741106146,44113.67243979202,24771.440954858703,0.0,68885.11339465072,21055.724811629898,1533.827197198372,0.0,0.8868678020142557,2.816797103341521,0.0014959080323721466,354553.13964217046,1554688.692110372,4.384924340761522,1554688.692110372,4.384924340761522,0.85,0.09553105263274153,4.564652377983593,1.2668982162280011,1.0,0.0,4.564652377983165,1.2847638070413647,1.2850606302025867,3.5529117126169383,19302.568826786097,1968.314238479613,2034.6934298245008,2034.6934298245008,7.594309714930265,5.028049040965761,0.5778504677009408,4.45019857326482,3.454950548360838,3.454950548360838,0.9871287281030965,0.0,0.0,0.00023102122544330347,0.9943702219020591,0.00023232918721298755,198.960217064936,0.0,0.0,0.0,0.029112668315018676,7.841735309362123e-05,0.00015260387234968225,0.0006965836288104817,0.0955310526327465,0.08120635598337532,0.014324696649371178,0.09553104566145892,0.0812063559833711,0.014324696649370434,0.42751875201826506,0.42751875201826506,0.07541375746293946,0.0,4.93715648041632,4.9251652255907175,5.005146397905321,4.937870388748479,4.926032825794323,5.004988730377477,24771.440954858703,21055.724811629898,0.85,0.9193697504088227,0.6950528941311219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694753392412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.174234199598,1533.827197198372,0.42751875201826506,0.07541375746293946,6.112851554438009,3.454950548360838
4252.0,-30.045440204346473,5.028031480733699,35.00180511056471,24.08515701480212,4.996126351727329,-26.541297619476776,-40.049188177194424,1.491983766857652,-0.06931132979502763,-5.007436586898324,40.003605100679195,47878.82456393612,15452.107227847395,15452.107227847395,63330.931791783514,87581.11102163872,87581.11102163872,15452.107227847395,103033.21824948612,103033.21824948612,103033.21824948612,127804.66115504783,103658.23437260176,63955.94791489902,44113.651619669705,24771.442905561707,0.0,68885.09452523141,21055.72646972745,1533.827241662214,0.0,0.8868678263431378,2.8167942200865808,0.0014959080323721466,354553.20190446905,1554688.6753007472,4.384923523323992,1554688.6753007472,4.384923523323992,0.85,0.09553101595005045,4.564652377983593,1.266898129410111,1.0,0.0,4.56465237798287,1.2847637683069908,1.2850605914592639,3.5529118197337595,19302.564997432142,1968.3138479941817,2034.6934298245008,2034.6934298245008,7.5943171592096785,5.028031480733699,0.5778820227078949,4.4501494580258045,3.4549920665598948,3.4549920665598948,0.9871405904456843,0.0,0.0,0.00023102122544330347,0.9943634826007464,0.0002323307618247103,198.96016379162978,0.0,0.0,0.0,0.029112668315018676,7.841786561416442e-05,0.00015260335982913905,0.0006965812893323654,0.09553101595004995,0.08120631719178029,0.014324698758269671,0.09553095326648005,0.0812063171917807,0.014324698758269744,0.4275185616474926,0.4275185616474926,0.07541377100880219,0.0,4.9373485290960275,4.925384727983783,5.005182715793069,4.938125257103309,4.926271295303081,5.00533655313626,24771.442905561707,21055.72646972745,0.85,0.9193706160711806,0.6950534784618599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690860925683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.174020973993,1533.827241662214,0.4275185616474926,0.07541377100880219,6.112851554438009,3.4549920665598948
4253.0,-30.04537513928325,5.028014003986945,35.001804917389634,24.08516815574842,4.99614824950813,-26.54123687103276,-40.04912636065853,1.4920099812576704,-0.06934525705963779,-5.007415707104504,40.003604594473416,47878.83244250814,15452.097209610527,15452.097209610527,63330.92965211866,87581.06171793738,87581.06171793738,15452.097209610527,103033.1589275479,103033.1589275479,103033.1589275479,127804.59601981954,103658.16526410668,63955.93598867769,44113.588083809984,24771.437092271637,0.0,68885.02517608162,21055.72152843089,1533.8264595530632,0.0,0.8868679343926453,2.8167971040554822,0.0014959080323721466,354553.49047170527,1554688.6534729695,4.384919892918216,1554688.6534729695,4.384919892918216,0.85,0.09553097091685113,4.564652377983593,1.2668979755556213,1.0,0.0,4.564652377984012,1.28476364567713,1.2850604688010716,3.5529121588568993,19302.552128495812,1968.31253572788,2034.6934298245008,2034.6934298245008,7.594312235501406,5.028014003986945,0.5779208209084228,4.450093183078522,3.455033517624833,3.455033517624833,0.9871524336070951,0.0,0.0,0.00023102122544330347,0.9943567462755176,0.0002323323357624124,198.96011054148843,0.0,0.0,0.0,0.029112668315018676,7.841841441454898e-05,0.0001526028110287545,0.0006965787842493849,0.09553097091686298,0.08120627087228816,0.014324700044574822,0.09553101400250272,0.08120627087227808,0.014324700044573046,0.42751837277750354,0.42751837277750354,0.07541378747970949,0.0,4.937484986501261,4.925552559237644,5.005141209569615,4.938070450044847,4.926263538457931,5.005014884318655,24771.437092271637,21055.72152843089,0.85,0.91937151057482,0.6950542925711627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768697368932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.173808167172,1533.8264595530632,0.42751837277750354,0.07541378747970949,6.112851554438009,3.455033517624833
4254.0,-30.04531024714957,5.0279964537698545,35.00180474072625,24.085176328104012,4.996155876401971,-26.541177705466826,-40.049064823519416,1.492023334719202,-0.0691267087300389,-5.007407137005324,40.003604689064446,47878.84061698632,15452.106026050782,15452.106026050782,63330.9466430371,87581.06417290067,87581.06417290067,15452.106026050782,103033.17019895145,103033.17019895145,103033.17019895145,127804.61044618655,103658.14144538621,63955.9178894716,44113.58172879401,24771.440247235092,0.0,68885.0219760291,21055.724210149827,1533.8264795197417,0.0,0.8868679776470245,2.816795232070473,0.0014959080323721466,354553.6089140119,1554688.6575517694,4.384918439594336,1554688.6575517694,4.384918439594336,0.85,0.09553093281841542,4.564652377983593,1.2668978947820144,1.0,0.0,4.56465237798348,1.284763583210208,1.2850604063197175,3.5529123316042357,19302.547693127966,1968.3120834462295,2034.6934298245008,2034.6934298245008,7.594316568557251,5.0279964537698545,0.5779541148435552,4.450042338926299,3.4550749646074514,3.4550749646074514,0.9871642756021289,0.0,0.0,0.00023102122544330347,0.994350027903079,0.000232333905526698,198.96005743290337,0.0,0.0,0.0,0.029112668315018676,7.841896073800711e-05,0.00015260226470529637,0.0006965762904727127,0.09553093281841726,0.0812062307773548,0.01432470204106247,0.09553095641739118,0.08120623077735323,0.014324702041062192,0.42751818211976034,0.42751818211976034,0.07541380159353497,0.0,4.937640824093876,4.925734634063076,5.0051482150578295,4.938280428275277,4.9264792103898,5.005192531680393,24771.440247235092,21055.724210149827,0.85,0.9193717999404178,0.6950544435283392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683088143245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.173596963794,1533.8264795197417,0.42751818211976034,0.07541380159353497,6.112851554438009,3.4550749646074514
4255.0,-30.045245392190235,5.02797891032829,35.001804552798326,24.085188726335787,4.996170051742744,-26.541117918423346,-40.04900691853834,1.492042577975868,-0.06896935376289548,-5.007392346445672,40.00360400763109,47878.86596708658,15452.105212987739,15452.105212987739,63330.971180074324,87581.05594421907,87581.05594421907,15452.105212987739,103033.1611572068,103033.1611572068,103033.1611572068,127804.59714418917,103658.10996493686,63955.919987804475,44113.54441903598,24771.435986982364,0.0,68884.98040601834,21055.720588935008,1533.825930345807,0.0,0.8868680553542855,2.8167948907617406,0.0014959080323721466,354553.8133257219,1554688.628168115,4.384915828672393,1554688.628168115,4.384915828672393,0.85,0.09553089017925437,4.564652377983593,1.2668978074146438,1.0,0.0,4.564652377983933,1.2847634931910865,1.2850603162797987,3.5529125805450317,19302.54183104259,1968.3114856798795,2034.6934298245008,2034.6934298245008,7.594316168957472,5.02797891032829,0.5779901214353185,4.449988788892972,3.4551163602986072,3.4551163602986072,0.9871761029424592,0.0,0.0,0.00023102122544330347,0.9943433134282756,0.00023233547440148556,198.9600043547707,0.0,0.0,0.0,0.029112668315018676,7.841947481857212e-05,0.00015260175062473136,0.0006965739438736392,0.09553089017925591,0.08120618664338032,0.01432470353587559,0.09553091900832338,0.081206186643379,0.014324703535875359,0.42751799100781135,0.42751799100781135,0.07541381673706803,0.0,4.937791644071638,4.925914095572693,5.005136567695956,4.938422992682774,4.926660032017594,5.005118100116022,24771.435986982364,21055.720588935008,0.85,0.9193727109566141,0.6950552309789654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679212926222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.173384464895,1533.825930345807,0.42751799100781135,0.07541381673706803,6.112851554438009,3.4551163602986072
4256.0,-30.045180670863733,5.027961352361016,35.00180437227144,24.08520133411514,4.996182876341812,-26.541058386750958,-40.04894531155003,1.4920605922290218,-0.0687792238639986,-5.007379252225869,40.00360384734803,47878.87310587813,15452.106956072874,15452.106956072874,63330.980061951,87581.0549078519,87581.0549078519,15452.106956072874,103033.16186392478,103033.16186392478,103033.16186392478,127804.59751742861,103658.08511826351,63955.903316289485,44113.53533552669,24771.43565350384,0.0,68884.97098903052,21055.720305478262,1533.825646259825,0.0,0.8868681225457109,2.8167939205808192,0.0014959080323721466,354553.9942933843,1554688.6212566495,4.384913571077089,1554688.6212566495,4.384913571077089,0.85,0.09553084916448751,4.564652377983593,1.26689769806806,1.0,0.0,4.564652377982392,1.2847634089212019,1.2850602319904447,3.5529128135867976,19302.537204256012,1968.311013878951,2034.6934298245008,2034.6934298245008,7.594317025639422,5.027961352361016,0.5780253410529106,4.449936011308106,3.4551577287833517,3.4551577287833517,0.987187922509529,0.0,0.0,0.00023102122544330347,0.9943366128373301,0.00023233704005335435,198.959951386033,0.0,0.0,0.0,0.029112668315018676,7.842002176898687e-05,0.0001526012036743166,0.0006965714472351278,0.09553084916449466,0.0812061439277748,0.014324705236719864,0.09553087564888384,0.08120614392776872,0.01432470523671879,0.4275177994953398,0.4275177994953398,0.07541383157743123,0.0,4.937948351549323,4.926100276798536,5.005126088962015,4.938600028361861,4.926869870731366,5.0051090705658225,24771.43565350384,21055.720305478262,0.85,0.9193729655781671,0.6950554296306886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675339931244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.173173384344,1533.825646259825,0.4275177994953398,0.07541383157743123,6.112851554438009,3.4551577287833517
4257.0,-30.045115987800244,5.027943777666804,35.00180419272081,24.08521397681909,4.996195202694353,-26.54099893934363,-40.04888751134274,1.4920781542377726,-0.06857696958110182,-5.007366372927297,40.00360351472989,47878.89790099695,15452.108963305438,15452.108963305438,63331.006864302384,87581.0565236175,87581.0565236175,15452.108963305438,103033.16548692294,103033.16548692294,103033.16548692294,127804.59982661543,103658.06271266312,63955.90409004269,44113.50958068936,24771.434339692492,0.0,68884.94392038185,21055.719188738618,1533.8253109940858,0.0,0.886868189267576,2.8167927659426306,0.0014959080323721466,354554.1722908144,1554688.6069140346,4.384911329258986,1554688.6069140346,4.384911329258986,0.85,0.09553080800036061,4.564652377983593,1.2668976376252248,1.0,0.0,4.564652377984175,1.2847633267669067,1.2850601498171692,3.5529130407780953,19302.53303203023,1968.3105884303236,2034.6934298245008,2034.6934298245008,7.594318012143105,5.027943777666804,0.578060423311034,4.44988335435577,3.4551990636471044,3.4551990636471044,0.9871997324706012,0.0,0.0,0.00023102122544330347,0.9943299162563999,0.00023233860478933017,198.9598984486384,0.0,0.0,0.0,0.029112668315018676,7.842053492578616e-05,0.00015260069051751732,0.0006965691048527237,0.09553080800036666,0.08120610112006126,0.014324706880305408,0.09553082279543204,0.0812061011200561,0.014324706880304499,0.427517608189754,0.427517608189754,0.07541384623839038,0.0,4.9381116741093365,4.926293869120684,5.005117711750302,4.93878940334622,4.927092699466812,5.005108690798522,24771.434339692492,21055.719188738618,0.85,0.9193737159385833,0.6950560627056042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671474918576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.172961788512,1533.8253109940858,0.427517608189754,0.07541384623839038,6.112851554438009,3.4551990636471044
4258.0,-30.04505141867236,5.027926203309626,35.00180401866314,24.085231648664944,4.996209331310917,-26.5409394142384,-40.048825869429834,1.4920973268769653,-0.06832105471096384,-5.007352190611026,40.003603315623224,47878.90434595451,15452.108922861433,15452.108922861433,63331.013268815936,87581.07269602237,87581.07269602237,15452.108922861433,103033.1816188838,103033.1816188838,103033.1816188838,127804.61484172521,103658.05574292362,63955.88739285562,44113.52038896445,24771.43322284142,0.0,68884.95361180586,21055.718239415208,1533.8249585376752,0.0,0.8868682621346791,2.8167910581287963,0.0014959080323721466,354554.3682965901,1554688.5983284814,4.384908880964515,1554688.5983284814,4.384908880964515,0.85,0.0955307664668968,4.564652377983593,1.2668975101457907,1.0,0.0,4.564652377983259,1.2847632370781668,1.2850600601077082,3.5529132888053465,19302.53173417049,1968.3104560854615,2034.6934298245008,2034.6934298245008,7.594317992265909,5.027926203309626,0.5780960501420447,4.449830153167581,3.4552403642016194,3.4552403642016194,0.9872115326290342,0.0,0.0,0.00023102122544330347,0.9943232315196449,0.00023234016677879378,198.95984560451822,0.0,0.0,0.0,0.029112668315018676,7.842108219310378e-05,0.0001526001432501997,0.000696566606767661,0.09553076646690331,0.08120605802316659,0.014324708443736726,0.0955307507724422,0.08120605802316105,0.01432470844373575,0.42751741762340406,0.42751741762340406,0.07541386087633284,0.0,4.938290183574225,4.926507029153811,5.005099678915542,4.939031135900052,4.927386605365598,5.005054512940376,24771.43322284142,21055.718239415208,0.85,0.919373679565953,0.6950560584793479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667612192948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.172751583521,1533.8249585376752,0.42751741762340406,0.07541386087633284,6.112851554438009,3.4552403642016194
4259.0,-30.04498687463398,5.027908638670795,35.001803860909554,24.08524383734914,4.996224770906306,-26.54087978061965,-40.04876803429795,1.4921176768920021,-0.06819736745342198,-5.007337290705676,40.0036034424018,47878.9283750128,15452.107756659607,15452.107756659607,63331.03613167241,87581.05777080823,87581.05777080823,15452.107756659607,103033.16552746783,103033.16552746783,103033.16552746783,127804.59929077899,103658.01828853971,63955.88889274452,44113.477106439095,24771.433763311154,0.0,68884.91086975025,21055.71869881448,1533.824681311518,0.0,0.8868683374725695,2.816791172133556,0.0014959080323721466,354554.57421984995,1554688.6037952215,4.384906349653241,1554688.6037952215,4.384906349653241,0.8499999999999999,0.09553072530110866,4.564652377983593,1.2668974046455697,1.0,0.0,4.564652377984666,1.2847631418817294,1.2850599648892773,3.552913552063745,19302.52475965771,1968.3097448830856,2034.6934298245008,2034.6934298245008,7.594317419107414,5.027908638670795,0.578131972015715,4.44977666665508,3.4552816355666485,3.4552816355666485,0.9872233244476138,0.0,0.0,0.00023102122544330347,0.9943165494288163,0.00023234172817098667,198.95979278095956,0.0,0.0,0.0,0.029112668315018676,7.842159566638738e-05,0.0001525996297769161,0.0006965642629406159,0.09553072530111138,0.08120601539160197,0.014324709909509419,0.09553074548765912,0.08120601539159965,0.014324709909509013,0.4275172289646122,0.4275172289646122,0.07541387490450267,0.0,4.93845447592463,4.926705758545552,5.005068641136745,4.939139923252242,4.927528974806705,5.004972819771183,24771.433763311154,21055.71869881448,0.85,0.9193745819228933,0.6950568385802774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663756273347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.172541252123,1533.824681311518,0.4275172289646122,0.07541387490450267,6.112851554438009,3.4552816355666485
4260.0,-30.04492247234005,5.027891045170002,35.001803709747406,24.085256654676073,4.996236122450506,-26.540820683397996,-40.04871026901526,1.4921343335084274,-0.06797328261347957,-5.007325447405042,40.00360331888419,47878.95212286667,15452.11122009515,15452.11122009515,63331.06334296182,87581.06459208053,87581.06459208053,15452.11122009515,103033.17581217567,103033.17581217567,103033.17581217567,127804.6098357822,103658.00076996337,63955.88830074939,44113.45829912664,24771.434023606525,0.0,68884.89232273317,21055.718920065545,1533.8244599555346,0.0,0.8868683981672677,2.8167896095955594,0.0014959080323721466,354554.73789955204,1554688.5984690965,4.384904310345307,1554688.5984690965,4.384904310345307,0.85,0.09553068532616335,4.564652377983593,1.266897317278199,1.0,0.0,4.564652377982486,1.2847630639628516,1.2850598869523977,3.5529137675424156,19302.521497461898,1968.3094122316895,2034.6934298245008,2034.6934298245008,7.594319121297771,5.027891045170002,0.5781664966143358,4.4497245485556665,3.455322880572784,3.455322880572784,0.9872351087350811,0.0,0.0,0.00023102122544330347,0.9943098820607377,0.0002323432861438578,198.95974007343418,0.0,0.0,0.0,0.029112668315018676,7.842210852263665e-05,0.0001525991169206668,0.000696561921930118,0.09553068532616672,0.08120597400299541,0.014324711323171318,0.09553068524578794,0.08120597400299254,0.014324711323170813,0.42751704109851457,0.42751704109851457,0.0754138876438659,0.0,4.938629519088238,4.926914179410119,5.005054363241129,4.939352164791558,4.927770356885503,5.005019769737544,24771.434023606525,21055.718920065545,0.85,0.9193752244867995,0.6950573704688192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517659901854079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.172332570402,1533.8244599555346,0.42751704109851457,0.0754138876438659,6.112851554438009,3.455322880572784
4261.0,-30.044858157596924,5.027873452423806,35.00180355989595,24.085269087832444,4.996250082868466,-26.540761404059385,-40.048648696951545,1.49215332933093,-0.06781401394067643,-5.007311325235884,40.003603054736324,47878.957569745486,15452.11112954358,15452.11112954358,63331.06869928907,87581.05754980781,87581.05754980781,15452.11112954358,103033.1686793514,103033.1686793514,103033.1686793514,127804.60109562243,103657.97062508637,63955.87064502393,44113.44442229159,24771.432416271044,0.0,68884.87683856263,21055.717553830385,1533.8240776000696,0.0,0.886868470963707,2.8167891651049684,0.0014959080323721466,354554.93307431205,1554688.5870789452,4.384901864425883,1554688.5870789452,4.384901864425883,0.85,0.09553064412576112,4.564652377983593,1.2668972337571902,1.0,0.0,4.564652377983048,1.2847629751012886,1.2850597980703047,3.5529140132822734,19302.515884078155,1968.3088398258485,2034.6934298245008,2034.6934298245008,7.594319076793982,5.027873452423806,0.5782019952377686,4.449671457186037,3.455364087597829,3.455364087597829,0.9872468821708082,0.0,0.0,0.00023102122544330347,0.9943032238046458,0.0002323448420083701,198.95968743758914,0.0,0.0,0.0,0.029112668315018676,7.842265517996065e-05,0.00015259857026334283,0.0006965594266294642,0.09553064412576463,0.08120593161691711,0.01432471250884752,0.09553065419829047,0.08120593161691413,0.014324712508846994,0.42751685458700794,0.42751685458700794,0.07541390034825823,0.0,4.938797717156319,4.927115768232909,5.005033166878491,4.939497311295213,4.927948945391449,5.0049752323942585,24771.432416271044,21055.717553830385,0.85,0.9193755089046705,0.6950576057783155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176560559015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.172123200538,1533.8240776000696,0.42751685458700794,0.07541390034825823,6.112851554438009,3.455364087597829
4262.0,-30.044793897518815,5.027855839039613,35.00180341395747,24.085281835310184,4.996262054323672,-26.540702372831575,-40.048590931668855,1.4921705296364458,-0.06760678375974294,-5.007298914043976,40.003602869007764,47878.980710468866,15452.113606103165,15452.113606103165,63331.09431657203,87581.06108670837,87581.06108670837,15452.113606103165,103033.17469281153,103033.17469281153,103033.17469281153,127804.60667548155,103657.95017184674,63955.86979560738,44113.42264026595,24771.43198267002,0.0,68884.85462293596,21055.717185269517,1533.82380270187,0.0,0.886868534772419,2.8167878904246706,0.0014959080323721466,354555.10460266296,1554688.5790702607,4.38489972048927,1554688.5790702607,4.38489972048927,0.8500000000000001,0.09553060405728646,4.564652377983593,1.2668971375981348,1.0,0.0,4.564652377984616,1.2847628946390794,1.2850597175895062,3.5529142357943893,19302.512075408347,1968.3084514496131,2034.6934298245008,2034.6934298245008,7.594320293959941,5.027855839039613,0.5782366952606317,4.449619143778981,3.4554052655280096,3.4554052655280096,0.987258647293717,0.0,0.0,0.00023102122544330347,0.9942965712558388,0.0002323463965600463,198.95963484651028,0.0,0.0,0.0,0.029112668315018676,7.842316804261531e-05,0.00015259805740068814,0.0006965570855897279,0.09553060405729061,0.08120589028987915,0.014324713767411458,0.09553060071972984,0.08120589028987563,0.014324713767410836,0.4275166688836442,0.4275166688836442,0.07541391259543494,0.0,4.938971889294521,4.927322667940643,5.005021706346213,4.939692130284243,4.928173839399108,5.0049994620251255,24771.43198267002,21055.717185269517,0.85,0.9193761772923196,0.6950581658704269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765221517928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17191422348,1533.82380270187,0.4275166688836442,0.07541391259543494,6.112851554438009,3.4554052655280096
4263.0,-30.044729678949643,5.0278381834341355,35.00180325616,24.0852897631936,4.996271277723235,-26.540643653769866,-40.04853320131076,1.4921852525434427,-0.06743182742667386,-5.007288255212679,40.00360223171034,47879.00387555476,15452.118672657221,15452.118672657221,63331.12254821198,87581.05510807462,87581.05510807462,15452.118672657221,103033.17378073184,103033.17378073184,103033.17378073184,127804.60331218544,103657.91896128896,63955.86772876896,44113.39025835556,24771.429531453603,0.0,68884.81978980916,21055.71510173556,1533.8234509054832,0.0,0.8868685913012687,2.816786835346938,0.0014959080323721466,354555.2519126402,1554688.5515897637,4.384897821152083,1554688.5515897637,4.384897821152083,0.85,0.09553056448743802,4.564652377983593,1.2668970348453148,1.0,0.0,4.56465237798257,1.2847628257660306,1.2850596487005452,3.552914426257587,19302.506263580435,1968.3078588080982,2034.6934298245008,2034.6934298245008,7.5943227840422205,5.0278381834341355,0.5782705602308811,4.449567623203254,3.4554464079111513,3.4554464079111513,0.9872704022603289,0.0,0.0,0.00023102122544330347,0.9942899230522262,0.0002323479501171298,198.95958228943059,0.0,0.0,0.0,0.029112668315018676,7.842368059829436e-05,0.0001525975448450091,0.0006965547459512287,0.09553056448744401,0.08120584938409334,0.014324715103350672,0.09553054911535337,0.08120584938408824,0.014324715103349773,0.42751648428338096,0.42751648428338096,0.07541392505334858,0.0,4.939144752203674,4.927524244111112,5.005031701455778,4.939856427786026,4.928350793378399,5.005091947882249,24771.429531453603,21055.71510173556,0.85,0.9193770520334758,0.6950588536291415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764837772355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.171706295125,1533.8234509054832,0.42751648428338096,0.07541392505334858,6.112851554438009,3.4554464079111513
